time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3262.0,-30.052918805318786,5.001015069204785,35.05370706479938,24.61671964209529,4.999773750940052,-26.547649549693233,-40.04608345041049,1.4945044953102353,-6.555013980461922,-6.555014016599178,40.107419049939665,41035.38483871677,25750.287651981103,25750.287651981103,66785.67249069788,77194.06627977833,77184.46830405411,25750.287651981103,102934.75595603522,102934.75595603522,102934.75595603522,130451.2021998126,125938.75792601076,4512.444273801844,0.0,90987.54813308889,54828.86840674215,40176.31080705193,27516.44624377737,67692.7570508293,20875.51113936291,1553.24599651792,0.0,0.8783533152504983,2.7231672458272325,0.0014947059257719628,1.0,1.0,-6.554984305625169,333665.81398297707,1559170.043843985,4.672849235683254,1559170.043843985,4.672849235683254,0.7586557855044143,0.09255252751422878,3.9150088835392327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150088835392327,1.2847496455629341,1.2850479158136634,3.0472932193912436,6456.848666727227,15245.339656073811,6453.9691776197915,0.00033021993269134856,23240.70029972311,2369.8918896588652,19291.345771522923,1967.1698053385126,0.8300673182276165,0.8300673182276164,35409.140351082555,35382.83765553947,1.000929304322582,0.8,4276.068132371571,4272.891774033241,1.000929304322582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3602209819555,4632.441516551485,6.184977106282611,5.001015069204785,-3.7452890323135106,8.746304101518295,2.929486154465242,3.5,0.8369960441329264,0.6,0.0002321500724379654,1.0000006638716152,0.00023214991832022416,198.9659236261524,0.0,3.0610850697946765e-08,0.08675115087798113,0.014521798362239281,7.84454334256979e-05,0.0001537046390122675,0.0006017550271742182,0.0925525275174402,0.0925525275174402,0.0925525275174402,0.09255253284245173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5534584684,595.5997018905971,0.0,0.0925525275174402,0.09255252751422878,0.09255252751422878,0.37164931724112393,0.37164931724112393,0.5,10.00028696608624,2.3571263795929553e-05,2.3571263795929553e-05,2.4272139853565022e-11,3.613723720263806e-08,2.9710973990404455e-05,2.4272139853565022e-11,27516.44624377737,20875.51113936291,0.7586557855044143,0.9865999761325971,0.6062005246425998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123257615734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09446043621,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623439733785,260.623439733785,-12.526560266214972,244.84974434347112,276.39713512409946,124125.72844823271,124126.24092601615,-0.5124777834672752,0.0,nan,276.39713512409946,3.2471351240994863,270.0876569679734,-3.062343032026604,263.77817881184774,-9.37182118815224,257.46870065572205,-15.681299344277932,251.15922249959635,-21.990777500403624,244.84974434347112,-28.30025565652886,1.0,1.0,28837.30492052088,28837.30492052088,275.62686326766897,2.476863267668989,275.62686326766897,275.62686326766897,77184.52012853765,77184.46830405411,0.05182448354025837,0.0,8545.783548066482,8545.783548066482,0.8860466656716729,3934.583927956929,275.62686326766897,2.476863267668989,1.0,0.002,0.12935545742235718,0.004902272439113015,0.00019979018350978182,0.0018002098165027865,0.0998950917548909,0.0998950917548909,0.0,1.2568071583451967e-14,1.0,1.0000000603231907,2.97109497182646e-05,0.09255252751422878,0.0,5.561186770491548e-09,0.007143723698505503,0.0,1600073.0825812048,266.59498601953806,3.61129650627845e-08,1.0,1284568.2033934055,2597.884453738869,,,,,,,,,,,,,,,,,,2.0,15245.339656073811,1553.24599651792,0.37164931724112393,6.175347969391544,2.929486154465242
3263.0,-30.05292510930564,5.001012678194247,35.05370725121503,24.616725684050493,4.999775182288941,-26.54765508014522,-40.04608813030643,1.4945051531271314,-6.555012899845224,-6.555012940140428,40.10741950815954,41035.37065346509,25750.286921490275,25750.286921490275,66785.65757495537,77194.07227931525,77184.47459765061,25750.286921490275,102934.76151914088,102934.76151914088,102934.76151914088,130451.208601319,125938.7640352457,4512.444566073308,0.0,90987.55500905131,54828.85507864716,40176.33325600461,27516.447082178114,67692.78033818273,20875.511816010974,1553.246009522332,0.0,0.8783533193436607,2.723167355055297,0.0014947059257719628,1.0,1.0,-6.5549797617665035,333665.82816651894,1559170.063645718,4.672849096394732,1559170.063645718,4.672849096394732,0.7586557869795498,0.09255253177296667,3.9150082694599933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150082694599933,1.2847496428039982,1.285047912856074,3.0472927479593532,6456.847667819621,15245.337764600257,6453.968954577084,0.0003302201227123595,23240.70570139599,2369.8924404762065,19291.345104833345,1967.1697373550953,0.8300670966146514,0.8300670966146514,35409.13590787049,35382.83765553947,1.0009291473242392,0.8,4276.06759580171,4272.891774033241,1.0009291473242392,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.361050377202,4632.441516551485,6.184975698698361,5.001012678194247,-3.74528827124583,8.746300949440077,2.92948712711791,3.5,0.8369963220336886,0.6,0.00023214991832022416,1.0000006564077177,0.0002321497659353261,198.96592883446255,0.0,3.0664178734368466e-08,0.08690228253320023,0.014521829026418015,7.844539186473962e-05,0.00015370452645548454,0.0006017544921266543,0.09255253177571235,0.09255253177571235,0.09255253177571235,0.09255253776098227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.55480851245,595.5997014740683,0.0,0.09255253177571235,0.09255253177296667,0.09255253177296667,0.37164933361849173,0.37164933361849173,0.5,10.000287145661162,2.5104312442181254e-05,2.5104312442181254e-05,-3.205968823749572e-11,4.0295219605468446e-08,3.317837393979062e-05,-3.205968823749572e-11,27516.447082178114,20875.511816010974,0.7586557869795498,0.9865994163824339,0.6062001065469418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812363973941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09461156787,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62343706155,260.62343706155,-12.526562938449956,244.84973808198103,276.39713604111944,124125.74130088901,124126.24391797952,-0.5026170905137557,0.0,nan,276.39713604111944,3.247136041119461,270.08765644929144,-3.0623435507085333,263.7781768574637,-9.3718231425363,257.46869726563614,-15.68130273436384,251.15921767380837,-21.990782326191606,244.84973808198103,-28.300261918018947,1.0,1.0,28837.30492052088,28837.30492052088,275.626865080584,2.476865080584048,275.626865080584,275.626865080584,77184.52614711011,77184.47459765061,0.05154945950198453,0.0,8545.783548066482,8545.783548066482,0.8860467044931245,3934.5833108072934,275.626865080584,2.476865080584048,1.0,0.002,0.12935545121215186,0.0049022726607891925,0.00019979017435999997,0.0018002098256621089,0.09989508717999998,0.09989508717999998,0.0,2.2108617020455412e-14,1.0,1.0000000673442373,3.3178405999478855e-05,0.09255253177296667,0.0,6.210212878865849e-09,0.007977441977682482,0.0,1600073.0838547416,266.59498710015475,4.032727929370594e-08,1.0,1284568.199719971,2597.884468601624,,,,,,,,,,,,,,,,,,2.0,15245.337764600257,1553.246009522332,0.37164933361849173,6.175347969391544,2.92948712711791
3264.0,-30.05293134853681,5.001010293693779,35.053707439918064,24.616737488564127,4.999776612727171,-26.54766055240992,-40.046092740353174,1.4945058165979337,-6.555011798342434,-6.555011841384466,40.10741994698583,41035.342823842875,25750.28614028813,25750.28614028813,66785.628964131,77194.07485010404,77184.48066376272,25750.28614028813,102934.76680405086,102934.76680405086,102934.76680405086,130451.21461636783,125938.76975248856,4512.4448638792655,0.0,90987.5537650646,54828.82341682793,40176.367053596296,27516.447812316965,67692.81486591326,20875.512416198202,1553.2460168167963,0.0,0.8783533236321159,2.72316746657779,0.0014947059257719628,1.0,1.0,-6.554976442826558,333665.842645243,1559170.0826093338,4.672848950460476,1559170.0826093338,4.672848950460476,0.758655788660841,0.09255253603663105,3.9150063311957783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150063311957783,1.2847496400150353,1.2850479098706769,3.0472912459037245,6456.844485143986,15245.335874350209,6453.970232884074,0.0003302208765805871,23240.716889792067,2369.8935813750945,19291.348925778482,1967.170126983066,0.8300668614164716,0.8300668614164716,35409.121883427186,35382.83765553947,1.0009286517786327,0.8,4276.0659021860365,4272.891774033241,1.0009286517786327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3618779314675,4632.441516551485,6.184974281669207,5.001010293693779,-3.7452874928910966,8.746297786584876,2.929488097611739,3.5,0.8369965993176397,0.6,0.0002321497659353261,1.0000006496649996,0.0002321496151158465,198.96593398927226,0.0,3.031940278057545e-08,0.08592518748015082,0.014521859345820795,7.844535092411426e-05,0.00015370441501121187,0.0006017537579016379,0.0925525360391978,0.0925525360391978,0.0925525360391978,0.09255254243783599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.55600551027,595.5997011063571,0.0,0.0925525360391978,0.09255253603663105,0.09255253603663105,0.3716493501734062,0.3716493501734062,0.5,10.000287337529857,2.676678968782653e-05,2.676678968782653e-05,1.6200374375330284e-11,4.304200729166041e-08,3.539855788403656e-05,1.6200374375330284e-11,27516.447812316965,20875.512416198202,0.758655788660841,0.9865984904959378,0.606199386229191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812401756687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09363447281,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234344380129,260.6234344380129,-12.52656556198707,244.84973189426233,276.39713698176405,124125.71158690388,124126.20504447054,-0.493457566642939,0.0,nan,276.39713698176405,3.247136981764072,270.08765596426355,-3.06234403573643,263.7781749467629,-9.371825053237103,257.4686939292626,-15.681306070737378,251.15921291176232,-21.990787088237653,244.84973189426233,-28.300268105737644,1.0,1.0,28837.30492052088,28837.30492052088,275.6268668891769,2.476866889176904,275.6268668891769,275.6268668891769,77184.53345633522,77184.48066376272,0.05279257250367664,0.0,8545.783548066482,8545.783548066482,0.8860468270281676,3934.581362851757,275.6268668891769,2.476866889176904,1.0,0.002,0.1293554445863084,0.00490227288811521,0.00019979016457746,0.001800209835392643,0.09989508228873,0.09989508228873,0.0,-2.989709174672228e-14,1.0,1.0000000718396589,3.539854168366219e-05,0.09255253603663105,0.0,6.625770132330153e-09,0.008511253585799832,0.0,1600073.0851506118,266.59498820165754,4.302580691728508e-08,1.0,1284568.1959700875,2597.8844837736933,,,,,,,,,,,,,,,,,,2.0,15245.335874350209,1553.2460168167963,0.3716493501734062,6.175347969391544,2.929488097611739
3265.0,-30.05293742909102,5.001007914020765,35.05370762982521,24.616738291829847,4.999775962616578,-26.547666089920025,-40.04609742024911,1.4945046234429944,-6.555010791909467,-6.555010834949768,40.10742035913617,41035.33800853544,25750.28556102011,25750.28556102011,66785.62356955555,77194.08428807225,77184.48605727311,25750.28556102011,102934.77161829322,102934.77161829322,102934.77161829322,130451.22012031017,125938.77495603515,4512.445164275027,0.0,90987.56600675407,54828.82136256379,40176.382937989205,27516.448502016945,67692.83144000615,20875.512981536187,1553.2460243927092,0.0,0.8783533275211819,2.7231675687566286,0.0014947059257719628,1.0,1.0,-6.554975427426541,333665.8559066743,1559170.100419589,4.6728488181172665,1559170.100419589,4.6728488181172665,0.7586557901905844,0.09255254035377376,3.915006521547719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915006521547719,1.284749645907883,1.2850479155711174,3.0472913800891805,6456.844769466866,15245.3339851873,6453.969129071109,0.0003302207353806281,23240.718886665854,2369.893784999552,19291.345626407663,1967.1697905408741,0.8300666481309188,0.8300666481309187,35409.123260731736,35382.83765553947,1.0009287004448915,0.8,4276.066068511681,4272.891774033241,1.0009287004448915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.36270376216,4632.441516551485,6.184972915703755,5.001007914020765,-3.7452867843339224,8.746294698354689,2.9294890660844213,3.5,0.8369968760241203,0.6,0.0002321496151158465,1.000000633142663,0.00023214946813211404,198.96593901298434,0.0,3.000793862226856e-08,0.08504249805550909,0.014521889353759417,7.844530936319635e-05,0.00015370430575265014,0.0006017533594115899,0.09255254035639472,0.09255254035639472,0.09255254035639472,0.09255254677181284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5570708672,595.5997007801438,0.0,0.09255254035639472,0.09255254035377376,0.09255254035377376,0.3716493669213605,0.3716493669213605,0.5,10.000287529947322,2.8131844374001957e-05,2.8131844374001957e-05,4.035882739117369e-12,4.304030198909459e-08,3.540752322805929e-05,4.035882739117369e-12,27516.448502016945,20875.512981536187,0.7586557901905844,0.986598169242564,0.6061991666710479,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124391513236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.092751783384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234316796039,260.6234316796039,-12.526568320396052,244.84972577539568,276.3971375838127,124125.72416798324,124126.24299341605,-0.5188254327876064,0.0,nan,276.3971375838127,3.24713758381273,270.08765522212923,-3.0623447778707487,263.77817286044535,-9.371827139554625,257.46869049876204,-15.681309501237934,251.15920813707876,-21.990791862921213,244.84972577539568,-28.300274224604294,1.0,1.0,28837.30492052088,28837.30492052088,275.6268685267427,2.4768685267427486,275.6268685267427,275.6268685267427,77184.53325229364,77184.48605727311,0.04719502052466851,0.0,8545.783548066482,8545.783548066482,0.8860468149943168,3934.581554155458,275.6268685267427,2.4768685267427486,1.0,0.002,0.12935543795882576,0.004902273098867515,0.00019979015475446094,0.0018002098452373151,0.09989507737723047,0.09989507737723047,0.0,-8.223890318737048e-15,1.0,1.000000071857837,3.540751919217655e-05,0.09255254035377376,0.0,6.62745087199419e-09,0.008513412587755224,0.0,1600073.0863311312,266.5949892080905,4.303626610635547e-08,1.0,1284568.1925354735,2597.8844976701794,,,,,,,,,,,,,,,,,,2.0,15245.3339851873,1553.2460243927092,0.3716493669213605,6.175347969391544,2.9294890660844213
3266.0,-30.052943538994562,5.00100554590683,35.05370781029543,24.616749747097515,4.9997786260109045,-26.547671322494246,-40.046102030295856,1.494506409511478,-6.55500943688628,-6.555009462584792,40.10742046664014,41035.31391283055,25750.284173991033,25750.284173991033,66785.59808682158,77194.0869563228,77184.48826844596,25750.284173991033,102934.772442437,102934.772442437,102934.772442437,130451.22006087867,125938.77466586107,4512.4453950175985,0.0,90987.56641741395,54828.79501717382,40176.41266693348,27516.447618441667,67692.86028537515,20875.512435319582,1553.2459486022003,0.0,0.878353334554161,2.7231677083219594,0.0014947059257719628,1.0,1.0,-6.554988351976874,333665.87399050687,1559170.1050666205,4.672848578788074,1559170.1050666205,4.672848578788074,0.7586557947010829,0.09255254405441282,3.9150049019631696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150049019631696,1.284749637856408,1.2850479073289258,3.0472901385637408,6456.842138823437,15245.332098995248,6453.970029950157,0.0003302213468705162,23240.7286059306,2369.894776088736,19291.348319195426,1967.1700651288081,0.8300664168623627,0.8300664168623627,35409.111542116,35382.83765553947,1.0009282863744042,0.8,4276.064653351674,4272.891774033241,1.0009282863744042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.363527445708,4632.441516551485,6.184971358912119,5.00100554590683,-3.7452857973745672,8.746291343281397,2.9294900320392188,3.5,0.8369971520112054,0.6,0.00023214946813211404,1.0000006361987197,0.0002321493204390136,198.9659440609449,0.0,2.9244756351900066e-08,0.08287963950128478,0.01452191859851577,7.844526842261015e-05,0.00015370419970950388,0.0006017526953150336,0.09255254405996628,0.09255254405996628,0.09255254405996628,0.0925525477402073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.55705849774,595.5997007894451,0.0,0.09255254405996628,0.09255254405441282,0.09255254405441282,0.3716493838277743,0.3716493838277743,0.5,10.000287640343718,2.6232510435875156e-05,2.6232510435875156e-05,3.8539837987627834e-11,2.5698511763039278e-08,2.1110607917762536e-05,3.8539837987627834e-11,27516.447618441667,20875.512435319582,0.7586557947010829,0.9865973723856727,0.6061985524003055,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124755949362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09058892483,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62342910940475,260.62342910940475,-12.526570890595224,244.84971973791588,276.39713848089417,124125.72158615578,124126.20501144133,-0.4834252855636652,0.0,nan,276.39713848089417,3.2471384808941934,270.08765473229823,-3.062345267701744,263.77817098370224,-9.371829016297738,257.4686872351067,-15.681312764893278,251.15920348651127,-21.990796513488704,244.84971973791588,-28.3002802620841,1.0,1.0,28837.30492052088,28837.30492052088,275.626870157852,2.4768701578520336,275.626870157852,275.626870157852,77184.54449047944,77184.48826844596,0.05622203348320909,0.0,8545.783548066482,8545.783548066482,0.8860469173827565,3934.5799264729853,275.626870157852,2.4768701578520336,1.0,0.002,0.1293554340074021,0.0049022733648831805,0.00019979014921489967,0.0018002098508126643,0.09989507460744983,0.09989507460744983,0.0,2.7563888671533476e-14,1.0,1.0000000429087932,2.111056937792455e-05,0.09255254405441282,0.0,3.951399921510194e-09,0.0050758426366524605,0.0,1600073.0878957019,266.5949905631137,2.565997192505165e-08,1.0,1284568.1878518926,2597.884516619991,,,,,,,,,,,,,,,,,,2.0,15245.332098995248,1553.2459486022003,0.3716493838277743,6.175347969391544,2.9294900320392188
3267.0,-30.05294949395616,5.001003179587951,35.053707999185704,24.616756138298683,4.999778562042156,-26.547676688356365,-40.04611041219903,1.4945057564410282,-6.555008578269337,-6.555008615683283,40.10742107056877,41035.31247023611,25750.283958401786,25750.283958401786,66785.59642863789,77194.09301634236,77184.49591311306,25750.283958401786,102934.77987151485,102934.77987151485,102934.77987151485,130451.2291454752,125938.78344171334,4512.445703761851,0.0,90987.5713301831,54828.7923856474,40176.42104948411,27516.449273960337,67692.87032344445,20875.513686338785,1553.2460059437535,0.0,0.8783533368480929,2.7231677941444694,0.0014947059257719628,1.0,1.0,-6.554977824355376,333665.8851492943,1559170.1311634863,4.672848500726578,1559170.1311634863,4.672848500726578,0.7586557945212039,0.09255254873190542,3.915003919447061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915003919447061,1.2847496412163582,1.2850479104998975,3.0472893658413214,6456.840501517355,15245.330212012545,6453.9702477922165,0.00033022170187266275,23240.735693320534,2369.8954988013784,19291.348970339917,1967.1701315270677,0.8300661917464307,0.8300661917464307,35409.10443305244,35382.83765553947,1.0009280351797851,0.8,4276.063794849042,4272.891774033241,1.0009280351797851,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.364350720584,4632.441516551485,6.18497008409677,5.001003179587951,-3.7452852079417087,8.74628838752966,2.929490997514883,3.5,0.8369974278613952,0.6,0.0002321493204390136,1.0000006200652916,0.0002321491764913668,198.96594898089373,0.0,2.9385897157427253e-08,0.08327963254414883,0.014521947984412927,7.844519398523278e-05,0.00015370412645378083,0.0006017522575017387,0.0925525487333289,0.0925525487333289,0.0925525487333289,0.09255255431556224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5591712364,595.5997001320476,0.0,0.0925525487333289,0.09255254873190542,0.09255254873190542,0.3716494005339227,0.3716494005339227,0.5,10.000287807865902,2.6838718838462228e-05,2.6838718838462228e-05,-1.2221335055073723e-11,3.741394039025181e-08,3.0791327901624754e-05,-1.2221335055073723e-11,27516.449273960337,20875.513686338785,0.7586557945212039,0.9865972015890078,0.6061984411971982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125122144554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09098891787,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62342645933904,260.62342645933904,-12.526573540660934,244.8497137689938,276.3971391496847,124125.70378502265,124126.20223229771,-0.4984472750688788,0.0,nan,276.3971391496847,3.247139149684699,270.08765407354633,-3.062345926453645,263.77816899740776,-9.371831002592216,257.46868392126976,-15.68131607873022,251.1591988451318,-21.990801154868166,244.8497137689938,-28.30028623100617,1.0,1.0,28837.30492052088,28837.30492052088,275.6268718993078,2.4768718993078096,275.6268718993078,275.6268718993078,77184.54674094947,77184.49591311306,0.0508278364141006,0.0,8545.783548066482,8545.783548066482,0.8860469794963928,3934.5789390442965,275.6268718993078,2.4768718993078096,1.0,0.002,0.12935542824402027,0.004902273542968245,0.0001997901406609977,0.0018002098593711984,0.09989507033049885,0.09989507033049885,0.0,3.2196034033260545e-14,1.0,1.0000000625108112,3.079134012295981e-05,0.09255254873190542,0.0,5.763411859589759e-09,0.0074034955116608105,0.0,1600073.0889196265,266.59499142173064,3.7426161725306883e-08,1.0,1284568.184961849,2597.884528313143,,,,,,,,,,,,,,,,,,2.0,15245.330212012545,1553.2460059437535,0.3716494005339227,6.175347969391544,2.929490997514883
3268.0,-30.052955473557432,5.001000825174055,35.05370818317293,24.616762110404693,4.99978016778438,-26.547681909423602,-40.04611502224577,1.494506603644413,-6.555007194810116,-6.555007223548197,40.10742130683916,41035.30004165799,25750.282529896762,25750.282529896762,66785.58257155475,77194.09913223088,77184.5000068581,25750.282529896762,102934.78253675486,102934.78253675486,102934.78253675486,130451.23144440204,125938.78549487362,4512.445949528424,0.0,90987.5784626381,54828.780980242605,40176.44164710611,27516.448907647173,67692.89055475328,20875.51351447933,1553.2459541765686,0.0,0.8783533434982342,2.723167935600743,0.0014947059257719628,1.0,1.0,-6.554983586855883,333665.90349344997,1559170.141373888,4.672848274425185,1559170.141373888,4.672848274425185,0.7586557983751224,0.09255255258623259,3.9150033618178157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150033618178157,1.284749637550497,1.285047906648239,3.047288940499068,6456.839600268159,15245.32832793018,6453.96996118655,0.0003302218669442641,23240.740825415465,2369.896022129419,19291.3481136564,1967.1700441696605,0.8300659715872692,0.8300659715872691,35409.10039828714,35382.83765553947,1.0009278926137095,0.8,4276.063307603909,4272.891774033241,1.0009278926137095,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.365171091563,4632.441516551485,6.184968522265242,5.001000825174055,-3.745284204796478,8.746285029970533,2.929491959585199,3.5,0.8369977027386283,0.6,0.0002321491764913668,1.0000006226309437,0.00023214903194819598,198.9659539211999,0.0,2.8640680148779738e-08,0.08116768754164178,0.014521976625093075,7.844515304470263e-05,0.00015370402344666418,0.0006017517685186146,0.0925525525911488,0.0925525525911488,0.0925525525911488,0.09255255673935098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.55971385195,595.5996999671917,0.0,0.0925525525911488,0.09255255258623259,0.09255255258623259,0.3716494173099575,0.3716494173099575,0.5,10.000287932300388,2.5696088755466917e-05,2.5696088755466917e-05,7.958078640513122e-12,2.8738099899783265e-08,2.3636692333184328e-05,7.958078640513122e-12,27516.448907647173,20875.51351447933,0.7586557983751224,0.9865967020205076,0.6061980764208416,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125479053363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08887697287,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234238934799,260.6234238934799,-12.526576106520054,244.8497078670877,276.3971399198725,124125.72088504583,124126.20349402087,-0.48260897506105904,0.0,nan,276.3971399198725,3.2471399198724953,270.08765350931543,-3.062346490684547,263.77816709875776,-9.371832901242215,257.46868068820146,-15.681319311798518,251.1591942776446,-21.99080572235539,244.8497078670877,-28.30029213291229,1.0,1.0,28837.30492052088,28837.30492052088,275.6268737704797,2.476873770479699,275.6268737704797,275.6268737704797,77184.55311492337,77184.5000068581,0.053108065272681415,0.0,8545.783548066482,8545.783548066482,0.8860470147491267,3934.578378626905,275.6268737704797,2.476873770479699,1.0,0.002,0.12935542381978626,0.004902273814444536,0.00019979013439928883,0.001800209865625826,0.09989506719964442,0.09989506719964442,0.0,2.511489280432322e-14,1.0,1.0000000480237743,2.3636684375105688e-05,0.09255255258623259,0.0,4.424229464839045e-09,0.005683224392483498,0.0,1600073.0905299482,266.59499280518986,2.8730141821142752e-08,1.0,1284568.180210846,2597.884547535747,,,,,,,,,,,,,,,,,,2.0,15245.32832793018,1553.2459541765686,0.3716494173099575,6.175347969391544,2.929491959585199
3269.0,-30.05296138574428,5.0009984760302855,35.053708370158716,24.616768152359896,4.999781395849777,-26.547687107584455,-40.046119632292516,1.4945071176919518,-6.555006152509634,-6.555006184546474,40.10742176135877,41035.286894703255,25750.281897482648,25750.281897482648,66785.5687921859,77194.1052630455,77184.50609623137,25750.281897482648,102934.78799371402,102934.78799371402,102934.78799371402,130451.23776949264,125938.79154068878,4512.446228803859,0.0,90987.58510229878,54828.76832403379,40176.4630869611,27516.449775778616,67692.91286273971,20875.51420988098,1553.245969554654,0.0,0.8783533474024937,2.7231680410409727,0.0014947059257719628,1.0,1.0,-6.554979813868613,333665.91718385223,1559170.1610161285,4.67284814156495,1559170.1610161285,4.67284814156495,0.7586557997120935,0.09255255692563912,3.9150027098118416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150027098118416,1.2847496354443235,1.2850479043558651,3.0472884379981626,6456.83853552904,15245.326443155702,6453.969786603066,0.00033022207420040626,23240.74639188991,2369.896589751843,19291.347591814683,1967.1699909566146,0.8300657503214524,0.8300657503214524,35409.09568065228,35382.83765553947,1.0009277259188423,0.8,4276.0627378942845,4272.891774033241,1.0009277259188423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.365991161827,4632.441516551485,6.184967152094353,5.0009984760302855,-3.745283467834252,8.746281943864538,2.9294929213029866,3.5,0.836997977515139,0.6,0.00023214903194819598,1.0000006156113872,0.00023214888903469634,198.9659588058089,0.0,2.875916986802686e-08,0.08150348740598813,0.014522005384262944,7.844511210419187e-05,0.00015370391984400412,0.0006017512626979783,0.09255255692842457,0.09255255692842457,0.09255255692842457,0.09255256165067856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56122852216,595.5996994969474,0.0,0.09255255692842457,0.09255255692563912,0.09255255692563912,0.37164943397073563,0.37164943397073563,0.5,10.00028807401601,2.5456160130943317e-05,2.5456160130943317e-05,-1.6427748050773516e-11,3.2036837183113676e-08,2.63706778582673e-05,-1.6427748050773516e-11,27516.449775778616,20875.51420988098,0.7586557997120935,0.9865961733336306,0.6061976824355324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125837438964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.089212772735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62342136831154,260.62342136831154,-12.526578631688437,244.84970202822393,276.39714070839943,124125.72932427561,124126.20427981151,-0.47495553590431505,0.0,nan,276.39714070839943,3.2471407083994563,270.08765297236437,-3.06234702763561,263.77816523632845,-9.37183476367153,257.46867750029395,-15.681322499706027,251.15918976425897,-21.99081023574101,244.84970202822393,-28.300297971776047,1.0,1.0,28837.30492052088,28837.30492052088,275.6268755220402,2.4768755220402454,275.6268755220402,275.6268755220402,77184.55880849002,77184.50609623137,0.05271225864998996,0.0,8545.783548066482,8545.783548066482,0.8860470559682571,3934.577723360901,275.6268755220402,2.4768755220402454,1.0,0.002,0.1293554188838335,0.004902274023964078,0.00019979012720223188,0.001800209872832821,0.09989506360111594,0.09989506360111594,0.0,3.5053123598194347e-14,1.0,1.00000005355971,2.637069428601535e-05,0.09255255692563912,0.0,4.935971867010828e-09,0.0063405923812764895,0.0,1600073.0917572686,266.59499384749034,3.205326493116445e-08,1.0,1284568.1766651324,2597.884561881745,,,,,,,,,,,,,,,,,,2.0,15245.326443155702,1553.245969554654,0.37164943397073563,6.175347969391544,2.9294929213029866
3270.0,-30.05296724411796,5.000996134563555,35.05370855897018,24.61677408954131,4.9997831035389515,-26.547692209352867,-40.046124207414664,1.4945080687686667,-6.555004981438856,-6.555005015777435,40.10742218799854,41035.27521306261,25750.28097622034,25750.28097622034,66785.55618928294,77194.1114352311,77184.5121814552,25750.28097622034,102934.79315767554,102934.79315767554,102934.79315767554,130451.24355651136,125938.79704978537,4512.44650672599,0.0,90987.59238747855,54828.75774088477,40176.48294065976,27516.45039883582,67692.93333949558,20875.51473721249,1553.2459700985698,0.0,0.878353352116587,2.7231681596695374,0.0014947059257719628,1.0,1.0,-6.554976733202409,333665.9325842039,1559170.179453437,4.672847981146427,1559170.179453437,4.672847981146427,0.7586558016980163,0.09255256115165778,3.9150021816961287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150021816961287,1.284749631290422,1.2850479000173816,3.0472880367856896,6456.837685407953,15245.32455953244,6453.969465080606,0.0003302222260877525,23240.75138779597,2369.8970991924834,19291.346630762535,1967.169892956569,0.830065530535845,0.830065530535845,35409.09185943397,35382.83765553947,1.000927590898333,0.8,4276.062276437449,4272.891774033241,1.000927590898333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.366809241579,4632.441516551485,6.184965715502531,5.000996134563555,-3.7452826320565054,8.74627876662006,2.9294938806865733,3.5,0.8369982516247353,0.6,0.00023214888903469634,1.000000610008081,0.00023214874742208443,198.96596364595803,0.0,2.8434921481764316e-08,0.08058456747932007,0.014522033819184425,7.844507147385628e-05,0.00015370381756084006,0.0006017507810857126,0.09255256115473423,0.09255256115473423,0.09255256115473423,0.09255256621165509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56256030506,595.5996990848068,0.0,0.09255256115473423,0.09255256115165778,0.09255256115165778,0.3716494506097827,0.3716494506097827,0.5,10.000288225702825,2.559978236149618e-05,2.559978236149618e-05,-3.8198777474462986e-11,3.4338597743044375e-08,2.8282575044613623e-05,-3.8198777474462986e-11,27516.45039883582,20875.51473721249,0.7586558016980163,0.986595688715956,0.6061973264958294,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126191784113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08829385281,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234189249295,260.6234189249295,-12.526581075070453,244.84969625459502,276.3971415952643,124125.74706415676,124126.20663656066,-0.4595724039013162,0.0,nan,276.3971415952643,3.2471415952643383,270.08765252713033,-3.0623474728696465,263.77816345899583,-9.371836541004143,257.4686743908627,-15.681325609137275,251.1591853227289,-21.99081467727109,244.84969625459502,-28.30030374540496,1.0,1.0,28837.30492052088,28837.30492052088,275.6268774028825,2.476877402882508,275.6268774028825,275.6268774028825,77184.56544631606,77184.5121814552,0.05326486086414661,0.0,8545.783548066482,8545.783548066482,0.8860470893551747,3934.5771926046095,275.6268774028825,2.476877402882508,1.0,0.002,0.12935541358998304,0.0049022742584553984,0.0001997901195056766,0.0018002098805002384,0.0998950597528383,0.0998950597528383,0.0,5.914973372211918e-15,1.0,1.000000057431041,2.8282613243391097e-05,0.09255256115165778,0.0,5.293838283353767e-09,0.006800296170092935,0.0,1600073.0931342042,266.5949950185611,3.437679652051884e-08,1.0,1284568.1726765544,2597.884578019573,,,,,,,,,,,,,,,,,,2.0,15245.32455953244,1553.2459700985698,0.3716494506097827,6.175347969391544,2.9294938806865733
3271.0,-30.052973046419996,5.00099379895495,35.05370875183573,24.61678582420575,4.999784622994618,-26.54769727947884,-40.04612878253681,1.4945088560510424,-6.555003904117541,-6.555003944266956,40.1074226826008,41035.24936372764,25750.28027322501,25750.28027322501,66785.52963695265,77194.11416787762,77184.51890321901,25750.28027322501,102934.79917644402,102934.79917644402,102934.79917644402,130451.25056179728,125938.80375629575,4512.446805501526,0.0,90987.5913024262,54828.72805877991,40176.51471516254,27516.45138535325,67692.9661005158,20875.51552054506,1553.2459902069234,0.0,0.8783533560444335,2.723168268372208,0.0014947059257719628,1.0,1.0,-6.554970826152612,333665.94670241204,1559170.2008269222,4.672847847483536,1559170.2008269222,4.672847847483536,0.7586558029665447,0.09255256553920455,3.9150002813893163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150002813893163,1.2847496279000417,1.285047896444268,3.047286565701125,6456.834568356287,15245.322676790165,6453.970701882518,0.0003302229632796776,23240.76239150037,2369.8982212580618,19291.350327646218,1967.1702699337918,0.8300652965972177,0.8300652965972177,35409.07810962978,35382.83765553947,1.0009271050570916,0.8,4276.060615987663,4272.891774033241,1.0009271050570916,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3676259574495,4632.441516551485,6.184964333363,5.00099379895495,-3.7452818693336853,8.746275668288636,2.9294948384708266,3.5,0.8369985252773791,0.6,0.00023214874742208443,1.000000604169593,0.0002321486071649549,198.96596843978136,0.0,2.817608979295052e-08,0.07985103847322178,0.014522061995274218,7.844503084354033e-05,0.0001537037165785441,0.0006017500936555839,0.092552565541611,0.092552565541611,0.092552565541611,0.09255257151820948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56408772833,595.599698612382,0.0,0.092552565541611,0.09255256553920455,0.09255256553920455,0.3716494672727743,0.3716494672727743,0.5,10.00028840497757,2.671685587074535e-05,2.671685587074535e-05,-1.0487610779819079e-10,4.0149416236090474e-08,3.311811434514311e-05,-1.0487610779819079e-10,27516.45138535325,20875.51552054506,0.7586558029665447,0.9865948189917441,0.6061966512561335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126542904002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0875603238,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62341653644916,260.62341653644916,-12.526583463550821,244.84969054231442,276.39714253058423,124125.71790491506,124126.16715095172,-0.44924603666261553,0.0,nan,276.39714253058423,3.247142530584256,270.08765213293003,-3.0623478670699456,263.7781617352756,-9.371838264724374,257.46867133762237,-15.68132866237761,251.15918093996837,-21.990819060031612,244.84969054231442,-28.300309457685557,1.0,1.0,28837.30492052088,28837.30492052088,275.6268792609521,2.476879260952103,275.6268792609521,275.6268792609521,77184.57287872418,77184.51890321901,0.05397550517227501,0.0,8545.783548066482,8545.783548066482,0.8860472094905585,3934.575282796263,275.6268792609521,2.476879260952103,1.0,0.002,0.12935540739100765,0.004902274479141891,0.00019979011037120345,0.0018002098896289056,0.09989505518560172,0.09989505518560172,0.0,1.0885389811754465e-16,1.0,1.0000000672223741,3.311821922125091e-05,0.09255256553920455,0.0,6.1989500436186924e-09,0.007962973907377978,0.0,1600073.0944062502,266.59499609588244,4.0254292343888665e-08,1.0,1284568.1690200428,2597.884592813862,,,,,,,,,,,,,,,,,,2.0,15245.322676790165,1553.2459902069234,0.3716494672727743,6.175347969391544,2.9294948384708266
3272.0,-30.052978699011643,5.000991468036112,35.05370894661256,24.616786592546873,4.999784049386094,-26.547702424171646,-40.046133392583556,1.494507774543506,-6.555002896043391,-6.555002937905389,40.107423123476806,41035.246460332695,25750.279710488652,25750.279710488652,66785.52617082135,77194.12376322279,77184.52464695708,25750.279710488652,102934.80435744574,102934.80435744574,102934.80435744574,130451.25654583024,125938.80943932528,4512.447106504953,0.0,90987.60368492603,54828.72790227404,40176.5286473911,27516.4521883845,67692.9808357756,20875.51616776404,1553.2460031235933,0.0,0.8783533598242492,2.723168370531751,0.0014947059257719628,1.0,1.0,-6.554968478099056,333665.95996412076,1559170.21987893,4.67284771885807,1559170.21987893,4.67284771885807,0.7586558043473426,0.0925525699113387,3.915000506216761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915000506216761,1.2847496332488073,1.2850479016140706,3.047286728011522,6456.834912272541,15245.320794975909,6453.969560652374,0.0003302228069565319,23240.764219683693,2369.8984076808792,19291.346916432944,1967.1699220868436,0.8300650845248109,0.8300650845248108,35409.07973638471,35382.83765553947,1.0009271625375176,0.8,4276.06081243736,4272.891774033241,1.0009271625375176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.368440852463,4632.441516551485,6.184962987617833,5.000991468036112,-3.7452811559380805,8.746272623974193,2.9294957941198367,3.5,0.8369987983199534,0.6,0.0002321486071649549,1.0000005885809078,0.00023214847052679735,198.96597310991518,0.0,2.790639560802681e-08,0.07908672515314798,0.014522089901669826,7.844498990308891e-05,0.00015370361726186599,0.0006017497393875527,0.09255256991316235,0.09255256991316235,0.09255256991316235,0.0925525761582564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5653174499,595.5996982341304,0.0,0.09255256991316235,0.0925525699113387,0.0925525699113387,0.3716494840669807,0.3716494840669807,0.5,10.00028859211403,2.7902421436465374e-05,2.7902421436465374e-05,-2.262368070660159e-11,4.18619947595289e-08,3.445980632932333e-05,-2.262368070660159e-11,27516.4521883845,20875.51616776404,0.7586558043473426,0.9865945530282416,0.606196476409939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126890663272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08679601049,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234140162197,260.6234140162197,-12.526585983780251,244.84968488705894,276.3971431453809,124125.73062814744,124126.20465468273,-0.4740265353284273,0.0,nan,276.3971431453809,3.247143145380903,270.08765149371624,-3.0623485062837403,263.77815984205154,-9.37184015794844,257.46866819038763,-15.681331809612345,251.15917653872322,-21.99082346127676,244.84968488705894,-28.300315112941036,1.0,1.0,28837.30492052088,28837.30492052088,275.62688093942734,2.4768809394273603,275.62688093942734,275.62688093942734,77184.57290014815,77184.52464695708,0.04825319106748793,0.0,8545.783548066482,8545.783548066482,0.8860471952772061,3934.5755087478447,275.62688093942734,2.4768809394273603,1.0,0.002,0.12935540094080572,0.004902274688837194,0.00019979010082202405,0.0018002098990840142,0.09989505041101203,0.09989505041101203,0.0,-9.396173075715275e-14,1.0,1.00000006993892,3.4459828953004035e-05,0.0925525699113387,0.0,6.450068120182656e-09,0.00828555217304363,0.0,1600073.095591008,266.5949971039566,4.18846184402355e-08,1.0,1284568.1655853575,2597.8846067106306,,,,,,,,,,,,,,,,,,2.0,15245.320794975909,1553.2460031235933,0.3716494840669807,6.175347969391544,2.9294957941198367
3273.0,-30.052984402374694,5.000989152078342,35.0537091346936,24.616797733493172,4.999787779532179,-26.54770718418514,-40.04613793278111,1.4945105613334804,-6.555001340207866,-6.555001371393565,40.10742331979868,41035.226770853275,25750.277915076498,25750.277915076498,66785.50468592977,77194.12662849824,77184.52863173434,25750.277915076498,102934.80654681084,102934.80654681084,102934.80654681084,130451.25805344255,125938.81070219848,4512.447351244075,0.0,90987.60555856623,54828.70723478707,40176.553693087946,27516.451506631707,67693.00519971966,20875.515779506048,1553.245932190227,0.0,0.8783533675720588,2.7231685297195742,0.0014947059257719628,1.0,1.0,-6.5549757200273575,333665.9806061371,1559170.228363375,4.672847455203521,1559170.228363375,4.672847455203521,0.7586558090339106,0.092552573658538,3.914999172128436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914999172128436,1.2847496204947308,1.2850478886814782,3.047285719859446,6456.832776119267,15245.318915967442,6453.970125145448,0.0003302232910347994,23240.77261786488,2369.899264057031,19291.34860374052,1967.1700941443328,0.8300648571774034,0.8300648571774034,35409.070083493694,35382.83765553947,1.0009268214583171,0.8,4276.059646737791,4272.891774033241,1.0009268214583171,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3692536344015,4632.441516551485,6.184961348935808,5.000989152078342,-3.745280016294185,8.746269168372526,2.929496747290912,3.5,0.8369990706545464,0.6,0.00023214847052679735,1.0000005938675411,0.00023214833266143784,198.96597782199618,0.0,2.718634398057906e-08,0.07704609884096106,0.014522117088013806,7.844494958296739e-05,0.00015370352094382995,0.0006017491572483199,0.09255257366396173,0.09255257366396173,0.09255257366396173,0.09255257815830363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56561731076,595.5996981462557,0.0,0.09255257366396173,0.092552573658538,0.092552573658538,0.3716495009993879,0.3716495009993879,0.5,10.000288726832908,2.688708082132507e-05,2.688708082132507e-05,7.105427357601002e-12,3.11857206725108e-08,2.5651366229340056e-05,7.105427357601002e-12,27516.451506631707,20875.515779506048,0.7586558090339106,0.9865938805477402,0.6061959673644866,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812722944971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.084755384174,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234117748305,260.6234117748305,-12.526588225169462,244.84967930881572,276.39714424084553,124125.74795907024,124126.1695389365,-0.42157986625123706,0.0,nan,276.39714424084553,3.2471442408455573,270.0876512544396,-3.062348745560371,263.778158268033,-9.371841731966981,257.4686652816276,-15.681334718372398,251.1591722952216,-21.990827704778383,244.84967930881572,-28.300320691184254,1.0,1.0,28837.30492052088,28837.30492052088,275.6268829722249,2.476882972224928,275.6268829722249,275.6268829722249,77184.58569839995,77184.52863173434,0.05706666561309248,0.0,8545.783548066482,8545.783548066482,0.8860472796168517,3934.574167989078,275.6268829722249,2.476882972224928,1.0,0.002,0.12935539613941566,0.004902274993808506,0.00019979009404938927,0.001800209905934408,0.09989504702469464,0.09989504702469464,0.0,-1.6202750946492372e-14,1.0,1.0000000521031727,2.5651359123912698e-05,0.092552573658538,0.0,4.801330346562837e-09,0.00616763608998499,0.0,1600073.097400649,266.5949986597921,3.1178615245153196e-08,1.0,1284568.1602392262,2597.8846283411344,,,,,,,,,,,,,,,,,,2.0,15245.318915967442,1553.245932190227,0.3716495009993879,6.175347969391544,2.929496747290912
3274.0,-30.05298994922759,5.000986833301894,35.05370933596501,24.616804264392727,4.999787080769896,-26.547712246227814,-40.04614247297866,1.4945093777699332,-6.5550007125223715,-6.555000763144767,40.107424076606925,41035.21006246558,25750.27825320153,25750.27825320153,66785.48831566711,77194.13280595621,77184.53760349433,25750.27825320153,102934.81585669586,102934.81585669586,102934.81585669586,130451.26984214931,125938.82213399507,4512.447708154236,0.0,90987.60966022233,54828.6884085386,40176.57916853748,27516.45398545346,67693.03315399094,20875.517609514674,1553.2460342359666,0.0,0.8783533679903416,2.7231685912198884,0.0014947059257719628,1.0,1.0,-6.554959146873216,333665.98862134997,1559170.2610678477,4.672847440969543,1559170.2610678477,4.672847440969543,0.7586558071963231,0.09255257872691172,3.9149980424848314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149980424848314,1.2847496263159617,1.2850478943269288,3.047284826780721,6456.830883792615,15245.317035753436,6453.970521492152,0.00033022371211854137,23240.780371494875,2369.9000547072524,19291.34978844734,1967.170214950808,0.8300646312250528,0.8300646312250528,35409.0619098765,35382.83765553947,1.0009265326484011,0.8,4276.05865967785,4272.891774033241,1.0009265326484011,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.37006695207,4632.441516551485,6.18496022191293,5.000986833301894,-3.7452796022662866,8.746266435568181,2.929497701090378,3.5,0.8369993431686795,0.6,0.00023214833266143784,1.0000005775708094,0.0002321481985794149,198.96598240476976,0.0,2.7430516062570308e-08,0.07773808252132425,0.014522144518529869,7.844490926286382e-05,0.000153703423398574,0.0006017486017286344,0.0925525787269631,0.0925525787269631,0.0925525787269631,0.09255258637314957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56817106495,595.5996973529496,0.0,0.0925525787269631,0.09255257872691172,0.09255257872691172,0.3716495178339686,0.3716495178339686,0.5,10.00028895622052,2.9613498327307752e-05,2.9613498327307752e-05,4.007461029686965e-11,5.0622418257262325e-08,4.1616271573730046e-05,4.007461029686965e-11,27516.45398545346,20875.517609514674,0.7586558071963231,0.986593231296649,0.6061954702061728,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127571279131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.085447367856,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62340937318345,260.62340937318345,-12.526590626816528,244.84967378035347,276.39714496601374,124125.71423976144,124126.1659623189,-0.45172255745199574,0.0,nan,276.39714496601374,3.2471449660137637,270.0876507288817,-3.0623492711182507,263.7781564917491,-9.37184350825089,257.4686622546174,-15.681337745382564,251.15916801748534,-21.990831982514635,244.84967378035347,-28.300326219646507,1.0,1.0,28837.30492052088,28837.30492052088,275.6268846303201,2.4768846303201144,275.6268846303201,275.6268846303201,77184.58663605391,77184.53760349433,0.0490325595746981,0.0,8545.783548066482,8545.783548066482,0.8860473510317154,3934.5730326972557,275.6268846303201,2.4768846303201144,1.0,0.002,0.12935538834983568,0.004902275137109584,0.00019979008226806948,0.0018002099177315126,0.09989504113403475,0.09989504113403475,0.0,-4.180683577104105e-16,1.0,1.000000084429496,4.161623149911975e-05,0.09255257872691172,0.0,7.78957895182782e-09,0.01000624508701743,0.0,1600073.0981646068,266.5949992874776,5.0582343646965455e-08,1.0,1284568.158163346,2597.8846367401748,,,,,,,,,,,,,,,,,,2.0,15245.317035753436,1553.2460342359666,0.3716495178339686,6.175347969391544,2.929497701090378
