time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3275.0,-30.05299545451394,5.000984527991605,35.05370952872539,24.61681020157414,4.9997887196967845,-26.54771703709345,-40.04614701317621,1.4945103022688238,-6.554999243501754,-6.554999279781936,40.10742423351803,41035.19961570076,25750.276637427287,25750.276637427287,66785.47625312804,77194.13910043416,77184.54075269206,25750.276637427287,102934.81739011935,102934.81739011935,102934.81739011935,130451.27056347553,125938.82259868065,4512.447964794871,0.0,90987.61688443669,54828.67888030164,40176.59778237228,27516.453173356178,67693.05095572845,20875.51712282703,1553.2459589700907,0.0,0.8783533754368631,2.7231687420061688,0.0014947059257719628,1.0,1.0,-6.5549694297454835,333666.0081667896,1559170.2678491224,4.672847187567696,1559170.2678491224,4.672847187567696,0.7586558118994973,0.09255258250720111,3.914997509408076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914997509408076,1.284749622268151,1.2850478901059075,3.047284421455112,6456.830024956287,15245.315158484736,6453.97020901239,0.00033022386648278584,23240.785381289676,2369.9005655641504,19291.34885442442,1967.1701197069767,0.8300644121069676,0.8300644121069676,35409.0580527613,35382.83765553947,1.0009263963595287,0.8,4276.058193886044,4272.891774033241,1.0009263963595287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.370876253158,4632.441516551485,6.1849586315503435,5.000984527991605,-3.7452785251811314,8.746263053172736,2.929498650179614,3.5,0.8369996143370325,0.6,0.0002321481985794149,1.0000005732426829,0.000232148065502235,198.96598695320142,0.0,2.6677761416434933e-08,0.0756047758541766,0.014522171196291286,7.844486894278015e-05,0.00015370332963663476,0.0006017481527151536,0.09255258251343076,0.09255258251343076,0.09255258251343076,0.09255258779774637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.56816500146,595.5996973626235,0.0,0.09255258251343076,0.09255258250720111,0.09255258250720111,0.37164953497114755,0.37164953497114755,0.5,10.000289114865785,2.9125642186045297e-05,2.9125642186045297e-05,-1.5916157281026244e-12,3.6280198401072994e-08,2.985003646926998e-05,-1.5916157281026244e-12,27516.453173356178,20875.51712282703,0.7586558118994973,0.9865927936503561,0.606195156464996,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812790372818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08331406119,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234070567123,260.6234070567123,-12.526592943287653,244.8496683210523,276.3971457923726,124125.73064722535,124126.16634917002,-0.43570194465220224,0.0,nan,276.3971457923726,3.247145792372635,270.08765029810843,-3.0623497018915486,263.7781548038439,-9.371845196156073,257.46865930958046,-15.681340690419518,251.15916381531622,-21.990836184683758,244.8496683210523,-28.300331678947686,1.0,1.0,28837.30492052088,28837.30492052088,275.6268864821919,2.476886482191901,275.6268864821919,275.6268864821919,77184.5933043618,77184.54075269206,0.05255166973802261,0.0,8545.783548066482,8545.783548066482,0.8860473847322582,3934.572496955116,275.6268864821919,2.476886482191901,1.0,0.002,0.12935538276268937,0.004902275430314434,0.0001997900742476643,0.0018002099258464914,0.09989503712383214,0.09989503712383214,0.0,9.415558610559316e-14,1.0,1.0000000606048298,2.985003806088571e-05,0.09255258250720111,0.0,5.587224793333243e-09,0.00717717103373345,0.0,1600073.0998672845,266.5950007564982,3.6281790016801096e-08,1.0,1284568.1531012235,2597.88465722159,,,,,,,,,,,,,,,,,,2.0,15245.315158484736,1553.2459589700907,0.37164953497114755,6.175347969391544,2.929498650179614
3276.0,-30.053000909768105,5.000982228441492,35.05370972494844,24.616816138755553,4.999790233534769,-26.547721795437635,-40.04615155337376,1.4945111192028542,-6.5549981642418516,-6.554998204934141,40.10742471898338,41035.18904275822,25750.27594620223,25750.27594620223,66785.46498896045,77194.14540792016,77184.54728400572,25750.27594620223,102934.82323020796,102934.82323020796,102934.82323020796,130451.2773591518,125938.82909011621,4512.448269035592,0.0,90987.6239465992,54828.66904860212,40176.61655333009,27516.454128943842,67693.07068227393,20875.51788383464,1553.2459775759876,0.0,0.8783533794179492,2.7231688510738756,0.0014947059257719628,1.0,1.0,-6.554964725644993,333666.0223298576,1559170.288827702,4.67284705209309,1559170.288827702,4.67284705209309,0.7586558132094581,0.09255258699039745,3.914996946209283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914996946209283,1.2847496187214393,1.2850478863873929,3.0472839914951058,6456.8291139226285,15245.313281863859,6453.969932715152,0.00033022403434623566,23240.79052850819,2369.9010904343677,19291.348028553486,1967.1700354915783,0.8300641927343159,0.8300641927343159,35409.05397769581,35382.83765553947,1.0009262523695168,0.8,4276.057701774192,4272.891774033241,1.0009262523695168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.371685722691,4632.441516551485,6.184957263005554,5.000982228441492,-3.7452777557774,8.746259984218892,2.929499599466513,3.5,0.8369998855618609,0.6,0.000232148065502235,1.0000005680330688,0.00023214793363453187,198.96599146029706,0.0,2.647783243795848e-08,0.07503817712917434,0.014522197674123724,7.844482862271551e-05,0.00015370323687951951,0.000601747703005801,0.09255258699330741,0.09255258699330741,0.09255258699330741,0.09255259303279142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5696386091,595.5996969072505,0.0,0.09255258699330741,0.09255258699039745,0.09255258699039745,0.3716495520689467,0.3716495520689467,0.5,10.000289296138531,2.960860393841358e-05,2.960860393841358e-05,-9.094947017729282e-13,4.069227088621119e-08,3.347928912944553e-05,-9.094947017729282e-13,27516.454128943842,20875.51788383464,0.7586558132094581,0.9865923397451795,0.6061948236232645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128233685956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08274746246,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62340480310723,260.62340480310723,-12.526595196892742,244.84966292584247,276.3971466803722,124125.74338141603,124126.16725898009,-0.4238775640665546,0.0,nan,276.3971466803722,3.247146680372225,270.08764992946635,-3.0623500705336255,263.77815317855965,-9.371846821440329,257.4686564276544,-15.681343572345554,251.1591596767484,-21.990840323251575,244.84966292584247,-28.30033707415751,1.0,1.0,28837.30492052088,28837.30492052088,275.62688832131295,2.4768883213129698,275.62688832131295,275.62688832131295,77184.59958914272,77184.54728400572,0.052305136996437795,0.0,8545.783548066482,8545.783548066482,0.886047420337083,3934.5719309403294,275.62688832131295,2.4768883213129698,1.0,0.002,0.12935537649620404,0.004902275651813616,0.00019979006501031935,0.001800209935045099,0.09989503250515967,0.09989503250515967,0.0,5.541834352529307e-14,1.0,1.0000000679534882,3.3479290038940235e-05,0.09255258699039745,0.0,6.266535729398167e-09,0.008049792205269357,0.0,1600073.101139511,266.5950018357581,4.069318038091296e-08,1.0,1284568.1494330924,2597.88467206288,,,,,,,,,,,,,,,,,,2.0,15245.313281863859,1553.2459775759876,0.3716495520689467,6.175347969391544,2.929499599466513
3277.0,-30.05300631662954,5.000979934923063,35.05370992397499,24.616822075936966,4.999791754608138,-26.547726509505456,-40.04615609357131,1.4945119474804993,-6.554997071967136,-6.554997116231643,40.107425192316676,41035.178682213176,25750.275222403197,25750.275222403197,66785.45390461637,77194.15173316929,77184.55368060814,25750.275222403197,102934.82890301134,102934.82890301134,102934.82890301134,130451.28389867363,125938.83531879385,4512.448579879778,0.0,90987.63102282729,54828.659426011734,40176.63510757284,27516.45499566229,67693.09010323512,20875.518582248977,1553.245991514737,0.0,0.8783533835203747,2.72316896156094,0.0014947059257719628,1.0,1.0,-6.554960709832812,333666.03667567304,1559170.3092824798,4.672846912489359,1559170.3092824798,4.672846912489359,0.7586558146948728,0.09255259146239352,3.9149963865409894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149963865409894,1.2847496151191666,1.285047882614858,3.047283564414888,6456.828208990894,15245.311406061785,6453.969652617876,0.0003302242006634168,23240.79565836265,2369.901613533944,19291.347191323985,1967.1699501179287,0.8300639734931988,0.8300639734931987,35409.04992817539,35382.83765553947,1.0009261092821287,0.8,4276.057212747204,4272.891774033241,1.0009261092821287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.372493397558,4632.441516551485,6.1849558893034455,5.000979934923063,-3.7452769755632427,8.746256910486306,2.9295005466488817,3.5,0.8370001561853948,0.6,0.00023214793363453187,1.0000005629941515,0.00023214780293667652,198.9659959274111,0.0,2.6237188297796944e-08,0.07435619163595654,0.014522223911312021,7.844478830266938e-05,0.00015370314533186247,0.0006017472585742261,0.0925525914650488,0.0925525914650488,0.0925525914650488,0.0925525980507627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.57097501215,595.5996964958997,0.0,0.0925525914650488,0.09255259146239352,0.09255259146239352,0.3716495692274783,0.3716495692274783,0.5,10.00028949370211,3.057540328654795e-05,3.057540328654795e-05,1.3869794202037156e-11,4.426448185768095e-08,3.640639880586605e-05,1.3869794202037156e-11,27516.45499566229,20875.518582248977,0.7586558146948728,0.9865918929504538,0.6061944966559011,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812856064509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08206547697,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62340260599495,260.62340260599495,-12.526597394005023,244.84965759149526,276.39714762049476,124125.75548244186,124126.1687343249,-0.41325188306929483,0.0,nan,276.39714762049476,3.2471476204947862,270.0876496146951,-3.0623503853048533,263.77815160889423,-9.371848391105743,257.46865360309516,-15.681346396904814,251.1591555972952,-21.990844402704766,244.84965759149526,-28.30034240850472,1.0,1.0,28837.30492052088,28837.30492052088,275.6268901585252,2.4768901585252365,275.6268901585252,275.6268901585252,77184.60593073584,77184.55368060814,0.05225012770097237,0.0,8545.783548066482,8545.783548066482,0.8860474557187126,3934.5713684736943,275.6268901585252,2.4768901585252365,1.0,0.002,0.12935536968177205,0.004902275878116408,0.00019979005493236149,0.0018002099450768504,0.09989502746618074,0.09989502746618074,0.0,9.21181533830584e-15,1.0,1.0000000738803898,3.6406384936071845e-05,0.09255259146239352,0.0,6.8144194431318776e-09,0.00875358614820608,0.0,1600073.1024257843,266.59500292803284,4.425061206347891e-08,1.0,1284568.14571763,2597.88468709567,,,,,,,,,,,,,,,,,,2.0,15245.311406061785,1553.245991514737,0.3716495692274783,6.175347969391544,2.9295005466488817
3278.0,-30.053011675958913,5.0009776473784475,35.05371012574087,24.61682801311838,4.999793277367407,-26.54773118062647,-40.04616059884427,1.4945127820324218,-6.5549959834765446,-6.554996031169241,40.10742566940697,41035.16851615652,25750.274505543213,25750.274505543213,66785.44302169973,77194.15807573235,77184.56009651706,25750.274505543213,102934.83460206028,102934.83460206028,102934.83460206028,130451.29047645218,125938.84157674942,4512.448899702768,0.0,90987.63810569324,54828.64998747739,40176.653464684285,27516.455874391904,67693.10933907618,20875.519289250282,1553.246006080918,0.0,0.8783533875885752,2.723169071675986,0.0014947059257719628,1.0,1.0,-6.554956784725448,333666.05097302335,1559170.329899393,4.672846774050294,1559170.329899393,4.672846774050294,0.7586558161611944,0.09255259597231887,3.914995828958915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914995828958915,1.2847496114851276,1.2850478788120525,3.0472831390338473,6456.827307659514,15245.309531047333,6453.969370424726,0.00033022436607906545,23240.800777529537,2369.902135543691,19291.346347829774,1967.1698641054566,0.8300637543643372,0.8300637543643372,35409.04589374985,35382.83765553947,1.000925966728113,0.8,4276.056725543101,4272.891774033241,1.000925966728113,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.373299355788,4632.441516551485,6.184954519818732,5.0009776473784475,-3.745276197744199,8.746253845122647,2.9295014918182245,3.5,0.8370004262337785,0.6,0.00023214780293667652,1.0000005580448608,0.00023214767338786046,198.96600035525464,0.0,2.600442895395027e-08,0.07369655165549506,0.014522249915740975,7.844474829279732e-05,0.0001537030546438792,0.0006017468178290313,0.09255259597502999,0.09255259597502999,0.09255259597502999,0.09255260308987047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.572252951,595.5996961037458,0.0,0.09255259597502999,0.09255259597231887,0.09255259597231887,0.3716495865016408,0.3716495865016408,0.5,10.000289707161635,3.191814857927966e-05,3.191814857927966e-05,-9.72022462519817e-12,4.769270844917628e-08,3.9246443805041054e-05,-9.72022462519817e-12,27516.455874391904,20875.519289250282,0.7586558161611944,0.9865914518296104,0.6061941742195726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128884703825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08140583699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234004595785,260.6234004595785,-12.5265995404215,244.8496523151702,276.3971486039868,124125.76694207745,124126.1706586421,-0.40371656465287353,0.0,nan,276.3971486039868,3.2471486039868296,270.0876493462239,-3.062350653776093,263.7781500884596,-9.37184991154038,257.4686508306969,-15.681349169303076,251.1591515729336,-21.990848427066368,244.8496523151702,-28.300347684829774,1.0,1.0,28837.30492052088,28837.30492052088,275.6268919943565,2.4768919943565493,275.6268919943565,275.6268919943565,77184.61230678021,77184.56009651706,0.0522102631512098,0.0,8545.783548066482,8545.783548066482,0.8860474909684527,3934.5708081037096,275.6268919943565,2.4768919943565493,1.0,0.002,0.1293553623357695,0.004902276106142067,0.0001997900440318797,0.0018002099559881288,0.09989502201593985,0.09989502201593985,0.0,2.0008300571916493e-14,1.0,1.0000000796310773,3.924645352526568e-05,0.09255259597231887,0.0,7.346013942098234e-09,0.00943645548081539,0.0,1600073.1037074667,266.59500401652343,4.770242867380148e-08,1.0,1284568.1420147244,2597.8847020776793,,,,,,,,,,,,,,,,,,2.0,15245.309531047333,1553.246006080918,0.3716495865016408,6.175347969391544,2.9295014918182245
3279.0,-30.053016988665817,5.000975365783867,35.053710330153145,24.616833950299792,4.999794802897491,-26.547735809509557,-40.04616510411722,1.4945136237378776,-6.554994897027541,-6.554994947961077,40.1074261492946,41035.15854375252,25750.273791536623,25750.273791536623,66785.43233528914,77194.164435307,77184.56652354189,25750.273791536623,102934.8403150785,102934.8403150785,102934.8403150785,130451.29707632412,125938.8478478512,4512.449228472928,0.0,90987.64519655603,54828.640733818545,40176.671625263865,27516.456761245612,67693.12838650947,20875.520002112637,1553.246021052926,0.0,0.8783533916362152,2.723169181608707,0.0014947059257719628,1.0,1.0,-6.554953040460191,333666.0652463373,1559170.3506374378,4.672846636310891,1559170.3506374378,4.672846636310891,0.7586558176165282,0.09255260052888158,3.9149952737050966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149952737050966,1.284749607815253,1.2850478749748793,3.0472827155500273,6456.826410348116,15245.307656804882,6453.969085839808,0.0003302245304842803,23240.80588491914,2369.9026563524894,19291.345497186412,1967.1697773639737,0.830063535348595,0.8300635353485949,35409.04187617044,35382.83765553947,1.00092582476935,0.8,4276.056240373366,4272.891774033241,1.00092582476935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.374103591066,4632.441516551485,6.18495315357946,5.000975365783867,-3.745275420978419,8.746250786762285,2.9295024349671372,3.5,0.8370006957048963,0.6,0.00023214767338786046,1.0000005531902814,0.00023214754496609475,198.96600474457918,0.0,2.5775809783177874e-08,0.0730486449255261,0.014522275691550759,7.8444708282944e-05,0.00015370296510491648,0.0006017463819402073,0.09255260053135328,0.09255260053135328,0.09255260053135328,0.09255260814479702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5734726103,595.5996957306809,0.0,0.09255260053135328,0.09255260052888158,0.09255260052888158,0.3716496039339247,0.3716496039339247,0.5,10.000289935515472,3.3525238109177735e-05,3.3525238109177735e-05,-2.8990143619012088e-12,5.093352228868753e-08,4.1907500872184755e-05,-2.8990143619012088e-12,27516.456761245612,20875.520002112637,0.7586558176165282,0.9865910163578548,0.6061938563313672,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812920591376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08075793026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62339835913076,260.62339835913076,-12.526601640869217,244.84964709439606,276.39714962386546,124125.7778756794,124126.17294604753,-0.3950703681288872,0.0,nan,276.39714962386546,3.2471496238654822,270.087649117972,-3.0623508820279994,263.77814861207725,-9.371851387922732,257.4686481061838,-15.681351893816156,251.15914760029003,-21.99085239970995,244.84964709439606,-28.300352905603916,1.0,1.0,28837.30492052088,28837.30492052088,275.6268938296344,2.4768938296344345,275.6268938296344,275.6268938296344,77184.61871783018,77184.56652354189,0.052194288291502744,0.0,8545.783548066482,8545.783548066482,0.8860475260710021,3934.570250073622,275.6268938296344,2.4768938296344345,1.0,0.002,0.12935535449164534,0.004902276335816219,0.00019979003236129803,0.001800209967627197,0.09989501618064901,0.09989501618064901,0.0,-1.1505119773547179e-14,1.0,1.0000000850192798,4.190750377119912e-05,0.09255260052888158,0.0,7.844100476446315e-09,0.010076281545808299,0.0,1600073.1049864443,266.59500510297244,5.093642130304943e-08,1.0,1284568.1383180409,2597.8847170344966,,,,,,,,,,,,,,,,,,2.0,15245.307656804882,1553.246021052926,0.3716496039339247,6.175347969391544,2.9295024349671372
3280.0,-30.053022255648163,5.000973090110731,35.05371053714141,24.61684561511504,4.999796331935306,-26.5477403968898,-40.046169609390176,1.4945144731733666,-6.554993812942712,-6.554993866885956,40.107426632443705,41035.134861743434,25750.273080961037,25750.273080961037,66785.40794270448,77194.16736113411,77184.57296901633,25750.273080961037,102934.84604997736,102934.84604997736,102934.84604997736,130451.30370709082,125938.85414097937,4512.449566111448,0.0,90987.64417298249,54828.613090108935,40176.70120319284,27516.457657113457,67693.1588603063,20875.520721488967,1553.2460364747733,0.0,0.8783533956597676,2.7231692913262258,0.0014947059257719628,1.0,1.0,-6.554949476136585,333666.0794913503,1559170.3715167358,4.672846499391182,1559170.3715167358,4.672846499391182,0.7586558190600635,0.09255260513955085,3.9149933946423148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149933946423148,1.284749604106891,1.285047871100658,3.0472812617551797,6456.823329931284,15245.305783317788,6453.970301899225,0.00033022525854682904,23240.81677826059,2369.9037671641786,19291.349132069387,1967.170148018884,0.8300633026854062,0.8300633026854062,35409.028280074155,35382.83765553947,1.000925344359456,0.8,4276.054598485607,4272.891774033241,1.000925344359456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.374906105768,4632.441516551485,6.18495179072083,5.000973090110731,-3.7452746454823593,8.74624773559309,2.929503376098403,3.5,0.8370009645995438,0.6,0.00023214754496609475,1.000000548429187,0.00023214741764967522,198.9660090961265,0.0,2.5551565645064148e-08,0.0724131370381118,0.014522301243116403,7.84446682731094e-05,0.00015370287669298535,0.0006017457469905599,0.09255260514226527,0.09255260514226527,0.09255260514226527,0.09255261321667585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5746410717,595.5996953744256,0.0,0.09255260514226527,0.09255260513955085,0.09255260513955085,0.3716496215544578,0.3716496215544578,0.5,10.000290177760837,3.530832253773042e-05,3.530832253773042e-05,-1.1027623258996755e-11,5.394326763052959e-08,4.4390749394551676e-05,-1.1027623258996755e-11,27516.457657113457,20875.520721488967,0.7586558190600635,0.9865902118783512,0.6061932335943254,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181295243294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08012242237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233963007695,260.6233963007695,-12.526603699230463,244.84964192700247,276.39715067453665,124125.74632294622,124126.1334773322,-0.38715438600688895,0.0,nan,276.39715067453665,3.2471506745366696,270.08764892503,-3.0623510749699676,263.77814717552246,-9.371852824477514,257.4686454260161,-15.681354573983867,251.15914367650936,-21.99085632349062,244.84964192700247,-28.30035807299751,1.0,1.0,28837.30492052088,28837.30492052088,275.6268956649381,2.4768956649381266,275.6268956649381,275.6268956649381,77184.62628779547,77184.57296901633,0.053318779144319706,0.0,8545.783548066482,8545.783548066482,0.8860476448633248,3934.5683616155266,275.6268956649381,2.4768956649381266,1.0,0.002,0.12935534618274322,0.004902276567223141,0.0001997900199719821,0.0018002099800467216,0.09989500998599106,0.09989500998599106,0.0,1.8703788517981934e-14,1.0,1.0000000900474804,4.4390760422174935e-05,0.09255260513955085,0.0,8.308908285870917e-09,0.01067335881758206,0.0,1600073.1062623411,266.59500618705727,5.395429525378859e-08,1.0,1284568.134628689,2597.8847319616602,,,,,,,,,,,,,,,,,,2.0,15245.305783317788,1553.2460364747733,0.3716496215544578,6.175347969391544,2.929503376098403
3281.0,-30.053027387736428,5.000970820021464,35.05371074643596,24.61685197139161,4.9997961503131965,-26.54774503393152,-40.04617411466313,1.494513796509015,-6.554992748689926,-6.554992804923784,40.107427112963755,41035.12116130543,25750.272410910045,25750.272410910045,66785.39357221549,77194.17371120077,77184.5792981883,25750.272410910045,102934.85170909835,102934.85170909835,102934.85170909835,130451.3102628962,125938.8603515499,4512.449911346301,0.0,90987.6490027209,54828.59783307948,40176.72352182379,27516.458553797846,67693.18207562163,20875.521440344648,1553.2460523767159,0.0,0.8783533995897777,2.7231693991144823,0.0014947059257719628,1.0,1.0,-6.55494653495083,333666.0934847102,1559170.3922822208,4.672846365654674,1559170.3922822208,4.672846365654674,0.7586558204621645,0.0925526098093775,3.9149924111463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149924111463,1.2847496075351335,1.2850478743661182,3.04728048810806,6456.821690665873,15245.303910569619,6453.97052791849,0.00033022561456143973,23240.82385030216,2369.9044883117235,19291.349807656094,1967.1702169095558,0.8300630791711492,0.8300630791711492,35409.02116391622,35382.83765553947,1.0009250929143094,0.8,4276.053739126248,4272.891774033241,1.0009250929143094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.375706900995,4632.441516551485,6.1849504401507005,5.000970820021464,-3.7452738841888022,8.746244704210266,2.929504315213314,3.5,0.8370012329180897,0.6,0.00023214741764967522,1.0000005343832374,0.0002321472935940529,198.9660133362254,0.0,2.5331639886821326e-08,0.07178986743925164,0.01452232657475629,7.844462826329299e-05,0.00015370278938638224,0.0006017452540197046,0.0925526098119031,0.0925526098119031,0.0925526098119031,0.09255261824173538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.57574562763,595.5996950388211,0.0,0.0925526098119031,0.0925526098093775,0.0925526098093775,0.37164963938346346,0.37164963938346346,0.5,10.000290430624679,3.711753669222162e-05,3.711753669222162e-05,-4.547473508864641e-12,5.623383003694471e-08,4.626997292689339e-05,-4.547473508864641e-12,27516.458553797846,20875.521440344648,0.7586558204621645,0.9865896612395613,0.6061928233106865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129840004563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07949915277,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233941335912,260.6233941335912,-12.526605866408772,244.84963681103233,276.39715145615025,124125.72243745407,124126.13005909881,-0.40762164476022045,0.0,nan,276.39715145615025,3.2471514561502772,270.0876485271269,-3.062351472873104,263.7781455981025,-9.371854401897451,257.46864266907943,-15.681357330920548,251.15913974005593,-21.990860259944043,244.84963681103233,-28.30036318896765,1.0,1.0,28837.30492052088,28837.30492052088,275.6268974675196,2.4768974675196205,275.6268974675196,275.6268974675196,77184.62818937773,77184.5792981883,0.04889118943538051,0.0,8545.783548066482,8545.783548066482,0.8860477070388783,3934.5673732020314,275.6268974675196,2.4768974675196205,1.0,0.002,0.12935533752207418,0.004902276796495366,0.00019979000703151988,0.0018002099929641466,0.09989500351575994,0.09989500351575994,0.0,-4.333772923859058e-15,1.0,1.0000000938525961,4.62699774743669e-05,0.0925526098093775,0.0,8.660654114056864e-09,0.01112520026857056,0.0,1600073.107513926,266.59500725131005,5.6238377510453574e-08,1.0,1284568.1310045116,2597.884746625118,,,,,,,,,,,,,,,,,,2.0,15245.303910569619,1553.2460523767159,0.37164963938346346,6.175347969391544,2.929504315213314
3282.0,-30.05303247824627,5.000968560144951,35.05371094868301,24.616857978422217,4.999797264375626,-26.547749503984367,-40.04617858501149,1.4945142901141153,-6.554991447579766,-6.554991490297839,40.107427328188614,41035.11100696458,25750.271185433798,25750.271185433798,66785.38219239838,77194.18012993639,77184.58264088826,25750.271185433798,102934.85382632205,102934.85382632205,102934.85382632205,130451.31196043141,125938.8617583879,4512.450202043522,0.0,90987.65556281895,54828.58780891676,40176.74194878021,27516.458134109358,67693.20008288957,20875.521225801018,1553.2459998119011,0.0,0.8783534058993954,2.7231695327582295,0.0014947059257719628,1.0,1.0,-6.554956304981204,333666.11080670706,1559170.401582632,4.672846150941173,1559170.401582632,4.672846150941173,0.7586558242364687,0.09255261399463867,3.9149917591894003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149917591894003,1.2847496054822816,1.285047872153401,3.047279985518854,6456.820625739655,15245.302040348262,6453.970360453804,0.0003302258223846966,23240.82939619213,2369.9050538351153,19291.34930709294,1967.1701658663194,0.8300628595575729,0.8300628595575729,35409.01644663382,35382.83765553947,1.0009249262319888,0.8,4276.0531694591855,4272.891774033241,1.0009249262319888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.376505898326,4632.441516551485,6.184948958844569,5.000968560144951,-3.745272930325296,8.746241490470247,2.9295052522199025,3.5,0.8370015006342578,0.6,0.0002321472935940529,1.0000005300538746,0.0002321471705435457,198.96601754197258,0.0,2.468285260666109e-08,0.06995120428727752,0.014522351257608897,7.844458856364942e-05,0.00015370270503040347,0.0006017448235591488,0.09255261399930052,0.09255261399930052,0.09255261399930052,0.09255262031658872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.57587311073,595.5996950079291,0.0,0.09255261399930052,0.09255261399463867,0.09255261399463867,0.3716496574241293,0.3716496574241293,0.5,10.000290620059515,3.625680182040014e-05,3.625680182040014e-05,-4.843059286940843e-11,4.2718056647572666e-08,3.5185316619390505e-05,-4.843059286940843e-11,27516.458134109358,20875.521225801018,0.7586558242364687,0.9865892306852154,0.606192512050214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130147594899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07766048962,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233919989501,260.6233919989501,-12.526608001049851,244.84963175609653,276.3971522418039,124125.72679799046,124126.12829975803,-0.4015017675352882,0.0,nan,276.3971522418039,3.247152241803917,270.08764814466264,-3.06235185533734,263.77814404752036,-9.37185595247962,257.4686399503793,-15.68136004962065,251.159135853238,-21.990864146761965,244.84963175609653,-28.30036824390345,1.0,1.0,28837.30492052088,28837.30492052088,275.6268991732975,2.476899173297511,275.6268991732975,275.6268991732975,77184.63392141565,77184.58264088826,0.0512805273901904,0.0,8545.783548066482,8545.783548066482,0.8860477482548863,3934.566717985347,275.6268991732975,2.476899173297511,1.0,0.002,0.12935533093614604,0.004902277062966649,0.00019978999739921492,0.0018002100025872366,0.09989499869960745,0.09989499869960745,0.0,-1.3548624028247858e-14,1.0,1.000000071408022,3.5185365049983375e-05,0.09255261399463867,0.0,6.585875122088705e-09,0.008460005267064596,0.0,1600073.1090208353,266.5950085524202,4.2766487240442075e-08,1.0,1284568.1265182435,2597.8847647766106,,,,,,,,,,,,,,,,,,2.0,15245.302040348262,1553.2459998119011,0.3716496574241293,6.175347969391544,2.9295052522199025
3283.0,-30.053037529496763,5.000966307651476,35.05371115161274,24.616863845754438,4.999798984381177,-26.547753878109265,-40.04618305535985,1.4945153329897645,-6.554990280691982,-6.55499032289377,40.10742775239667,41035.10258824118,25750.270299406868,25750.270299406868,66785.37288764805,77194.18659201334,77184.58850423641,25750.270299406868,102934.85880364328,102934.85880364328,102934.85880364328,130451.31753951126,125938.86702733886,4512.450512172404,0.0,90987.66293679069,54828.58029151147,40176.758494754686,27516.458735867982,67693.21723062267,20875.521737974057,1553.2459993220373,0.0,0.8783534106157473,2.723169651293874,0.0014947059257719628,1.0,1.0,-6.554955603980204,333666.1261900361,1559170.4199146938,4.672845990445803,1559170.4199146938,4.672845990445803,0.7586558262587257,0.09255261855235546,3.9149912626283006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149912626283006,1.2847496008579418,1.2850478673698904,3.0472796099830752,6456.819830024402,15245.300170788789,6453.970008299626,0.0003302259607271004,23240.83422748351,2369.90554648973,19291.348254480537,1967.170058529726,0.8300626417130718,0.8300626417130718,35409.01285372912,35382.83765553947,1.0009247992788781,0.8,4276.052735573891,4272.891774033241,1.0009247992788781,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.377304296411,4632.441516551485,6.184947559961428,5.000966307651476,-3.7452720864746287,8.746238394126104,2.929506188523857,3.5,0.8370017681496734,0.6,0.0002321471705435457,1.0000005259659768,0.00023214704844209662,198.9660217152841,0.0,2.4482869374550852e-08,0.06938445180747711,0.014522375740478271,7.844454886402481e-05,0.00015370262167952088,0.0006017444209183875,0.0925526185554325,0.0925526185554325,0.0925526185554325,0.09255262481304638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.57701962686,595.5996946559175,0.0,0.0925526185554325,0.09255261855235546,0.09255261855235546,0.37164967538221144,0.37164967538221144,0.5,10.000290807736608,3.552808777840255e-05,3.552808777840255e-05,2.2737367544323206e-12,4.220180471747881e-08,3.471891358231005e-05,2.2737367544323206e-12,27516.458735867982,20875.521737974057,0.7586558262587257,0.9865888433122966,0.6061922341264931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130452693256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07709373714,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62338994958515,260.62338994958515,-12.526610050414831,244.84962676338768,276.3971531357829,124125.74305187383,124126.12851417235,-0.38546229851239333,0.0,nan,276.3971531357829,3.2471531357829235,270.087647861304,-3.062352138695985,263.7781425868243,-9.37185741317569,257.4686373123454,-15.681362687654598,251.15913203786667,-21.990867962133308,244.84962676338768,-28.3003732366123,1.0,1.0,28837.30492052088,28837.30492052088,275.6269010268116,2.4769010268116176,275.6269010268116,275.6269010268116,77184.64085926599,77184.58850423641,0.05235502957657445,0.0,8545.783548066482,8545.783548066482,0.8860477796469396,3934.566218941442,275.6269010268116,2.4769010268116176,1.0,0.002,0.12935532443755374,0.0049022773023832565,0.00019978998784139822,0.0018002100121500113,0.0998949939206991,0.0998949939206991,0.0,-8.590350653037149e-15,1.0,1.0000000704635277,3.47189113085733e-05,0.09255261855235546,0.0,6.498566302106268e-09,0.008347851113859857,0.0,1600073.1103887358,266.595009719308,4.2199530980724376e-08,1.0,1284568.1225340753,2597.884780896597,,,,,,,,,,,,,,,,,,2.0,15245.300170788789,1553.2459993220373,0.37164967538221144,6.175347969391544,2.929506188523857
3284.0,-30.05304253967589,5.000964060290722,35.05371135824808,24.616869748011254,4.999800514480264,-26.547758234260744,-40.046187525708206,1.494516209061779,-6.554989229906994,-6.554989276529811,40.1074282651835,41035.09383884685,25750.2696834565,25750.2696834565,66785.36352230335,77194.19306014113,77184.59524569145,25750.2696834565,102934.86492914795,102934.86492914795,102934.86492914795,130451.32472578596,125938.87388448603,4512.450841299932,0.0,90987.67006080724,54828.57218696139,40176.775415384276,27516.45979663801,67693.2352120223,20875.52257379338,1553.2460234521218,0.0,0.8783534143382714,2.7231697574664944,0.0014947059257719628,1.0,1.0,-6.554950897948515,333666.13997742406,1559170.4420735925,4.672845863769954,1559170.4420735925,4.672845863769954,0.7586558273875033,0.0925526232883135,3.9149907192017372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149907192017372,1.2847495970119267,1.2850478633661044,3.0472791961229104,6456.818953104375,15245.298301846131,6453.969712247315,0.0003302261200566588,23240.83927314125,2369.9060610036304,19291.347369560368,1967.1699682929818,0.8300624234278324,0.8300624234278324,35409.00892172577,35382.83765553947,1.000924660343926,0.8,4276.0522607384655,4272.891774033241,1.000924660343926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.378101381862,4632.441516551485,6.184946227898388,5.000964060290722,-3.745271333821875,8.746235394112597,2.929507123288567,3.5,0.8370020352253048,0.6,0.00023214704844209662,1.000000521689416,0.00023214692733350162,198.96602585466292,0.0,2.4294039566877195e-08,0.06884930813252997,0.014522400034517838,7.844450916441808e-05,0.00015370253927767853,0.0006017440147898519,0.09255262329066709,0.09255262329066709,0.09255262329066709,0.09255263025161929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.578492513,595.5996942021198,0.0,0.09255262329066709,0.0925526232883135,0.0925526232883135,0.371649693268983,0.371649693268983,0.5,10.000291016563468,3.572068300172759e-05,3.572068300172759e-05,-2.467004378559068e-11,4.662280161937815e-08,3.83785812800852e-05,-2.467004378559068e-11,27516.45979663801,20875.52257379338,0.7586558273875033,0.9865884428942508,0.6061919438525969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130755438627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.076558593464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62338795646093,260.62338795646093,-12.526612043539046,244.84962182695932,276.39715408596294,124125.75427135492,124126.12915537467,-0.37488401972013397,0.0,nan,276.39715408596294,3.2471540859629613,270.08764763416235,-3.0623523658376257,263.778141182361,-9.371858817638952,257.46863473056027,-15.68136526943971,251.1591282787599,-21.99087172124007,244.84962182695932,-28.300378173040656,1.0,1.0,28837.30492052088,28837.30492052088,275.6269028620389,2.476902862038912,275.6269028620389,275.6269028620389,77184.64731675103,77184.59524569145,0.05207105957379099,0.0,8545.783548066482,8545.783548066482,0.8860478140017758,3934.5656727977457,275.6269028620389,2.476902862038912,1.0,0.002,0.12935531725396932,0.004902277522716466,0.00019978997717588342,0.0018002100228339845,0.09989498858794171,0.09989498858794171,0.0,9.867974493094067e-15,1.0,1.0000000778738272,3.8378605950128986e-05,0.0925526232883135,0.0,7.183575774458812e-09,0.009227792420026498,0.0,1600073.1116276141,266.595010770093,4.664747166316374e-08,1.0,1284568.1189632458,2597.8847953442205,,,,,,,,,,,,,,,,,,2.0,15245.298301846131,1553.2460234521218,0.371649693268983,6.175347969391544,2.929507123288567
3285.0,-30.053047505773787,5.0009618175,35.053711566827076,24.61688151760029,4.999801736454797,-26.547762581551282,-40.046191996056564,1.494516812231369,-6.554988215142657,-6.554988263045971,40.10742873453303,41035.07056113775,25750.269135086804,25750.269135086804,66785.33969622455,77194.19607957081,77184.6012577129,25750.269135086804,102934.8703927997,102934.8703927997,102934.8703927997,130451.33108182708,125938.87991123048,4512.451170596596,0.0,90987.66865401597,54828.54447118421,40176.80464759085,27516.460689027394,67693.26533661823,20875.523286449257,1553.2460403259697,0.0,0.8783534180479671,2.72316986034912,0.0014947059257719628,1.0,1.0,-6.554948857068325,333666.153332324,1559170.4623572002,4.672845737530655,1559170.4623572002,4.672845737530655,0.7586558286827088,0.09255262798229741,3.9149887726566224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149887726566224,1.2847495944404619,1.2850478606384403,3.0472776871057823,6456.815755678158,15245.296433557893,6453.971011205135,0.0003302268785127324,23240.85046922722,2369.9072026866693,19291.35125223222,1967.1703642153254,0.830062190614562,0.830062190614562,35408.99483735282,35382.83765553947,1.0009241626811862,0.8,4276.050559885585,4272.891774033241,1.0009241626811862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.37889658631,4632.441516551485,6.1849449148623705,5.0009618175,-3.745270606140697,8.746232423640697,2.929508055847492,3.5,0.8370023016707121,0.6,0.00023214692733350162,1.0000005170994315,0.00023214680729051956,198.9660299576222,0.0,2.409649584300455e-08,0.06828946921907489,0.014522424131013682,7.844446946483033e-05,0.00015370245786867128,0.0006017433968855756,0.0925526279846392,0.0925526279846392,0.0925526279846392,0.09255263514464884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.57972679863,595.5996938237813,0.0,0.0925526279846392,0.09255262798229741,0.09255262798229741,0.371649711185294,0.371649711185294,0.5,10.000291231313577,3.6092126208586706e-05,3.6092126208586706e-05,7.16227077646181e-12,4.7903313316055574e-08,3.9405977645401435e-05,7.16227077646181e-12,27516.460689027394,20875.523286449257,0.7586558286827088,0.9865876518752811,0.6061913302170119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131055722407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07599875455,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233859853481,260.6233859853481,-12.526614014651898,244.84961694139176,276.3971550293048,124125.71653823911,124126.0872821676,-0.3707439285112346,0.0,nan,276.3971550293048,3.2471550293048494,270.0876474117221,-3.062352588277861,263.7781397941393,-9.371860205860685,257.46863217655635,-15.681367823443622,251.15912455897416,-21.99087544102582,244.84961694139176,-28.30038305860822,1.0,1.0,28837.30492052088,28837.30492052088,275.62690457903005,2.4769045790300765,275.62690457903005,275.62690457903005,77184.65470556004,77184.6012577129,0.05344784713815898,0.0,8545.783548066482,8545.783548066482,0.8860479370602339,3934.5637165199055,275.62690457903005,2.4769045790300765,1.0,0.002,0.12935530987805,0.004902277737781395,0.0001997899661998314,0.001800210033786239,0.0998949830999157,0.0998949830999157,0.0,-1.3929829512093761e-14,1.0,1.0000000799540776,3.940597048313066e-05,0.09255262798229741,0.0,7.375874776257518e-09,0.009474813561533743,0.0,1600073.1128196737,266.5950117848573,4.789615104527911e-08,1.0,1284568.115504425,2597.88480933864,,,,,,,,,,,,,,,,,,2.0,15245.296433557893,1553.2460403259697,0.371649711185294,6.175347969391544,2.929508055847492
3286.0,-30.053052341149254,5.000959580167251,35.053711775661135,24.616882111318432,4.99980142776712,-26.54776696425769,-40.04619646640492,1.494516050872329,-6.554987157517758,-6.554987203915725,40.10742915904523,41035.07161908209,25750.268480135408,25750.268480135408,66785.3400992175,77194.2059800837,77184.60676904087,25750.268480135408,102934.87524917627,102934.87524917627,102934.87524917627,130451.33659995007,125938.88510754488,4512.4514924051955,0.0,90987.68146355718,54828.54840299032,40176.81451174096,27516.461350773792,67693.27586251475,20875.523835781016,1553.2460451463855,0.0,0.8783534221756606,2.72316996789642,0.0014947059257719628,1.0,1.0,-6.554949015361899,333666.16728794953,1559170.4807017397,4.672845597067071,1559170.4807017397,4.672845597067071,0.7586558304014617,0.09255263259648748,3.9149890936127294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149890936127294,1.2847495982498753,1.285047864294505,3.047277927890264,6456.816265871581,15245.294565985741,6453.969762561071,0.00033022667976913636,23240.85183583341,2369.907342041718,19291.347519951552,1967.1699836286145,0.8300619812139416,0.8300619812139416,35408.997159654864,35382.83765553947,1.000924244738311,0.8,4276.0508403307385,4272.891774033241,1.000924244738311,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.379689772309,4632.441516551485,6.1849435792255765,5.000959580167251,-3.745269843869087,8.746229424036338,2.929508986039442,3.5,0.8370025674398406,0.6,0.00023214680729051956,1.0000005034878503,0.00023214669040748143,198.96603395257955,0.0,2.388447556576909e-08,0.0676886037533896,0.014522448015489247,7.844442976526127e-05,0.0001537023775252583,0.0006017431316737325,0.09255263259944618,0.09255263259944618,0.09255263259944618,0.092552639522039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.58077837207,595.5996935026583,0.0,0.09255263259944618,0.09255263259648748,0.09255263259648748,0.3716497291509748,0.3716497291509748,0.5,10.000291438989528,3.612930316876373e-05,3.612930316876373e-05,-1.8417267710901797e-11,4.6397985897783656e-08,3.8188553844520357e-05,-1.8417267710901797e-11,27516.461350773792,20875.523835781016,0.7586558304014617,0.9865875044200657,0.6061912515864123,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131353364203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.075397889086,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233839049773,260.6233839049773,-12.526616095022689,244.84961210610177,276.39715570385323,124125.73246864804,124126.1237627568,-0.39129410875152343,0.0,nan,276.39715570385323,3.2471557038532524,270.0876469843028,-3.0623530156971697,263.7781382647524,-9.371861735247592,257.46862954520174,-15.681370454798241,251.15912082565188,-21.990879174348095,244.84961210610177,-28.300387893898204,1.0,1.0,28837.30492052088,28837.30492052088,275.6269062830781,2.476906283078108,275.6269062830781,275.6269062830781,77184.6553948889,77184.60676904087,0.04862584803777281,0.0,8545.783548066482,8545.783548066482,0.8860479167697397,3934.564039080793,275.6269062830781,2.476906283078108,1.0,0.002,0.12935530273003673,0.004902277960306694,0.00019978995559449798,0.001800210044418262,0.09989497779724898,0.09989497779724898,0.0,1.2759758527547405e-14,1.0,1.0000000774890412,3.818857226178807e-05,0.09255263259648748,0.0,7.148006757720387e-09,0.009182101544542015,0.0,1600073.1140581102,266.5950128424822,4.641640316549456e-08,1.0,1284568.1118900247,2597.8848239625595,,,,,,,,,,,,,,,,,,2.0,15245.294565985741,1553.2460451463855,0.3716497291509748,6.175347969391544,2.929508986039442
3287.0,-30.05305722882621,5.0009573527053135,35.05371197658928,24.61689346181231,4.999804121765115,-26.54777109376657,-40.04620090182868,1.494517986709496,-6.554985872613145,-6.554985904044809,40.1074293485849,41035.052494281976,25750.26729568565,25750.26729568565,66785.31978996763,77194.20908992624,77184.60969799948,25750.26729568565,102934.87699368513,102934.87699368513,102934.87699368513,130451.33783438633,125938.88607735134,4512.451757034979,0.0,90987.68202625221,54828.52674513606,40176.83920124016,27516.46084070119,67693.30004194134,20875.523555022904,1553.2459886717156,0.0,0.8783534285032917,2.723170100069127,0.0014947059257719628,1.0,1.0,-6.554960049165061,333666.1844164179,1559170.4888932619,4.672845381740588,1559170.4888932619,4.672845381740588,0.7586558342613854,0.0925526367289913,3.9149875247293933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149875247293933,1.2847495894356482,1.2850478553280582,3.047276727637741,6456.813722680511,15245.292700866861,6453.97061343737,0.00033022726942932384,23240.86129304878,2369.908306409302,19291.35006327775,1967.1702429757106,0.8300617528769337,0.8300617528769337,35408.98580788115,35382.83765553947,1.0009238436303307,0.8,4276.0494694712,4272.891774033241,1.0009238436303307,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.380481174763,4632.441516551485,6.184942119058935,5.0009573527053135,-3.745268898125695,8.746226250831008,2.929509914139896,3.5,0.8370028326113989,0.6,0.00023214669040748143,1.0000005089338218,0.0002321465722602392,198.9660379907483,0.0,2.3255754533682566e-08,0.06590680834845639,0.014522471271243781,7.84443903758631e-05,0.00015370230003161834,0.0006017425871460001,0.0925526367335817,0.0925526367335817,0.0925526367335817,0.09255264131581856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5810327788,595.5996934292326,0.0,0.0925526367335817,0.0925526367289913,0.0925526367289913,0.3716497471298327,0.3716497471298327,0.5,10.00029157633374,3.360548095088234e-05,3.360548095088234e-05,5.4001247917767614e-12,3.1431682145921513e-08,2.5854879766029626e-05,5.4001247917767614e-12,27516.46084070119,20875.523555022904,0.7586558342613854,0.9865868520014367,0.6061907525391363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131643171195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07361609368,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233820034301,260.6233820034301,-12.526617996569883,244.8496073302111,276.3971566766496,124125.72639161254,124126.08405097185,-0.3576593593533078,0.0,nan,276.3971566766496,3.247156676649638,270.0876468073615,-3.0623531926384544,263.7781369380742,-9.371863061925751,257.4686270687858,-15.681372931214185,251.15911719949855,-21.990882800501424,244.8496073302111,-28.30039266978889,1.0,1.0,28837.30492052088,28837.30492052088,275.6269079256863,2.476907925686305,275.6269079256863,275.6269079256863,77184.66694778536,77184.60969799948,0.05724978588114027,0.0,8545.783548066482,8545.783548066482,0.8860480159528261,3934.5624623530402,275.6269079256863,2.476907925686305,1.0,0.002,0.12935529789053182,0.004902278216664988,0.00019978994865352295,0.0018002100513134108,0.09989497432676148,0.09989497432676148,0.0,-3.306643153733191e-14,1.0,1.0000000525152655,2.5854874365904834e-05,0.0925526367289913,0.0,4.839427501702229e-09,0.006216574227021869,0.0,1600073.1155438419,266.59501412738683,3.1426282021129737e-08,1.0,1284568.1074538755,2597.8848419112537,,,,,,,,,,,,,,,,,,2.0,15245.292700866861,1553.2459886717156,0.3716497471298327,6.175347969391544,2.929509914139896
