time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3288.0,-30.053061986341497,5.00095512672375,35.05371218609851,24.616899713315092,4.999804240945168,-26.547775363612676,-40.046205337252445,1.4945176182155093,-6.554985013098076,-6.554985056870472,40.10742999807239,41035.04107643607,25750.267117877174,25750.267117877174,66785.30819431324,77194.21558933935,77184.6177680674,25750.267117877174,102934.88488594457,102934.88488594457,102934.88488594457,130451.34753158763,125938.89543666747,4512.452094920151,0.0,90987.68729225761,54828.51405885631,40176.85914822367,27516.462645643056,67693.32179386672,20875.52491475946,1553.2460529031387,0.0,0.8783534306255412,2.723170185917598,0.0014947059257719628,1.0,1.0,-6.554949052922041,333666.1955795521,1559170.516959754,4.6728453095213816,1559170.516959754,4.6728453095213816,0.7586558339127533,0.09255264172818801,3.914986630834755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914986630834755,1.2847495914033777,1.285047857144447,3.0472760271970785,6456.812238530798,15245.290834539028,6453.970735938633,0.0003302275856248367,23240.86794463898,2369.9089846827387,19291.350429442224,1967.1702803140954,0.8300615310665366,0.8300615310665366,35408.97934003867,35382.83765553947,1.0009236150930871,0.8,4276.048688403519,4272.891774033241,1.0009236150930871,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.381271936566,4632.441516551485,6.18494090162913,5.00095512672375,-3.745268295058057,8.746223421781806,2.929510841489157,3.5,0.8370030975683306,0.6,0.0002321465722602392,1.0000004953806265,0.00023214645725938175,198.96604192137832,0.0,2.3507288686776463e-08,0.0666196561383245,0.014522494778532468,7.844435098648334e-05,0.00015370222127375586,0.0006017421414163595,0.09255264172915122,0.09255264172915122,0.09255264172915122,0.09255264828451344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.58322527935,595.5996927481339,0.0,0.09255264172915122,0.09255264172818801,0.09255264172818801,0.3716497648392133,0.3716497648392133,0.5,10.000291773008552,3.377954612915346e-05,3.377954612915346e-05,1.0970779840135947e-11,4.3772388380602933e-08,3.6003948423513066e-05,1.0970779840135947e-11,27516.462645643056,20875.52491475946,0.7586558339127533,0.9865863636841685,0.6061903890813939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131936112877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07432894147,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62338002595226,260.62338002595226,-12.526619974047719,244.84960260199514,276.3971574499097,124125.70817841179,124126.08011953831,-0.37194112652359634,0.0,nan,276.3971574499097,3.2471574499097073,270.0876464803265,-3.0623535196734792,263.77813551074394,-9.37186448925604,257.4686245411604,-15.681375458839568,251.15911357157788,-21.9908864284221,244.84960260199514,-28.300397398004833,1.0,1.0,28837.30492052088,28837.30492052088,275.62690971719394,2.476909717193962,275.62690971719394,275.62690971719394,77184.66979571873,77184.6177680674,0.05202765132708009,0.0,8545.783548066482,8545.783548066482,0.8860480724638631,3934.561563988929,275.62690971719394,2.476909717193962,1.0,0.002,0.12935529115143599,0.004902278399019535,0.00019978993859275958,0.0018002100614176266,0.09989496929637978,0.09989496929637978,0.0,1.0386223131542138e-14,1.0,1.0000000730655045,3.6003937452733226e-05,0.09255264172818801,0.0,6.7390950426057735e-09,0.008656826545348039,0.0,1600073.116569632,266.5950149869019,4.37614176007628e-08,1.0,1284568.1045627077,2597.884853608958,,,,,,,,,,,,,,,,,,2.0,15245.290834539028,1553.2460529031387,0.3716497648392133,6.175347969391544,2.929510841489157
3289.0,-30.053066717086107,5.000952911737923,35.053712391558584,24.616905545722716,4.999805963744592,-26.54777944900359,-40.04620977267621,1.4945186956550958,-6.554983660133189,-6.554983696927178,40.10743030021938,41035.033948053264,25750.26579846553,25750.26579846553,66785.2997465188,77194.22216597825,77184.6224710681,25750.26579846553,102934.88826953364,102934.88826953364,102934.88826953364,130451.35081124981,125938.89843588418,4512.452375365632,0.0,90987.69469836926,54828.507752721336,40176.87438405325,27516.46254171617,67693.33692576941,20875.524931004675,1553.2460141683287,0.0,0.8783534368503569,2.7231703240829273,0.0014947059257719628,1.0,1.0,-6.554953449668631,333666.21349950664,1559170.530017176,4.672845097693661,1559170.530017176,4.672845097693661,0.7586558373685011,0.09255264594057211,3.914986146306451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914986146306451,1.284749586600731,1.2850478521929305,3.0472756614500733,6456.811463556783,15245.288970655844,6453.970372257891,0.00033022771881456695,23240.872712719705,2369.909470891661,19291.349342376147,1967.1701694642052,0.8300613139978178,0.8300613139978178,35408.97583419724,35382.83765553947,1.0009234912163367,0.8,4276.048265032134,4272.891774033241,1.0009234912163367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.382059913433,4632.441516551485,6.184939414136051,5.000952911737923,-3.745267302995041,8.746220214732965,2.9295117655725607,3.5,0.8370033615921602,0.6,0.00023214645725938175,1.000000492593124,0.00023214634290568946,198.96604582989073,0.0,2.288126542291019e-08,0.06484550620852748,0.01452251765979789,7.844431159712168e-05,0.00015370214566226006,0.0006017417709253243,0.09255264594553608,0.09255264594553608,0.09255264594553608,0.0925526513281889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5839073818,595.5996925411525,0.0,0.09255264594553608,0.09255264594057211,0.09255264594057211,0.3716497825722076,0.3716497825722076,0.5,10.000291934586294,3.258247613757703e-05,3.258247613757703e-05,2.9331204132176936e-11,3.679400606415584e-08,3.02472585644864e-05,2.9331204132176936e-11,27516.46254171617,20875.524931004675,0.7586558373685011,0.9865860183514613,0.606190148271921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813222125336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07255479154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337813456605,260.62337813456605,-12.526621865433924,244.84959793198786,276.39715833714445,124125.72376542048,124126.07951363585,-0.3557482153985227,0.0,nan,276.39715833714445,3.2471583371444694,270.08764625611303,-3.062353743886945,263.7781341750821,-9.371865824917904,257.46862209404986,-15.681377905950114,251.15911001301893,-21.990889986981045,244.84959793198786,-28.30040206801212,1.0,1.0,28837.30492052088,28837.30492052088,275.62691162746717,2.4769116274671887,275.62691162746717,275.62691162746717,77184.67658487282,77184.6224710681,0.05411380472651217,0.0,8545.783548066482,8545.783548066482,0.8860481030952092,3934.561077037983,275.62691162746717,2.4769116274671887,1.0,0.002,0.12935528548991915,0.00490227867004494,0.00019978993040684306,0.0018002100696673544,0.09989496520342153,0.09989496520342153,0.0,7.419759251447999e-14,1.0,1.000000061409086,3.024722923328227e-05,0.09255264594057211,0.0,5.66157421902643e-09,0.007272677637099755,0.0,1600073.1181466114,266.5950163398668,3.676467486002366e-08,1.0,1284568.0999215748,2597.884872387034,,,,,,,,,,,,,,,,,,2.0,15245.288970655844,1553.2460141683287,0.3716497825722076,6.175347969391544,2.9295117655725607
3290.0,-30.053071413711965,5.000950702392723,35.05371260112858,24.61691137813034,4.999807611236125,-26.54778351121703,-40.04621043624354,1.4945197087387154,-6.554982578218471,-6.554982620955929,40.107430829748246,41035.011515056365,25750.26512157146,25750.26512157146,66785.27663662782,77194.22875228539,77184.62950158879,25750.26512157146,102934.89462316025,102934.89462316025,102934.89462316025,130451.35827534253,125938.90558157772,4512.452693764798,0.0,90987.70200755366,54828.48603344294,40176.90663790079,27516.46365218228,67693.37029008307,20875.52580442585,1553.2460399611377,0.0,0.8783534406695922,2.7231704332393485,0.0014947059257719628,1.0,1.0,-6.554947447205052,333666.22767679556,1559170.5528998922,4.67284496772678,1559170.5528998922,4.67284496772678,0.7586558384936304,0.09255265061853223,3.9149856437508497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149856437508497,1.2847495820977957,1.2850478475420262,3.0472752809604255,6456.810657344876,15245.287107150381,6453.970030225639,0.0003302278600825068,23240.877563060643,2369.90996548879,19291.348320018857,1967.1700652127747,0.830061096775484,0.830061096775484,35408.972197917836,35382.83765553947,1.0009233627306442,0.8,4276.047825908836,4272.891774033241,1.0009233627306442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.382847555152,4632.441516551485,6.18493808146726,5.000950702392723,-3.7452665247010906,8.746217227093814,2.9295126892630425,3.5,0.8370036255037264,0.6,0.00023214634290568946,1.0000004890405005,0.00023214622937678124,198.9660497102146,0.0,2.2752501980370645e-08,0.06448059061237041,0.01452254041229987,7.844430570422654e-05,0.0001537020372014629,0.0006017412690589863,0.09255265062102737,0.09255265062102737,0.09255265062102737,0.0925526569774398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5855483702,595.5996920335107,0.0,0.09255265062102737,0.09255265061853223,0.09255265061853223,0.3716498001852434,0.3716498001852434,0.5,10.00029212533691,3.271253888215142e-05,3.271253888215142e-05,-1.517719283583574e-11,4.27374402534042e-08,3.517375085948515e-05,-1.517719283583574e-11,27516.46365218228,20875.52580442585,0.7586558384936304,0.9865851906979393,0.606189518105112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132504789358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.072189875944,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337630987435,260.62337630987435,-12.526623690125632,244.84959331481474,276.3971593049342,124125.73656913749,124126.07977290837,-0.34320377089850984,0.0,nan,276.3971593049342,3.2471593049342005,270.08764610691014,-3.062353893089835,263.7781329088866,-9.371867091113359,257.46861971086224,-15.681380289137735,251.1591065128385,-21.990893487161486,244.84959331481474,-28.300406685185237,1.0,1.0,28837.30492052088,28837.30492052088,275.6269135261273,2.476913526127305,275.6269135261273,275.6269135261273,77184.68315837554,77184.62950158879,0.053656786752981134,0.0,8545.783548066482,8545.783548066482,0.8860481348662206,3934.560571969604,275.6269135261273,2.476913526127305,1.0,0.002,0.12935527890623794,0.0049022788930858366,0.00019978992068002952,0.001800210079359661,0.09989496034001476,0.09989496034001476,0.0,3.9690473130349346e-14,1.0,1.0000000713845412,3.517376603667799e-05,0.09255265061853223,0.0,6.583707129558931e-09,0.008457220133683514,0.0,1600073.119424203,266.5950174217815,4.275261744624004e-08,1.0,1284568.0962497639,2597.884887243228,,,,,,,,,,,,,,,,,,2.0,15245.287107150381,1553.2460399611377,0.3716498001852434,6.175347969391544,2.9295126892630425
3291.0,-30.053076908305837,5.000948497419257,35.053712813507715,24.61691735023635,4.999808847818149,-26.547788332693514,-40.04621497644109,1.4945202722061595,-6.554981569292124,-6.554981615392577,40.10743132994061,41035.000089820714,25750.264596991874,25750.264596991874,66785.26468681259,77194.2349631145,77184.63589163961,25750.264596991874,102934.90048863148,102934.90048863148,102934.90048863148,130451.36516207675,125938.91214308365,4512.453018993098,0.0,90987.70864692016,54828.475251363154,40176.92599506334,27516.46467344527,67693.39066850861,20875.526609665612,1553.2460631077406,0.0,0.8783534442181571,2.7231705352731073,0.0014947059257719628,1.0,1.0,-6.5549435772144875,333666.2409253573,1559170.5745161374,4.672844846970692,1559170.5745161374,4.672844846970692,0.7586558396003362,0.09255265529239225,3.9149850144165756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149850144165756,1.2847495796964006,1.2850478449942098,3.0472747968064926,6456.809631480789,15245.285244170742,6453.969839394289,0.0003302280580783304,23240.88299491983,2369.9105193842784,19291.34774961118,1967.1700070473794,0.8300608782303165,0.8300608782303165,35408.96764432154,35382.83765553947,1.0009232018321288,0.8,4276.047276008787,4272.891774033241,1.0009232018321288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.38363349983,4632.441516551485,6.184936787904325,5.000948497419257,-3.7452657997131245,8.746214297132381,2.92951361096347,3.5,0.8370038888467057,0.6,0.00023214622937678124,1.0000005721297043,0.00023214609655910365,198.96605424981496,0.0,2.258839839750393e-08,0.06401552105852613,0.014522563000698268,7.84442653844297e-05,0.00015370196399235153,0.0006017408857164524,0.0925526552948489,0.0925526552948489,0.0925526552948489,0.0925526621984131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5869684353,595.5996915962742,0.0,0.0925526552948489,0.09255265529239225,0.09255265529239225,0.37164981782082057,0.37164981782082057,0.5,10.000292332487827,3.3414842675938417e-05,3.3414842675938417e-05,-1.333546606474556e-10,4.6100467443466187e-08,3.803817810421606e-05,-1.333546606474556e-10,27516.46467344527,20875.526609665612,0.7586558396003362,0.9865847171676911,0.6061891668385648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132786280473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07172480639,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233744298529,260.6233744298529,-12.526625570147075,244.849588599303,276.39716026040304,124125.73524821992,124126.08885891235,-0.35361069242440935,0.0,nan,276.39716026040304,3.2471602604030636,270.0876459281828,-3.0623540718171967,263.77813159596326,-9.371868404036718,257.4686172637426,-15.681382736257376,251.1591029315228,-21.99089706847718,244.849588599303,-28.300411400696987,1.0,1.0,28837.30492052088,28837.30492052088,275.6269152794337,2.47691527943374,275.6269152794337,275.6269152794337,77184.68892433916,77184.63589163961,0.05303269955038559,0.0,8545.783548066482,8545.783548066482,0.8860481746520389,3934.5599394886585,275.6269152794337,2.47691527943374,1.0,0.002,0.129355271786384,0.004902279105648318,0.00019978991009615812,0.0018002100899346023,0.09989495504807906,0.09989495504807906,0.0,3.076055035688974e-14,1.0,1.00000007718479,3.8038311458876706e-05,0.09255265529239225,0.0,7.119883516056713e-09,0.009145975189310734,0.0,1600073.1206126024,266.59501843070785,4.623382210411364e-08,1.0,1284568.092818484,2597.8849011262178,,,,,,,,,,,,,,,,,,2.0,15245.285244170742,1553.2460631077406,0.37164981782082057,6.175347969391544,2.92951361096347
3292.0,-30.053082269870874,5.000946298149912,35.053713026503594,24.616923357266955,4.999810229065133,-26.547793019977505,-40.04621948171405,1.4945209791719298,-6.554980493805829,-6.554980539999712,40.10743177248753,41034.98953164531,25750.263912516926,25750.263912516926,66785.25344416224,77194.2413173829,77184.64166711362,25750.263912516926,102934.90557963055,102934.90557963055,102934.90557963055,130451.37096950694,125938.91763098727,4512.45333851967,0.0,90987.7155536306,54828.4652098509,40176.94482642188,27516.4653898764,67693.41021629827,20875.527199627082,1553.2460700927588,0.0,0.8783534483661779,2.7231706444676465,0.0014947059257719628,1.0,1.0,-6.554942527934088,333666.25509725796,1559170.5936404679,4.672844705815386,1559170.5936404679,4.672844705815386,0.758655841287937,0.09255265986578863,3.9149844190869745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149844190869745,1.28474957666357,1.2850478417900286,3.047274340618187,6456.80866487251,15245.283365048586,6453.969600078835,0.0003302282401960393,23240.888293202996,2369.9110596588025,19291.347034281276,1967.1699341040292,0.8300606582203315,0.8300606582203316,35408.963336768524,35382.83765553947,1.0009230496274055,0.8,4276.046755821343,4272.891774033241,1.0009230496274055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.38441742908,4632.441516551485,6.184935458930767,5.000946298149912,-3.7452650217697423,8.746211319919654,2.9295145303004624,3.5,0.8370041515144179,0.6,0.00023214609655910365,1.0000005582779794,0.0002321459669571223,198.96605867950788,0.0,2.642620924506017e-08,0.07489187700050053,0.014522589426907513,7.844422537480405e-05,0.0001537018711842996,0.0006017404308710461,0.09255265986778437,0.09255265986778437,0.09255265986778437,0.0925526667629117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.58811230306,595.5996912460231,0.0,0.09255265986778437,0.09255265986578863,0.09255265986578863,0.3716498355420049,0.3716498355420049,0.5,10.000292539108866,3.3946377925531124e-05,3.3946377925531124e-05,-8.29913915367797e-12,4.6193861180654494e-08,3.8012065601833456e-05,-8.29913915367797e-12,27516.4653898764,20875.527199627082,0.758655841287937,0.9865842661902505,0.6061888358191397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133115597613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.082601162336,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337252980655,260.62337252980655,-12.526627470193432,244.84958382762557,276.3971612319878,124125.73836684941,124126.09574402336,-0.35737717393626,0.0,nan,276.3971612319878,3.247161231987832,270.08764575111513,-3.0623542488848443,263.778130270243,-9.371869729756952,257.46861478936995,-15.681385210630026,251.15909930849776,-21.99090069150222,244.84958382762557,-28.300416172374412,1.0,1.0,28837.30492052088,28837.30492052088,275.62691703065394,2.476917030653965,275.62691703065394,275.62691703065394,77184.69530246861,77184.64166711362,0.0536353549832711,0.0,8545.783548066482,8545.783548066482,0.8860482122881184,3934.5593411824093,275.62691703065394,2.476917030653965,1.0,0.002,0.12935526467127179,0.00490227933058153,0.00019978989954837862,0.0018002101003492487,0.0998949497741893,0.0998949497741893,0.0,-1.023729712112953e-13,1.0,1.0000000771316642,3.801207390097261e-05,0.09255265986578863,0.0,7.114972870579138e-09,0.009139667104700185,0.0,1600073.1218740575,266.59501950619415,4.620216031980817e-08,1.0,1284568.0891480676,2597.884915976764,,,,,,,,,,,,,,,,,,2.0,15245.283365048586,1553.2460700927588,0.3716498355420049,6.175347969391544,2.9295145303004624
3293.0,-30.05308757660249,5.00094410559964,35.05371324176633,24.61692918967458,4.999812045320882,-26.547797614410054,-40.046223986987,1.4945220831256532,-6.554979360002335,-6.554979409512529,40.107432263884384,41034.98032977626,25750.263106186263,25750.263106186263,66785.24343596253,77194.24770484115,77184.64828956581,25750.263106186263,102934.91139575207,102934.91139575207,102934.91139575207,130451.3776586934,125938.92399037647,4512.453668316921,0.0,90987.72304178329,54828.45709391675,40176.96216429615,27516.46626294132,67693.42842723746,20875.527906049083,1553.2460831713192,0.0,0.8783534526264426,2.7231707591989185,0.0014947059257719628,1.0,1.0,-6.554938669555327,333666.2699934973,1559170.614875043,4.672844560840474,1559170.614875043,4.672844560840474,0.7586558428893854,0.09255266450333281,3.9149839368795023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149839368795023,1.2847495717670434,1.2850478367258507,3.0472739769002897,6456.807894197931,15245.281488408289,6453.969227307856,0.0003302283718168503,23240.89306846721,2369.9115466002368,19291.345920043874,1967.1698204834347,0.8300604397263028,0.8300604397263028,35408.95984771925,35382.83765553947,1.0009229263440098,0.8,4276.046334477807,4272.891774033241,1.0009229263440098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.385199691852,4632.441516551485,6.184934103164928,5.00094410559964,-3.7452642015546327,8.746208307154273,2.9295154476832423,3.5,0.8370044136237835,0.6,0.0002321459669571223,1.0000005525684077,0.00023214583868066586,198.96606306389793,0.0,2.5786395427244726e-08,0.07307864464081155,0.01452261521330294,7.844418536519682e-05,0.00015370178159192547,0.0006017400060021498,0.09255266450610708,0.09255266450610708,0.09255266450610708,0.09255267189050863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5894204046,595.5996908447612,0.0,0.09255266450610708,0.09255266450333281,0.09255266450333281,0.3716498533315233,0.3716498533315233,0.5,10.000292760661479,3.489725406780053e-05,3.489725406780053e-05,-7.105427357601002e-12,4.9510219923831755e-08,4.0739957228197454e-05,-7.105427357601002e-12,27516.46626294132,20875.527906049083,0.7586558428893854,0.9865838529326207,0.6061885368072926,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813343694172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.080787929975,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337065790695,260.62337065790695,-12.526629342093031,244.84957902342006,276.3971622923942,124125.75094859804,124126.10303163303,-0.3520830350284958,0.0,nan,276.3971622923942,3.2471622923942505,270.087645638599,-3.062354361400992,263.7781289848046,-9.371871015195381,257.4686123310093,-15.68138766899068,251.15909567721462,-21.990904322785354,244.84957902342006,-28.300420976579915,1.0,1.0,28837.30492052088,28837.30492052088,275.62691893607905,2.4769189360790733,275.62691893607905,275.62691893607905,77184.70214148478,77184.64828956581,0.05385191897221375,0.0,8545.783548066482,8545.783548066482,0.8860482427727411,3934.5588565639,275.62691893607905,2.4769189360790733,1.0,0.002,0.12935525704571207,0.004902279568352369,0.0001997898882347779,0.0018002101117886651,0.09989494411738895,0.09989494411738895,0.0,2.344305305435057e-14,1.0,1.0000000826552093,4.073996433362481e-05,0.09255266450333281,0.0,7.625570729808134e-09,0.009795564791633507,0.0,1600073.1232086953,266.59502063999764,4.9517325351189356e-08,1.0,1284568.085290053,2597.884931586337,,,,,,,,,,,,,,,,,,2.0,15245.281488408289,1553.2460831713192,0.3716498533315233,6.175347969391544,2.9295154476832423
3294.0,-30.053092835248318,5.0009419180068075,35.053713461217164,24.616940889414423,4.9998136112779346,-26.547802190596116,-40.04622845733536,1.494522966622198,-6.55497831848038,-6.554978374238713,40.10743281525509,41034.9567666384,25750.26251127823,25750.26251127823,66785.21927791664,77194.25064743686,77184.65544241786,25750.26251127823,102934.91795369609,102934.91795369609,102934.91795369609,130451.38541720048,125938.93139710001,4512.454020100468,0.0,90987.72207666408,54828.4296101273,40176.99162948531,27516.4674635044,67693.45909298971,20875.528842691467,1553.2461140538428,0.0,0.8783534561422024,2.723170864228149,0.0014947059257719628,1.0,1.0,-6.554932519524812,333666.28363552655,1559170.6387023765,4.672844441200731,1559170.6387023765,4.672844441200731,0.7586558438280302,0.09255266931297146,3.914982066461926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914982066461926,1.2847495678990488,1.2850478326921464,3.0472725302131036,6456.804828841382,15245.279612687771,6453.970431915407,0.00033022909590566375,23240.903925491573,2369.9126537086136,19291.349520696454,1967.1701876478162,0.830060206889669,0.830060206889669,35408.94631416814,35382.83765553947,1.000922448144389,0.8,4276.044700143112,4272.891774033241,1.000922448144389,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.385980557335,4632.441516551485,6.184932800256765,5.0009419180068075,-3.745263453086629,8.746205371093437,2.929516363427493,3.5,0.837004675264998,0.6,0.00023214583868066586,1.0000005475614626,0.00023214571156662047,198.96606740855992,0.0,2.5522661520241096e-08,0.07233122274836326,0.014522640735964461,7.84441456657607e-05,0.00015370169301490516,0.0006017393717381899,0.09255266931516021,0.09255266931516021,0.09255266931516021,0.09255267767079031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5908779952,595.5996903978319,0.0,0.09255266931516021,0.09255266931297146,0.09255266931297146,0.3716498712375452,0.3716498712375452,0.5,10.000293011362213,3.671526928883395e-05,3.671526928883395e-05,2.489741746103391e-11,5.575833483817405e-08,4.585471390328166e-05,2.489741746103391e-11,27516.4674635044,20875.528842691467,0.7586558438280302,0.9865830491270149,0.6061879141124871,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813375499941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08004050808,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233687906536,260.6233687906536,-12.526631209346363,244.84957419863048,276.39716338267715,124125.71624993798,124126.06745903398,-0.35120909600209305,0.0,nan,276.39716338267715,3.247163382677172,270.08764554586753,-3.0623544541324463,263.7781277090585,-9.371872290941496,257.46860987224875,-15.681390127751229,251.15909203543953,-21.99090796456045,244.84957419863048,-28.3004258013695,1.0,1.0,28837.30492052088,28837.30492052088,275.62692080835654,2.4769208083565672,275.62692080835654,275.62692080835654,77184.70982691731,77184.65544241786,0.05438449945359025,0.0,8545.783548066482,8545.783548066482,0.8860483610184643,3934.5569767942357,275.62692080835654,2.4769208083565672,1.0,0.002,0.1293552484627866,0.004902279792520535,0.00019978987540344385,0.001800210124621294,0.09989493770172192,0.09989493770172192,0.0,2.4737590448298263e-14,1.0,1.000000093011714,4.58546890058642e-05,0.09255266931297146,0.0,8.582928362454919e-09,0.011025355822415357,0.0,1600073.1244392344,266.5950216815196,5.573343742071302e-08,1.0,1284568.081756871,2597.8849458816326,,,,,,,,,,,,,,,,,,2.0,15245.279612687771,1553.2461140538428,0.3716498712375452,6.175347969391544,2.929516363427493
3295.0,-30.053097971296054,5.000939735710433,35.053713683172916,24.616947245690994,4.999813453056314,-26.54780682886092,-40.04623299753291,1.4945223106215357,-6.554977263447199,-6.554977322399773,40.10743332642759,41034.943101276775,25750.261875728567,25750.261875728567,66785.20497700534,77194.25700740464,77184.66205374345,25750.261875728567,102934.92392947202,102934.92392947202,102934.92392947202,130451.39239923419,125938.93802189842,4512.454377335775,0.0,90987.726944304,54828.414419480156,40177.01391647093,27516.468469762167,67693.4823862331,20875.52964054894,1553.2461352724088,0.0,0.8783534599004676,2.7231709709719714,0.0014947059257719628,1.0,1.0,-6.554928810845354,333666.2974949562,1559170.6607920537,4.672844313308636,1559170.6607920537,4.672844313308636,0.758655845080158,0.09255267410746108,3.914981087859158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914981087859158,1.284749571230211,1.2850478358607638,3.047271760604964,6456.803198134085,15245.27773775368,6453.970650988562,0.0003302294496281517,23240.910978208354,2369.913372885578,19291.350175520776,1967.1702544213138,0.8300599831740308,0.8300599831740308,35408.93923341156,35382.83765553947,1.0009221979502727,0.8,4276.04384505888,4272.891774033241,1.0009221979502727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.386759581925,4632.441516551485,6.184931490322156,5.000939735710433,-3.7452626919649354,8.746202427675367,2.9295172770129883,3.5,0.8370049362894252,0.6,0.00023214571156662047,1.000000534795832,0.0002321455874161279,198.96607165193228,0.0,2.5291381723822374e-08,0.0716757758053126,0.014522666027346184,7.844410534603944e-05,0.00015370160622058102,0.0006017388815271502,0.0925526741097847,0.0925526741097847,0.0925526741097847,0.09255268295905661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5920700457,595.599690035281,0.0,0.0925526741097847,0.09255267410746108,0.09255267410746108,0.3716498893557501,0.3716498893557501,0.5,10.000293276822958,3.869504411113667e-05,3.869504411113667e-05,-1.000444171950221e-11,5.8952593917638296e-08,4.851155443930111e-05,-1.000444171950221e-11,27516.468469762167,20875.52964054894,0.758655845080158,0.9865824983852143,0.6061875036528199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181340701751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07938506114,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233667816039,260.6233667816039,-12.526633218396057,244.84956936250165,276.3971642007066,124125.68951480246,124126.06739423945,-0.37787943699274523,0.0,nan,276.3971642007066,3.2471642007066066,270.0876452330653,-3.062354766934675,263.7781262654246,-9.371873734575388,257.4686072977832,-15.681392702216783,251.15908833014237,-21.99091166985761,244.84956936250165,-28.300430637498323,1.0,1.0,28837.30492052088,28837.30492052088,275.62692263383144,2.476922633831464,275.62692263383144,275.62692263383144,77184.71171810103,77184.66205374345,0.04966435757523868,0.0,8545.783548066482,8545.783548066482,0.8860484228846413,3934.555993298454,275.62692263383144,2.476922633831464,1.0,0.002,0.1293552393825389,0.004902280021710433,0.00019978986181076625,0.0018002101381906553,0.09989493090538312,0.09989493090538312,0.0,1.4216058885629934e-15,1.0,1.0000000983914652,4.851156444374283e-05,0.09255267410746108,0.0,9.080234027502779e-09,0.011664178774019339,0.0,1600073.125681355,266.5950227365528,5.89625983593578e-08,1.0,1284568.078167385,2597.8849604047455,,,,,,,,,,,,,,,,,,2.0,15245.27773775368,1553.2461352724088,0.3716498893557501,6.175347969391544,2.9295172770129883
3296.0,-30.053103026986854,5.000937563317175,35.05371389815171,24.6169532527216,4.9998145877615014,-26.547811265511633,-40.04623746788127,1.4945228262879557,-6.554975973022579,-6.554976019202204,40.107433569009594,41034.933128214245,25750.260687402602,25750.260687402602,66785.19381561685,77194.2634540468,77184.66562556145,25750.260687402602,102934.92631296406,102934.92631296406,102934.92631296406,130451.39446064277,125938.93977921196,4512.454681430811,0.0,90987.73354501018,54828.40457887474,40177.03218459494,27516.468147678705,67693.50033227364,20875.529496280855,1553.2460874886679,0.0,0.8783534660443404,2.7231711034538812,0.0014947059257719628,1.0,1.0,-6.554938040012701,333666.31466731505,1559170.671275111,4.672844104235382,1559170.671275111,4.672844104235382,0.7586558487173405,0.09255267841842998,3.914980441095976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914980441095976,1.2847495690743558,1.2850478335448974,3.0472712623026332,6456.80214229124,15245.27586510035,6453.970476104268,0.00033022965501532304,23240.91650366935,2369.913936325794,19291.349652779918,1967.170201116581,0.8300597633373942,0.8300597633373942,35408.93455370598,35382.83765553947,1.000922032595802,0.8,4276.043279929659,4272.891774033241,1.000922032595802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.387536859875,4632.441516551485,6.184930050211962,5.000937563317175,-3.7452617393038983,8.746199302621072,2.92951818855026,3.5,0.8370051967286457,0.6,0.0002321455874161279,1.0000005264286227,0.00023214546520811038,198.96607582891446,0.0,2.4701735799617492e-08,0.07000471925611597,0.014522690729081984,7.844406564664019e-05,0.0001537015217694877,0.0006017384514942317,0.0925526784230777,0.0925526784230777,0.0925526784230777,0.09255268526184479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.59225418814,595.5996899873074,0.0,0.0925526784230777,0.09255267841842998,0.09255267841842998,0.37164990770526957,0.37164990770526957,0.5,10.00029348194508,3.8081737272932514e-05,3.8081737272932514e-05,1.7564616427989677e-11,4.617965032593929e-08,3.797918952841428e-05,1.7564616427989677e-11,27516.468147678705,20875.529496280855,0.7586558487173405,0.9865820719537567,0.6061871956213554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134378002916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07771400459,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233647813828,260.6233647813828,-12.526635218617173,244.8495645427289,276.3971650200369,124125.69176002637,124126.06797891847,-0.37621889209844434,0.0,nan,276.3971650200369,3.2471650200369027,270.08764492457516,-3.0623550754248186,263.7781248291137,-9.371875170886256,257.4686047336517,-15.681395266348261,251.15908463819022,-21.990915361809755,244.8495645427289,-28.300435457271078,1.0,1.0,28837.30492052088,28837.30492052088,275.6269243549916,2.476924354991638,275.6269243549916,275.6269243549916,77184.7174702233,77184.66562556145,0.05184466185164638,0.0,8545.783548066482,8545.783548066482,0.8860484637722877,3934.555343301456,275.6269243549916,2.476924354991638,1.0,0.002,0.12935523227370443,0.004902280288355256,0.00019978985136616658,0.0018002101486396464,0.0998949256830833,0.0998949256830833,0.0,5.8130583679982806e-15,1.0,1.0000000770650457,3.797917196379785e-05,0.09255267841842998,0.0,7.108816077200928e-09,0.009131758174718847,0.0,1600073.1271766878,266.5950240269774,4.61620857095113e-08,1.0,1284568.0737198712,2597.8849783994315,,,,,,,,,,,,,,,,,,2.0,15245.27586510035,1553.2460874886679,0.37164990770526957,6.175347969391544,2.92951818855026
3297.0,-30.05310720970524,5.000935398154248,35.053714113952346,24.616959085129224,4.999816407208865,-26.547814848013996,-40.04624179853124,1.4945240455152156,-6.554974808337931,-6.554974854762186,40.107434022696545,41034.9284067227,25750.259819706574,25750.259819706574,66785.18822642928,77194.27031294417,77184.6717727294,25750.259819706574,102934.93159243598,102934.93159243598,102934.93159243598,130451.40044147018,125938.94543452987,4512.455006940311,0.0,90987.7411861154,54828.40040479486,40177.04531257837,27516.468849034194,67693.51416161256,20875.53008069217,1553.2460916741554,0.0,0.8783534706321932,2.723171221673331,0.0014947059257719628,1.0,1.0,-6.554936678200875,333666.330010992,1559170.6908808702,4.672843948112794,1559170.6908808702,4.672843948112794,0.758655850618888,0.0925526831085273,3.914979993622163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914979993622163,1.2847495636233277,1.2850478279355888,3.047270926935287,6456.801431688076,15245.273993885634,6453.97006465893,0.00033022977132085487,23240.921111817228,2369.914406226105,19291.34842294227,1967.1700757080418,0.8300595458384507,0.8300595458384507,35408.93131597411,35382.83765553947,1.0009219181925744,0.8,4276.042888935641,4272.891774033241,1.0009219181925744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.388313583704,4632.441516551485,6.1849286879372585,5.000935398154248,-3.7452608902577,8.746196288411948,2.9295190994378113,3.5,0.8370054569822318,0.6,0.00023214546520811038,1.0000004355295233,0.00023214536410195058,198.96607928465195,0.0,2.4315249681358868e-08,0.06890941759697103,0.014522715044331665,7.84440271878652e-05,0.0001537014380202452,0.0006017380548402168,0.09255268311161723,0.09255268311161723,0.09255268311161723,0.09255269001260508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5934499425,595.5996896207296,0.0,0.09255268311161723,0.0925526831085273,0.0925526831085273,0.3716499260004398,0.3716499260004398,0.5,10.00029368897748,3.76806149802178e-05,3.76806149802178e-05,2.2168933355715126e-11,4.642424755729735e-08,3.81765613042262e-05,2.2168933355715126e-11,27516.468849034194,20875.53008069217,0.758655850618888,0.9865817878354678,0.6061870020332415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134681014578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07661870293,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233629299955,260.6233629299955,-12.526637070004483,244.8495598933493,276.3971659666419,124125.7128239389,124126.06104889707,-0.34822495817102095,0.0,nan,276.3971659666419,3.247165966641944,270.08764475198336,-3.0623552480166154,263.77812353732486,-9.371876462675118,257.46860232266584,-15.681397677334132,251.15908110800754,-21.990918891992436,244.8495598933493,-28.300440106650683,1.0,1.0,28837.30492052088,28837.30492052088,275.6269262387534,2.4769262387534354,275.6269262387534,275.6269262387534,77184.72487824083,77184.6717727294,0.05310551142611075,0.0,8545.783548066482,8545.783548066482,0.886048492061082,3934.554893590274,275.6269262387534,2.4769262387534354,1.0,0.002,0.12935522512794015,0.0049022805299629366,0.00019978984080755297,0.001800210159208983,0.09989492040377648,0.09989492040377648,0.0,1.653581785387992e-14,1.0,1.0000000774646838,3.817653913529284e-05,0.0925526831085273,0.0,7.145759041493064e-09,0.0091792138988006,0.0,1600073.128543156,266.59502519166205,4.6402078623941634e-08,1.0,1284568.069745976,2597.8849944778667,,,,,,,,,,,,,,,,,,2.0,15245.273993885634,1553.2460916741554,0.3716499260004398,6.175347969391544,2.9295190994378113
3298.0,-30.05311142526392,5.000933237708385,35.05371433398651,24.61697064517068,4.999818027592709,-26.54781847997758,-40.046246199030406,1.4945250823054548,-6.554973773329323,-6.55497382561305,40.10743457645847,41034.909174258166,25750.259253634857,25750.259253634857,66785.16842789302,77194.27361498374,77184.67891476332,25750.259253634857,102934.93816839818,102934.93816839818,102934.93816839818,130451.4082375952,125938.95288146811,4512.455356127089,0.0,90987.74037560333,54828.37706861567,40177.0703410974,27516.470069197025,67693.54041029443,20875.53103097749,1553.246123653652,0.0,0.8783534741056535,2.723171326085938,0.0014947059257719628,1.0,1.0,-6.55493085444914,333666.34357232385,1559170.7148113942,4.672843829912489,1559170.7148113942,4.672843829912489,0.758655851512958,0.09255268801168057,3.914978175293444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914978175293444,1.2847495589821412,1.285047823163422,3.047269522625977,6456.7984561251615,15245.272139990942,6453.971218043369,0.00033023047300834206,23240.93169913608,2369.915485832173,19291.35187048554,1967.170427259619,0.8300593160472411,0.8300593160472413,35408.918159313325,35382.83765553947,1.000921453310232,0.8,4276.041300114864,4272.891774033241,1.000921453310232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.389089079954,4632.441516551485,6.184927399933517,5.000933237708385,-3.745260143242089,8.746193380950475,2.929520008885857,3.5,0.8370057168245306,0.6,0.00023214536410195058,1.0000004389490724,0.00023214526220200306,198.96608276752204,0.0,2.0116696205788226e-08,0.057010717047203834,0.014522735161027872,7.844398810880533e-05,0.00015370137599314527,0.0006017375325257354,0.0925526880138477,0.0925526880138477,0.0925526880138477,0.09255269583283783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5949966718,595.5996891449311,0.0,0.0925526880138477,0.09255268801168057,0.09255268801168057,0.3716499442617434,0.3716499442617434,0.5,10.00029392358687,3.836745764829175e-05,3.836745764829175e-05,5.4569682106375694e-11,5.22837240168883e-08,4.2971163907168375e-05,5.4569682106375694e-11,27516.470069197025,20875.53103097749,0.758655851512958,0.9865811128078733,0.6061864828688709,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134931704842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06472000238,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623361179299,260.623361179299,-12.526638820700953,244.84955537590037,276.3971669826981,124125.68530820413,124126.01459435014,-0.3292861460121842,0.0,nan,276.3971669826981,3.247166982698104,270.0876446613384,-3.0623553386615754,263.77812233997895,-9.371877660021028,257.468600018619,-15.681399981380991,251.15907769725968,-21.9909223027403,244.84955537590037,-28.30044462409961,1.0,1.0,28837.30492052088,28837.30492052088,275.6269281036403,2.4769281036403186,275.6269281036403,275.6269281036403,77184.73284243396,77184.67891476332,0.05392767064040527,0.0,8545.783548066482,8545.783548066482,0.8860486070137857,3934.553066169911,275.6269281036403,2.4769281036403186,1.0,0.002,0.12935521708477757,0.004902280750778237,0.00019978982880737095,0.001800210171221405,0.09989491440368548,0.09989491440368548,0.0,2.8775593019503276e-14,1.0,1.0000000871729269,4.297110933748627e-05,0.09255268801168057,0.0,8.04319141579391e-09,0.010332026843333822,0.0,1600073.1297654998,266.59502622667065,5.2229154334781924e-08,1.0,1284568.0662336932,2597.8850086885986,,,,,,,,,,,,,,,,,,2.0,15245.272139990942,1553.246123653652,0.3716499442617434,6.175347969391544,2.929520008885857
3299.0,-30.05311551759629,5.00093108087051,35.05371455608781,24.616971238888823,4.999817555289543,-26.547822210307856,-40.04625052968038,1.494524247998878,-6.554972805786974,-6.554972859663054,40.10743507616787,41034.91278029775,25750.25882070622,25750.25882070622,66785.17160100397,77194.2837738167,77184.68508484172,25750.25882070622,102934.94390554795,102934.94390554795,102934.94390554795,130451.41500404972,125938.95929716331,4512.455706886402,0.0,90987.75303275355,54828.383139826146,40177.07765880822,27516.47109850178,67693.54875731,20875.531840051543,1553.2461480306931,0.0,0.8783534774416266,2.7231714241279654,0.0014947059257719628,1.0,1.0,-6.554928528818209,333666.3562996739,1559170.7364059477,4.672843716390808,1559170.7364059477,4.672843716390808,0.7586558525372891,0.09255269288534619,3.914978480812123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914978480812123,1.2847495630953294,1.2850478271466423,3.0472697506740687,6456.798939331702,15245.270285298926,6453.969994145842,0.00033023028169222476,23240.933118457153,2369.9156305626443,19291.34821217393,1967.1700542156527,0.8300591079474946,0.8300591079474946,35408.92036991789,35382.83765553947,1.0009215314205526,0.8,4276.041567071238,4272.891774033241,1.0009215314205526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.3898627124045,4632.441516551485,6.184926146678516,5.00093108087051,-3.745259444368198,8.746190525238708,2.929520916148279,3.5,0.8370059760423655,0.6,0.00023214526220200306,1.0000004261180169,0.00023214516328076644,198.96608614858334,0.0,2.0274633391991393e-08,0.05745831103290361,0.014522755435661264,7.844394965006585e-05,0.0001537013125519372,0.0006017373311134124,0.092552692888006,0.092552692888006,0.092552692888006,0.09255270096906143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.59624375065,595.5996887639228,0.0,0.092552692888006,0.09255269288534619,0.09255269288534619,0.37164996260849614,0.37164996260849614,0.5,10.0002941661352,3.92116274952059e-05,3.92116274952059e-05,-5.6843418860808015e-12,5.3876078709436115e-08,4.4330844843898376e-05,-5.6843418860808015e-12,27516.47109850178,20875.531840051543,0.7586558525372891,0.986581038031221,0.6061864613925494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135184363392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06516759637,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62335933194413,260.62335933194413,-12.526640668055848,244.84955096865454,276.39716769523403,124125.69872349335,124126.04618998613,-0.347466492796137,0.0,nan,276.39716769523403,3.2471676952340545,270.087644349918,-3.0623556500819973,263.7781210046021,-9.371878995397878,257.4685976592859,-15.6814023407141,251.15907431397017,-21.99092568602981,244.84955096865454,-28.300449031345437,1.0,1.0,28837.30492052088,28837.30492052088,275.62692979159294,2.4769297915929656,275.62692979159294,275.62692979159294,77184.73336856859,77184.68508484172,0.0482837268646108,0.0,8545.783548066482,8545.783548066482,0.8860485876992379,3934.553373216184,275.62692979159294,2.4769297915929656,1.0,0.002,0.12935520878714535,0.004902280961237151,0.0001997898163881753,0.0018002101836786816,0.09989490819408764,0.09989490819408764,0.0,6.685711012588413e-14,1.0,1.0000000899261876,4.433085052824026e-05,0.09255269288534619,0.0,8.297703816408123e-09,0.010658965318271688,0.0,1600073.1309027465,266.595027194213,5.3881763051322196e-08,1.0,1284568.0629374043,2597.885022025414,,,,,,,,,,,,,,,,,,2.0,15245.270285298926,1553.2461480306931,0.37164996260849614,6.175347969391544,2.929520916148279
3300.0,-30.053119691010632,5.000928938012104,35.05371477165872,24.616982240136736,4.999821400058788,-26.54782558190285,-40.04625108847392,1.4945272909452838,-6.554971286022919,-6.554971329266219,40.10743533191069,41034.884268896436,25750.25714308506,25750.25714308506,66785.14141198149,77194.28719391498,77184.68951584047,25750.25714308506,102934.94665892553,102934.94665892553,102934.94665892553,130451.41730458886,125938.96130339468,4512.456001194175,0.0,90987.75519757788,54828.35339494258,40177.113114039224,27516.470645663336,67693.58375970257,20875.531615737666,1553.2460885952974,0.0,0.8783534847671611,2.7231715796414147,0.0014947059257719628,1.0,1.0,-6.554935718999559,333666.37646499113,1559170.7474574097,4.6728434671061345,1559170.7474574097,4.6728434671061345,0.7586558568704995,0.09255269712565804,3.914977229709825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914977229709825,1.284749549065107,1.2850478129860672,3.047268810141786,6456.796946456656,15245.268432935025,6453.970472952454,0.00033023072972671535,23240.941098480365,2369.9164442985493,19291.349643358935,1967.170200155908,0.8300588845182488,0.8300588845182487,35408.911317468024,35382.83765553947,1.0009212115579444,0.8,4276.040473881965,4272.891774033241,1.0009212115579444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.390634202464,4632.441516551485,6.184924597645342,5.000928938012104,-3.7452583162520146,8.746187254264118,2.929521820898367,3.5,0.8370062345423905,0.6,0.00023214516328076644,1.0000004345607838,0.0002321450623996262,198.96608959663425,0.0,1.9681971288510434e-08,0.05577870663163857,0.014522775117632553,7.844394468764893e-05,0.00015370121859311752,0.0006017367709707075,0.09255269713123875,0.09255269713123875,0.09255269713123875,0.09255270348485417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5965614603,595.59968867316,0.0,0.09255269713123875,0.09255269712565804,0.09255269712565804,0.3716499810576739,0.3716499810576739,0.5,10.000294356752773,3.793922689965257e-05,3.793922689965257e-05,-3.9619862945983186e-11,4.324328983784653e-08,3.5610266650110134e-05,-3.9619862945983186e-11,27516.470645663336,20875.531615737666,0.7586558568704995,0.9865800819329369,0.606185726767862,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135429636407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06348799196,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623357790595,260.623357790595,-12.526642209404997,244.84954667681632,276.3971689043741,124125.71622810488,124126.00613836221,-0.2899102572929222,0.0,nan,276.3971689043741,3.2471689043741208,270.0876444588622,-3.0623555411377765,263.7781200133511,-9.371879986648878,257.46859556783863,-15.681404432161344,251.15907112232742,-21.99092887767256,244.84954667681632,-28.30045332318366,1.0,1.0,28837.30492052088,28837.30492052088,275.62693184049095,2.476931840490977,275.62693184049095,275.62693184049095,77184.74680241903,77184.68951584047,0.057286578565253876,0.0,8545.783548066482,8545.783548066482,0.8860486667925187,3934.552115858374,275.62693184049095,2.476931840490977,1.0,0.002,0.12935520212173504,0.0049022812671894594,0.00019978980672169693,0.0018002101933173808,0.09989490336084846,0.09989490336084846,0.0,3.907768206246054e-14,1.0,1.0000000722684714,3.561030626997308e-05,0.09255269712565804,0.0,6.665421210314757e-09,0.00856218717798466,0.0,1600073.1326702288,266.59502871397706,4.3282909700792516e-08,1.0,1284568.0577147403,2597.88504315638,,,,,,,,,,,,,,,,,,2.0,15245.268432935025,1553.2460885952974,0.3716499810576739,6.175347969391544,2.929521820898367
