time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3301.0,-30.053124490153127,5.000926791174793,35.05371500056167,24.6169886662625,4.99982074017051,-26.547829967120517,-40.04625555882228,1.4945262171379359,-6.554970705302992,-6.554970767997364,40.10743614777779,41034.87067990518,25750.257620598684,25750.257620598684,66785.12830050386,77194.29357885868,77184.6988977335,25750.257620598684,102934.95651833218,102934.95651833218,102934.95651833218,130451.42987812923,125938.97347043232,4512.456407696917,0.0,90987.75937463525,54828.33776637151,40177.135120293045,27516.473359797044,67693.60848009009,20875.53361364742,1553.2462026971914,0.0,0.8783534847056658,2.7231716363679244,0.0014947059257719628,1.0,1.0,-6.554919152393893,333666.38386071456,1559170.7827147185,4.672843469198796,1559170.7827147185,4.672843469198796,0.7586558546469705,0.09255270268518177,3.914976141484084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914976141484084,1.2847495542965428,1.2850478180891038,3.047267950700093,6456.7951254028385,15245.266578810371,6453.9708328334755,0.000330231133337321,23240.948625588237,2369.9172118499423,19291.35071906739,1967.1703098476435,0.8300586619699186,0.8300586619699186,35408.90344352392,35382.83765553947,1.0009209333371112,0.8,4276.039523011057,4272.891774033241,1.0009209333371112,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.391406223164,4632.441516551485,6.184923565463696,5.000926791174793,-3.7452579222592437,8.746184713434037,2.929522726270865,3.5,0.8370064932202472,0.6,0.0002321450623996262,1.0000004997153618,0.00023214494639323032,198.96609356165825,0.0,2.007192598899081e-08,0.05688383825279996,0.014522795189558542,7.844390498832542e-05,0.00015370115741130078,0.0006017363641837321,0.09255270268509795,0.09255270268509795,0.09255270268509795,0.09255271220529164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.59912998526,595.5996878779481,0.0,0.09255270268509795,0.09255270268518177,0.09255270268518177,0.371649999382884,0.371649999382884,0.5,10.000294642314879,4.047201554158164e-05,4.047201554158164e-05,-4.058620106661692e-11,6.269436880756984e-08,5.16156034677806e-05,-4.058620106661692e-11,27516.473359797044,20875.53361364742,0.7586558546469705,0.986579527964543,0.6061853046580354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135679769064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.064593123585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62335603321566,260.62335603321566,-12.52664396678432,244.8495423303704,276.39716973606136,124125.67606656716,124126.00660965961,-0.3305430924553194,0.0,nan,276.39716973606136,3.2471697360613803,270.08764425492285,-3.0623557450771273,263.7781187737851,-9.371881226214896,257.46859329264606,-15.681406707353915,251.15906781150818,-21.990932188491797,244.8495423303704,-28.300457669629566,1.0,1.0,28837.30492052088,28837.30492052088,275.62693349959864,2.4769334995986583,275.62693349959864,275.62693349959864,77184.74795951055,77184.6988977335,0.049061777055612765,0.0,8545.783548066482,8545.783548066482,0.886048735588923,3934.551022191504,275.62693349959864,2.4769334995986583,1.0,0.002,0.12935519246047422,0.004902281409606992,0.00019978979203025352,0.0018002102079454061,0.09989489601512676,0.09989489601512676,0.0,-2.4340338772299575e-14,1.0,1.0000001046767377,5.161564405398167e-05,0.09255270268518177,0.0,9.661248860331705e-09,0.012410531665109548,0.0,1600073.1333791683,266.595029294697,6.273495500863646e-08,1.0,1284568.055799305,2597.8850509062577,,,,,,,,,,,,,,,,,,2.0,15245.266578810371,1553.2462026971914,0.371649999382884,6.175347969391544,2.929522726270865
3302.0,-30.053128377534676,5.000924655496654,35.053715219864706,24.616994568519317,4.999822061895913,-26.547833333591367,-40.04625985454766,1.4945270179549013,-6.554969349919759,-6.554969395764691,40.107436328546825,41034.86584252548,25750.256281564732,25750.256281564732,66785.12212409021,77194.30052329799,77184.70177171734,25750.256281564732,102934.95805328208,102934.95805328208,102934.95805328208,130451.43074022746,125938.97403310474,4512.456707122723,0.0,90987.76637920745,54828.33274392231,40177.148483650155,27516.472686945377,67693.62117059554,20875.533221596983,1553.2461364661426,0.0,0.8783534914591871,2.7231717759134852,0.0014947059257719628,1.0,1.0,-6.5549316723727316,333666.4019428277,1559170.790526619,4.672843239379481,1559170.790526619,4.672843239379481,0.7586558589502989,0.09255270692956426,3.914975577602305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914975577602305,1.284749550789975,1.2850478144326751,3.0472675201131922,6456.794213040865,15245.264712011183,6453.970562159747,0.00033023130188959395,23240.953762202564,2369.917735638833,19291.3499100055,1967.1702273462909,0.8300584437020645,0.8300584437020645,35408.89936351219,35382.83765553947,1.0009207891724838,0.8,4276.039030301887,4272.891774033241,1.0009207891724838,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.392174174863,4632.441516551485,6.184922103012824,5.000924655496654,-3.745256914357092,8.746181569853746,2.92952362687163,3.5,0.8370067505347514,0.6,0.00023214494639323032,1.00000040477736,0.00023214485242624978,198.96609677339072,0.0,2.308133941412644e-08,0.06541251589963433,0.014522818270897957,7.844386683977347e-05,0.00015370107955345685,0.0006017359727028926,0.09255270693476886,0.09255270693476886,0.09255270693476886,0.09255271371317864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.5990240261,595.5996879212792,0.0,0.09255270693476886,0.09255270692956426,0.09255270692956426,0.37165001799141784,0.37165001799141784,0.5,10.000294845611323,3.9427252261248213e-05,3.9427252261248213e-05,-6.30961949354969e-12,4.5844956275686854e-08,3.772339198349073e-05,-6.30961949354969e-12,27516.472686945377,20875.533221596983,0.7586558589502989,0.986579251770033,0.6061851195567306,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135967404604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07312180123,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233543621185,260.6233543621185,-12.526645637881472,244.84953811474628,276.3971706094912,124125.68474875523,124125.99906317909,-0.31431442386316744,0.0,nan,276.3971706094912,3.2471706094912065,270.08764411054193,-3.062355889458047,263.7781176115933,-9.371882388406675,257.46859111264354,-15.68140888735644,251.15906461369485,-21.990935386305125,244.84953811474628,-28.300461885253696,1.0,1.0,28837.30492052088,28837.30492052088,275.6269352081356,2.4769352081356146,275.6269352081356,275.6269352081356,77184.75456793555,77184.70177171734,0.052796218209550716,0.0,8545.783548066482,8545.783548066482,0.8860487712368921,3934.550455490317,275.6269352081356,2.4769352081356146,1.0,0.002,0.12935518539948276,0.0049022816886548975,0.0001997897816878923,0.0018002102183151732,0.09989489084394615,0.09989489084394615,0.0,3.0656900629200123e-15,1.0,1.0000000765471488,3.772339829311022e-05,0.09255270692956426,0.0,7.0609437535344325e-09,0.009070262756518649,0.0,1600073.134944864,266.5950306500802,4.5851265895180404e-08,1.0,1284568.051116174,2597.8850698542597,,,,,,,,,,,,,,,,,,2.0,15245.264712011183,1553.2461364661426,0.37165001799141784,6.175347969391544,2.92952362687163
3303.0,-30.053132310193988,5.000922526537184,35.053715441056276,24.617000261228554,4.999823999104418,-26.547836679263874,-40.04626415027303,1.494528368172023,-6.554968208615833,-6.554968256576259,40.10743682166921,41034.86247063045,25750.25547527273,25750.25547527273,66785.11794590318,77194.30739005585,77184.7083490433,25750.25547527273,102934.96382431603,102934.96382431603,102934.96382431603,130451.4373931581,125938.98035071658,4512.457042441527,0.0,90987.77413916694,54828.33027738759,40177.1598464215,27516.473568842073,67693.63341526357,20875.53393473126,1553.2461497933577,0.0,0.8783534957601434,2.7231718915461953,0.0014947059257719628,1.0,1.0,-6.554928808652335,333666.4169539685,1559170.8118360348,4.672843093019854,1559170.8118360348,4.672843093019854,0.7586558605521821,0.0925527117465108,3.914975176203195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914975176203195,1.2847495446678787,1.2850478081884271,3.047267222200306,6456.7935817992075,15245.262863317634,6453.970107004141,0.0003302313985126553,23240.958127200272,2369.9181807447267,19291.348549514936,1967.1700886148622,0.8300582292662507,0.8300582292662507,35408.896459156735,35382.83765553947,1.0009206865489282,0.8,4276.038679566973,4272.891774033241,1.0009206865489282,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.392941945937,4632.441516551485,6.184920768789424,5.000922526537184,-3.7452560813182387,8.746178607855423,2.9295245272606825,3.5,0.8370070077887665,0.6,0.00023214485242624978,1.0000004094919663,0.0002321447573648366,198.96610002253146,0.0,1.869624334469681e-08,0.05298515363887076,0.014522836967141302,7.844382869123954e-05,0.00015370102373501022,0.0006017356924795831,0.09255271174943101,0.09255271174943101,0.09255271174943101,0.09255271889051794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.60037550377,595.5996875059972,0.0,0.09255271174943101,0.0925527117465108,0.0925527117465108,0.37165003649948414,0.37165003649948414,0.5,10.000295059897322,3.902041601122619e-05,3.902041601122619e-05,1.3415046851150692e-11,4.7960440952010686e-08,3.9447923938951135e-05,1.3415046851150692e-11,27516.473568842073,20875.53393473126,0.7586558605521821,0.9865790115920188,0.6061849600966743,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136200393965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06069443897,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62335281345236,260.62335281345236,-12.52664718654762,244.8495340039326,276.39717162297256,124125.7043219639,124125.995608456,-0.2912864921113757,0.0,nan,276.39717162297256,3.247171622972587,270.0876440991643,-3.062355900835655,263.7781165753563,-9.37188342464367,257.4685890515481,-15.681410948451855,251.1590615277404,-21.990938472259586,244.8495340039326,-28.300465996067373,1.0,1.0,28837.30492052088,28837.30492052088,275.6269371169815,2.476937116981503,275.6269371169815,275.6269371169815,77184.76205609845,77184.7083490433,0.05370705515088048,0.0,8545.783548066482,8545.783548066482,0.8860487966128898,3934.5500520842106,275.6269371169815,2.476937116981503,1.0,0.002,0.12935517801577295,0.004902281926750601,0.00019978977075140939,0.0018002102292886274,0.09989488537570469,0.09989488537570469,0.0,4.003655046380672e-14,1.0,1.000000080039013,3.9447910523904284e-05,0.0925527117465108,0.0,7.3837328298407335e-09,0.009484907262484748,0.0,1600073.1362865586,266.59503179138414,4.7947025905159535e-08,1.0,1284568.0472284013,2597.8850855842306,,,,,,,,,,,,,,,,,,2.0,15245.262863317634,1553.2461497933577,0.37165003649948414,6.175347969391544,2.9295245272606825
3304.0,-30.053136219602763,5.0009204018831594,35.053715667104136,24.617006023786985,4.999825648181201,-26.547840032825086,-40.046268480923004,1.4945294614003666,-6.554967193060975,-6.554967248001779,40.10743740418048,41034.85843766482,25750.25495859666,25750.25495859666,66785.11339626148,77194.31425826532,77184.71578275827,25750.25495859666,102934.97074135493,102934.97074135493,102934.97074135493,130451.44565597465,125938.98825317807,4512.45740279657,0.0,90987.78152078413,54828.326751572786,40177.17196579039,27516.47491461972,67693.64688041012,20875.53497457276,1553.2461881703878,0.0,0.8783534990123609,2.723171993850296,0.0014947059257719628,1.0,1.0,-6.554922048902313,333666.4302436413,1559170.8370092239,4.672842982348348,1559170.8370092239,4.672842982348348,0.7586558612375681,0.09255271675781152,3.914974701798648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914974701798648,1.2847495397502011,1.2850478031474712,3.0472668646060397,6456.792824099867,15245.261013587442,6453.969738252298,0.0003302315277466834,23240.962828950553,2369.9186601898255,19291.347447291002,1967.1699762193005,0.8300580139158591,0.8300580139158591,35408.89302656451,35382.83765553947,1.0009205652604645,0.8,4276.038265041286,4272.891774033241,1.0009205652604645,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.393708409998,4632.441516551485,6.184919506070614,5.0009204018831594,-3.7452553469207674,8.746175748803926,2.9295254261170705,3.5,0.8370072646048773,0.6,0.0002321447573648366,1.0000004070709962,0.00023214466286547742,198.9661032524629,0.0,1.8913998640718614e-08,0.05360227214779655,0.014522855881139942,7.84437902325718e-05,0.0001537009671322648,0.0006017353979648022,0.09255271675986473,0.09255271675986473,0.09255271675986473,0.09255272499698455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6020006129,595.5996870061216,0.0,0.09255271675986473,0.09255271675781152,0.09255271675781152,0.37165005497317544,0.37165005497317544,0.5,10.000295307085437,3.989228997625105e-05,3.989228997625105e-05,3.865352482534945e-12,5.494081278811791e-08,4.519909947475753e-05,3.865352482534945e-12,27516.47491461972,20875.53497457276,0.7586558612375681,0.986578748139339,0.6061847799418812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136436097042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06131155748,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233513408772,260.6233513408772,-12.52664865912277,244.8495299802698,276.397172701485,124125.71611982073,124125.99309447496,-0.2769746542180256,0.0,nan,276.397172701485,3.247172701484999,270.0876441572416,-3.062355842758393,263.7781156129989,-9.371884387001103,257.4685870687554,-15.681412931244552,251.15905852451263,-21.990941475487347,244.8495299802698,-28.30047001973017,1.0,1.0,28837.30492052088,28837.30492052088,275.6269389954253,2.4769389954253143,275.6269389954253,275.6269389954253,77184.76885647948,77184.71578275827,0.053073721210239455,0.0,8545.783548066482,8545.783548066482,0.8860488266042081,3934.549575307641,275.6269389954253,2.4769389954253143,1.0,0.002,0.12935516955558252,0.004902282145553764,0.00019978975809866118,0.0018002102419458538,0.09989487904933059,0.09989487904933059,0.0,4.451473911704085e-14,1.0,1.0000000916842504,4.519909560940505e-05,0.09255271675781152,0.0,8.460221655635105e-09,0.010867730382179173,0.0,1600073.1374877437,266.595032806939,5.4936947435635375e-08,1.0,1284568.0437864766,2597.885099510292,,,,,,,,,,,,,,,,,,2.0,15245.261013587442,1553.2461881703878,0.37165005497317544,6.175347969391544,2.9295254261170705
3305.0,-30.053140111034896,5.000918282442051,35.05371589638767,24.617017583828442,4.99982731600811,-26.547843368330334,-40.04626900479195,1.494530573303447,-6.554966133094126,-6.554966192623434,40.10743794962969,41034.82537912304,25750.254333058896,25750.254333058896,66785.07971218193,77194.31768466959,77184.72280922082,25750.254333058896,102934.97714227972,102934.97714227972,102934.97714227972,130451.45319261675,125938.99542318338,4512.457769433374,0.0,90987.78080695606,54828.289547974964,40177.21250997899,27516.476050337034,67693.68856031602,20875.53586626401,1553.2462153886106,0.0,0.8783535026599184,2.7231721009472447,0.0014947059257719628,1.0,1.0,-6.554917276480353,333666.4441511142,1559170.8605803961,4.6728428582235955,1559170.8605803961,4.6728428582235955,0.7586558623304642,0.0925527217176429,3.914972906471957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914972906471957,1.2847495347440048,1.2850477980186985,3.047265479066348,6456.78988830752,15245.259164191946,6453.970866457678,0.0003302322193254419,23240.97330444905,2369.9197283933913,19291.350819572384,1967.1703200963004,0.830057784881127,0.830057784881127,35408.880036333205,35382.83765553947,1.0009201062589272,0.8,4276.036696318815,4272.891774033241,1.0009201062589272,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.394472955831,4632.441516551485,6.184918220054542,5.000918282442051,-3.7452545770526497,8.7461728594947,2.9295263227240014,3.5,0.8370075207782861,0.6,0.00023214466286547742,1.0000004051991715,0.00023214456880069049,198.96610646754223,0.0,1.8802169256729813e-08,0.05328534767357229,0.014522874683309199,7.844378558031505e-05,0.00015370087728516237,0.0006017347702723817,0.0925527217198748,0.0925527217198748,0.0925527217198748,0.09255273064308778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6033475775,595.5996865948773,0.0,0.0925527217198748,0.0925527217176429,0.0925527217176429,0.37165007355332935,0.37165007355332935,0.5,10.000295574793467,4.131634835857767e-05,4.131634835857767e-05,7.491962605854496e-11,5.9529327245400054e-08,4.8916143100541376e-05,7.491962605854496e-11,27516.476050337034,20875.53586626401,0.7586558623304642,0.9865776430940899,0.6061839183509765,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136670406614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06099463301,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334993389726,260.62334993389726,-12.526650066102718,244.84952603118754,276.3971738366073,124125.68505294985,124125.94968993652,-0.2646369866760419,0.0,nan,276.3971738366073,3.247173836607317,270.087644275523,-3.0623557244769586,263.7781147144395,-9.371885285560495,257.46858515335515,-15.681414846644827,251.15905559227124,-21.990944407728733,244.84952603118754,-28.30047396881244,1.0,1.0,28837.30492052088,28837.30492052088,275.6269408730176,2.476940873017611,275.6269408730176,275.6269408730176,77184.77710309444,77184.72280922082,0.05429387361800764,0.0,8545.783548066482,8545.783548066482,0.886048940102723,3934.547771004317,275.6269408730176,2.476940873017611,1.0,0.002,0.1293551603996501,0.004902282375707989,0.00019978974439058438,0.0018002102556246144,0.09989487219529218,0.09989487219529218,0.0,1.5198779734770795e-14,1.0,1.0000000992105305,4.891606818091532e-05,0.0925527217176429,0.0,9.155953220133893e-09,0.011761444884008791,0.0,1600073.1387374906,266.59503386690585,5.945440761934151e-08,1.0,1284568.0401845474,2597.88511408375,,,,,,,,,,,,,,,,,,2.0,15245.259164191946,1553.2462153886106,0.37165007355332935,6.175347969391544,2.9295263227240014
3306.0,-30.053143814752108,5.000916166420737,35.053716127836374,24.61701810769739,4.9998268824847845,-26.547846745028277,-40.04627330051733,1.494529812759375,-6.554965175323275,-6.554965236747284,40.107438470669685,41034.8306393167,25750.253922701733,25750.253922701733,66785.08456201843,77194.3279903934,77184.72916694742,25750.253922701733,102934.98308964915,102934.98308964915,102934.98308964915,130451.46024944648,125939.00210675217,4512.458142694303,0.0,90987.79355474527,54828.29719974366,40177.218172224006,27516.477159797338,67693.69533202134,20875.536732909826,1553.2462437274667,0.0,0.8783535058604286,2.7231721979699848,0.0014947059257719628,1.0,1.0,-6.554914765063245,333666.4567465825,1559170.8830967823,4.672842749311664,1559170.8830967823,4.672842749311664,0.7586558632370939,0.09255272673370424,3.9149732350394535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149732350394535,1.2847495384959629,1.2850478016506715,3.047265725911569,6456.790411342923,15245.257315026269,6453.969617849836,0.00033023201792341337,23240.974610092915,2369.9198615320133,19291.347087399987,1967.1699395206301,0.8300575776638165,0.8300575776638165,35408.88241370996,35382.83765553947,1.000920190262015,0.8,4276.036983414883,4272.891774033241,1.000920190262015,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.395235822987,4632.441516551485,6.184916988216619,5.000916166420737,-3.745253882730484,8.746170049151221,2.9295272173624056,3.5,0.8370077763892587,0.6,0.00023214456880069049,1.0000003856531852,0.00023214447927343262,198.96610952753258,0.0,1.8715704412825017e-08,0.0530403063059461,0.014522893399013612,7.844374743181701e-05,0.00015370082136887346,0.0006017346018627197,0.09255272673589776,0.09255272673589776,0.09255272673589776,0.09255273596646711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.604531963,595.5996862353023,0.0,0.09255272673589776,0.09255272673370424,0.09255272673370424,0.3716500923032826,0.3716500923032826,0.5,10.0002958517418,4.2802570476396795e-05,4.2802570476396795e-05,7.952394298627041e-11,6.142403208286851e-08,5.047168406235869e-05,7.952394298627041e-11,27516.477159797338,20875.536732909826,0.7586558632370939,0.9865776160461267,0.6061839354174816,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813690363877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06074959164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334840661896,260.62334840661896,-12.526651593381018,244.8495221564462,276.39717465679195,124125.69573701503,124125.98300072814,-0.28726371311345955,0.0,nan,276.39717465679195,3.2471746567919695,270.08764415672255,-3.0623558432774303,263.7781136566537,-9.371886343346262,257.4685831565842,-15.681416843415775,251.15905265651512,-21.990947343484862,244.8495221564462,-28.30047784355378,1.0,1.0,28837.30492052088,28837.30492052088,275.6269425728544,2.476942572854398,275.6269425728544,275.6269425728544,77184.77767178795,77184.72916694742,0.048504840524401516,0.0,8545.783548066482,8545.783548066482,0.8860489193310596,3934.5481012146506,275.6269425728544,2.476942572854398,1.0,0.002,0.12935515095255823,0.004902282589103816,0.00019978973019193228,0.0018002102698321172,0.09989486509596614,0.09989486509596614,0.0,2.4049338909204465e-14,1.0,1.0000001023602445,5.0471604538415704e-05,0.09255272673370424,0.0,9.447114125285275e-09,0.012135460846499744,0.0,1600073.1398636147,266.5950348246767,6.134450813988224e-08,1.0,1284568.036922417,2597.885127282367,,,,,,,,,,,,,,,,,,2.0,15245.257315026269,1553.2462437274667,0.3716500923032826,6.175347969391544,2.9295272173624056
3307.0,-30.05314761182195,5.00091406414585,35.05371635280387,24.61702903909611,4.999830753216549,-26.54784977531813,-40.04627756131811,1.4945329167022126,-6.554963668207677,-6.554963719043196,40.107438746526185,41034.81894728317,25750.252273049744,25750.252273049744,66785.07122033292,77194.33154552159,77184.73376382841,25750.252273049744,102934.98603687815,102934.98603687815,102934.98603687815,130451.46281598505,125939.00435559693,4512.458460388128,0.0,90987.79578729639,54828.2842102036,40177.23508565865,27516.47677910691,67693.71186476556,20875.53656034457,1553.2461879159746,0.0,0.8783535130404269,2.723172352191734,0.0014947059257719628,1.0,1.0,-6.554921914451768,333666.4767443684,1559170.8950178507,4.672842504979537,1559170.8950178507,4.672842504979537,0.7586558674617543,0.09255273113215211,3.914972003897609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914972003897609,1.28474952416101,1.2850477871973647,3.047264801638462,6456.78845291912,15245.255469491434,6453.970076257552,0.00033023245730642517,23240.98248894555,2369.9206649513903,19291.348457611326,1967.1700792433019,0.830057355225286,0.830057355225286,35408.87350568314,35382.83765553947,1.0009198755025888,0.8,4276.035907666385,4272.891774033241,1.0009198755025888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.395996557625,4632.441516551485,6.18491546188269,5.00091406414585,-3.745252761198695,8.746166825344545,2.9295281095000463,3.5,0.8370080312857275,0.6,0.00023214447927343262,1.0000003953736298,0.00023214438748966348,198.96611266465044,0.0,1.7812890194534755e-08,0.05048173081131149,0.014522911211903806,7.844370959348646e-05,0.00015370076967994616,0.0006017342102745037,0.09255273113873108,0.09255273113873108,0.09255273113873108,0.09255273863895937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.60477970075,595.5996861682823,0.0,0.09255273113873108,0.09255273113215211,0.09255273113215211,0.3716501112286742,0.3716501112286742,0.5,10.000296077047988,4.205541586088657e-05,4.205541586088657e-05,2.4215296434704214e-11,5.0835524234571494e-08,4.180459143299231e-05,2.4215296434704214e-11,27516.47677910691,20875.53656034457,0.7586558674617543,0.986577178006609,0.6061836146503544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137125620274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05819101614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334716372385,260.62334716372385,-12.526652836276128,244.8495183655341,276.39717596191366,124125.71060020836,124125.94437460053,-0.23377439213293244,0.0,nan,276.39717596191366,3.2471759619136833,270.08764444263784,-3.062355557362139,263.7781129233617,-9.371887076638302,257.4685814040857,-15.681418595914295,251.15904988480995,-21.99095011519003,244.8495183655341,-28.300481634465882,1.0,1.0,28837.30492052088,28837.30492052088,275.62694462847065,2.476944628470676,275.62694462847065,275.62694462847065,77184.79112223355,77184.73376382841,0.057358405145350844,0.0,8545.783548066482,8545.783548066482,0.886048997162445,3934.546863917097,275.62694462847065,2.476944628470676,1.0,0.002,0.1293551431278824,0.004902282898122011,0.00019978971872974187,0.0018002102814499888,0.09989485936487093,0.09989485936487093,0.0,1.7973036253726704e-13,1.0,1.0000000848108714,4.1804567217695876e-05,0.09255273113215211,0.0,7.824846160969246e-09,0.010051547231689143,0.0,1600073.141616355,266.5950363317923,5.081130893813679e-08,1.0,1284568.0317431418,2597.885148237774,,,,,,,,,,,,,,,,,,2.0,15245.255469491434,1553.2461879159746,0.3716501112286742,6.175347969391544,2.9295281095000463
3308.0,-30.053151292962717,5.000911959080821,35.053716591860635,24.61703532552349,4.999830526002635,-26.547853111066132,-40.04627812011165,1.4945323441061664,-6.554963020608284,-6.554963092728148,40.10743960303195,41034.79569159083,25750.252607941355,25750.252607941355,66785.04829953218,77194.33841431042,77184.74382953138,25750.252607941355,102934.99643747273,102934.99643747273,102934.99643747273,130451.47603102084,125939.01713662515,4512.458894395685,0.0,90987.80068679151,54828.25895408074,40177.26859190086,27516.479593548116,67693.74818544897,20875.538635048473,1553.2463051348489,0.0,0.8783535131774972,2.723172415508002,0.0014947059257719628,1.0,1.0,-6.554903845750005,333666.4849983493,1559170.9320310352,4.6728425003150935,1559170.9320310352,4.6728425003150935,0.7586558652634923,0.09255273686025693,3.914971059873924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914971059873924,1.2847495270290625,1.2850477899481578,3.0472640600437932,6456.786881569005,15245.253621962975,6453.970267706459,0.0003302327966841204,23240.98934456022,2369.9213640295334,19291.34902986492,1967.1701375969287,0.8300571349980094,0.8300571349980093,35408.86667512272,35382.83765553947,1.000919634149121,0.8,4276.0350827962675,4272.891774033241,1.000919634149121,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.396757820967,4632.441516551485,6.184914411428443,5.000911959080821,-3.7452523146648273,8.746164273745649,2.9295290022578233,3.5,0.8370082863593781,0.6,0.00023214438748966348,1.000000383302411,0.00023214429850819417,198.96611570598847,0.0,1.8261859752077725e-08,0.05175411053738827,0.014522929473763558,7.84437046310836e-05,0.00015370068285857987,0.0006017337252742003,0.09255273686033964,0.09255273686033964,0.09255273686033964,0.09255274779001942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6073406854,595.5996853775182,0.0,0.09255273686033964,0.09255273686025693,0.09255273686025693,0.37165013008999365,0.37165013008999365,0.5,10.000296404935927,4.5267813788996136e-05,4.5267813788996136e-05,1.1050360626541078e-10,7.211986030597473e-08,5.924697813952662e-05,1.1050360626541078e-10,27516.479593548116,20875.538635048473,0.7586558652634923,0.9865763100688798,0.6061829458634027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137353196854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05946339587,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334579150496,260.62334579150496,-12.526654208495017,244.84951462597988,276.39717695703,124125.68073801511,124125.93883680199,-0.258098786882811,0.0,nan,276.39717695703,3.2471769570300353,270.0876444908201,-3.062355509179895,263.7781120246099,-9.371887975390052,257.46857955839977,-15.68142044160021,251.15904709218984,-21.99095290781014,244.84951462597988,-28.3004853740201,1.0,1.0,28837.30492052088,28837.30492052088,275.6269464326418,2.476946432641796,275.6269464326418,275.6269464326418,77184.79333538587,77184.74382953138,0.04950585449114442,0.0,8545.783548066482,8545.783548066482,0.8860490568425445,3934.5459151732935,275.6269464326418,2.476946432641796,1.0,0.002,0.12935513203822555,0.004902283058048788,0.0001997897018588732,0.001800210298136167,0.0998948509294366,0.0998948509294366,0.0,-4.960008098686686e-15,1.0,1.0000001201287598,5.924686763592035e-05,0.09255273686025693,0.0,1.1089641315106156e-08,0.014245398693176843,0.0,1600073.1424062338,266.5950369793917,7.200935669970931e-08,1.0,1284568.0296054264,2597.88515688701,,,,,,,,,,,,,,,,,,2.0,15245.253621962975,1553.2463051348489,0.37165013008999365,6.175347969391544,2.9295290022578233
3309.0,-30.053154890775197,5.000909864917617,35.05371682407098,24.61704685064035,4.99983209290901,-26.547856192406634,-40.04628238091243,1.4945333945340438,-6.554961672124705,-6.554961732160815,40.107439883558904,41034.77878800777,25750.251299713105,25750.251299713105,66785.03008772086,77194.34194643413,77184.7479749154,25750.251299713105,102934.9992746285,102934.9992746285,102934.9992746285,130451.47860223206,125939.01936287014,4512.459239361918,0.0,90987.7998681412,54828.237677286816,40177.291323171536,27516.47932760357,67693.77065077511,20875.538536146913,1553.246258385404,0.0,0.8783535194874926,2.7231725537934466,0.0014947059257719628,1.0,1.0,-6.554912365049404,333666.502925291,1559170.944153831,4.672842285588777,1559170.944153831,4.672842285588777,0.7586558690015732,0.09255274142214195,3.9149692488066394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149692488066394,1.284749522299045,1.2850477851027173,3.047262661597138,6456.783918428352,15245.251776630395,6453.9714166498325,0.0003302334954676382,23240.99988674907,2369.922439033622,19291.35246413355,1967.170487794869,0.8300569062492262,0.8300569062492262,35408.85357099663,35382.83765553947,1.0009191711232708,0.8,4276.033500319669,4272.891774033241,1.0009191711232708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.397515378778,4632.441516551485,6.184912971820901,5.000909864917617,-3.745251312112914,8.74616117703053,2.929529890670116,3.5,0.8370085401914616,0.6,0.00023214429850819417,1.0000003746257846,0.0002321442115409868,198.96611867848117,0.0,1.7704297316651147e-08,0.05017397859538935,0.014522947178060875,7.84436667927726e-05,0.00015370063171542156,0.0006017332466880298,0.09255274142793352,0.09255274142793352,0.09255274142793352,0.09255275036918713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.60740293097,595.5996853710463,0.0,0.09255274142793352,0.09255274142214195,0.09255274142214195,0.3716501493135051,0.3716501493135051,0.5,10.000296673403188,4.5596794450375455e-05,4.5596794450375455e-05,3.399236447876319e-11,6.003608632454416e-08,4.9367111387255136e-05,3.399236447876319e-11,27516.47932760357,20875.538536146913,0.7586558690015732,0.9865757136244878,0.606182494984683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137573825258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05788326393,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233444841527,260.6233444841527,-12.526655515847267,244.84951095914897,276.39717800915645,124125.64770641954,124125.89360455748,-0.24589813795522025,0.0,nan,276.39717800915645,3.247178009156471,270.0876445991552,-3.0623554008447513,263.77811118915344,-9.371888810846542,257.4685777791517,-15.681422220848276,251.15904436915037,-21.990955630849612,244.84951095914897,-28.300489040851005,1.0,1.0,28837.30492052088,28837.30492052088,275.6269482782886,2.476948278288603,275.6269482782886,275.6269482782886,77184.80134790126,77184.7479749154,0.05337298585800454,0.0,8545.783548066482,8545.783548066482,0.8860491713361435,3934.5440950506727,275.6269482782886,2.476948278288603,1.0,0.002,0.12935512279798425,0.004902283344443922,0.0001997896881458135,0.0018002103119943425,0.09989484407290675,0.09989484407290675,0.0,1.4015611587980814e-13,1.0,1.0000001001237553,4.936707739489066e-05,0.09255274142214195,0.0,9.24037397842461e-09,0.01186988895137962,0.0,1600073.1439708017,266.5950383278753,6.00020939600654e-08,1.0,1284568.0249624825,2597.885175672402,,,,,,,,,,,,,,,,,,2.0,15245.251776630395,1553.246258385404,0.3716501493135051,6.175347969391544,2.929529890670116
3310.0,-30.053158385649933,5.000907774282805,35.05371705770026,24.617047374509298,4.999831651806559,-26.547859381904114,-40.04628664171321,1.4945326480587977,-6.554960705915562,-6.554960765862558,40.107440388950245,41034.78486876564,25750.25087632288,25750.25087632288,66785.03574508852,77194.3523181967,77184.75408785006,25750.25087632288,102935.00496417294,102935.00496417294,102935.00496417294,130451.48534228705,125939.02572752343,4512.459614763619,0.0,90987.81261859539,54828.24610906944,40177.296121695494,27516.48037811411,67693.77649980961,20875.539360587103,1553.246283748972,0.0,0.8783535228037291,2.723172651893127,0.0014947059257719628,1.0,1.0,-6.554911422623775,333666.51565723604,1559170.9659939208,4.672842172738731,1559170.9659939208,4.672842172738731,0.7586558699996735,0.09255274654348154,3.9149695835136304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149695835136304,1.2847495259705346,1.2850477886633223,3.0472629134119793,6456.7844519937835,15245.249932844452,6453.970163395866,0.00033023329153964934,23241.00115662587,2369.922568525018,19291.348718073576,1967.1701058030599,0.8300566997120831,0.8300566997120832,35408.85599279665,35382.83765553947,1.0009192566960103,0.8,4276.033792780367,4272.891774033241,1.0009192566960103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.398272749137,4632.441516551485,6.184911745020182,5.000907774282805,-3.745250607228653,8.746158381511458,2.929530778862684,3.5,0.8370087939607668,0.6,0.0002321442115409868,1.0000003639072872,0.0002321441270620473,198.96612156592738,0.0,1.7303527706386864e-08,0.04903819751990037,0.01452296448158858,7.844362895447847e-05,0.00015370058258650833,0.0006017331057945049,0.09255274654587797,0.09255274654587797,0.09255274654587797,0.09255275556407576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.60854231205,595.5996850253389,0.0,0.09255274654587797,0.09255274654348154,0.09255274654348154,0.3716501685916443,0.3716501685916443,0.5,10.000296943990518,4.5997450001777906e-05,4.5997450001777906e-05,-2.6545876607997343e-11,5.994701268718927e-08,4.9343238799792744e-05,-2.6545876607997343e-11,27516.48037811411,20875.539360587103,0.7586558699996735,0.9865757119530235,0.6061825324353273,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137789459402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05674748285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334305668463,260.62334305668463,-12.526656943315345,244.8495073513443,276.3971787620251,124125.65783593277,124125.92632646524,-0.26849053247241994,0.0,nan,276.3971787620251,3.2471787620251007,270.0876444798891,-3.0623555201108843,263.7781101977527,-9.371889802247267,257.4685759156163,-15.68142408438365,251.15904163348034,-21.990958366519635,244.8495073513443,-28.300492648655677,1.0,1.0,28837.30492052088,28837.30492052088,275.6269499599027,2.476949959902697,275.6269499599027,275.6269499599027,77184.80206736489,77184.75408785006,0.04797951482760254,0.0,8545.783548066482,8545.783548066482,0.8860491501763517,3934.5444314311985,275.6269499599027,2.476949959902697,1.0,0.002,0.12935511356209625,0.004902283558507682,0.00019978967427761895,0.0018002103257519675,0.09989483713880948,0.09989483713880948,0.0,2.9586576244522433e-14,1.0,1.0000001000755407,4.934326534566935e-05,0.09255274654348154,0.0,9.235917496292369e-09,0.011864164266473503,0.0,1600073.1451040825,266.5950392940844,5.997355856379727e-08,1.0,1284568.021665006,2597.885189014035,,,,,,,,,,,,,,,,,,2.0,15245.249932844452,1553.246283748972,0.3716501685916443,6.175347969391544,2.929530778862684
3311.0,-30.053161957432668,5.000905693015555,35.05371728221295,24.61705858530479,4.9998343576183695,-26.547862325927696,-40.04628713065756,1.4945347261162363,-6.554959440927007,-6.554959483592162,40.10744059314201,41034.75579900655,25750.24975226498,25750.24975226498,66785.00555127152,77194.35589968799,77184.75693419059,25750.24975226498,102935.00668645557,102935.00668645557,102935.00668645557,130451.48658027037,125939.02665933239,4512.459920937974,0.0,90987.81331485101,54828.21417477648,40177.332377860585,27516.4798938148,67693.81227167539,20875.539098466244,1553.2462286941645,0.0,0.8783535289800799,2.7231727823060403,0.0014947059257719628,1.0,1.0,-6.5549243537385,333666.53255338647,1559170.9748174509,4.672841962560283,1559170.9748174509,4.672841962560283,0.7586558738263132,0.09255275104963956,3.914968064094227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914968064094227,1.2847495164241092,1.2850477790061408,3.047261753396804,6456.781994060825,15245.248091000769,6453.970966835187,0.0003302338600151523,23241.010354423437,2369.923506439349,19291.351119607476,1967.1703506913652,0.8300564745428881,0.8300564745428881,35408.84499891201,35382.83765553947,1.0009188682342083,0.8,4276.032465140122,4272.891774033241,1.0009188682342083,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.399028050838,4632.441516551485,6.184910353000772,5.000905693015555,-3.745249662236969,8.746155355252524,2.929531664629378,3.5,0.8370090470369652,0.6,0.0002321441270620473,1.0000003719154305,0.00023214404072409648,198.96612451691465,0.0,1.6808446945509832e-08,0.04763513864357487,0.014522981290035526,7.844362461238018e-05,0.0001537005024496671,0.0006017325585256832,0.09255275105444494,0.09255275105444494,0.09255275105444494,0.09255275736670764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6086170907,595.5996850110449,0.0,0.09255275105444494,0.09255275104963956,0.09255275104963956,0.37165018792454296,0.37165018792454296,0.5,10.000297133290994,4.336132917615032e-05,4.336132917615032e-05,-3.387867764104158e-11,4.2665135424613254e-08,3.512985364295673e-05,-3.387867764104158e-11,27516.4798938148,20875.539098466244,0.7586558738263132,0.9865747445755225,0.6061817826764118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137998924003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05534442398,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334181003183,260.62334181003183,-12.526658189968146,244.84950380715821,276.3971798129056,124125.64889622797,124125.88337751791,-0.2344812899340874,0.0,nan,276.3971798129056,3.2471798129056424,270.0876446117561,-3.0623553882438728,263.77810941060636,-9.371890589393615,257.468574209457,-15.68142579054296,251.15903900830764,-21.990960991692333,244.84950380715821,-28.300496192841763,1.0,1.0,28837.30492052088,28837.30492052088,275.6269515752427,2.4769515752427083,275.6269515752427,275.6269515752427,77184.81393076529,77184.75693419059,0.05699657469813246,0.0,8545.783548066482,8545.783548066482,0.8860492462323001,3934.542904414698,275.6269515752427,2.4769515752427083,1.0,0.002,0.1293551069865414,0.004902283818991586,0.000199789664648066,0.0018002103353454244,0.099894832324033,0.099894832324033,0.0,-6.509549843602969e-15,1.0,1.0000000712957067,3.512988752163437e-05,0.09255275104963956,0.0,6.575502444850578e-09,0.008446680138260894,0.0,1600073.1465631912,266.59504055907297,4.2699014102254296e-08,1.0,1284568.0172890327,2597.8852067192747,,,,,,,,,,,,,,,,,,2.0,15245.248091000769,1553.2462286941645,0.37165018792454296,6.175347969391544,2.929531664629378
3312.0,-30.05316535021557,5.000903612670539,35.05371751508492,24.617064732033782,4.999834611442743,-26.547865354049495,-40.04629139145834,1.494534615276692,-6.554958602781255,-6.55495865723825,40.10744128340171,41034.75019358098,25750.249641452883,25750.249641452883,66784.99983503386,77194.3628997302,77184.76528442775,25750.249641452883,102935.01492588063,102935.01492588063,102935.01492588063,130451.49676987105,125939.0364684696,4512.460301401464,0.0,90987.81888679501,54828.20709310099,40177.3464374378,27516.481843990423,67693.82828142823,20875.54056260924,1553.2463001172187,0.0,0.8783535308342867,2.723172866051221,0.0014947059257719628,1.0,1.0,-6.554913853034293,333666.54344255256,1559171.00464717,4.672841899462457,1559171.00464717,4.672841899462457,0.7586558732677681,0.09255275646238653,3.9149672521031027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149672521031027,1.284749517120883,1.2850477795921478,3.047261119721239,6456.780651378342,15245.246247499867,6453.9710030757105,0.00033023414049959964,23241.016598010305,2369.924143108024,19291.351227932824,1967.1703617374767,0.8300562562131806,0.8300562562131806,35408.839123682796,35382.83765553947,1.0009186606367966,0.8,4276.031755637429,4272.891774033241,1.0009186606367966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.399782790931,4632.441516551485,6.184909205185967,5.000903612670539,-3.7452490624429706,8.74615267511351,2.9295325497375626,3.5,0.8370092999250179,0.6,0.00023214404072409648,1.0000003532769013,0.00023214395871299807,198.96612732001327,0.0,1.717832747203846e-08,0.048683380055756995,0.014522998468362998,7.844358677410442e-05,0.00015370045394999207,0.0006017322438475999,0.09255275646281985,0.09255275646281985,0.09255275646281985,0.09255276466420446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.61076889915,595.5996843451809,0.0,0.09255275646281985,0.09255275646238653,0.09255275646238653,0.3716502069779047,0.3716502069779047,0.5,10.000297379303017,4.3351799490665144e-05,4.3351799490665144e-05,0.0,5.445701845019357e-08,4.4804203980675084e-05,0.0,27516.481843990423,20875.54056260924,0.7586558732677681,0.9865744268057047,0.6061815565074024,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138212998075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.056392665385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334050468303,260.62334050468303,-12.526659495316949,244.84950032365086,276.39718068571557,124125.63054465778,124125.87606593753,-0.24552127979326369,0.0,nan,276.39718068571557,3.247180685715591,270.0876446133025,-3.0623553866975044,263.7781085408894,-9.3718914591106,257.4685724684765,-15.681427531523468,251.1590363960637,-21.99096360393628,244.84950032365086,-28.30049967634912,1.0,1.0,28837.30492052088,28837.30492052088,275.62695337871435,2.47695337871437,275.62695337871435,275.62695337871435,77184.81753525426,77184.76528442775,0.05225082651304547,0.0,8545.783548066482,8545.783548066482,0.886049297565443,3934.5420883636184,275.62695337871435,2.47695337871437,1.0,0.002,0.12935509860021424,0.004902284004363556,0.0001997896520346077,0.0018002103479531435,0.09989482601730384,0.09989482601730384,0.0,-1.2248882463872235e-14,1.0,1.0000000908846636,4.4804203980675084e-05,0.09255275646238653,0.0,8.386311279918746e-09,0.010772787229562713,0.0,1600073.147563092,266.5950413972187,5.445701845019357e-08,1.0,1284568.0144688226,2597.885218129884,,,,,,,,,,,,,,,,,,2.0,15245.246247499867,1553.2463001172187,0.3716502069779047,6.175347969391544,2.9295325497375626
3313.0,-30.05316874765188,5.000901542410973,35.05371774435699,24.617070389818423,4.999836441602709,-26.54786822872675,-40.046295582409925,1.494535922672486,-6.554957289730339,-6.554957337734914,40.107441645237614,41034.74868438745,25750.248431263295,25750.248431263295,66784.99711565074,77194.36995641894,77184.77047784737,25750.248431263295,102935.01890911066,102935.01890911066,102935.01890911066,130451.50088877778,125939.04026134283,4512.460627434957,0.0,90987.82655386325,54828.206195517814,40177.35595371715,27516.481979667125,67693.83793338427,20875.540750096974,1553.246273517181,0.0,0.8783535366124844,2.723173000100416,0.0014947059257719628,1.0,1.0,-6.554917831866305,333666.5608292464,1559171.0202837603,4.672841702832981,1559171.0202837603,4.672841702832981,0.758655876340683,0.09255276112181869,3.914966842079959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914966842079959,1.2847495111744114,1.2850477735389265,3.0472608146791362,6456.7800050307305,15245.244407465869,6453.970562462297,0.0003302342413311681,23241.020990492703,2369.924591016576,19291.349910909845,1967.1702274385082,0.830056042667034,0.830056042667034,35408.83615692619,35382.83765553947,1.0009185558083804,0.8,4276.031397366846,4272.891774033241,1.0009185558083804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.400534810302,4632.441516551485,6.18490779735574,5.000901542410973,-3.7452480886837396,8.746149631094713,2.9295334316551753,3.5,0.8370095519014786,0.6,0.00023214395871299807,1.0000003537614452,0.00023214387658944478,198.96613012695656,0.0,1.6317430647109975e-08,0.04624359845390967,0.014523014785793644,7.84435495561444e-05,0.00015370040915685368,0.0006017320054632051,0.09255276112620117,0.09255276112620117,0.09255276112620117,0.09255276824399408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6114889169,595.5996841287996,0.0,0.09255276112620117,0.09255276112181869,0.09255276112181869,0.37165022603682596,0.37165022603682596,0.5,10.000297592885664,4.2106576927380956e-05,4.2106576927380956e-05,-1.2846612662542611e-11,4.800455144504667e-08,3.950586858536553e-05,-1.2846612662542611e-11,27516.481979667125,20875.540750096974,0.758655876340683,0.9865742459656682,0.6061814477821256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138416343833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05395288378,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333929419077,260.62333929419077,-12.526660705809206,244.8494969033164,276.39718168506545,124125.64497678266,124125.87265663744,-0.22767985479541183,0.0,nan,276.39718168506545,3.2471816850654704,270.08764472871553,-3.0623552712844457,263.7781077723655,-9.371892227634476,257.46857081601587,-15.681429183984108,251.15903385966615,-21.990966140333825,244.8494969033164,-28.30050309668357,1.0,1.0,28837.30492052088,28837.30492052088,275.6269553059349,2.4769553059349505,275.6269553059349,275.6269553059349,77184.82471502908,77184.77047784737,0.05423718171368819,0.0,8545.783548066482,8545.783548066482,0.886049323486633,3934.5416762903587,275.6269553059349,2.4769553059349505,1.0,0.002,0.1293550912056452,0.00490228427531325,0.00019978964115536618,0.0018002103588912284,0.09989482057768309,0.09989482057768309,0.0,4.659467256473704e-14,1.0,1.0000000801564017,3.9505881431978196e-05,0.09255276112181869,0.0,7.394588226211462e-09,0.009498851482260996,0.0,1600073.1490940491,266.59504271026964,4.8017398057709215e-08,1.0,1284568.0099658004,2597.885236349161,,,,,,,,,,,,,,,,,,2.0,15245.244407465869,1553.246273517181,0.37165022603682596,6.175347969391544,2.9295334316551753
