time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3314.0,-30.053172136156668,5.000899476941012,35.053717978009345,24.617076117452257,4.999838176423953,-26.547871104898196,-40.04629607135428,1.4945371451651608,-6.554956245672258,-6.55495629997157,40.10744223019145,41034.73171724046,25750.247856496262,25750.247856496262,66784.97957373672,77194.37701350098,77184.77794489307,25750.247856496262,102935.02580138933,102935.02580138933,102935.02580138933,130451.50910993856,125939.04811837623,4512.460991562323,0.0,90987.83409546547,54828.18971050734,40177.382649953484,27516.483308549225,67693.8659585027,20875.541779660758,1553.2463103772689,0.0,0.8783535400139323,2.723173105381326,0.0014947059257719628,1.0,1.0,-6.554911636906581,333666.57450402743,1559171.0455620268,4.672841587083237,1559171.0455620268,4.672841587083237,0.758655877118383,0.09255276623882644,3.914966407990646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914966407990646,1.2847495056253369,1.28504776788305,3.047260489962268,6456.779316994652,15245.242567225554,6453.970150397642,0.000330234352918025,23241.02549379598,2369.9250502257123,19291.348679221017,1967.1701018412014,0.8300558288346915,0.8300558288346915,35408.83301603674,35382.83765553947,1.000918444827096,0.8,4276.031018067683,4272.891774033241,1.000918444827096,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.401286467353,4632.441516551485,6.184906542685285,5.000899476941012,-3.7452473272280997,8.746146804169111,2.9295343131479905,3.5,0.8370098037565687,0.6,0.00023214387658944478,1.0000003528314558,0.00023214379468181173,198.96613292652083,0.0,1.6339805590771487e-08,0.046307009044246394,0.014523031125599235,7.844354521404995e-05,0.00015370033137539484,0.0006017316342317015,0.09255276624043939,0.09255276624043939,0.09255276624043939,0.09255277437697049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.61314102396,595.5996836202639,0.0,0.09255276624043939,0.09255276623882644,0.09255276623882644,0.37165024497251153,0.37165024497251153,0.5,10.000297836923394,4.224349777359748e-05,4.224349777359748e-05,1.4154011296341196e-11,5.429933480627369e-08,4.466306501171857e-05,1.4154011296341196e-11,27516.483308549225,20875.541779660758,0.758655877118383,0.9865735783900547,0.6061809461790132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138619968493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05401629437,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233381534531,260.6233381534531,-12.526661846546858,244.84949353534483,276.3971827715617,124125.65591596071,124125.87047575875,-0.21455979803434716,0.0,nan,276.3971827715617,3.247182771561711,270.087644924318,-3.062355075681978,263.77810707707476,-9.371892922925213,257.4685692298313,-15.681430770168674,251.15903138258807,-21.99096861741191,244.84949353534483,-28.300506464655143,1.0,1.0,28837.30492052088,28837.30492052088,275.6269572174678,2.4769572174678274,275.6269572174678,275.6269572174678,77184.8318510615,77184.77794489307,0.05390616843942553,0.0,8545.783548066482,8545.783548066482,0.8860493509292579,3934.541240030599,275.6269572174678,2.4769572174678274,1.0,0.002,0.12935508284571667,0.004902284498809115,0.00019978962866947127,0.0018002103713101304,0.09989481433473563,0.09989481433473563,0.0,-2.039817967314228e-14,1.0,1.0000000905988524,4.4663050857707276e-05,0.09255276623882644,0.0,8.359891718389264e-09,0.010738849438612958,0.0,1600073.1503276352,266.5950437543277,5.428518079497735e-08,1.0,1284568.006424138,2597.8852506787757,,,,,,,,,,,,,,,,,,2.0,15245.242567225554,1553.2463103772689,0.37165024497251153,6.175347969391544,2.9295343131479905
3315.0,-30.053175441962228,5.000897416379908,35.05371821543005,24.617081810161494,4.999839902586693,-26.547873907507068,-40.04630026230586,1.4945383681287556,-6.5549551975416875,-6.55495525736055,40.1074428062222,41034.730299953335,25750.247267436356,25750.247267436356,66784.9775673897,77194.38410639315,77184.78528496926,25750.247267436356,102935.03255240561,102935.03255240561,102935.03255240561,130451.51712244753,125939.05575598068,4512.4613664668595,0.0,90987.84163751153,54828.188720123035,40177.39213043167,27516.48457004193,67693.8767004736,20875.54276153794,1553.2463438093241,0.0,0.8783535434754706,2.723173211160554,0.0014947059257719628,1.0,1.0,-6.554906045526536,333666.58824221476,1559171.070454279,4.672841469288642,1559171.070454279,4.672841469288642,0.7586558780210539,0.0925527713462585,3.914965974058312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914965974058312,1.284749500073614,1.285047762224802,3.0472601653738653,6456.778629230776,15245.240727050921,6453.96973817722,0.00033023446443669076,23241.029996281726,2369.9255093514835,19291.34744706659,1967.1699761964169,0.8300556150115965,0.8300556150115964,35408.82987628307,35382.83765553947,1.0009183338859458,0.8,4276.03063890568,4272.891774033241,1.0009183338859458,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.402036414148,4632.441516551485,6.184905287122957,5.000897416379908,-3.745246561998322,8.74614397837823,2.929535192635237,3.5,0.8370100550386391,0.6,0.00023214379468181173,1.0000003442203271,0.00023214371477322631,198.96613565775942,0.0,1.6296845004511814e-08,0.04618525874278648,0.014523047422444238,7.84435079961091e-05,0.00015370028668570263,0.0006017313925775335,0.092552771348221,0.092552771348221,0.092552771348221,0.09255278032895019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.61462754506,595.5996831651373,0.0,0.092552771348221,0.0925527713462585,0.0925527713462585,0.37165026393375306,0.37165026393375306,0.5,10.000298106357901,4.3261023506602214e-05,4.3261023506602214e-05,5.059064278611913e-12,5.981888762107701e-08,4.921183403894247e-05,5.059064278611913e-12,27516.48457004193,20875.54276153794,0.7586558780210539,0.9865733921975612,0.6061808290507648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138823057858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05389454407,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233370765185,260.6233370765185,-12.526662923481467,244.84949022442132,276.397183928616,124125.66597688149,124125.86853607223,-0.20255919075185613,0.0,nan,276.397183928616,3.247183928616039,270.08764518777673,-3.062354812223248,263.7781064469379,-9.37189355306208,257.46856770609884,-15.681432293901139,251.15902896526012,-21.990971034739857,244.84949022442132,-28.30050977557866,1.0,1.0,28837.30492052088,28837.30492052088,275.62695911899084,2.4769591189908624,275.62695911899084,275.62695911899084,77184.83890246402,77184.78528496926,0.05361749476287514,0.0,8545.783548066482,8545.783548066482,0.8860493783619581,3934.5408039286035,275.62695911899084,2.4769591189908624,1.0,0.002,0.12935507363441237,0.00490228472703774,0.0001997896148705967,0.0018002103851440265,0.09989480743529836,0.09989480743529836,0.0,1.462328522161549e-14,1.0,1.0000000998094076,4.921182897987819e-05,0.0925527713462585,0.0,9.211318522971176e-09,0.011832565038816158,0.0,1600073.1515649424,266.5950448024583,5.98138285567984e-08,1.0,1284568.0028660523,2597.8852650748363,,,,,,,,,,,,,,,,,,2.0,15245.240727050921,1553.2463438093241,0.37165026393375306,6.175347969391544,2.929535192635237
3316.0,-30.05317874622548,5.000895360662205,35.053718456385134,24.61709330035376,4.999841618062071,-26.54787670979704,-40.04630071632562,1.4945395816311104,-6.554954154815562,-6.554954219763126,40.10744338304008,41034.69971791328,25750.246686228053,25750.246686228053,66784.94640414133,77194.38774362313,77184.79259247251,25750.246686228053,102935.03927870057,102935.03927870057,102935.03927870057,130451.52510928622,125939.06335549231,4512.461753793911,0.0,90987.84103883588,54828.15390176288,40177.43015230333,27516.48583058564,67693.91598288897,20875.543742610404,1553.246377278631,0.0,0.8783535469067205,2.7231733164354375,0.0014947059257719628,1.0,1.0,-6.554900776915417,333666.60191428196,1559171.0953814697,4.672841352524747,1559171.0953814697,4.672841352524747,0.7586558789206443,0.09255277649154438,3.9149642117313252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149642117313252,1.2847494945620217,1.2850477566092624,3.047258806718549,6456.775750403195,15245.238888420075,6453.9708323923915,0.00033023514169090013,23241.040305346258,2369.926560583508,19291.350717748963,1967.170309713201,0.8300553875512738,0.8300553875512738,35408.81712481812,35382.83765553947,1.0009178833212657,0.8,4276.029099017041,4272.891774033241,1.0009178833212657,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.402784688169,4632.441516551485,6.184904035931921,5.000895360662205,-3.7452458004500575,8.746141161112263,2.9295360701608724,3.5,0.8370103057602493,0.6,0.00023214371477322631,1.0000003440597378,0.00023214363490194813,198.9661383877239,0.0,1.5899102446518962e-08,0.04505805633343474,0.014523063321546684,7.844350396416647e-05,0.00015370021080905985,0.0006017308246530295,0.09255277649363963,0.09255277649363963,0.09255277649363963,0.09255278626281706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.61600367713,595.5996827459461,0.0,0.09255277649363963,0.09255277649154438,0.09255277649154438,0.37165028301959246,0.37165028301959246,0.5,10.000298399479576,4.492305373560157e-05,4.492305373560157e-05,-7.787548383930698e-12,6.494758508779341e-08,5.3442847729456844e-05,-7.787548383930698e-12,27516.48583058564,20875.543742610404,0.7586558789206443,0.9865723593390964,0.6061800255178862,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139021190661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.052767341665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233360509549,260.6233360509549,-12.526663949045087,244.84948696034283,276.3971851415672,124125.63270798394,124125.82560486476,-0.19289688085926288,0.0,nan,276.3971851415672,3.247185141567229,270.0876455053221,-3.0623544946778907,263.77810586907725,-9.371894130922726,257.4685662328323,-15.681433767167675,251.15902659658758,-21.990973403412397,244.84948696034283,-28.300513039657147,1.0,1.0,28837.30492052088,28837.30492052088,275.6269610116887,2.4769610116887293,275.6269610116887,275.6269610116887,77184.84732161253,77184.79259247251,0.05472914001438767,0.0,8545.783548066482,8545.783548066482,0.8860494897742265,3934.539032789982,275.6269610116887,2.4769610116887293,1.0,0.002,0.1293550636311681,0.004902284957634849,0.0001997895998465068,0.001800210400184461,0.0998947999232534,0.0998947999232534,0.0,3.0967849812268966e-14,1.0,1.0000001083765648,5.344285551700523e-05,0.09255277649154438,0.0,1.0003269672919864e-08,0.012849880110452036,0.0,1600073.1527953595,266.5950458451844,6.495537263617734e-08,1.0,1284567.999325092,2597.885279401604,,,,,,,,,,,,,,,,,,2.0,15245.238888420075,1553.246377278631,0.37165028301959246,6.175347969391544,2.9295360701608724
3317.0,-30.05318252155651,5.000893309009954,35.0537187002016,24.617099482007347,4.999841474453467,-26.547880121955433,-40.04630501205099,1.4945390748530045,-6.55495315783935,-6.554953226371712,40.107443947509765,41034.69156867098,25750.246198388348,25750.246198388348,66784.93776705934,77194.39453238275,77184.7995669065,25750.246198388348,102935.04576529484,102935.04576529484,102935.04576529484,130451.5328337437,125939.07068260958,4512.4621511341065,0.0,90987.84600653658,54828.144058161975,40177.446609305116,27516.487068448856,67693.93367775397,20875.544704723055,1553.2464107016597,0.0,0.8783535501453829,2.723173417244319,0.0014947059257719628,1.0,1.0,-6.554896835144859,333666.61500404665,1559171.1197743919,4.672841242314526,1559171.1197743919,4.672841242314526,0.758655879756523,0.09255278169157137,3.914963289830186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914963289830186,1.2847494970975888,1.2850477590427982,3.0472580831318337,6456.774217209773,15245.237049709936,6453.971001851186,0.0003302354715312716,23241.047047080545,2369.9272480490836,19291.35122427264,1967.1703613642417,0.8300551685641869,0.8300551685641868,35408.81045432452,35382.83765553947,1.0009176476237505,0.8,4276.028293476867,4272.891774033241,1.0009176476237505,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.403531279557,4632.441516551485,6.184902809666976,5.000893309009954,-3.745245072441835,8.74613838145179,2.9295369457133322,3.5,0.8370105559180949,0.6,0.00023214363490194813,1.0000003931101673,0.00023214354364396085,198.9661415068821,0.0,1.5891679788358804e-08,0.04503702052020885,0.014523079213226472,7.844346581579535e-05,0.0001537001690861528,0.0006017305196129805,0.09255278169348562,0.09255278169348562,0.09255278169348562,0.09255279202184699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6172394336,595.599682371798,0.0,0.09255278169348562,0.09255278169157137,0.09255278169157137,0.3716503023026505,0.3716503023026505,0.5,10.000298709333354,4.6858308166974894e-05,4.6858308166974894e-05,-6.30961949354969e-12,6.853235845483141e-08,5.639122684897302e-05,-6.30961949354969e-12,27516.487068448856,20875.544704723055,0.758655879756523,0.9865719738636882,0.6061797466817337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139219231034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05274630585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333485559003,260.62333485559003,-12.526665144409947,244.84948363632492,276.3971860748555,124125.60037009214,124125.8252046336,-0.2248345414694149,0.0,nan,276.3971860748555,3.247186074855506,270.0876455871491,-3.0623544128508797,263.7781050994431,-9.371894900556867,257.4685646117369,-15.681435388263083,251.15902412403088,-21.9909758759691,244.84948363632492,-28.300516363675058,1.0,1.0,28837.30492052088,28837.30492052088,275.6269628212059,2.476962821205916,275.6269628212059,275.6269628212059,77184.84946511457,77184.7995669065,0.04989820807531942,0.0,8545.783548066482,8545.783548066482,0.886049548055744,3934.5381062793367,275.6269628212059,2.476962821205916,1.0,0.002,0.12935505307603826,0.004902285182420047,0.00019978958395188408,0.0018002104160566303,0.09989479197594203,0.09989479197594203,0.0,8.514456500963163e-15,1.0,1.0000001143465627,5.639123315859251e-05,0.09255278169157137,0.0,1.0555138627556636e-08,0.013558793273615925,0.0,1600073.153969887,266.5950468421606,6.853866807432496e-08,1.0,1284567.9959349423,2597.8852931181864,,,,,,,,,,,,,,,,,,2.0,15245.237049709936,1553.2464107016597,0.3716503023026505,6.175347969391544,2.9295369457133322
3318.0,-30.053185597968707,5.000891266503397,35.05371893672691,24.617105349339568,4.99984268298452,-26.54788276987312,-40.046309237927176,1.4945398548907995,-6.5549519023155085,-6.554951957369913,40.1074442247449,41034.689693709355,25750.245100951037,25750.245100951037,66784.9347946604,77194.4017409561,77184.80331651591,25750.245100951037,102935.04841746695,102935.04841746695,102935.04841746695,130451.53529424455,125939.07280260784,4512.462491636704,0.0,90987.85291775588,54828.14169788407,40177.45691096868,27516.48687677759,67693.94378774628,20875.54465333622,1553.2463697294163,0.0,0.8783535559718096,2.723173546260853,0.0014947059257719628,1.0,1.0,-6.5549066575046595,333666.63172548206,1559171.131754693,4.672841044043841,1559171.131754693,4.672841044043841,0.7586558831735906,0.09255278636589968,3.9149627275232897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149627275232897,1.2847494936371198,1.285047755464276,3.0472576536613754,6456.773307213407,15245.235201452599,6453.970738460379,0.00033023564013428126,23241.052150531516,2369.9277684562535,19291.35043697989,1967.1702810827237,0.8300549524191272,0.8300549524191272,35408.806385705306,35382.83765553947,1.000917503861765,0.8,4276.027802143476,4272.891774033241,1.000917503861765,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.404275995078,4632.441516551485,6.184901439771082,5.000891266503397,-3.7452441348056844,8.746135401309083,2.9295378190660064,3.5,0.8370108054474305,0.6,0.00023214354364396085,1.0000003203345313,0.0002321434692803914,198.96614404859739,0.0,1.8157249610397414e-08,0.051457645395866274,0.014523097370476083,7.84434282877396e-05,0.00015370011535622126,0.0006017302228356362,0.09255278637042542,0.09255278637042542,0.09255278637042542,0.09255279457928119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6173928748,595.5996823355092,0.0,0.09255278637042542,0.09255278636589968,0.09255278636589968,0.3716503218133628,0.3716503218133628,0.5,10.000298955582455,4.6088808858257835e-05,4.6088808858257835e-05,-5.115907697472721e-12,5.5054385939001804e-08,4.52998652349379e-05,-5.115907697472721e-12,27516.48687677759,20875.54465333622,0.7586558831735906,0.9865717826112175,0.6061796284520405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139445504767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.059166930725,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333370775696,260.62333370775696,-12.526666292243021,244.84948039628026,276.39718701923385,124125.6021853212,124125.81807969265,-0.21589437144380214,0.0,nan,276.39718701923385,3.247187019233877,270.0876456946429,-3.0623543053570756,263.7781043700522,-9.371895629947801,257.4685630454614,-15.681436954538583,251.15902172087084,-21.990978279129138,244.84948039628026,-28.30051960371972,1.0,1.0,28837.30492052088,28837.30492052088,275.6269645289749,2.476964528974918,275.6269645289749,275.6269645289749,77184.85597675298,77184.80331651591,0.052660237066447735,0.0,8545.783548066482,8545.783548066482,0.8860495836041307,3934.537541160906,275.6269645289749,2.476964528974918,1.0,0.002,0.1293550445969333,0.004902285448618744,0.00019978957137684348,0.0018002104286385684,0.09989478568842174,0.09989478568842174,0.0,1.541171704144695e-14,1.0,1.000000091888314,4.5299870350845595e-05,0.09255278636589968,0.0,8.47909175889649e-09,0.010891969871353584,0.0,1600073.1554233131,266.59504809768447,5.505950184669928e-08,1.0,1284567.9916042234,2597.8853106403494,,,,,,,,,,,,,,,,,,2.0,15245.235201452599,1553.2463697294163,0.3716503218133628,6.175347969391544,2.9295378190660064
3319.0,-30.053188722188978,5.000889230776989,35.05371917435679,24.61711097219961,4.999844685288913,-26.547885381441166,-40.046309657022334,1.4945413445366997,-6.554950755223331,-6.554950811066125,40.10744472968374,41034.674484692616,25750.24428727942,25750.24428727942,66784.91877197204,77194.40889947825,77184.80992588871,25750.24428727942,102935.05421316813,102935.05421316813,102935.05421316813,130451.54197998668,125939.0791245636,4512.462855423079,0.0,90987.8608364358,54828.12726185761,40177.48174953131,27516.487766818558,67693.96951634987,20875.545373611807,1553.2463831113216,0.0,0.8783535602664859,2.723173662635152,0.0014947059257719628,1.0,1.0,-6.554904890033299,333666.64683056896,1559171.1535743498,4.672840897897937,1559171.1535743498,4.672840897897937,0.7586558848104554,0.09255279143340633,3.914962371243723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914962371243723,1.284749486822316,1.2850477485523466,3.047257392510772,6456.772753866616,15245.233367071089,6453.970236653619,0.0003302357171567269,23241.056288244825,2369.928190385588,19291.348937045906,1967.1701281320234,0.8300547401024688,0.8300547401024688,35408.80380781424,35382.83765553947,1.0009174127736808,0.8,4276.027490832958,4272.891774033241,1.0009174127736808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.405020147324,4632.441516551485,6.184900138869565,5.000889230776989,-3.7452432887446925,8.746132519521682,2.929538691758212,3.5,0.8370110547880606,0.6,0.0002321434692803914,1.0000003253126053,0.0002321433937612192,198.96614662981145,0.0,1.4795832670599199e-08,0.04193138978847813,0.014523112166308753,7.844342456594975e-05,0.00015370004471444167,0.0006017298915155169,0.09255279143608484,0.09255279143608484,0.09255279143608484,0.09255279978442384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.61862715974,595.5996819589169,0.0,0.09255279143608484,0.09255279143340633,0.09255279143340633,0.37165034125412516,0.37165034125412516,0.5,10.000299206030007,4.564172223808782e-05,4.564172223808782e-05,2.8705926524708048e-11,5.584280415860121e-08,4.5921032835849473e-05,2.8705926524708048e-11,27516.487766818558,20875.545373611807,0.7586558848104554,0.9865711709496032,0.6061791733868062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139629888942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04964067512,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233326666283,260.6233326666283,-12.526667333371677,244.84947722389936,276.3971881093576,124125.6190777245,124125.81490217453,-0.1958244500210305,0.0,nan,276.3971881093576,3.247188109357637,270.0876459322657,-3.0623540677343044,263.7781037551741,-9.371896244825905,257.4685615780823,-15.681438421917676,251.15901940099084,-21.990980599009134,244.84947722389936,-28.30052277610062,1.0,1.0,28837.30492052088,28837.30492052088,275.6269664486861,2.4769664486861416,275.6269664486861,275.6269664486861,77184.86382453261,77184.80992588871,0.053898643905995414,0.0,8545.783548066482,8545.783548066482,0.8860496061277091,3934.5371830999416,275.6269664486861,2.4769664486861416,1.0,0.002,0.12935503600156778,0.004902285692996873,0.00019978955857187774,0.001800210441440516,0.09989477928593887,0.09989477928593887,0.0,1.2393731874116298e-14,1.0,1.000000093146012,4.592100412992295e-05,0.09255279143340633,0.0,8.595354236992929e-09,0.011041316895714928,0.0,1600073.1567698817,266.59504924477665,5.5814098232076503e-08,1.0,1284567.9876921182,2597.885326468756,,,,,,,,,,,,,,,,,,2.0,15245.233367071089,1553.2463831113216,0.37165034125412516,6.175347969391544,2.929538691758212
3320.0,-30.05319176489328,5.000887198839812,35.05371941696974,24.61712242746728,4.9998463945824225,-26.547887948945675,-40.04631381304932,1.4945425786330797,-6.554949763594436,-6.554949826440603,40.1074453487325,41034.660175291385,25750.24383254685,25750.24383254685,66784.90400783824,77194.41263702519,77184.81764583485,25750.24383254685,102935.0614783817,102935.0614783817,102935.0614783817,130451.55073358491,125939.08748630022,4512.463247284685,0.0,90987.86025779287,54828.10861435353,40177.501826043714,27516.489255203203,67693.99108124692,20875.546515476748,1553.246428689117,0.0,0.8783535632494714,2.7231737625026127,0.0014947059257719628,1.0,1.0,-6.554898099337208,333666.65980411373,1559171.180327273,4.672840796388282,1559171.180327273,4.672840796388282,0.7586558852717488,0.0925527967482162,3.9149606160045867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149606160045867,1.2847494812053237,1.2850477428370222,3.047256039622337,6456.769887258364,15245.231531629277,6453.971323996123,0.00033023639136896976,23241.0665603708,2369.929237850928,19291.352187185414,1967.1704595540184,0.830054513078148,0.830054513078148,35408.79110763169,35382.83765553947,1.0009169640211135,0.8,4276.02595713727,4272.891774033241,1.0009169640211135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.405763140792,4632.441516551485,6.18489892590276,5.000887198839812,-3.7452425648674526,8.746129763707264,2.9295395630915846,3.5,0.8370113037404527,0.6,0.0002321433937612192,1.000000316824685,0.0002321433202124849,198.96614914367757,0.0,1.5025758692199967e-08,0.042583000133694704,0.014523127192067446,7.844338765821046e-05,0.00015370000610300872,0.0006017294705729437,0.09255279674991927,0.09255279674991927,0.09255279674991927,0.09255280620877937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6202523041,595.5996814608236,0.0,0.09255279674991927,0.0925527967482162,0.0925527967482162,0.37165036065810647,0.37165036065810647,0.5,10.000299489859104,4.650355657531691e-05,4.650355657531691e-05,-2.4101609596982598e-11,6.28461407359282e-08,5.1727103368648386e-05,-2.4101609596982598e-11,27516.489255203203,20875.546515476748,0.7586558852717488,0.9865706385620315,0.6061787688960639,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139817138482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.050292285465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233316935767,260.6233316935767,-12.52666830642329,244.849474118296,276.3971892688579,124125.58665650846,124125.76967645859,-0.18301995013503447,0.0,nan,276.3971892688579,3.2471892688579373,270.08764623874487,-3.0623537612551104,263.7781032086329,-9.371896791367078,257.46856017852025,-15.681439821479728,251.15901714840817,-21.99098285159181,244.849474118296,-28.300525881703976,1.0,1.0,28837.30492052088,28837.30492052088,275.62696833667485,2.4769683366748723,275.62696833667485,275.62696833667485,77184.87223898397,77184.81764583485,0.05459314912150148,0.0,8545.783548066482,8545.783548066482,0.8860497170918743,3934.5354190846097,275.62696833667485,2.4769683366748723,1.0,0.002,0.12935502631947998,0.00490228591263706,0.00019978954402205196,0.0018002104560153056,0.09989477201102598,0.09989477201102598,0.0,3.7357703736029535e-14,1.0,1.0000001049024911,5.172712747025798e-05,0.0925527967482162,0.0,9.682127421090506e-09,0.012437350905356507,0.0,1600073.1579430974,266.59505023640554,6.287024234552518e-08,1.0,1284567.9843320712,2597.885340063552,,,,,,,,,,,,,,,,,,2.0,15245.231531629277,1553.246428689117,0.37165036065810647,6.175347969391544,2.9295395630915846
3321.0,-30.05319471636569,5.000885169924372,35.05371966189474,24.617128644045465,4.999846026082355,-26.5478906421209,-40.04631426706908,1.4945419518362741,-6.554948822478991,-6.5549488874121975,40.10744590066396,41034.63947569152,25750.243469967605,25750.243469967605,66784.88294565912,77194.41975660186,77184.82425946298,25750.243469967605,102935.0677294306,102935.0677294306,102935.0677294306,130451.5582123525,125939.09457202142,4512.463640331069,0.0,90987.86503114083,54828.085543990455,40177.532763500414,27516.490482921898,67694.02324642231,20875.54746691644,1553.2464629263202,0.0,0.8783535662410503,2.7231738578126774,0.0014947059257719628,1.0,1.0,-6.554895449242224,333666.67217762547,1559171.2041787612,4.6728406945862,1559171.2041787612,4.6728406945862,0.7586558859994461,0.09255280201103999,3.9149596621298497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149596621298497,1.2847494842892657,1.2850477458271834,3.047255289847918,6456.76829857634,15245.22969771636,6453.97153388874,0.00033023673570611677,23241.073442284418,2369.929939610817,19291.35281456849,1967.170523529288,0.8300542942853116,0.8300542942853116,35408.78420578915,35382.83765553947,1.00091672014908,0.8,4276.025123659002,4272.891774033241,1.00091672014908,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4065042157545,4632.441516551485,6.184897737920521,5.000885169924372,-3.7452418759869404,8.746127045911312,2.9295404321751644,3.5,0.837011552050047,0.6,0.0002321433202124849,1.0000003073250607,0.00023214324886904682,198.96615158216846,0.0,1.4633708437228074e-08,0.04147192971110436,0.014523141825775883,7.844338362627374e-05,0.00015369993658621115,0.0006017290518069325,0.09255280201258803,0.09255280201258803,0.09255280201258803,0.09255281180339958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6215055732,595.5996810803671,0.0,0.09255280201258803,0.09255280201103999,0.09255280201103999,0.37165038016889224,0.37165038016889224,0.5,10.000299783503914,4.7551713805660256e-05,4.7551713805660256e-05,-1.659827830735594e-11,6.493320370282163e-08,5.343816997083195e-05,-1.659827830735594e-11,27516.490482921898,20875.54746691644,0.7586558859994461,0.9865698586497998,0.606178175085202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813999950239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04918121504,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233305956279,260.6233305956279,-12.526669404372058,244.84947106419796,276.39719012705837,124125.55381409868,124125.7603257973,-0.20651169860525134,0.0,nan,276.39719012705837,3.2471901270583885,270.0876463144857,-3.0623536855142675,263.7781025019139,-9.37189749808607,257.4685586893417,-15.681441310658272,251.15901487676987,-21.990985123230104,244.84947106419796,-28.30052893580202,1.0,1.0,28837.30492052088,28837.30492052088,275.62697004960864,2.476970049608667,275.62697004960864,275.62697004960864,77184.87438662477,77184.82425946298,0.05012716178316623,0.0,8545.783548066482,8545.783548066482,0.8860497773947158,3934.534460440499,275.62697004960864,2.476970049608667,1.0,0.002,0.12935501631702453,0.00490228612509631,0.00019978952895872138,0.0018002104710094103,0.09989476447936069,0.09989476447936069,0.0,-3.186817129630093e-14,1.0,1.000000108367116,5.343818656911026e-05,0.09255280201103999,0.0,1.0002398936714953e-08,0.012848761408567038,0.0,1600073.1590499552,266.595051177521,6.494980198112899e-08,1.0,1284567.9811274258,2597.885353029581,,,,,,,,,,,,,,,,,,2.0,15245.22969771636,1553.2464629263202,0.37165038016889224,6.175347969391544,2.9295404321751644
3322.0,-30.05319815000963,5.000883152531395,35.05371989951729,24.617134301830106,4.999847824176734,-26.547893552591145,-40.04631849294526,1.494543226751259,-6.554947434753103,-6.554947487044222,40.107446179782045,41034.637755325006,25750.24208724049,25750.24208724049,66784.8798425655,77194.42675788351,77184.82841887852,25750.24208724049,102935.07050611901,102935.07050611901,102935.07050611901,130451.56069570483,125939.09672256302,4512.463973141817,0.0,90987.87262347023,54828.084544323574,40177.54231016296,27516.490189585813,67694.03249974878,20875.547350504978,1553.2464139698914,0.0,0.8783535727729845,2.723174000162128,0.0014947059257719628,1.0,1.0,-6.554904500579539,333666.6906308255,1559171.2162406007,4.672840472307421,1559171.2162406007,4.672840472307421,0.7586558898563946,0.09255280665229555,3.914959246080434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914959246080434,1.2847494784727074,1.2850477399176115,3.0472549798070236,6456.7676416368895,15245.227865529701,6453.971104324946,0.00033023683955185504,23241.077851465547,2369.9303892221656,19291.351530573567,1967.1703925982438,0.8300540815647707,0.8300540815647707,35408.781195427786,35382.83765553947,1.0009166137799594,0.8,4276.024760122634,4272.891774033241,1.0009166137799594,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.407243180172,4632.441516551485,6.184896308046832,5.000883152531395,-3.7452408364793106,8.746123989010705,2.9295412987837395,3.5,0.837011799652497,0.6,0.00023214324886904682,1.0000003575316925,0.00023214316587050784,198.9661544190269,0.0,1.419492931433645e-08,0.0402284296768295,0.014523156020705197,7.844334609825451e-05,0.0001536999027707923,0.000601728855474177,0.09255280665709645,0.09255280665709645,0.09255280665709645,0.09255281441256967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.62173400685,595.5996810197827,0.0,0.09255280665709645,0.09255280665229555,0.09255280665229555,0.3716503998071811,0.3716503998071811,0.5,10.000300016086326,4.613348664861405e-05,4.613348664861405e-05,4.3428372009657323e-11,5.2291113661340205e-08,4.2986464677596814e-05,4.3428372009657323e-11,27516.490189585813,20875.547350504978,0.7586558898563946,0.9865696779522382,0.6061780668107974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140176398338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04793771501,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233295486198,260.6233295486198,-12.526670451380198,244.84946798865283,276.3971911085872,124125.5639397487,124125.76087007285,-0.19693032413564945,0.0,nan,276.3971911085872,3.2471911085872307,270.0876464845999,-3.0623535154001047,263.778101860613,-9.371898139386985,257.46855723662634,-15.681442763373639,251.15901261263963,-21.99098738736035,244.84946798865283,-28.300532011347144,1.0,1.0,28837.30492052088,28837.30492052088,275.626971936698,2.476971936698021,275.626971936698,275.626971936698,77184.88162064154,77184.82841887852,0.05320176301756874,0.0,8545.783548066482,8545.783548066482,0.8860498036968709,3934.534042310836,275.626971936698,2.476971936698021,1.0,0.002,0.12935500827090218,0.004902286413382851,0.00019978951710638025,0.0018002104828816145,0.09989475855319012,0.09989475855319012,0.0,-1.2005153815497493e-14,1.0,1.0000000872039496,4.2986421249224804e-05,0.09255280665229555,0.0,8.046069452638558e-09,0.010335723154332907,0.0,1600073.1606595588,266.5950525652469,5.224768528933055e-08,1.0,1284567.9763481906,2597.8853723664333,,,,,,,,,,,,,,,,,,2.0,15245.227865529701,1553.2464139698914,0.3716503998071811,6.175347969391544,2.9295412987837395
3323.0,-30.053200992300265,5.000881139561075,35.053720141108045,24.617139994539343,4.999849565846515,-26.547895936485762,-40.04632264897225,1.4945445100298573,-6.554946406797967,-6.554946464306668,40.10744676955723,41034.63821207604,25750.241556530113,25750.241556530113,66784.87976860616,77194.43406512048,77184.83581987045,25750.241556530113,102935.07737640056,102935.07737640056,102935.07737640056,130451.56891473313,125939.1045631221,4512.464351611023,0.0,90987.8802609407,54828.08517228944,40177.5500985014,27516.49153833257,67694.04163683398,20875.5483937415,1553.246452076817,0.0,0.8783535760741908,2.7231741039235753,0.0014947059257719628,1.0,1.0,-6.5548991481610415,333666.70410667604,1559171.2417274623,4.672840359968857,1559171.2417274623,4.672840359968857,0.7586558905832987,0.09255281192606005,3.914958828449189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914958828449189,1.284749472641092,1.2850477339780044,3.0472546685706043,6456.766982164264,15245.226023585154,6453.970671809552,0.00033023694370109505,23241.08228156852,2369.930840966948,19291.35023775611,1967.1702607675516,0.8300538677174785,0.8300538677174785,35408.778173620885,35382.83765553947,1.000916507006421,0.8,4276.024395204084,4272.891774033241,1.000916507006421,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.407982225012,4632.441516551485,6.184895082698249,5.000881139561075,-3.7452400816581446,8.74612122121922,2.929542165486732,3.5,0.8370120472819235,0.6,0.00023214316587050784,1.0000002959564234,0.00023214309716626711,198.9661567673125,0.0,1.651390012264573e-08,0.046800392947578005,0.01452317253460532,7.84433091905491e-05,0.00015369985667995875,0.0006017286108405796,0.09255281192806696,0.09255281192806696,0.09255281192806696,0.09255282055763783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.62333755835,595.5996805272738,0.0,0.09255281192806696,0.09255281192606005,0.09255281192606005,0.3716504193054379,0.3716504193054379,0.5,10.000300275031847,4.6001031194009556e-05,4.6001031194009556e-05,-1.0800249583553523e-12,5.750871423515491e-08,4.731614563979747e-05,-1.0800249583553523e-12,27516.49153833257,20875.5483937415,0.7586558905832987,0.9865695436962487,0.6061779917384648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140382193143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.05450967828,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332859192037,260.62332859192037,-12.526671408079608,244.84946499718995,276.3971921866511,124125.57542373739,124125.7553680292,-0.17994429179954835,0.0,nan,276.3971921866511,3.247192186651148,270.08764674875863,-3.0623532512413476,263.77810131086625,-9.37189868913373,257.4685558729743,-15.681444127025657,251.15901043508217,-21.99098956491781,244.84946499718995,-28.300535002810022,1.0,1.0,28837.30492052088,28837.30492052088,275.6269738254757,2.4769738254757385,275.6269738254757,275.6269738254757,77184.88894804839,77184.83581987045,0.05312817794037983,0.0,8545.783548066482,8545.783548066482,0.8860498300990269,3934.5336225914352,275.6269738254757,2.4769738254757385,1.0,0.002,0.12935499941445108,0.004902286636537475,0.00019978950384740493,0.0018002104961884603,0.09989475192370247,0.09989475192370247,0.0,3.5865407865820487e-14,1.0,1.0000000959709578,4.731614671982243e-05,0.09255281192606005,0.0,8.856495062212198e-09,0.011376769908693251,0.0,1600073.1618728212,266.595053593202,5.750979426011327e-08,1.0,1284567.9728580497,2597.8853864875878,,,,,,,,,,,,,,,,,,2.0,15245.226023585154,1553.246452076817,0.3716504193054379,6.175347969391544,2.929542165486732
3324.0,-30.053203876344174,5.000879131066457,35.053720386304164,24.617145652323984,4.999851296966049,-26.54789835901316,-40.04632303314281,1.4945457796341184,-6.554945378288096,-6.554945440781379,40.10744735676296,41034.623258315994,25750.241019446297,25750.241019446297,66784.86427776229,77194.44129689138,77184.8431772843,25750.241019446297,102935.0841967306,102935.0841967306,102935.0841967306,130451.57704718303,125939.1123071323,4512.464740050743,0.0,90987.8878386847,54828.070575735954,40177.57473660973,27516.49285045243,67694.06758706216,20875.549411201588,1553.2464883137964,0.0,0.8783535793898063,2.72317420777397,0.0014947059257719628,1.0,1.0,-6.554894028336548,333666.71759358194,1559171.267102372,4.672840247139957,1559171.267102372,4.672840247139957,0.7586558913832782,0.09255281719512953,3.9149584116925387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149584116925387,1.2847494668439268,1.285047728091221,3.0472543579332214,6456.766323960926,15245.224193372931,6453.970244063114,0.0003302370479434552,23241.08669122446,2369.9312906267137,19291.34895919338,1967.1701303904372,0.8300536552138739,0.8300536552138739,35408.77515814215,35382.83765553947,1.0009164004564854,0.8,4276.024031049732,4272.891774033241,1.0009164004564854,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.408719540343,4632.441516551485,6.184893858388525,5.000879131066457,-3.7452393262531927,8.74611845731965,2.9295430301615717,3.5,0.8370122943318776,0.6,0.00023214309716626711,1.0000003003040387,0.00023214302745277842,198.96615915009446,0.0,1.3669818731396412e-08,0.03874026628477743,0.014523186204424051,7.844330577891279e-05,0.00015369979138735434,0.0006017282911673112,0.09255281719646516,0.09255281719646516,0.09255281719646516,0.09255282659582369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6248182136,595.5996800746029,0.0,0.09255281719646516,0.09255281719512953,0.09255281719512953,0.37165043879958765,0.37165043879958765,0.5,10.000300556892057,4.6714064865227556e-05,4.6714064865227556e-05,5.4569682106375694e-12,6.24932567916403e-08,5.141244480455498e-05,5.4569682106375694e-12,27516.49285045243,20875.549411201588,0.7586558913832782,0.9865689366630165,0.6061775384606762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140552545309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04644955161,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233277043551,260.6233277043551,-12.526672295644858,244.84946206721386,276.3971933414966,124125.58505459024,124125.75199555854,-0.16694096831904764,0.0,nan,276.3971933414966,3.2471933414965974,270.08764708663995,-3.06235291336003,263.7781008317832,-9.371899168216771,257.4685545769268,-15.681445423073171,251.15900832207038,-21.9909916779296,244.84946206721386,-28.300537932786114,1.0,1.0,28837.30492052088,28837.30492052088,275.62697570994186,2.4769757099418825,275.62697570994186,275.62697570994186,77184.89618115635,77184.8431772843,0.053003872046247125,0.0,8545.783548066482,8545.783548066482,0.8860498564458916,3934.5332037510016,275.62697570994186,2.4769757099418825,1.0,0.002,0.1293549897911468,0.004902286862702117,0.00019978948940436452,0.0018002105105443254,0.09989474470218226,0.09989474470218226,0.0,-5.1310084653310994e-14,1.0,1.0000001042653013,5.141243934758677e-05,0.09255281719512953,0.0,9.623227511571424e-09,0.012361689823277152,0.0,1600073.163086328,266.5950546217119,6.248779982342967e-08,1.0,1284567.9693650464,2597.8854006203305,,,,,,,,,,,,,,,,,,2.0,15245.224193372931,1553.2464883137964,0.37165043879958765,6.175347969391544,2.9295430301615717
3325.0,-30.05320668426888,5.000877127037153,35.05372063492387,24.617151310108625,4.999853027807411,-26.54790071306062,-40.0463271891698,1.4945470565980363,-6.554944352578559,-6.554944419822414,40.10744794593489,41034.62384784074,25750.240483607984,25750.240483607984,66784.86433144873,77194.4485667777,77184.85053110831,25750.240483607984,102935.0910147163,102935.0910147163,102935.0910147163,130451.58517628803,125939.12003660835,4512.465139679679,0.0,90987.89543045382,54828.07146667092,40177.582181981,27516.494161571743,67694.07634355275,20875.550428042192,1553.246524513459,0.0,0.8783535826838068,2.7231743113647195,0.0014947059257719628,1.0,1.0,-6.554889088548862,333666.73104642105,1559171.2925635176,4.672840135046606,1559171.2925635176,4.672840135046606,0.7586558921883303,0.09255282249275303,3.9149579966362467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149579966362467,1.2847494610144181,1.2850477221707899,3.0472540486960447,6456.765668724455,15245.222362229508,6453.9698138298045,0.00033023715138614493,23241.091094369625,2369.931739622565,19291.347673197226,1967.1699992553245,0.8300534426230418,0.8300534426230418,35408.77215496641,35382.83765553947,1.0009162943412715,0.8,4276.023668381113,4272.891774033241,1.0009162943412715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.409455146094,4632.441516551485,6.184892636918029,5.000877127037153,-3.745238572792844,8.746115699829996,2.92954389283163,3.5,0.8370125408090372,0.6,0.00023214302745277842,1.0000002923780478,0.00023214295957927307,198.96616146998713,0.0,1.3870625087222091e-08,0.03930935149718741,0.014523200075049139,7.844326887122552e-05,0.0001536997585815529,0.0006017280989399111,0.09255282249451896,0.09255282249451896,0.09255282249451896,0.09255283262068398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.62620273326,595.5996796532922,0.0,0.09255282249451896,0.09255282249275303,0.09255282249275303,0.3716504583847949,0.3716504583847949,0.5,10.000300860665712,4.806917490896012e-05,4.806917490896012e-05,-6.707523425575346e-12,6.724383183609461e-08,5.5331273529191094e-05,-6.707523425575346e-12,27516.494161571743,20875.550428042192,0.7586558921883303,0.9865688098395833,0.606177468757928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814072539995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.047018636826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233268802488,260.6233268802488,-12.526673119751194,244.84945920069057,276.39719455980725,124125.59393510128,124125.74894018572,-0.15500508442787958,0.0,nan,276.39719455980725,3.2471945598072693,270.08764748798365,-3.062352512016332,263.7781004161604,-9.371899583839593,257.4685533443372,-15.681446655662796,251.1590062725138,-21.99099372748617,244.84945920069057,-28.300540799309402,1.0,1.0,28837.30492052088,28837.30492052088,275.62697759142156,2.476977591421587,275.62697759142156,275.62697759142156,77184.90344883248,77184.85053110831,0.05291772416967433,0.0,8545.783548066482,8545.783548066482,0.8860498826852611,3934.532786619428,275.62697759142156,2.476977591421587,1.0,0.002,0.12935497943440277,0.00490228709186348,0.0001997894738274613,0.0018002105261741615,0.09989473691373066,0.09989473691373066,0.0,1.622833811776303e-15,1.0,1.0000001122003346,5.533128023671452e-05,0.09255282249275303,0.0,1.0356745172814596e-08,0.013303943079788896,0.0,1600073.1642962436,266.5950556474214,6.725053935952019e-08,1.0,1284567.9658808634,2597.88541471737,,,,,,,,,,,,,,,,,,2.0,15245.222362229508,1553.246524513459,0.3716504583847949,6.175347969391544,2.92954389283163
3326.0,-30.053209500143865,5.0008751274513115,35.053720886820706,24.617162730451696,4.999854755370583,-26.54790307459277,-40.04632757334036,1.4945483298169246,-6.554943330321521,-6.554943402055356,40.10744853772856,41034.59525390117,25750.239950391635,25750.239950391635,66784.8352042928,77194.45237827329,77184.8578870566,25750.239950391635,102935.09783744824,102935.09783744824,102935.09783744824,130451.59331703972,125939.12776611753,4512.465550922187,0.0,90987.89489090268,54828.03852381672,40177.61818565107,27516.495479591482,67694.11366524255,20875.55144981346,1553.2465610866261,0.0,0.8783535859507949,2.7231744146383945,0.0014947059257719628,1.0,1.0,-6.554884391286521,333666.74445760803,1559171.3181367398,4.672840023872474,1559171.3181367398,4.672840023872474,0.7586558929823205,0.09255282783955532,3.9149562547402383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149562547402383,1.2847494551986285,1.285047716266445,3.0472527066648705,6456.762825121436,15245.220532514873,6453.970888108006,0.00033023781986266706,23241.101297296573,2369.9327800315677,19291.35088428666,1967.1703266953202,0.8300532163908536,0.8300532163908536,35408.759551326395,35382.83765553947,1.00091584900007,0.8,4276.022146344065,4272.891774033241,1.00091584900007,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.410189045954,4632.441516551485,6.184891418611892,5.0008751274513115,-3.7452378217535385,8.74611294920485,2.9295447535012342,3.5,0.8370127867146383,0.6,0.00023214295957927307,1.0000002932058871,0.00023214289151361062,198.96616379644843,0.0,1.350453082417155e-08,0.03827184035570217,0.014523213579579962,7.844326545959123e-05,0.00015369969411968185,0.0006017275788455099,0.09255282784126614,0.09255282784126614,0.09255282784126614,0.09255283865417763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6275006323,595.5996792602751,0.0,0.09255282784126614,0.09255282783955532,0.09255282783955532,0.3716504781333949,0.3716504781333949,0.5,10.000301185036216,4.989032686353312e-05,4.989032686353312e-05,1.1937117960769683e-11,7.173383664849098e-08,5.90107688367425e-05,1.1937117960769683e-11,27516.495479591482,20875.55144981346,0.7586558929823205,0.9865678356400933,0.6061767121558507,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140893692404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04598112569,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332610704215,260.62332610704215,-12.526673892957831,244.84945638467988,276.3971958294045,124125.55958296945,124125.70501431265,-0.14543134316773657,0.0,nan,276.3971958294045,3.247195829404518,270.0876479404596,-3.0623520595403875,263.77810005151446,-9.37189994848552,257.46855216256984,-15.681447837430142,251.15900427362476,-21.990995726375218,244.84945638467988,-28.300543615320095,1.0,1.0,28837.30492052088,28837.30492052088,275.6269794699579,2.4769794699579393,275.6269794699579,275.6269794699579,77184.91196398316,77184.8578870566,0.05407692656444851,0.0,8545.783548066482,8545.783548066482,0.8860499928058682,3934.5310360139397,275.6269794699579,2.4769794699579393,1.0,0.002,0.12935496838893618,0.004902287323197224,0.00019978945718552427,0.0018002105428138943,0.09989472859276213,0.09989472859276213,0.0,-5.815660453212246e-16,1.0,1.000000119650692,5.901075689962454e-05,0.09255282783955532,0.0,1.1045459445636969e-08,0.014188643333936216,0.0,1600073.1655016937,266.59505666967846,7.172189953053021e-08,1.0,1284567.9624074693,2597.885428770762,,,,,,,,,,,,,,,,,,2.0,15245.220532514873,1553.2465610866261,0.3716504781333949,6.175347969391544,2.9295447535012342
