time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3327.0,-30.05321215138988,5.000873131414084,35.05372114131386,24.61716887718069,4.999854611409572,-26.547905475110156,-40.04633172936735,1.49454793512991,-6.554942360859741,-6.554942435391342,40.107449116434076,41034.5915829733,25750.239524571476,25750.239524571476,66784.83110754477,77194.45962250074,77184.86488207274,25750.239524571476,102935.10440664421,102935.10440664421,102935.10440664421,130451.60118436966,125939.13521344635,4512.465970923305,0.0,90987.8999957857,54828.03266927933,40177.630362784854,27516.496777725453,67694.1271405103,20875.552454202196,1553.2465979125686,0.0,0.8783535889901151,2.7231745127417333,0.0014947059257719628,1.0,1.0,-6.554881106406185,333666.7571949155,1559171.3431460902,4.67283992044578,1559171.3431460902,4.67283992044578,0.7586558936928669,0.0925528332474515,3.9149553680016638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149553680016638,1.284749457185471,1.285047718166297,3.0472520117488457,6456.761352677768,15245.218702547369,6453.971020015279,0.0003302381343299296,23241.10786535716,2369.9334497873547,19291.351278566326,1967.170366900657,0.8300529987781572,0.8300529987781572,35408.75313525191,35382.83765553947,1.000915622292379,0.8,4276.021371527976,4272.891774033241,1.000915622292379,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.41092124065,4632.441516551485,6.184890228634504,5.000873131414084,-3.74523710961431,8.746110241028394,2.9295456121712338,3.5,0.837013032048924,0.6,0.00023214289151361062,1.0000002760637248,0.00023214282742739699,198.96616598689408,0.0,1.354276374477474e-08,0.038380192452691614,0.014523227122343708,7.844322855192125e-05,0.00015369966296168938,0.0006017273205719124,0.09255283324916823,0.09255283324916823,0.09255283324916823,0.09255284450301914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6286714046,595.59967890796,0.0,0.09255283324916823,0.0925528332474515,0.0925528332474515,0.3716504980981859,0.3716504980981859,0.5,10.000301522648805,5.182931141689551e-05,5.182931141689551e-05,-7.787548383930698e-12,7.453161288140109e-08,6.132898516852947e-05,-7.787548383930698e-12,27516.496777725453,20875.552454202196,0.7586558936928669,0.9865675787342949,0.6061765372614858,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141062461365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.046089477786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623325220309,260.623325220309,-12.52667477969095,244.84945362141988,276.39719681919814,124125.52967042661,124125.69645486098,-0.16678443436412305,0.0,nan,276.39719681919814,3.247196819198166,270.08764817964254,-3.062351820357435,263.7780995400867,-9.371900459913263,257.4685509005313,-15.681449099468693,251.1590022609755,-21.990997739024465,244.84945362141988,-28.300546378580094,1.0,1.0,28837.30492052088,28837.30492052088,275.6269812551561,2.476981255156147,275.6269812551561,275.6269812551561,77184.91457003859,77184.86488207274,0.04968796584580559,0.0,8545.783548066482,8545.783548066482,0.8860500488644297,3934.530144841672,275.6269812551561,2.476981255156147,1.0,0.002,0.12935495690955923,0.004902287547088066,0.00019978943985241458,0.001800210560152878,0.09989471992620728,0.09989471992620728,0.0,5.2926413252052384e-15,1.0,1.000000124344753,6.132899295607785e-05,0.0925528332474515,0.0,1.1479380793089391e-08,0.01474604475720939,0.0,1600073.166642854,266.59505763914024,7.453940042978502e-08,1.0,1284567.9591086078,2597.8854421180085,,,,,,,,,,,,,,,,,,2.0,15245.218702547369,1553.2465979125686,0.3716504980981859,6.175347969391544,2.9295456121712338
3328.0,-30.053214819070526,5.000871145796783,35.053721389248146,24.61717453496533,4.999856298979947,-26.547907707265775,-40.04633207861332,1.4945491871702101,-6.554941032799832,-6.554941095565355,40.10744943614674,41034.57738162918,25750.238274165644,25750.238274165644,66784.81565579482,77194.46693129769,77184.86934613649,25750.238274165644,102935.10762030214,102935.10762030214,102935.10762030214,130451.6043055002,125939.13796818256,4512.466337317632,0.0,90987.90753581886,54828.018703571164,40177.65425805299,27516.49668519805,67694.15094325104,20875.552479227357,1553.2465598455528,0.0,0.8783535950391257,2.7231746489305935,0.0014947059257719628,1.0,1.0,-6.554889480654822,333666.7748500957,1559171.356962251,4.6728397146006815,1559171.356962251,4.6728397146006815,0.7586558971533954,0.0925528381246916,3.914954947668741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914954947668741,1.2847494514609317,1.2850477123580897,3.0472516981555544,6456.760688211213,15245.216875784068,6453.970598230163,0.0003302382403121972,23241.112286617732,2369.9339006304635,19291.35001782239,1967.1702383405539,0.8300527866271865,0.8300527866271865,35408.75009389619,35382.83765553947,1.000915514828117,0.8,4276.021004248676,4272.891774033241,1.000915514828117,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4116515063115,4632.441516551485,6.184888843467896,5.000871145796783,-3.7452361137385655,8.746107259535348,2.929546468579089,3.5,0.8370132767368826,0.6,0.00023214282742739699,1.000000277775006,0.00023214276294393957,198.96616819091798,0.0,1.2750988218732516e-08,0.03613630061188795,0.014523239873331926,7.844322545043689e-05,0.0001536996019769601,0.0006017270172144161,0.09255283812954093,0.09255283812954093,0.09255283812954093,0.09255284750078674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6288619086,595.5996788617039,0.0,0.09255283812954093,0.0925528381246916,0.0925528381246916,0.3716505182921133,0.3716505182921133,0.5,10.000301803816688,5.130308636580594e-05,5.130308636580594e-05,3.1661784305470064e-11,6.276553676798358e-08,5.161491054650469e-05,3.1661784305470064e-11,27516.49668519805,20875.552479227357,0.7586558971533954,0.9865670035773324,0.6061761143297157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141221363317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04384558594,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233244056992,260.6233244056992,-12.526675594300798,244.84945091513117,276.3971978962672,124125.53854862394,124125.69176748984,-0.15321886589628209,0.0,nan,276.3971978962672,3.2471978962672097,270.08764850003996,-3.062351499960016,263.7780991038128,-9.371900896187185,257.4685497075855,-15.681450292414468,251.15900031135828,-21.990999688641693,244.84945091513117,-28.300549084868805,1.0,1.0,28837.30492052088,28837.30492052088,275.62698311735244,2.476983117352461,275.62698311735244,275.62698311735244,77184.92182995199,77184.86934613649,0.05248381549608894,0.0,8545.783548066482,8545.783548066482,0.886050075437378,3934.5297224070846,275.62698311735244,2.476983117352461,1.0,0.002,0.12935494724847232,0.004902287831204287,0.000199789425480888,0.0018002105745583983,0.09989471274044401,0.09989471274044401,0.0,3.928628256044675e-14,1.0,1.0000001046752136,5.161487888472038e-05,0.0925528381246916,0.0,9.661122061518869e-09,0.012410367805088415,0.0,1600073.1681837526,266.59505896720015,6.27338749836781e-08,1.0,1284567.9545360515,2597.885460618623,,,,,,,,,,,,,,,,,,2.0,15245.216875784068,1553.2465598455528,0.3716505182921133,6.175347969391544,2.929546468579089
3329.0,-30.053217416562113,5.000869164653442,35.05372164019849,24.6171859553084,4.999858028831355,-26.54790987202308,-40.04633619971571,1.494550484291388,-6.554940005981678,-6.5549400720669375,40.10745001906757,41034.56490986968,25750.237737290718,25750.237737290718,66784.8026471604,77194.47082754273,77184.8765702289,25750.237737290718,102935.11430751962,102935.11430751962,102935.11430751962,130451.61229040015,125939.14554941298,4512.466740987174,0.0,90987.90702339636,54828.001804283136,40177.67246568135,27516.497982880534,67694.17044856188,20875.553486194156,1553.2465954148079,0.0,0.8783535983706359,2.723174752796064,0.0014947059257719628,1.0,1.0,-6.554885700547857,333666.78833616315,1559171.3821527495,4.672839601230893,1559171.3821527495,4.672839601230893,0.758655897970081,0.09255284355569571,3.914953213534648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914953213534648,1.2847494455263306,1.2850477063392616,3.047250362447743,6456.757858006641,15245.215048603153,6453.971664511313,0.0003302389054190486,23241.12245041293,2369.934937049138,19291.353205008105,1967.1705633430483,0.8300525607645662,0.8300525607645662,35408.737546416225,35382.83765553947,1.0009150714713628,0.8,4276.019488993613,4272.891774033241,1.0009150714713628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.412381615515,4632.441516551485,6.184887629915472,5.000869164653442,-3.7452353562898724,8.746104520943314,2.92954732480356,3.5,0.8370135213724457,0.6,0.00023214276294393957,1.0000002704665052,0.00023214270015711475,198.96617033695213,0.0,1.2830026434401202e-08,0.03636029491509301,0.01452325270335836,7.844318885293207e-05,0.00015369957409100751,0.0006017266415064966,0.09255284355788598,0.09255284355788598,0.09255284355788598,0.0925528535013732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.63024213957,595.5996784414803,0.0,0.09255284355788598,0.09255284355569571,0.09255284355569571,0.37165053844624885,0.37165053844624885,0.5,10.000302102209348,5.154751738700725e-05,5.154751738700725e-05,1.1368683772161603e-12,6.608524927287363e-08,5.4371519070173235e-05,1.1368683772161603e-12,27516.497982880534,20875.553486194156,0.758655897970081,0.9865665271414696,0.6061757554300813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141381250278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.044069580246,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233236603237,260.6233236603237,-12.526676339676271,244.84944826796325,276.39719905268413,124125.50540159093,124125.64559823016,-0.14019663926842907,0.0,nan,276.39719905268413,3.2471990526841523,270.08764889574,-3.0623511042599603,263.7780987387958,-9.371901261204187,257.4685485818516,-15.681451418148356,251.1589984249074,-21.991001575092582,244.84944826796325,-28.300551732036723,1.0,1.0,28837.30492052088,28837.30492052088,275.62698498619085,2.476984986190871,275.62698498619085,275.62698498619085,77184.93048914091,77184.8765702289,0.053918912017252296,0.0,8545.783548066482,8545.783548066482,0.8860501850672714,3934.527979602321,275.62698498619085,2.476984986190871,1.0,0.002,0.12935493707142975,0.004902288059955779,0.00019978941018256917,0.0018002105898684635,0.09989470509128458,0.09989470509128458,0.0,5.1032528897154705e-14,1.0,1.0000001102569716,5.437151793330486e-05,0.09255284355569571,0.0,1.0177102375977555e-08,0.01307317954666703,0.0,1600073.1693929504,266.5950599940183,6.608411240449641e-08,1.0,1284567.9510432647,2597.8854747504865,,,,,,,,,,,,,,,,,,2.0,15245.215048603153,1553.2465954148079,0.37165053844624885,6.175347969391544,2.92954732480356
3330.0,-30.053219930903502,5.000867186105775,35.05372189336161,24.617186339478963,4.999857667722555,-26.547912171040796,-40.04633658388627,1.4945499078583429,-6.554939085813487,-6.5549391534543044,40.10745058481531,41034.559883458205,25750.237425821644,25750.237425821644,66784.79730927985,77194.48154991277,77184.8832327067,25750.237425821644,102935.12065852835,102935.12065852835,102935.12065852835,130451.61993183492,125939.15278239931,4512.467149435621,0.0,90987.91996533867,54827.998975079376,40177.689989177,27516.49927330657,67694.18926248357,20875.55448184751,1553.2466330597154,0.0,0.8783536011994219,2.7231748460504983,0.0014947059257719628,1.0,1.0,-6.554883580244109,333666.80044182006,1559171.4066010064,4.672839504968586,1559171.4066010064,4.672839504968586,0.7586558985756825,0.0925528490213828,3.9149536034766443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149536034766443,1.2847494483524553,1.2850477090853727,3.0472506592605475,6456.758486917358,15245.213222739436,6453.970354366577,0.0003302386775152964,23241.123441293803,2369.9350380908672,19291.349288897814,1967.170164010933,0.8300523568762513,0.8300523568762513,35408.74036787599,35382.83765553947,1.0009151711657398,0.8,4276.019829717902,4272.891774033241,1.0009151711657398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.413110053567,4632.441516551485,6.184886472985702,5.000867186105775,-3.745234678657191,8.746101864762966,2.9295481790683136,3.5,0.8370137654480896,0.6,0.00023214270015711475,1.000000261808407,0.00023214263938022014,198.96617241428805,0.0,1.2492454080376625e-08,0.035403614863787354,0.01452326519581244,7.844318544130128e-05,0.00015369951471581346,0.0006017264689892855,0.09255284902318898,0.09255284902318898,0.09255284902318898,0.09255285921203019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6315041402,595.5996780588606,0.0,0.09255284902318898,0.0925528490213828,0.0925528490213828,0.3716505586402918,0.3716505586402918,0.5,10.000302407901396,5.202129432291258e-05,5.202129432291258e-05,9.652012522565201e-11,6.76408262734185e-08,5.557321020432937e-05,9.652012522565201e-11,27516.49927330657,20875.55448184751,0.7586558985756825,0.9865661740968997,0.6061755127068158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141536930478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.043112900195,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332278906655,260.62332278906655,-12.526677210933428,244.8494456645205,276.3971999136126,124125.51355119386,124125.67742476291,-0.16387356904769057,0.0,nan,276.3971999136126,3.247199913612633,270.08764906379423,-3.062350936205746,263.77809821397574,-9.371901786024239,257.46854736415736,-15.681452635842618,251.1589965143389,-21.991003485661082,244.8494456645205,-28.30055433547949,1.0,1.0,28837.30492052088,28837.30492052088,275.6269866844251,2.4769866844251283,275.6269866844251,275.6269866844251,77184.93144849682,77184.8832327067,0.04821579011331778,0.0,8545.783548066482,8545.783548066482,0.8860501604156032,3934.5283714940274,275.6269866844251,2.4769866844251283,1.0,0.002,0.12935492666944462,0.004902288270505354,0.0001997893944938169,0.0018002106055256214,0.09989469724690844,0.09989469724690844,0.0,1.9438443910058112e-14,1.0,1.000000112690013,5.5573113684204145e-05,0.0925528490213828,0.0,1.0402014259591232e-08,0.0133620941115528,0.0,1600073.170474354,266.5950609141865,6.754430614819285e-08,1.0,1284567.947907994,2597.8854874358312,,,,,,,,,,,,,,,,,,2.0,15245.213222739436,1553.2466330597154,0.3716505586402918,6.175347969391544,2.9295481790683136
3331.0,-30.053222481138455,5.000865220474465,35.05372214015893,24.617197166103892,4.999861609466229,-26.547914072077244,-40.046336863283045,1.4945532004015953,-6.554937617467488,-6.554937674230261,40.107450907430646,41034.53812418211,25750.235875782,25750.235875782,66784.7739999641,77194.48555851597,77184.88816197007,25750.235875782,102935.12403775207,102935.12403775207,102935.12403775207,130451.62311982045,125939.15561895212,4512.4675008683325,0.0,90987.92240701168,54827.97565851813,40177.718609437274,27516.499082068378,67694.21769150565,20875.55444435225,1553.2465869859686,0.0,0.8783536079920032,2.723174996352791,0.0014947059257719628,1.0,1.0,-6.5548908874576455,333666.819930666,1559171.420542679,4.672839273820111,1559171.420542679,4.672839273820111,0.7586559024856537,0.09255285384537666,3.9149524341107953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149524341107953,1.2847494330758906,1.2850476937271744,3.047249785304663,6456.75663510971,15245.211398454912,6453.970749697594,0.00033023909012786895,23241.13100691549,2369.935809569577,19291.35047056868,1967.1702845078269,0.8300521375155306,0.8300521375155306,35408.73190682593,35382.83765553947,1.0009148722002505,0.8,4276.018807947078,4272.891774033241,1.0009148722002505,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.413836343669,4632.441516551485,6.18488502175801,5.000865220474465,-3.7452335749477603,8.746098795422224,2.9295490308141896,3.5,0.8370140088040542,0.6,0.00023214263938022014,1.0000002655458684,0.00023214257773571773,198.96617452127907,0.0,1.2092546092150526e-08,0.03427027562515459,0.014523277288358533,7.844318296011515e-05,0.00015369945642010498,0.0006017260610333961,0.0925528538513082,0.0925528538513082,0.0925528538513082,0.09255286229072847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6318425955,595.5996779646341,0.0,0.0925528538513082,0.09255285384537666,0.09255285384537666,0.3716505788983696,0.3716505788983696,0.5,10.000302661291562,5.044064965886719e-05,5.044064965886719e-05,-1.0390976967755705e-10,5.676275804944453e-08,4.678677260017139e-05,-1.0390976967755705e-10,27516.499082068378,20875.55444435225,0.7586559024856537,0.9865654154438118,0.6061749367011471,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141687627086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.041979560956,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233222027209,260.6233222027209,-12.526677797279092,244.84944312977007,276.39720127567165,124125.52625870705,124125.6365437311,-0.1102850240659106,0.0,nan,276.39720127567165,3.247201275671671,270.0876496464913,-3.062350353508691,263.77809801731087,-9.37190198268911,257.4685463881311,-15.681453611868903,251.1589947589504,-21.991005241049578,244.84944312977007,-28.30055687022991,1.0,1.0,28837.30492052088,28837.30492052088,275.62698874045566,2.476988740455681,275.62698874045566,275.62698874045566,77184.9454096887,77184.88816197007,0.05724771863606293,0.0,8545.783548066482,8545.783548066482,0.8860502343415169,3934.5271962813495,275.62698874045566,2.476988740455681,1.0,0.002,0.12935491791214485,0.0049022885763102255,0.00019978938157532466,0.001800210618555775,0.09989469078766233,0.09989469078766233,0.0,1.3109955829260223e-13,1.0,1.0000000948992767,4.678687650994107e-05,0.09255285384537666,0.0,8.75743242475452e-09,0.011249516954607056,0.0,1600073.1721814119,266.5950623825325,5.6866667819122085e-08,1.0,1284567.9428605344,2597.8855078579177,,,,,,,,,,,,,,,,,,2.0,15245.211398454912,1553.2465869859686,0.3716505788983696,6.175347969391544,2.9295490308141896
3332.0,-30.053225365522362,5.000863250013247,35.053722400424924,24.617203417606675,4.999861095432914,-26.547916719426784,-40.04634105423463,1.4945524493363858,-6.554937077353543,-6.554937153687426,40.107451789682436,41034.53257414209,25750.23645554928,25750.23645554928,66784.76902969136,77194.49265854435,77184.89806539085,25750.23645554928,102935.13452094013,102935.13452094013,102935.13452094013,130451.63657223938,125939.16860842623,4512.467963813152,0.0,90987.9269662245,54827.967657537214,40177.7325652081,27516.50205129925,67694.23461650734,20875.55662495967,1553.2467139022633,0.0,0.878353607457836,2.72317504896009,0.0014947059257719628,1.0,1.0,-6.554874384229208,333666.8267917225,1559171.458668512,4.672839291997581,1559171.458668512,4.672839291997581,0.7586558998684205,0.09255285997625487,3.914951448672561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914951448672561,1.2847494367165615,1.2850476972894886,3.0472490096419236,6456.754991573443,15245.209573367509,6453.97100151974,0.0003302394489407701,23241.138021539373,2369.936524862147,19291.351223281923,1967.1703612632168,0.8300519193768878,0.8300519193768878,35408.72477660002,35382.83765553947,1.0009146202585475,0.8,4276.0179468888455,4272.891774033241,1.0009146202585475,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.414563144334,4632.441516551485,6.18488408132529,5.000863250013247,-3.745233197673442,8.74609644768669,2.929549883158921,3.5,0.8370142523311203,0.6,0.00023214257773571773,1.00000030033949,0.00023214250801415528,198.96617690434232,0.0,1.2265170824694416e-08,0.03475949411718397,0.014523289553529358,7.844314574233252e-05,0.00015369943199338522,0.0006017258139426533,0.09255285997605009,0.09255285997605009,0.09255285997605009,0.09255287158493841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6344303393,595.5996771664333,0.0,0.09255285997605009,0.09255285997625487,0.09255285997625487,0.371650599000881,0.371650599000881,0.5,10.000303009453376,5.271868297995752e-05,5.271868297995752e-05,4.382627594168298e-11,7.633389031980187e-08,6.276945822492053e-05,4.382627594168298e-11,27516.50205129925,20875.55662495967,0.7586558998684205,0.9865650953590337,0.6061747031575974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141840474972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.04246877945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233214140363,260.6233214140363,-12.52667858596368,244.84944055299832,276.39720227507416,124125.4843796649,124125.63272229231,-0.14834262743655188,0.0,nan,276.39720227507416,3.247202275074187,270.08764993065887,-3.0623500693411074,263.77809758624375,-9.371902413756231,257.4685452418289,-15.681454758171071,251.1589928974135,-21.99100710258648,244.84944055299832,-28.30055944700166,1.0,1.0,28837.30492052088,28837.30492052088,275.6269904198648,2.476990419864819,275.6269904198648,275.6269904198648,77184.94734741008,77184.89806539085,0.049282019230304286,0.0,8545.783548066482,8545.783548066482,0.8860502966397433,3934.526205915924,275.6269904198648,2.476990419864819,1.0,0.002,0.12935490616307954,0.004902288719796838,0.00019978936364259585,0.0018002106362997007,0.09989468182129792,0.09989468182129792,0.0,-5.770340802402352e-14,1.0,1.0000001272613839,6.276941439864459e-05,0.09255285997625487,0.0,1.1748998536278477e-08,0.015092386859541193,0.0,1600073.1728426805,266.59506292264643,7.629006404386018e-08,1.0,1284567.941083576,2597.885515047525,,,,,,,,,,,,,,,,,,2.0,15245.209573367509,1553.2467139022633,0.371650599000881,6.175347969391544,2.929549883158921
3333.0,-30.053227730688672,5.000861291237745,35.05372265243437,24.61720904046672,4.999862973264866,-26.547918660293146,-40.046341368556,1.4945539028632755,-6.554935685025214,-6.554935747197173,40.10745207194258,41034.52005635476,25750.235053118802,25750.235053118802,66784.75510947357,77194.5001347699,77184.90218235092,25750.235053118802,102935.13723546972,102935.13723546972,102935.13723546972,130451.63894932879,125939.17062339855,4512.468325930246,0.0,90987.93482257871,54827.95538022125,40177.75493595274,27516.50171385906,67694.2566498118,20875.556478338083,1553.2466624732492,0.0,0.8783536140105981,2.723175191942878,0.0014947059257719628,1.0,1.0,-6.554884620678308,333666.84532463737,1559171.4708662995,4.672839069010052,1559171.4708662995,4.672839069010052,0.758655903843468,0.09255286480188711,3.914951083177738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914951083177738,1.2847494300611326,1.2850476905429353,3.047248740940443,6456.754422227248,15245.207741500977,6453.970511914042,0.00033023953018100757,23241.142198058948,2369.9369507486194,19291.349759817727,1967.1702120314,0.8300517072447886,0.8300517072447886,35408.72213202966,35382.83765553947,1.0009145268144481,0.8,4276.017627526022,4272.891774033241,1.0009145268144481,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.415285908987,4632.441516551485,6.1848826707895475,5.000861291237745,-3.7452321495897634,8.746093440827508,2.9295507307705777,3.5,0.8370144945058794,0.6,0.00023214250801415528,1.0000002462754087,0.00023214245084317832,198.96617885843068,0.0,1.3872232729182404e-08,0.03931390755450293,0.014523303425762087,7.844314295099981e-05,0.00015369936506315547,0.000601725495737731,0.0925528648076919,0.0925528648076919,0.0925528648076919,0.09255287407049521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.63445478363,595.5996771723387,0.0,0.0925528648076919,0.09255286480188711,0.09255286480188711,0.3716506193613417,0.3716506193613417,0.5,10.000303287500058,5.189283200479622e-05,5.189283200479622e-05,3.12070369545836e-11,6.217197778823902e-08,5.1126518883393146e-05,3.12070369545836e-11,27516.50171385906,20875.556478338083,0.758655903843468,0.9865645686155746,0.6061743209417286,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142013350022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.047023192885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233207244456,260.6233207244456,-12.526679275554386,244.84943805327296,276.3972033956183,124125.49713546786,124125.62683962009,-0.12970415226213167,0.0,nan,276.3972033956183,3.247203395618328,270.08765032714905,-3.062349672850928,263.77809725868,-9.371902741319957,257.4685441902112,-15.681455809788758,251.15899112174202,-21.991008878257958,244.84943805327296,-28.300561946727015,1.0,1.0,28837.30492052088,28837.30492052088,275.6269923081084,2.4769923081084357,275.6269923081084,275.6269923081084,77184.95517390243,77184.90218235092,0.05299155150714796,0.0,8545.783548066482,8545.783548066482,0.8860503197458881,3934.5258385936268,275.6269923081084,2.4769923081084357,1.0,0.002,0.12935489659347071,0.004902289015987425,0.00019978934943970422,0.001800210650668376,0.09989467471985211,0.09989467471985211,0.0,1.0808021144725899e-13,1.0,1.000000103686304,5.112648767635619e-05,0.09255286480188711,0.0,9.569709589989018e-09,0.012292942098846465,0.0,1600073.174455616,266.59506431497476,6.214077075128444e-08,1.0,1284567.9362836936,2597.8855344678987,,,,,,,,,,,,,,,,,,2.0,15245.207741500977,1553.2466624732492,0.3716506193613417,6.175347969391544,2.9295507307705777
3334.0,-30.053230510339215,5.0008593345675925,35.05372290737188,24.617214768100553,4.999864215824267,-26.547921037722737,-40.04634552458299,1.49455474320957,-6.554934789183335,-6.5549348538255785,40.107452660485784,41034.519506423836,25750.234800512484,25750.234800512484,66784.75430693632,77194.50734780528,77184.90905490404,25750.234800512484,102935.14385541652,102935.14385541652,102935.14385541652,130451.64699323077,125939.17826097169,4512.46873225907,0.0,90987.94173358809,54827.95463976486,40177.763437581365,27516.50313781425,67694.26657539561,20875.557568287204,1553.2467071361418,0.0,0.8783536166150414,2.7231752826076545,0.0014947059257719628,1.0,1.0,-6.554881666050221,333666.8570959862,1559171.4962996829,4.672838980382025,1559171.4962996829,4.672838980382025,0.7586559041944251,0.0925528703402454,3.91495054865167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91495054865167,1.2847494262481622,1.2850476866556255,3.0472483339295597,6456.753559820027,15245.205919939963,6453.970228650596,0.000330239687451928,23241.14713656468,2369.937454336056,19291.348913124333,1967.1701256927017,0.8300514944365103,0.8300514944365103,35408.71826441857,35382.83765553947,1.0009143901550377,0.8,4276.017160466716,4272.891774033241,1.0009143901550377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.416008879136,4632.441516551485,6.18488153612228,5.0008593345675925,-3.745231489221537,8.74609082378913,2.9295515786233235,3.5,0.837014736749521,0.6,0.00023214245084317832,1.000000289434033,0.00023214238365327198,198.96618115496378,0.0,1.1375090828142824e-08,0.032237007406956765,0.014523314800852914,7.844310604338274e-05,0.00015369934479979557,0.0006017253342513619,0.09255287034216232,0.09255287034216232,0.09255287034216232,0.09255288008767741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.63589062076,595.5996767343076,0.0,0.09255287034216232,0.0925528703402454,0.0925528703402454,0.3716506396503494,0.3716506396503494,0.5,10.000303579998292,5.182950843618528e-05,5.182950843618528e-05,-3.410605131648481e-12,6.464222224167315e-08,5.31877753360277e-05,-3.410605131648481e-12,27516.50313781425,20875.557568287204,0.7586559041944251,0.9865644121065067,0.6061742239384625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142155105858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03994629274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233200204997,260.6233200204997,-12.526679979500273,244.84943553921767,276.39720450178174,124125.49308092795,124125.62548518219,-0.13240425423713426,0.0,nan,276.39720450178174,3.2472045017817663,270.0876507092688,-3.062349290731163,263.77809691675594,-9.371903083244035,257.4685431242434,-15.681456875756567,251.15898933173048,-21.991010668269496,244.84943553921767,-28.30056446078231,1.0,1.0,28837.30492052088,28837.30492052088,275.626994005684,2.4769940056840483,275.626994005684,275.626994005684,77184.96162869982,77184.90905490404,0.05257379577960819,0.0,8545.783548066482,8545.783548066482,0.8860503535379851,3934.525301394928,275.626994005684,2.4769940056840483,1.0,0.002,0.1293548866380311,0.004902289220035014,0.0001997893344302277,0.0018002106656406875,0.09989466721511385,0.09989466721511385,0.0,7.091506201706288e-14,1.0,1.0000001078600924,5.318777874663283e-05,0.0925528703402454,0.0,9.955536817758462e-09,0.012788563354232991,0.0,1600073.1755099783,266.59506521081664,6.46456328468048e-08,1.0,1284567.9332350055,2597.885546802925,,,,,,,,,,,,,,,,,,2.0,15245.205919939963,1553.2467071361418,0.3716506396503494,6.175347969391544,2.9295515786233235
3335.0,-30.05323282100126,5.000857384250737,35.053723163386145,24.617226083669834,4.999866292854707,-26.54792290961566,-40.04634580397976,1.4945563814668625,-6.554933668259366,-6.554933733811057,40.107453201416455,41034.493825706944,25750.234038109465,25750.234038109465,66784.72786381641,77194.5114010222,77184.91595382728,25750.234038109465,102935.14999193675,102935.14999193675,102935.14999193675,130451.65414098486,125939.18501077198,4512.469130212878,0.0,90987.9417373245,54827.9247834227,40177.79661544644,27516.504149048113,67694.30076449455,20875.558375486275,1553.2467266642566,0.0,0.8783536206301447,2.723175396310791,0.0014947059257719628,1.0,1.0,-6.5548798213181385,333666.8718546088,1559171.5196747289,4.672838843749878,1559171.5196747289,4.672838843749878,0.7586559056488442,0.09255287569083782,3.9149489097368004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149489097368004,1.2847494187233621,1.2850476790427519,3.0472470761084534,6456.750894648037,15245.204089996607,6453.971180186637,0.0003302403098504751,23241.156866959358,2369.938446560177,19291.351757329234,1967.170415720887,0.8300512692960934,0.8300512692960934,35408.70640590305,35382.83765553947,1.0009139711424713,0.8,4276.015728412172,4272.891774033241,1.0009139711424713,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.416729606997,4632.441516551485,6.1848802823396785,5.000857384250737,-3.745230657198995,8.746088041449731,2.9295524238465567,3.5,0.8370149782418733,0.6,0.00023214238365327198,1.0000002406001067,0.00023214232779980316,198.96618306402104,0.0,1.3368519075653414e-08,0.037886383060401777,0.01452332816937199,7.844310356219912e-05,0.00015369928009107287,0.0006017248290198768,0.09255287569293519,0.09255287569293519,0.09255287569293519,0.09255288553881066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.63708273956,595.5996763731945,0.0,0.09255287569293519,0.09255287569083782,0.09255287569083782,0.37165065994278657,0.37165065994278657,0.5,10.000303875293163,5.1842055995621195e-05,5.1842055995621195e-05,2.5124791136477143e-11,6.555171694344608e-08,5.391249294461886e-05,2.5124791136477143e-11,27516.504149048113,20875.558375486275,0.7586559056488442,0.9865635232153074,0.6061735384262867,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142321703735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.045595668395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233194233046,260.6233194233046,-12.526680576695355,244.84943310203104,276.3972057445782,124125.46669472664,124125.5790203371,-0.11232561044750408,0.0,nan,276.3972057445782,3.2472057445781957,270.08765121606876,-3.0623487839312133,263.77809668755924,-9.371903312440736,257.46854215904983,-15.681457840950145,251.15898763054037,-21.99101236945961,244.84943310203104,-28.300566897968935,1.0,1.0,28837.30492052088,28837.30492052088,275.6269959329882,2.4769959329882454,275.6269959329882,275.6269959329882,77184.97107163309,77184.91595382728,0.05511780580854975,0.0,8545.783548066482,8545.783548066482,0.8860504571482126,3934.5236542854846,275.6269959329882,2.4769959329882454,1.0,0.002,0.1293548765468031,0.004902289465666297,0.00019978931930409818,0.0018002106806675226,0.09989465965204909,0.09989465965204909,0.0,-2.8379208705242576e-14,1.0,1.0000001093274742,5.3912467819827725e-05,0.09255287569083782,0.0,1.0091182726287727e-08,0.01296280970003201,0.0,1600073.1768260314,266.5950663317406,6.55265921523096e-08,1.0,1284567.9294126385,2597.8855622682777,,,,,,,,,,,,,,,,,,2.0,15245.204089996607,1553.2467266642566,0.37165065994278657,6.175347969391544,2.9295524238465567
3336.0,-30.05323500649239,5.000855435566253,35.05372342346826,24.617232230398827,4.999865965707539,-26.547924909272325,-40.046349925082154,1.4945558684868703,-6.554932800392066,-6.554932870731995,40.10745383082859,41034.491545849145,25750.233842209294,25750.233842209294,66784.72538805843,77194.51879788958,77184.9233018094,25750.233842209294,102935.15714401868,102935.15714401868,102935.15714401868,130451.66288774773,125939.1933350982,4512.469552649535,0.0,90987.94663527311,54827.91997098949,40177.80740475958,27516.505743729056,67694.31314848864,20875.55958722866,1553.2467800327752,0.0,0.8783536229148984,2.723175483874462,0.0014947059257719628,1.0,1.0,-6.554875025211857,333666.8832273801,1559171.5468755453,4.672838766000744,1559171.5468755453,4.672838766000744,0.758655905718921,0.09255288131139815,3.914947993331044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914947993331044,1.284749421238345,1.285047681486557,3.047246356847938,6456.749370621314,15245.202269356,6453.971352017753,0.00033024063796743104,23241.163558307137,2369.9391288877587,19291.352270943942,1967.1704680950113,0.8300510524159448,0.8300510524159448,35408.699775166584,35382.83765553947,1.000913736849931,0.8,4276.014927673136,4272.891774033241,1.000913736849931,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.417449188277,4632.441516551485,6.184879166327582,5.000855435566253,-3.7452300199728588,8.746085455539111,2.9295532677252516,3.5,0.8370152193500718,0.6,0.00023214232779980316,1.0000002275665552,0.00023214227497198535,198.96618486966278,0.0,1.1112951502524303e-08,0.03149410455815387,0.014523339282323492,7.844306696474726e-05,0.0001536992608350559,0.0006017246127826668,0.09255288131257627,0.09255288131257627,0.09255288131257627,0.09255289193564939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6385898141,595.5996759140057,0.0,0.09255288131257627,0.09255288131139815,0.09255288131139815,0.3716506802519662,0.3716506802519662,0.5,10.0003041940079,5.2731384243998036e-05,5.2731384243998036e-05,3.4049207897624e-11,7.033992233118624e-08,5.7845520132104866e-05,3.4049207897624e-11,27516.505743729056,20875.55958722866,0.758655905718921,0.9865633061608142,0.6061733938542117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142460192873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03920338989,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233187062688,260.6233187062688,-12.526681293731201,244.84943072750133,276.39720668503634,124125.43294978315,124125.5678160776,-0.1348662944403035,0.0,nan,276.39720668503634,3.2472066850363603,270.0876514935292,-3.062348506470755,263.7780963020222,-9.371903697977757,257.4685411105153,-15.681458889484702,251.15898591900824,-21.991014080991732,244.84943072750133,-28.30056927249865,1.0,1.0,28837.30492052088,28837.30492052088,275.62699765590446,2.4769976559044835,275.62699765590446,275.62699765590446,77184.97347322508,77184.9233018094,0.05017141568532679,0.0,8545.783548066482,8545.783548066482,0.8860505150822795,3934.5227332976992,275.62699765590446,2.4769976559044835,1.0,0.002,0.12935486571945395,0.0049022896681051075,0.0001997893029355342,0.0018002106970792223,0.0998946514677671,0.0998946514677671,0.0,1.475642524839671e-14,1.0,1.000000117291213,5.784548608289697e-05,0.09255288131139815,0.0,1.0827354655127997e-08,0.01390847251846255,0.0,1600073.177850828,266.5950671996079,7.030587312328862e-08,1.0,1284567.926467181,2597.8855741856455,,,,,,,,,,,,,,,,,,2.0,15245.202269356,1553.2467800327752,0.3716506802519662,6.175347969391544,2.9295532677252516
3337.0,-30.05323721767158,5.000853498169789,35.05372367637813,24.617237818334274,4.999867867680211,-26.547926709136334,-40.04635020447893,1.494557359139059,-6.554931427383167,-6.554931485295762,40.10745414401174,41034.47973305525,25750.232487631416,25750.232487631416,66784.71222068666,77194.5262776779,77184.92776911033,25750.232487631416,102935.16025674174,102935.16025674174,102935.16025674174,130451.66583086213,125939.1959209626,4512.469909899538,0.0,90987.95450088037,54827.90855090178,40177.82883330954,27516.505574120383,67694.33440742992,20875.55955981744,1553.24673716149,0.0,0.8783536292358326,2.7231756246970136,0.0014947059257719628,1.0,1.0,-6.554883856825597,333666.90148290084,1559171.5604093915,4.672838550902219,1559171.5604093915,4.672838550902219,0.7586559093990177,0.09255288620871467,3.914947643831362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914947643831362,1.284749414374365,1.2850476745531094,3.0472461010911034,6456.748828703271,15245.200451145962,6453.9708501298355,0.0003302407126157263,23241.167642240813,2369.9395453330967,19291.350770767367,1967.1703151195738,0.8300508420112828,0.8300508420112828,35408.69724633004,35382.83765553947,1.0009136474952236,0.8,4276.014622286527,4272.891774033241,1.0009136474952236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.418166417627,4632.441516551485,6.184877775510108,5.000853498169789,-3.7452289861487924,8.746082484318581,2.9295541088458497,3.5,0.8370154596702427,0.6,0.00023214227497198535,1.0000002302413578,0.00023214222152324507,198.9661866965279,0.0,1.0510949363419763e-08,0.02978803049593161,0.014523349793272855,7.844306448356432e-05,0.00015369921048842105,0.0006017243619603846,0.09255288621376782,0.09255288621376782,0.09255288621376782,0.09255289483328505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6388574275,595.5996758423532,0.0,0.09255288621376782,0.09255288620871467,0.09255288620871467,0.3716507006712546,0.3716507006712546,0.5,10.000304452631683,5.121097962046406e-05,5.121097962046406e-05,2.3248958314070478e-11,5.791258672616095e-08,4.762847015626903e-05,2.3248958314070478e-11,27516.505574120383,20875.55955981744,0.7586559093990177,0.9865628018252083,0.6061730289876582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142591179914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.037497315825,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331809149345,260.62331809149345,-12.526681908506532,244.84942842006396,276.39720776292296,124125.44605068621,124125.56168294765,-0.11563226142633763,0.0,nan,276.39720776292296,3.247207762922983,270.087651894351,-3.0623481056489936,263.77809602577923,-9.371903974220743,257.4685401572076,-15.681459842792378,251.15898428863574,-21.99101571136424,244.84942842006396,-28.30057157993602,1.0,1.0,28837.30492052088,28837.30492052088,275.62699956408983,2.4769995640898514,275.62699956408983,275.62699956408983,77184.98133569115,77184.92776911033,0.053566580812912434,0.0,8545.783548066482,8545.783548066482,0.8860505371772273,3934.522382050519,275.62699956408983,2.4769995640898514,1.0,0.002,0.12935485680451694,0.00490228995734871,0.00019978928973514372,0.0018002107103097453,0.09989464486757185,0.09989464486757185,0.0,4.488900570698284e-14,1.0,1.0000000966033282,4.762844690731072e-05,0.09255288620871467,0.0,8.914958698451085e-09,0.011451869967659616,0.0,1600073.1794435764,266.5950685726168,5.788933776784688e-08,1.0,1284567.921739144,2597.8855933153454,,,,,,,,,,,,,,,,,,2.0,15245.200451145962,1553.24673716149,0.3716507006712546,6.175347969391544,2.9295541088458497
3338.0,-30.05323936769109,5.000851564638775,35.0537239335931,24.617249168828153,4.9998696506002025,-26.547928465862075,-40.046354255732126,1.4945587487685434,-6.554930431507671,-6.554930495218198,40.10745477408396,41034.46919315208,25750.232023789602,25750.232023789602,66784.70121694168,77194.53033457015,77184.93550768921,25750.232023789602,102935.16753147882,102935.16753147882,102935.16753147882,130451.67462204967,125939.20430715386,4512.4703148958015,0.0,90987.95409806735,54827.89353485798,40177.84507023263,27516.507090570856,67694.35216080348,20875.5607225771,1553.2467838776593,0.0,0.8783536322068191,2.723175725138279,0.0014947059257719628,1.0,1.0,-6.5548780836001015,333666.91452878347,1559171.5876365283,4.672838449800895,1559171.5876365283,4.672838449800895,0.7586559098458603,0.09255289175588337,3.914945939182793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914945939182793,1.2847494079842372,1.2850476680928264,3.0472447894140817,6456.746049417059,15245.198632348456,6453.971885435278,0.0003302413648743914,23241.17765903562,2369.9405667619035,19291.353865364617,1967.1706306806727,0.8300506174163079,0.8300506174163079,35408.68491219059,35382.83765553947,1.000913211676875,0.8,4276.013132794827,4272.891774033241,1.000913211676875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.418883781122,4632.441516551485,6.184876598437252,5.000851564638775,-3.745228250530002,8.746079815168777,2.929554950123861,3.5,0.8370157000353888,0.6,0.00023214222152324507,1.0000002238730468,0.0002321421695528703,198.9661884728632,0.0,1.063449203716564e-08,0.03013815043332742,0.014523360427764892,7.844302850642488e-05,0.0001536991930168202,0.0006017240315568726,0.09255289175747221,0.09255289175747221,0.09255289175747221,0.0925529013437137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.64051754016,595.5996753334291,0.0,0.09255289175747221,0.09255289175588337,0.09255289175588337,0.3716507209407294,0.3716507209407294,0.5,10.000304740264342,5.109391531732399e-05,5.109391531732399e-05,8.01492205937393e-12,6.371050176312565e-08,5.241161807134631e-05,8.01492205937393e-12,27516.507090570856,20875.5607225771,0.7586559098458603,0.9865623805409796,0.6061727143156256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814272370657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.037847435764,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233175551226,260.6233175551226,-12.526682444877395,244.84942617700213,276.3972089332432,124125.41330421703,124125.51418944942,-0.10088523238949429,0.0,nan,276.3972089332432,3.2472089332432006,270.0876523819948,-3.0623476180051625,263.7780958307467,-9.371904169253298,257.4685392794984,-15.681460720501605,251.1589827282503,-21.991017271749683,244.84942617700213,-28.300573822997848,1.0,1.0,28837.30492052088,28837.30492052088,275.6270014597109,2.477001459710948,275.6270014597109,275.6270014597109,77184.99007680987,77184.93550768921,0.05456912066438235,0.0,8545.783548066482,8545.783548066482,0.8860506449430463,3934.520668878707,275.6270014597109,2.477001459710948,1.0,0.002,0.12935484699429822,0.004902290178409839,0.00019978927498967133,0.0018002107250378618,0.09989463749483567,0.09989463749483567,0.0,2.7533097329834888e-14,1.0,1.000000106288477,5.241161005642425e-05,0.09255289175588337,0.0,9.810258385580408e-09,0.012601943192942297,0.0,1600073.1806199974,266.5950695684923,6.370248684106627e-08,1.0,1284567.9183603607,2597.8856069859344,,,,,,,,,,,,,,,,,,2.0,15245.198632348456,1553.2467838776593,0.3716507209407294,6.175347969391544,2.929554950123861
3339.0,-30.053241443391123,5.000849633544515,35.053724193427286,24.617249518074118,4.9998693397974465,-26.547930365072194,-40.0463545351289,1.494558261477274,-6.554929519975531,-6.55492958630387,40.10745536408493,41034.46605623374,25750.231731395976,25750.231731395976,66784.69778762972,77194.54121354691,77184.9424308063,25750.231731395976,102935.17416220228,102935.17416220228,102935.17416220228,130451.6826388349,125939.21191486422,4512.470723970675,0.0,90987.96714444403,54827.892545357674,40177.86066565151,27516.508476632614,67694.36914228412,20875.56178690289,1553.2468262279258,0.0,0.878353634890093,2.723175817383717,0.0014947059257719628,1.0,1.0,-6.55487502460727,333666.92650546524,1559171.6131343017,4.6728383584903,1559171.6131343017,4.6728383584903,0.7586559103103758,0.0925528972807314,3.914946357612679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914946357612679,1.2847494103710337,1.2850476704134046,3.04724510944282,6456.746727519553,15245.196814702475,6453.970545444309,0.00033024112456419777,23241.178507469558,2369.9406532780877,19291.34986004194,1967.1702222514255,0.8300504147774533,0.8300504147774533,35408.68793977811,35382.83765553947,1.0009133186545978,0.8,4276.013498411456,4272.891774033241,1.0009133186545978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.419599385468,4632.441516551485,6.184875465157723,5.000849633544515,-3.7452275768672054,8.74607721041172,2.929555789338954,3.5,0.8370159398111297,0.6,0.0002321421695528703,1.0000002161344612,0.00023214211937895842,198.96619018779614,0.0,1.0340347383683118e-08,0.029304544485357957,0.014523370768112276,7.844302602524344e-05,0.00015369914352762686,0.0006017239021216712,0.09255289728224146,0.09255289728224146,0.09255289728224146,0.0925529072851236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.64192379767,595.5996749050908,0.0,0.09255289728224146,0.0925528972807314,0.0925528972807314,0.37165074120912805,0.37165074120912805,0.5,10.000305040360479,5.14595695335629e-05,5.14595695335629e-05,1.3073986337985843e-11,6.632831173192244e-08,5.456169657236387e-05,1.3073986337985843e-11,27516.508476632614,20875.56178690289,0.7586559103103758,0.9865620823979849,0.6061725159146548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814285256763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03701382982,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233168993191,260.6233168993191,-12.526683100680884,244.84942398041423,276.39720981822416,124125.42158840127,124125.54493759946,-0.12334919820209733,0.0,nan,276.39720981822416,3.247209818224178,270.08765265066194,-3.06234734933804,263.77809548310006,-9.371904516899917,257.468538315538,-15.681461684461965,251.15898114797614,-21.991018852023842,244.84942398041423,-28.300576019585748,1.0,1.0,28837.30492052088,28837.30492052088,275.62700317874607,2.477003178746088,275.62700317874607,275.62700317874607,77184.99124669038,77184.9424308063,0.04881588407442905,0.0,8545.783548066482,8545.783548066482,0.8860506184904162,3934.5210894007423,275.62700317874607,2.477003178746088,1.0,0.002,0.12935483678160442,0.004902290386424123,0.00019978925958926143,0.0018002107404209379,0.09989462979463071,0.09989462979463071,0.0,1.0199306677005637e-14,1.0,1.0000001106420364,5.4561683498377533e-05,0.0925528972807314,0.0,1.0212703794549882e-08,0.013118911622517455,0.0,1600073.1816929176,266.59507048002445,6.631523774558445e-08,1.0,1284567.9152584942,2597.885619536128,,,,,,,,,,,,,,,,,,2.0,15245.196814702475,1553.2468262279258,0.37165074120912805,6.175347969391544,2.929555789338954
