time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3340.0,-30.053243563714396,5.000847715218603,35.053724447252996,24.61726030977445,4.999873336330196,-26.547931873710233,-40.04635481452567,1.494561646322472,-6.554928059540259,-6.554928116237228,40.10745571035242,41034.44616299677,25750.230199120208,25750.230199120208,66784.67636211698,77194.5453764634,77184.94760907617,25750.230199120208,102935.17780819639,102935.17780819639,102935.17780819639,130451.68618738299,125939.2151092606,4512.471078122404,0.0,90987.96969631538,54827.87105306702,40177.88738138707,27516.50837918661,67694.39576057368,20875.56181676336,1553.246784760215,0.0,0.878353641543931,2.723175966757757,0.0014947059257719628,1.0,1.0,-6.554881443332363,333666.94587570947,1559171.628097086,4.672838132063209,1559171.628097086,4.672838132063209,0.7586559140822373,0.09255290216095081,3.914945217548145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914945217548145,1.2847493946407995,1.2850476546150544,3.0472442593699114,6456.744926317066,15245.194998473695,6453.970909863853,0.00033024152439825203,23241.18592732171,2369.9414098924412,19291.350949316344,1967.1703333265025,0.8300501966484402,0.8300501966484402,35408.67969073727,35382.83765553947,1.0009130271804185,0.8,4276.012502243226,4272.891774033241,1.0009130271804185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.420312868659,4632.441516551485,6.184874037225878,5.000847715218603,-3.745226476737396,8.746074191955998,2.9295566260665837,3.5,0.8370161788761667,0.6,0.00023214211937895842,1.000000220780893,0.00023214206812642533,198.96619193959665,0.0,9.982912092209664e-09,0.028291572869322188,0.014523380751024368,7.844302354406178e-05,0.00015369909583489664,0.0006017235401803026,0.09255290216601113,0.09255290216601113,0.09255290216601113,0.09255291059211247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6423793814,595.5996747739349,0.0,0.09255290216601113,0.09255290216095081,0.09255290216095081,0.3716507615293778,0.3716507615293778,0.5,10.000305293178972,4.9971868918419204e-05,4.9971868918419204e-05,-3.1093350116861984e-11,5.6696990213822573e-08,4.667290488669096e-05,-3.1093350116861984e-11,27516.50837918661,20875.56181676336,0.7586559140822373,0.9865613779658473,0.6061719836916825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142976974369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0360008582,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233165333171,260.6233165333171,-12.526683466682869,244.8494218533002,276.39721121333434,124125.43435642924,124125.50319725704,-0.06884082782040901,0.0,nan,276.39721121333434,3.247211213334367,270.087653341327,-3.0623466586729933,263.7780954693206,-9.371904530679387,257.46853759731357,-15.681462402686407,251.1589797253069,-21.991020274693085,244.8494218533002,-28.300578146699763,1.0,1.0,28837.30492052088,28837.30492052088,275.6270052547571,2.4770052547571026,275.6270052547571,275.6270052547571,77185.0054326962,77184.94760907617,0.05782362002355512,0.0,8545.783548066482,8545.783548066482,0.8860506905639128,3934.5199436358857,275.6270052547571,2.4770052547571026,1.0,0.002,0.12935482804551082,0.0049022906902962855,0.00019978924669982625,0.001800210753345457,0.09989462334991313,0.09989462334991313,0.0,4.528322161689857e-14,1.0,1.0000000946685716,4.6672935980041075e-05,0.09255290216095081,0.0,8.736110591596745e-09,0.011222127326288281,0.0,1600073.1833922535,266.5950719404597,5.6728083563939435e-08,1.0,1284567.9102417538,2597.885639833931,,,,,,,,,,,,,,,,,,2.0,15245.194998473695,1553.246784760215,0.3716507615293778,6.175347969391544,2.9295566260665837
3341.0,-30.053245529851356,5.000845792729683,35.05372471544185,24.61726638665425,4.999873131924058,-26.54793366367382,-40.04635886577887,1.494561265746802,-6.554927481616289,-6.554927560203114,40.10745663246482,41034.44508069073,25750.230698897172,25750.230698897172,66784.67577958791,77194.55285971859,77184.95812292866,25750.230698897172,102935.18882182582,102935.18882182582,102935.18882182582,130451.70029101755,125939.22874207077,4512.471548946776,0.0,90987.97477937474,54827.86752911371,40177.89694473447,27516.51146919173,67694.4084139262,20875.564087077833,1553.2469164740426,0.0,0.8783536410501123,2.723176022930231,0.0014947059257719628,1.0,1.0,-6.55486294316205,333666.95320357074,1559171.667946079,4.6728381488676405,1559171.667946079,4.6728381488676405,0.7586559113952621,0.0925529083527094,3.914944339922462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914944339922462,1.284749396526913,1.2850476564357556,3.047243571785909,6456.7434694090725,15245.193181281771,6453.971037226737,0.00033024183530931016,23241.19243574656,2369.9420735670756,19291.351330012527,1967.1703721467095,0.8300499805827989,0.8300499805827989,35408.673340596324,35382.83765553947,1.0009128028025716,0.8,4276.011735389384,4272.891774033241,1.0009128028025716,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4210268917805,4632.441516551485,6.184873096565281,5.000845792729683,-3.745226069068829,8.746071861798512,2.9295574634275074,3.5,0.837016418122145,0.6,0.00023214206812642533,1.0000002047260905,0.000232142020600897,198.96619356400916,0.0,1.0197521335737987e-08,0.028899775465481455,0.014523390948545704,7.844298756694e-05,0.00015369908055948533,0.0006017233454876436,0.09255290835276957,0.09255290835276957,0.09255290835276957,0.09255292029761661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6451110504,595.5996739308878,0.0,0.09255290835276957,0.0925529083527094,0.0925529083527094,0.3716507817044057,0.3716507817044057,0.5,10.000305651468135,5.270034188242789e-05,5.270034188242789e-05,5.1727511163335294e-11,7.858682238293113e-08,6.461704106186517e-05,5.1727511163335294e-11,27516.51146919173,20875.564087077833,0.7586559113952621,0.9865611849537762,0.6061718543986724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143104055596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0366090608,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233160365388,260.6233160365388,-12.526683963461153,244.84941977147062,276.3972123016072,124125.40047047003,124125.49390883035,-0.09343836031860298,0.0,nan,276.3972123016072,3.2472123016072487,270.08765379557957,-3.0623462044204075,263.77809528955254,-9.371904710447438,257.46853678352505,-15.681463216474924,251.15897827749782,-21.991021722502154,244.84941977147062,-28.300580228529356,1.0,1.0,28837.30492052088,28837.30492052088,275.6270070410883,2.4770070410883136,275.6270070410883,275.6270070410883,77185.00792067291,77184.95812292866,0.0497977442573756,0.0,8545.783548066482,8545.783548066482,0.8860507460463413,3934.5190616220743,275.6270070410883,2.4770070410883136,1.0,0.002,0.12935481595065004,0.00490229084196436,0.00019978922824755754,0.001800210771716075,0.09989461412377877,0.09989461412377877,0.0,-3.636761031211577e-14,1.0,1.0000001310024398,6.4616989334354e-05,0.0925529083527094,0.0,1.2094829548109716e-08,0.015536629894391222,0.0,1600073.1841012763,266.5950725183837,7.85350948717678e-08,1.0,1284567.908343894,2597.88564751269,,,,,,,,,,,,,,,,,,2.0,15245.193181281771,1553.2469164740426,0.3716507817044057,6.175347969391544,2.9295574634275074
3342.0,-30.053247526048374,5.000843880589422,35.053724976794285,24.6172719745897,4.999874886941444,-26.54793528474969,-40.04635914517564,1.4945626456375014,-6.55492615948134,-6.554926226547907,40.10745697155387,41034.43374683285,25750.22945689542,25750.22945689542,66784.66320372827,77194.56040818756,77184.96274849543,25750.22945689542,102935.19220539085,102935.19220539085,102935.19220539085,130451.70361938953,125939.23168995447,4512.471929435061,0.0,90987.9824668642,54827.85634233881,40177.91791613932,27516.511413998687,67694.42933013801,20875.564139768056,1553.2468801048913,0.0,0.8783536469917824,2.723176158486629,0.0014947059257719628,1.0,1.0,-6.554871101736126,333666.9707771292,1559171.6825995683,4.672837946675302,1559171.6825995683,4.672837946675302,0.7586559148318441,0.09255291333521239,3.914943960760419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914943960760419,1.284749390170111,1.2850476500164163,3.047243291738048,6456.74287602126,15245.191367108037,6453.970572647553,0.00033024192338952093,23241.196650281337,2369.94250333002,19291.349941354256,1967.1702305429742,0.8300497703125252,0.8300497703125252,35408.67059713458,35382.83765553947,1.0009127058642473,0.8,4276.011404084267,4272.891774033241,1.0009127058642473,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4217371176765,4632.441516551485,6.184871743193189,5.000843880589422,-3.745225072751945,8.746068953341368,2.9295582963353812,3.5,0.8370166560958232,0.6,0.000232142020600897,1.0000002078561272,0.00023214197234876568,198.9661952132572,0.0,9.455973468169078e-09,0.026798228808791166,0.014523400404519172,7.84429850857593e-05,0.0001536990355151377,0.0006017231108646895,0.09255291334021734,0.09255291334021734,0.09255291334021734,0.0925529233637486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6453004852,595.5996738859294,0.0,0.09255291334021734,0.09255291333521239,0.09255291333521239,0.371650802188551,0.371650802188551,0.5,10.000305952292784,5.270410673574588e-05,5.270410673574588e-05,6.684786058031023e-11,6.706659405608661e-08,5.512481180858231e-05,6.684786058031023e-11,27516.511413998687,20875.564139768056,0.7586559148318441,0.9865606943523682,0.606171499677065,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814322189569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03450751414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233156081583,260.6233156081583,-12.526684391841684,244.84941773931243,276.3972134770042,124125.40816466763,124125.48873815537,-0.0805734877311044,0.0,nan,276.3972134770042,3.247213477004209,270.0876543294658,-3.062345670534171,263.7780951819276,-9.37190481807238,257.46853603438893,-15.681463965611044,251.1589768868507,-21.991023113149282,244.84941773931243,-28.30058226068755,1.0,1.0,28837.30492052088,28837.30492052088,275.62700891601236,2.4770089160123803,275.62700891601236,275.62700891601236,77185.01547762043,77184.96274849543,0.052729125003679655,0.0,8545.783548066482,8545.783548066482,0.8860507700165039,3934.518680564221,275.62700891601236,2.4770089160123803,1.0,0.002,0.12935480563261775,0.004902291127947802,0.00019978921285883082,0.0018002107872229969,0.0998946064294154,0.0998946064294154,0.0,8.182777372356398e-14,1.0,1.0000001117821495,5.512474496072173e-05,0.09255291333521239,0.0,1.031809813536706e-08,0.013254297692873571,0.0,1600073.18563561,266.59507384051864,6.69997461955063e-08,1.0,1284567.903792481,2597.8856659277712,,,,,,,,,,,,,,,,,,2.0,15245.191367108037,1553.2468801048913,0.371650802188551,6.175347969391544,2.9295582963353812
3343.0,-30.053249458308123,5.000841970648839,35.0537252402738,24.617277667298936,4.9998761445844115,-26.547936898019053,-40.04635935472322,1.4945635842961245,-6.554925261378514,-6.554925329880886,40.10745755566511,41034.42136919325,25750.2291929597,25750.2291929597,66784.65056215295,77194.5679645722,77184.96949655842,25750.2291929597,102935.19868951812,102935.19868951812,102935.19868951812,130451.71148351193,125939.23913759086,4512.472345921058,0.0,90987.98950128027,54827.843425559186,40177.94008413454,27516.51279399381,67694.45287812836,20875.565198750217,1553.2469225026848,0.0,0.878353649630787,2.7231762494958414,0.0014947059257719628,1.0,1.0,-6.5548689672617115,333666.982591462,1559171.707841359,4.672837856871176,1559171.707841359,4.672837856871176,0.758655915269425,0.0925529189204632,3.9149434567003842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149434567003842,1.2847493858788324,1.2850476456621462,3.0472429095752154,6456.742066264075,15245.189552266562,6453.97025643144,0.0003302420673065724,23241.20143946276,2369.9429916906142,19291.348996163135,1967.170134160303,0.8300495586001457,0.8300495586001457,35408.66694996187,35382.83765553947,1.0009125769939242,0.8,4276.010963645475,4272.891774033241,1.0009125769939242,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.422447273311,4632.441516551485,6.1848706248446925,5.000841970648839,-3.7452244066829175,8.746066377331756,2.929559129160952,3.5,0.8370168940459862,0.6,0.00023214197234876568,1.0000002011986022,0.00023214192564213474,198.9661968096806,0.0,9.600542979982933e-09,0.02720793880527163,0.014523410005062153,7.844298322487416e-05,0.00015369898912389153,0.0006017228517720427,0.09255291892216662,0.09255291892216662,0.09255291892216662,0.09255292926131076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6466293804,595.599673482459,0.0,0.09255291892216662,0.0925529189204632,0.0925529189204632,0.3716508226929972,0.3716508226929972,0.5,10.000306262528346,5.311229296012243e-05,5.311229296012243e-05,-1.7621459846850485e-12,6.85023451296729e-08,5.63626191478761e-05,-1.7621459846850485e-12,27516.51279399381,20875.565198750217,0.758655915269425,0.9865601644256828,0.6061711059703565,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143341537435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03491722414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331519633653,260.62331519633653,-12.526684803663443,244.84941575431685,276.39721463835644,124125.40503605934,124125.48249507764,-0.0774590182883698,0.0,nan,276.39721463835644,3.2472146383564677,270.08765486154834,-3.062345138451633,263.77809508474076,-9.371904915259222,257.4685353079324,-15.68146469206755,251.1589755311246,-21.991024468875366,244.84941575431685,-28.300584245683126,1.0,1.0,28837.30492052088,28837.30492052088,275.627010602316,2.4770106023159997,275.627010602316,275.627010602316,77185.02228278895,77184.96949655842,0.05278623053163756,0.0,8545.783548066482,8545.783548066482,0.8860508018825648,3934.5181739838863,275.627010602316,2.4770106023159997,1.0,0.002,0.12935479508283573,0.0049022913350622414,0.0001997891969327276,0.001800210803102557,0.0998945984663638,0.0998945984663638,0.0,3.5284275501368256e-14,1.0,1.000000114288653,5.636262091002209e-05,0.0925529189204632,0.0,1.0549801062697895e-08,0.013551935804257047,0.0,1600073.186691194,266.59507473862146,6.850410727565759e-08,1.0,1284567.9007326625,2597.8856783078427,,,,,,,,,,,,,,,,,,2.0,15245.189552266562,1553.2469225026848,0.3716508226929972,6.175347969391544,2.929559129160952
3344.0,-30.053251345514393,5.000840066921947,35.05372550487683,24.617288913019024,4.999878290357805,-26.547938381926766,-40.04636340597642,1.4945653267686494,-6.55492414921855,-6.554924218966871,40.10745811503091,41034.412828742876,25750.228447301477,25750.228447301477,66784.64127604435,77194.5721303621,77184.97655748452,25750.228447301477,102935.205004786,102935.205004786,102935.205004786,130451.71887585145,125939.24611822242,4512.472757629028,0.0,90987.98960536117,54827.83081127357,40177.95421565289,27516.513871065465,67694.46808671835,20875.566053289233,1553.246945284978,0.0,0.8783536535262828,2.723176362270642,0.0014947059257719628,1.0,1.0,-6.554866854754152,333666.99723017693,1559171.732014152,4.672837724309224,1559171.732014152,4.672837724309224,0.7586559166290534,0.0925529243723888,3.914941853786169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914941853786169,1.2847493778242325,1.285047637545667,3.047241681032186,6456.739463128817,15245.187738639423,6453.971173167997,0.0003302426742714167,23241.210981809607,2369.9439647391932,19291.35173635005,1967.1704135816055,0.830049335701525,0.830049335701525,35408.65535192812,35382.83765553947,1.0009121671854517,0.8,4276.009563047155,4272.891774033241,1.0009121671854517,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.423155277206,4632.441516551485,6.18486939398957,5.000840066921947,-3.7452235783179257,8.746063645239873,2.929559959463192,3.5,0.8370171312751976,0.6,0.00023214192564213474,1.0000001965073475,0.00023214188002454968,198.96619836888107,0.0,9.293040723974944e-09,0.026336477411744993,0.014523419298102877,7.844294724776894e-05,0.00015369897839436581,0.0006017225634002789,0.09255292437471765,0.09255292437471765,0.09255292437471765,0.09255293486219665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.64781737654,595.5996731235912,0.0,0.09255292437471765,0.0925529243723888,0.0925529243723888,0.3716508432542824,0.3716508432542824,0.5,10.000306577169985,5.356191098826457e-05,5.356191098826457e-05,2.717115421546623e-11,6.974829602768295e-08,5.736421269375569e-05,2.717115421546623e-11,27516.513871065465,20875.566053289233,0.7586559166290534,0.9865598056031921,0.6061708436230969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814345734711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.034045762746,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331488289755,260.62331488289755,-12.526685117102431,244.84941382376473,276.39721594203047,124125.37774816518,124125.43670249687,-0.058954331676748246,0.0,nan,276.39721594203047,3.2472159420304934,270.087655518377,-3.062344481622972,263.7780950947241,-9.37190490527587,257.4685346710711,-15.68146532892888,251.1589742474179,-21.99102575258209,244.84941382376473,-28.300586176235242,1.0,1.0,28837.30492052088,28837.30492052088,275.62701253947677,2.477012539476789,275.62701253947677,275.62701253947677,77185.03195923902,77184.97655748452,0.0554017544927774,0.0,8545.783548066482,8545.783548066482,0.8860509032168428,3934.5165630551,275.62701253947677,2.477012539476789,1.0,0.002,0.12935478434558625,0.004902291581982525,0.00019978918080507788,0.0018002108192134835,0.09989459040253894,0.09989459040253894,0.0,1.8561541192951836e-14,1.0,1.0000001163166636,5.7364185522601474e-05,0.0925529243723888,0.0,1.0737271912205908e-08,0.013792754799149792,0.0,1600073.187997448,266.5950758507814,6.972112487346749e-08,1.0,1284567.896941352,2597.8856936475418,,,,,,,,,,,,,,,,,,2.0,15245.187738639423,1553.246945284978,0.3716508432542824,6.175347969391544,2.929559959463192
3345.0,-30.053253162711297,5.000838164503912,35.053725773837485,24.61729502482342,4.999877996955318,-26.54794004674466,-40.0463636504486,1.494564880987969,-6.554923300014366,-6.554923375101577,40.10745876998239,41034.39687106095,25750.22829021966,25750.22829021966,66784.62516128061,77194.57965418315,77184.98413499516,25750.22829021966,102935.21242521482,102935.21242521482,102935.21242521482,130451.72799700219,125939.25480033405,4512.473196668148,0.0,90987.99457685651,54827.81228244108,40177.98032712825,27516.51557178738,67694.49589891563,20875.56734067323,1553.2470040693265,0.0,0.8783536556092395,2.72317644786618,0.0014947059257719628,1.0,1.0,-6.554861552634861,333667.00834860915,1559171.7603177726,4.672837653427152,1559171.7603177726,4.672837653427152,0.7586559165244346,0.09255293012371522,3.9149409595131983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149409595131983,1.2847493800037297,1.28504763966706,3.0472409797946995,6456.73797729073,15245.185925850448,6453.971322524454,0.0003302429928083987,23241.217560576028,2369.944635586671,19291.352182786497,1967.1704591054538,0.8300491199527485,0.8300491199527485,35408.64888133309,35382.83765553947,1.000911938551482,0.8,4276.008781647071,4272.891774033241,1.000911938551482,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.423862165024,4632.441516551485,6.184868306161187,5.000838164503912,-3.7452229524627874,8.746061116966699,2.929560788456661,3.5,0.8370173681304746,0.6,0.00023214188002454968,1.0000001892175696,0.00023214183609923563,198.96619987024016,0.0,9.076357479640376e-09,0.025722397097300828,0.014523428374460357,7.84429450767368e-05,0.00015369893494781287,0.0006017222558607471,0.09255293012454799,0.09255293012454799,0.09255293012454799,0.09255294149359426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6493401693,595.5996726605438,0.0,0.09255293012454799,0.09255293012371522,0.09255293012371522,0.37165086388165963,0.37165086388165963,0.5,10.000306918240904,5.4909550385673356e-05,5.4909550385673356e-05,-5.212541509536095e-11,7.508720045734663e-08,6.182246670505265e-05,-5.212541509536095e-11,27516.51557178738,20875.56734067323,0.7586559165244346,0.98655916222504,0.6061703588477163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143570456512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03343168243,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331443457475,260.62331443457475,-12.526685565425225,244.84941192767516,276.39721694147437,124125.34210554753,124125.42642997889,-0.08432443137615604,0.0,nan,276.39721694147437,3.2472169414743917,270.0876559387143,-3.062344061285671,263.7780949359546,-9.371905064045393,257.4685339331949,-15.681466066805058,251.158972930435,-21.99102706956498,244.84941192767516,-28.300588072324814,1.0,1.0,28837.30492052088,28837.30492052088,275.6270142700379,2.4770142700378983,275.6270142700379,275.6270142700379,77185.03452683154,77184.98413499516,0.050391836382914335,0.0,8545.783548066482,8545.783548066482,0.8860509597516841,3934.5156643107644,275.6270142700379,2.4770142700378983,1.0,0.002,0.1293547727738151,0.0049022917838855325,0.00019978916327882475,0.001800210836723899,0.09989458163941238,0.09989458163941238,0.0,2.723515857283587e-15,1.0,1.000000125344084,6.182251883046774e-05,0.09255293012371522,0.0,1.1571771387448347e-08,0.014864726001738708,0.0,1600073.1890012654,266.5950766999856,7.513932587244199e-08,1.0,1284567.8940617647,2597.885705298388,,,,,,,,,,,,,,,,,,2.0,15245.185925850448,1553.2470040693265,0.37165086388165963,6.175347969391544,2.929560788456661
3346.0,-30.053254934738266,5.000836273135936,35.05372603569791,24.617300542909675,4.999879924730443,-26.547941448791097,-40.04636389492077,1.494566438778198,-6.554921941641112,-6.554922004578446,40.10745910300013,41034.38688276379,25750.226964200876,25750.226964200876,66784.61384696467,77194.58729692806,77184.98876266823,25750.226964200876,102935.21572686911,102935.21572686911,102935.21572686911,130451.73120793953,125939.2576369406,4512.473570998933,0.0,90988.00251937406,54827.80258175127,40177.999930691985,27516.51548107042,67694.5154117624,20875.56736959424,1553.2469652214395,0.0,0.8783536617743084,2.723176587179111,0.0014947059257719628,1.0,1.0,-6.55487022921028,333667.0264085571,1559171.774707474,4.6728374436326625,1559171.774707474,4.6728374436326625,0.7586559200766273,0.09255293515422357,3.9149406316939093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149406316939093,1.2847493728073047,1.2850476324125284,3.047240741701532,6456.737472799879,15245.184114401087,6453.970798166556,0.00033024305803462596,23241.22153546056,2369.9450409120914,19291.350615445648,1967.1702992811663,0.8300489105536749,0.830048910553675,35408.64650936614,35382.83765553947,1.0009118547396842,0.8,4276.008495204301,4272.891774033241,1.0009118547396842,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.42456668391,4632.441516551485,6.184866941088944,5.000836273135936,-3.745221926823563,8.7460581999595,2.92956161467209,3.5,0.8370176041920258,0.6,0.00023214183609923563,1.000000184514188,0.0002321417932657812,198.96620133428013,0.0,8.73965281315048e-09,0.02476817607246846,0.01452343711411317,7.844294290570532e-05,0.00015369889319353033,0.0006017220420097343,0.0925529351580557,0.0925529351580557,0.0925529351580557,0.09255294456324004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6495914163,595.5996725951858,0.0,0.0925529351580557,0.09255293515422357,0.09255293515422357,0.371650884670876,0.371650884670876,0.5,10.000307200154477,5.378830343261143e-05,5.378830343261143e-05,7.844391802791506e-12,6.293731757978094e-08,5.177536814926498e-05,7.844391802791506e-12,27516.51548107042,20875.56736959424,0.7586559200766273,0.9865587107129268,0.606170036570404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143679369917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.032477461406,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623314081924,260.623314081924,-12.526685918075998,244.84941008777702,276.39721807607094,124125.35381051501,124125.42014009571,-0.06632958070951285,0.0,nan,276.39721807607094,3.247218076070965,270.087656478412,-3.062343521587991,263.7780948807535,-9.371905119246492,257.46853328309464,-15.681466716905334,251.15897168543574,-21.991028314564232,244.84941008777702,-28.30058991222296,1.0,1.0,28837.30492052088,28837.30492052088,275.6270161820764,2.4770161820763974,275.6270161820764,275.6270161820764,77185.04244036792,77184.98876266823,0.053677699688705616,0.0,8545.783548066482,8545.783548066482,0.8860509804760173,3934.5153348523786,275.6270161820764,2.4770161820763974,1.0,0.002,0.12935476308248167,0.004902292073354081,0.00019978914887319163,0.0018002108510331751,0.09989457443659581,0.09989457443659581,0.0,-9.363343433932414e-14,1.0,1.0000001050001792,5.1775360304873175e-05,0.09255293515422357,0.0,9.6911721391408e-09,0.012448968540436804,0.0,1600073.1905771422,266.59507805835887,6.292947318797815e-08,1.0,1284567.88938438,2597.885724223143,,,,,,,,,,,,,,,,,,2.0,15245.184114401087,1553.2469652214395,0.371650884670876,6.175347969391544,2.92956161467209
3347.0,-30.053256659409435,5.000834385418749,35.053726301923064,24.61731182355436,4.999881741868996,-26.54794281928199,-40.04636787632478,1.4945679017391116,-6.554920959467154,-6.554921028354465,40.10745975269354,41034.37813770143,25750.226526119128,25750.226526119128,66784.60466382056,77194.59150469962,77184.99666397621,25750.226526119128,102935.22319009533,102935.22319009533,102935.22319009533,130451.74026084237,125939.26626703495,4512.473993807417,0.0,90988.00219834075,54827.78929515869,40178.01433686895,27516.51707074703,67694.53140761598,20875.568584758057,1553.247015649051,0.0,0.8783536645953335,2.7231766862120566,0.0014947059257719628,1.0,1.0,-6.554864345040812,333667.03927191824,1559171.8027844343,4.672837347634462,1559171.8027844343,4.672837347634462,0.7586559204090184,0.09255294084349233,3.914938951041887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914938951041887,1.2847493660522231,1.2850476256008454,3.0472394495680573,6456.734734924097,15245.182303796055,6453.971808939849,0.00033024369989319215,23241.23143072921,2369.946049948679,19291.353636714663,1967.170607364866,0.8300486871452053,0.8300486871452053,35408.634348851534,35382.83765553947,1.000911425056404,0.8,4276.007026679833,4272.891774033241,1.000911425056404,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4252713414835,4632.441516551485,6.184865789081938,5.000834385418749,-3.7452211986368624,8.746055584055611,2.9295624410502574,3.5,0.8370178403000735,0.6,0.0002321417932657812,1.0000001795832274,0.00023214175157701622,198.96620275919494,0.0,8.522409721595775e-09,0.024152509151002425,0.014523445636522893,7.844290754891181e-05,0.00015369888571686939,0.0006017217544247074,0.09255294084475424,0.09255294084475424,0.09255294084475424,0.09255295123115702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6512309005,595.5996720939343,0.0,0.09255294084475424,0.09255294084349233,0.09255294084349233,0.3716509053556191,0.3716509053556191,0.5,10.000307511746403,5.40151121413146e-05,5.40151121413146e-05,-6.366462912410498e-12,6.88872887621983e-08,5.6683313630401244e-05,-6.366462912410498e-12,27516.51707074703,20875.568584758057,0.7586559204090184,0.9865583419387839,0.606169764151508,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143785576072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03186179448,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233138017977,260.6233138017977,-12.526686198202299,244.84940830102738,276.397219302568,124125.31988678053,124125.37257533894,-0.05268855844234352,0.0,nan,276.397219302568,3.2472193025679985,270.0876571022598,-3.062342897740166,263.7780949019519,-9.371905098048103,257.4685327016437,-15.681467298356267,251.15897050133546,-21.991029498664517,244.84940830102738,-28.300591698972596,1.0,1.0,28837.30492052088,28837.30492052088,275.6270180828859,2.477018082885934,275.6270180828859,275.6270180828859,77185.05126071635,77184.99666397621,0.05459674014127813,0.0,8545.783548066482,8545.783548066482,0.8860510867247711,3934.513645797096,275.6270180828859,2.477018082885934,1.0,0.002,0.12935475247265185,0.00490229229557425,0.00019978913288702812,0.0018002108671165758,0.09989456644351406,0.09989456644351406,0.0,3.603888021341817e-15,1.0,1.000000114938022,5.6683319996864157e-05,0.09255294084349233,0.0,1.0609831516676685e-08,0.013629048842754492,0.0,1600073.191737708,266.5950790405328,6.88936552251107e-08,1.0,1284567.8860528707,2597.8857377024765,,,,,,,,,,,,,,,,,,2.0,15245.182303796055,1553.247015649051,0.3716509053556191,6.175347969391544,2.9295624410502574
3348.0,-30.05325831763843,5.000832499917692,35.053726570857364,24.617317935358756,4.999881465538536,-26.54794433932068,-40.046368120796956,1.4945674872197854,-6.5549200621137516,-6.554920133795161,40.107460363309805,41034.362862123606,25750.226260197913,25750.226260197913,66784.58912232151,77194.59908496344,77185.00376040881,25750.226260197913,102935.23002060673,102935.23002060673,102935.23002060673,130451.74855741812,125939.27413582065,4512.474421597461,0.0,90988.00720600416,54827.77142911733,40178.03975209647,27516.51853681139,67694.55828890787,20875.569706290727,1553.2470620550084,0.0,0.8783536671225946,2.7231767770017754,0.0014947059257719628,1.0,1.0,-6.554861184671097,333667.0510599103,1559171.829171922,4.672837261632917,1559171.829171922,4.672837261632917,0.7586559207467889,0.09255294652275149,3.9149380668337606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149380668337606,1.2847493680773716,1.2850476275729017,3.047238756530753,6456.733266461211,15245.18049408065,6453.971947831083,0.0003302440140537685,23241.237958993177,2369.9467156463397,19291.354051869854,1967.170649698914,0.830048471854533,0.8300484718545331,35408.62795108067,35382.83765553947,1.000911198995659,0.8,4276.006254074121,4272.891774033241,1.000911198995659,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4259742501135,4632.441516551485,6.1848646810241075,5.000832499917692,-3.745220532832783,8.746053032750474,2.9295632653774657,3.5,0.8370180758221331,0.6,0.00023214175157701622,1.0000001726648575,0.0002321417114943007,198.9662041292156,0.0,8.294655262176882e-09,0.023507053013009285,0.014523453931178156,7.844290537788108e-05,0.00015369884619913514,0.0006017214638134216,0.0925529465239758,0.0925529465239758,0.0925529465239758,0.09255295734831916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6526181689,595.5996716727822,0.0,0.0925529465239758,0.09255294652275149,0.09255294652275149,0.37165092607846467,0.37165092607846467,0.5,10.000307836459461,5.467920647106439e-05,5.467920647106439e-05,3.427658157306723e-11,7.168142701630131e-08,5.8949124081664195e-05,3.427658157306723e-11,27516.51853681139,20875.569706290727,0.7586559207467889,0.9865577205969382,0.606169297788997,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143888943966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03121633834,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233133967345,260.6233133967345,-12.526686603265489,244.84940655020796,276.39722024326096,124125.28499623494,124125.36118402578,-0.07618779083558416,0.0,nan,276.39722024326096,3.2472202432609834,270.08765750465034,-3.0623424953496396,263.7780947660399,-9.371905233960092,257.46853202742926,-15.681467972570715,251.15896928881855,-21.991030711181423,244.84940655020796,-28.300593449792018,1.0,1.0,28837.30492052088,28837.30492052088,275.6270198078468,2.4770198078468297,275.6270198078468,275.6270198078468,77185.05399081185,77185.00376040881,0.050230403037858196,0.0,8545.783548066482,8545.783548066482,0.8860511426233181,3934.5127571679295,275.6270198078468,2.4770198078468297,1.0,0.002,0.12935474143870332,0.004902292504468602,0.00019978911621230608,0.0018002108837839213,0.09989455810615304,0.09989455810615304,0.0,-3.772589879380561e-15,1.0,1.0000001195258486,5.894908980508262e-05,0.09255294652275149,0.0,1.1033932976521196e-08,0.014173835924812306,0.0,1600073.1927941982,266.5950799378862,7.164715043472825e-08,1.0,1284567.8829998716,2597.8857500549343,,,,,,,,,,,,,,,,,,2.0,15245.18049408065,1553.2470620550084,0.37165092607846467,6.175347969391544,2.9295632653774657
3349.0,-30.05325993369202,5.000830625284072,35.05372683285975,24.617323418520414,4.999883401719881,-26.547945600150626,-40.04636829541994,1.4945690681736836,-6.554918710762422,-6.554918770460612,40.107460701136674,41034.35352135716,25750.224956075002,25750.224956075002,66784.57847743217,77194.60678266341,77185.00842595409,25750.224956075002,102935.2333820291,102935.2333820291,102935.2333820291,130451.75185502514,125939.27706499537,4512.4747900297725,0.0,90988.01517282159,54827.76234611057,40178.05869634557,27516.518472996042,67694.57716934162,20875.569754136788,1553.2470246607986,0.0,0.8783536732296987,2.723176915570329,0.0014947059257719628,1.0,1.0,-6.554869642026858,333667.0690237195,1559171.8437705303,4.672837053810944,1559171.8437705303,4.672837053810944,0.7586559242450495,0.09255295156654618,3.9149377467682354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149377467682354,1.2847493607646552,1.2850476202069887,3.0472385247486318,6456.73277534271,15245.178685638817,6453.971415729893,0.0003302440759349904,23241.241894058676,2369.9471169113485,19291.35246138379,1967.1704875144715,0.830048262882001,0.8300482628820011,35408.625635216464,35382.83765553947,1.0009111171662244,0.8,4276.005974406413,4272.891774033241,1.0009111171662244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.426675045948,4632.441516551485,6.184863326742946,5.000830625284072,-3.7452195109349757,8.746050136219047,2.9295640872270114,3.5,0.837018310636289,0.6,0.0002321417114943007,1.0000001682733075,0.00023214167243105368,198.96620546439115,0.0,7.975105758456418e-09,0.02260144971946549,0.014523461906283914,7.844290382714471e-05,0.000153698807667156,0.0006017212637694201,0.09255295157153598,0.09255295157153598,0.09255295157153598,0.0925529604731778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6529639161,595.599671576929,0.0,0.09255295157153598,0.09255295156654618,0.09255295156654618,0.3716509468873691,0.3716509468873691,0.5,10.000308103594312,5.307718794256289e-05,5.307718794256289e-05,-1.4154011296341196e-11,5.969820904283551e-08,4.9128433772693825e-05,-1.4154011296341196e-11,27516.518472996042,20875.569754136788,0.7586559242450495,0.9865572881911495,0.606168990740684,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814398832966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.03031073505,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331309442175,260.62331309442175,-12.52668690557823,244.84940485618446,276.39722133265906,124125.297090146,124125.35395176083,-0.05686161482840859,0.0,nan,276.39722133265906,3.2472213326590804,270.087658037364,-3.062341962635969,263.7780947420693,-9.371905257930678,257.4685314467744,-15.681468553225557,251.1589681514793,-21.991031848520663,244.84940485618446,-28.300595143815514,1.0,1.0,28837.30492052088,28837.30492052088,275.6270217171284,2.477021717128423,275.6270217171284,275.6270217171284,77185.0619023617,77185.00842595409,0.053476407614653,0.0,8545.783548066482,8545.783548066482,0.8860511628574652,3934.5124355020766,275.6270217171284,2.477021717128423,1.0,0.002,0.12935473224301905,0.004902292790980695,0.00019978910256921012,0.0018002108974972085,0.09989455128460506,0.09989455128460506,0.0,6.6418658767331e-14,1.0,1.0000000996406033,4.912844792670512e-05,0.09255295156654618,0.0,9.195732095079426e-09,0.011812542067227172,0.0,1600073.1943622304,266.59508128923756,5.971236305413186e-08,1.0,1284567.8783473894,2597.8857688789567,,,,,,,,,,,,,,,,,,2.0,15245.178685638817,1553.2470246607986,0.3716509468873691,6.175347969391544,2.9295640872270114
3350.0,-30.053261498322257,5.0008287522048365,35.0537270981452,24.617329076305055,4.999884676033636,-26.547946880886595,-40.04636850496752,1.4945700585978265,-6.554917843579176,-6.554917906683787,40.10746131990601,41034.342661947805,25750.224769577555,25750.224769577555,66784.56743152536,77194.61446795869,77185.0155454419,25750.224769577555,102935.24031501946,102935.24031501946,102935.24031501946,130451.76034383076,125939.28514306189,4512.475200768865,0.0,90988.02225999042,54827.75087476364,40178.07931691865,27516.5200288113,67694.59934572995,20875.57093775359,1553.2470761973236,0.0,0.8783536755590433,2.7231770032290243,0.0014947059257719628,1.0,1.0,-6.554866024732121,333667.08040636324,1559171.8705111358,4.672836974544407,1559171.8705111358,4.672836974544407,0.7586559243645535,0.09255295725445244,3.914937260222735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914937260222735,1.2847493562122505,1.2850476156033381,3.047238156837774,6456.73199578375,15245.176877986622,6453.971082216488,0.0003302442123120989,23241.24659275224,2369.9475960447494,19291.351464489904,1967.1703858595856,0.8300480521774548,0.8300480521774548,35408.62211477066,35382.83765553947,1.0009109927737483,0.8,4276.005549271377,4272.891774033241,1.0009109927737483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.427375957537,4632.441516551485,6.184862240729086,5.0008287522048365,-3.7452188666796444,8.74604761888448,2.929564909212399,3.5,0.8370185454892569,0.6,0.00023214167243105368,1.0000001629188011,0.00023214163461081688,198.966206757081,0.0,7.772266033053906e-09,0.02202660193767477,0.014523469678549948,7.84429019662615e-05,0.0001536987704647922,0.0006017210433430366,0.09255295725549635,0.09255295725549635,0.09255295725549635,0.09255296676878505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.65458026086,595.5996710816858,0.0,0.09255295725549635,0.09255295725445244,0.09255295725445244,0.371650967537352,0.371650967537352,0.5,10.00030838896862,5.252654688092662e-05,5.252654688092662e-05,4.5929482439532876e-11,6.31046077614883e-08,5.188195166283549e-05,4.5929482439532876e-11,27516.5200288113,20875.57093775359,0.7586559243645535,0.9865568018276188,0.6061686317453059,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144085187576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02973588727,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331282068254,260.62331282068254,-12.526687179317435,244.84940321149566,276.3972224298695,124125.29440399697,124125.34589125299,-0.051487256042979865,0.0,nan,276.3972224298695,3.2472224298695096,270.0876585861946,-3.0623414138053704,263.77809474252,-9.371905257479966,257.46853089884524,-15.681469101154732,251.15896705517036,-21.991032944829612,244.84940321149566,-28.300596788504322,1.0,1.0,28837.30492052088,28837.30492052088,275.6270234140047,2.477023414004748,275.6270234140047,275.6270234140047,77185.06879773494,77185.0155454419,0.05325229304435197,0.0,8545.783548066482,8545.783548066482,0.8860511936162703,3934.5119465238486,275.6270234140047,2.477023414004748,1.0,0.002,0.1293547225318722,0.004902292988538855,0.00019978908792493314,0.0018002109120663441,0.09989454396246657,0.09989454396246657,0.0,-8.72262331808038e-15,1.0,1.0000001052159206,5.188190573335305e-05,0.09255295725445244,0.0,9.711117660856375e-09,0.012474589781359624,0.0,1600073.1953841774,266.5950821564208,6.305867827904876e-08,1.0,1284567.875399375,2597.8857808066655,,,,,,,,,,,,,,,,,,2.0,15245.176877986622,1553.2470761973236,0.371650967537352,6.175347969391544,2.929564909212399
3351.0,-30.053263099793345,5.00082688530747,35.05372736491372,24.61733448961752,4.999886881671212,-26.54794810164677,-40.046372486371524,1.4945718835230175,-6.554916731005335,-6.554916796085503,40.10746189325537,41034.34932917729,25750.22402774832,25750.22402774832,66784.57335692561,77194.62217634966,77185.02278345311,25750.22402774832,102935.24681120143,102935.24681120143,102935.24681120143,130451.76797136798,125939.2923668806,4512.475604487386,0.0,90988.03058313465,54827.758166648164,40178.08046276276,27516.521160166547,67694.6016229293,20875.57183151792,1553.2471015423257,0.0,0.878353679398949,2.723177115949367,0.0014947059257719628,1.0,1.0,-6.554863221506423,333667.09503945464,1559171.895288826,4.6728368438741645,1559171.895288826,4.6728368438741645,0.7586559256530511,0.09255296273361417,3.914937009778563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914937009778563,1.2847493477535987,1.2850476070941306,3.0472379819642503,6456.731625247738,15245.17507131074,6453.970468102857,0.00033024424312487276,23241.250205525306,2369.947964445076,19291.349628863165,1967.170198677751,0.8300478441679052,0.8300478441679052,35408.62030265823,35382.83765553947,1.0009109287440312,0.8,4276.005330437592,4272.891774033241,1.0009109287440312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.428074604702,4632.441516551485,6.184861024696143,5.00082688530747,-3.745218035553608,8.746044920861078,2.929565728542303,3.5,0.8370187795835152,0.6,0.00023214163461081688,1.0000001667548901,0.00023214159590007058,198.96620808020862,0.0,7.524949054139087e-09,0.02132570561943017,0.014523477203499002,7.84428666094848e-05,0.0001536987680013321,0.0006017209952057841,0.0925529627361383,0.0925529627361383,0.0925529627361383,0.09255297251466714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6559380359,595.5996706682948,0.0,0.0925529627361383,0.09255296273361417,0.09255296273361417,0.3716509881358734,0.3716509881358734,0.5,10.000308682419291,5.2335452551233175e-05,5.2335452551233175e-05,-3.581135388230905e-11,6.508014394057682e-08,5.357457905574847e-05,-3.581135388230905e-11,27516.521160166547,20875.57183151792,0.7586559256530511,0.9865568561718894,0.6061687098440397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144178963448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02903499095,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233126516383,260.6233126516383,-12.52668734836169,244.8494016092748,276.3972236940018,124125.30979069442,124125.34158600941,-0.03179531500433204,0.0,nan,276.3972236940018,3.247223694001832,270.0876592770564,-3.0623407229435884,263.778094860111,-9.371905139888952,257.46853044316566,-15.681469556834315,251.15896602622016,-21.99103397377982,244.8494016092748,-28.300598390725185,1.0,1.0,28837.30492052088,28837.30492052088,275.62702537157173,2.477025371571756,275.62702537157173,275.62702537157173,77185.07728665487,77185.02278345311,0.054503201754414476,0.0,8545.783548066482,8545.783548066482,0.8860512094490409,3934.511694827456,275.62702537157173,2.477025371571756,1.0,0.002,0.12935471250396846,0.004902293232617342,0.0001997890728926959,0.0018002109271623473,0.09989453644634794,0.09989453644634794,0.0,5.5043209573613083e-14,1.0,1.0000001086433898,5.3574614867102355e-05,0.09255296273361417,0.0,1.0027955154332837e-08,0.012881589009197041,0.0,1600073.1966921175,266.59508326899464,6.511595529445913e-08,1.0,1284567.8716095192,2597.8857961404615,,,,,,,,,,,,,,,,,,2.0,15245.17507131074,1553.2471015423257,0.3716509881358734,6.175347969391544,2.929565728542303
3352.0,-30.053264644874726,5.000825019174702,35.053727636358275,24.617345944885187,4.99988815823501,-26.547949364563735,-40.0463726959191,1.4945728779239276,-6.554915909219972,-6.55491598050355,40.107462561725626,41034.324650837676,25750.223935978207,25750.223935978207,66784.54858681589,77194.62642311545,77185.03044241306,25750.223935978207,102935.25437839127,102935.25437839127,102935.25437839127,130451.77731607966,125939.30127921526,4512.476036864409,0.0,90988.02955594877,54827.72819919737,40178.112618612664,27516.522937688398,67694.63555630106,20875.573172579494,1553.2471646304223,0.0,0.8783536812781401,2.7231771986816544,0.0014947059257719628,1.0,1.0,-6.554857377380188,333667.10578746616,1559171.9241751817,4.6728367799261505,1559171.9241751817,4.6728367799261505,0.7586559253817264,0.09255296850883572,3.914935198035366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914935198035366,1.2847493431818637,1.285047602471598,3.047236582615777,6456.72866019624,15245.173263844657,6453.971636486616,0.00033024494374538945,23241.260698672442,2369.9490344483024,19291.35312124041,1967.1705548011207,0.8300476196776341,0.8300476196776342,35408.60719361872,35382.83765553947,1.000910465545374,0.8,4276.003747367641,4272.891774033241,1.000910465545374,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.428772179992,4632.441516551485,6.184859966391418,5.000825019174702,-3.745217428209031,8.746042447383733,2.929566546615272,3.5,0.8370190133186491,0.6,0.00023214159590007058,1.0000001608832565,0.0002321415585523807,198.96620935674733,0.0,7.702130404361833e-09,0.021827837565961433,0.014523484905629406,7.84428647486019e-05,0.00015369873115146868,0.0006017205724782595,0.09255296850949052,0.09255296850949052,0.09255296850949052,0.09255297928372803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6576122066,595.5996701566826,0.0,0.09255296850949052,0.09255296850883572,0.09255296850883572,0.37165100872832574,0.37165100872832574,0.5,10.000309005650127,5.329479404281301e-05,5.329479404281301e-05,5.6559201766503975e-11,7.128357992769452e-08,5.860312336380957e-05,5.6559201766503975e-11,27516.522937688398,20875.573172579494,0.7586559253817264,0.9865559957298499,0.606168041435274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144274947369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0295371229,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331248891866,260.62331248891866,-12.52668751108132,244.84940004309408,276.3972249347433,124125.26293474318,124125.2935404674,-0.030605724264395895,0.0,nan,276.3972249347433,3.247224934743315,270.0876599564135,-3.0623400435864596,263.7780949780835,-9.371905021916461,257.4685299997538,-15.681470000246179,251.1589650214239,-21.991034978576067,244.84940004309408,-28.3005999569059,1.0,1.0,28837.30492052088,28837.30492052088,275.6270270833804,2.477027083380449,275.6270270833804,275.6270270833804,77185.08551198742,77185.03044241306,0.05506957435864024,0.0,8545.783548066482,8545.783548066482,0.8860513239851989,3934.509874025543,275.6270270833804,2.477027083380449,1.0,0.002,0.12935470153481418,0.004902293426782669,0.00019978905628564676,0.001800210943718087,0.09989452814282337,0.09989452814282337,0.0,3.733558601171083e-15,1.0,1.000000118825211,5.8603066804607806e-05,0.09255296850883572,0.0,1.0969168285613977e-08,0.01409064112744348,0.0,1600073.1976647633,266.59508409078,7.122702072592801e-08,1.0,1284567.868825871,2597.8858074031496,,,,,,,,,,,,,,,,,,2.0,15245.173263844657,1553.2471646304223,0.37165100872832574,6.175347969391544,2.929566546615272
