time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3353.0,-30.053266058204166,5.000823157691874,35.053727908182616,24.6173518820666,4.99988829644791,-26.547950622739016,-40.04637290546668,1.494572860980822,-6.554914889395036,-6.554914960363296,40.10746311555735,41034.31143439275,25750.223378018673,25750.223378018673,66784.53481241142,77194.63411545772,77185.03710104745,25750.223378018673,102935.26047906611,102935.26047906611,102935.26047906611,130451.78452226124,125939.3080673926,4512.476454868635,0.0,90988.03514292274,54827.7128419441,40178.13588997627,27516.52404319513,67694.65993317141,20875.57404245557,1553.2471908392488,0.0,0.8783536847019169,2.7231773022507166,0.0014947059257719628,1.0,1.0,-6.554856565401053,333667.1192288778,1559171.948109294,4.672836663416588,1559171.948109294,4.672836663416588,0.758655926514749,0.09255297403378221,3.9149344274593507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149344274593507,1.2847493433382413,1.285047602580027,3.0472359824578246,6456.727388533556,15245.171457454868,6453.971641737965,0.00033024520721538234,23241.266700339256,2369.949646447998,19291.353136937043,1967.1705564017318,0.8300474060071539,0.8300474060071539,35408.60161804261,35382.83765553947,1.000910268536341,0.8,4276.003074051569,4272.891774033241,1.000910268536341,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.429467298696,4632.441516551485,6.184858799763901,5.000823157691874,-3.7452166664756557,8.74603982416753,2.9295673618073996,3.5,0.8370192462306856,0.6,0.0002321415585523807,1.0000001471644406,0.0002321415243894031,198.9662105244332,0.0,7.430928284079574e-09,0.021059250757081514,0.01452349233655769,7.844286288771934e-05,0.00015369869566466137,0.00060172031511318,0.09255297403664146,0.09255297403664146,0.09255297403664146,0.09255298472620933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.65874329413,595.5996698160509,0.0,0.09255297403664146,0.09255297403378221,0.09255297403378221,0.3716510294381219,0.3716510294381219,0.5,10.000309326545032,5.394676986725244e-05,5.394676986725244e-05,-5.286437954055145e-12,7.096826948327362e-08,5.8394962252350524e-05,-5.286437954055145e-12,27516.52404319513,20875.57404245557,0.758655926514749,0.9865554369922462,0.6061676279178015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144367551584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02876853609,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331223986473,260.62331223986473,-12.526687760135246,244.8493985188094,276.3972259609199,124125.23587803858,124125.28272226157,-0.04684422299211242,0.0,nan,276.3972259609199,3.247225960919934,270.08766047249793,-3.062339527502047,263.7780949840757,-9.371905015924256,257.4685294956537,-15.681470504346294,251.15896400723153,-21.991035992768445,244.8493985188094,-28.30060148119057,1.0,1.0,28837.30492052088,28837.30492052088,275.62702888269257,2.4770288826925935,275.62702888269257,275.62702888269257,77185.08898861967,77185.03710104745,0.05188757221912965,0.0,8545.783548066482,8545.783548066482,0.8860513727000563,3934.5090995966475,275.62702888269257,2.4770288826925935,1.0,0.002,0.12935469060472016,0.004902293658341158,0.00019978903982284272,0.0018002109602863667,0.09989451991142136,0.09989451991142136,0.0,1.0920951643011989e-13,1.0,1.000000118403843,5.839496753878848e-05,0.09255297403378221,0.0,1.0930217552396053e-08,0.014040606229034028,0.0,1600073.1988606122,266.59508511060494,7.097355592122767e-08,1.0,1284567.8653446506,2597.885821488208,,,,,,,,,,,,,,,,,,2.0,15245.171457454868,1553.2471908392488,0.3716510294381219,6.175347969391544,2.9295673618073996
3354.0,-30.05326743906614,5.000821306036236,35.053728175376996,24.61735736522826,4.9998902740183135,-26.547951667757808,-40.046376817021496,1.4945745027063413,-6.554913593961658,-6.55491365707659,40.10746352559772,41034.318389273605,25750.222198723623,25750.222198723623,66784.54058799722,77194.64189683413,77185.04257553208,25750.222198723623,102935.2647742557,102935.2647742557,102935.2647742557,130451.78910503184,125939.31226701246,4512.476838019384,0.0,90988.04318435589,54827.72004814318,40178.13681801412,27516.52433077615,67694.66114879027,20875.574339925188,1553.2471715447532,0.0,0.8783536902088388,2.7231774346732243,0.0014947059257719628,1.0,1.0,-6.554861720921906,333667.13640202914,1559171.965828058,4.672836476018548,1559171.965828058,4.672836476018548,0.7586559293964565,0.09255297921795622,3.9149341264273385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149341264273385,1.2847493357290205,1.2850475949251465,3.04723576619391,6456.726930296271,15245.169653653005,6453.971089272006,0.00033024526077295917,23241.270541476282,2369.950038134968,19291.35148557932,1967.1703880101074,0.8300471977705369,0.8300471977705369,35408.59943989676,35382.83765553947,1.0009101915731022,0.8,4276.002811014963,4272.891774033241,1.0009101915731022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4301609613385,4632.441516551485,6.184857486063339,5.000821306036236,-3.7452156889781723,8.746036995014407,2.929568175292038,3.5,0.837019478654868,0.6,0.0002321415243894031,1.0000001437837307,0.00023214149101123346,198.96621166529465,0.0,6.797278192407081e-09,0.019263486397281666,0.014523499133835882,7.844282815125313e-05,0.00015369869623814997,0.0006017202710901225,0.09255297922241773,0.09255297922241773,0.09255297922241773,0.09255298865744349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.65936083783,595.5996696353582,0.0,0.09255297922241773,0.09255297921795622,0.09255297921795622,0.37165105023550554,0.37165105023550554,0.5,10.000309609734877,5.3074465142799454e-05,5.3074465142799454e-05,-9.43600753089413e-12,6.311495326372096e-08,5.1936154704890214e-05,-9.43600753089413e-12,27516.52433077615,20875.574339925188,0.7586559293964565,0.9865555045944815,0.6061677197716042,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144452259263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02697277173,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233120903397,260.6233120903397,-12.526687909660268,244.8493970511328,276.3972271295463,124125.24758615922,124125.27571015984,-0.028124000624960996,0.0,nan,276.3972271295463,3.2472271295463315,270.08766111386404,-3.062338886135933,263.7780950981809,-9.37190490181905,257.4685290824984,-15.6814709175016,251.15896306681555,-21.991036933184432,244.8493970511328,-28.30060294886718,1.0,1.0,28837.30492052088,28837.30492052088,275.6270308265858,2.4770308265858034,275.6270308265858,275.6270308265858,77185.09704992767,77185.04257553208,0.054474395597935654,0.0,8545.783548066482,8545.783548066482,0.8860513917309253,3934.508797059475,275.6270308265858,2.4770308265858034,1.0,0.002,0.1293546808835314,0.0049022939359151035,0.0001997890253434678,0.00180021097474464,0.0998945126717339,0.0998945126717339,0.0,8.810790638746901e-14,1.0,1.000000105325788,5.1936164140897745e-05,0.09255297921795622,0.0,9.721276242080291e-09,0.01248763902747734,0.0,1600073.2003688898,266.5950864060383,6.312438927125186e-08,1.0,1284567.8608969417,2597.885839483707,,,,,,,,,,,,,,,,,,2.0,15245.169653653005,1553.2471715447532,0.37165105023550554,6.175347969391544,2.929568175292038
3355.0,-30.053268847525448,5.000819455933566,35.05372844612584,24.61736878557133,4.999891572383525,-26.547952805534205,-40.046377026569075,1.4945755303937402,-6.554912731026775,-6.554912798282947,40.107464162575475,41034.29431947755,25750.222012379756,25750.222012379756,66784.5163318573,77194.64618476441,77185.0499059312,25750.222012379756,102935.27191831096,102935.27191831096,102935.27191831096,130451.79787084958,125939.32061086762,4512.477259981959,0.0,90988.04219243934,54827.69070594201,40178.16831833037,27516.525952538617,67694.69427086899,20875.575571113804,1553.2472262640179,0.0,0.8783536924416245,2.723177521809992,0.0014947059257719628,1.0,1.0,-6.5548574594824345,333667.14771829,1559171.9933548383,4.67283640003787,1559171.9933548383,4.67283640003787,0.7586559294265803,0.09255298495517111,3.914932325800079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914932325800079,1.2847493309905642,1.2850475901427054,3.047234375893076,6456.723984415637,15245.167850454463,6453.972246526309,0.0003302459565958466,23241.280977658917,2369.9511023294313,19291.354944689876,1967.170740741219,0.8300469738838416,0.8300469738838416,35408.58641128576,35382.83765553947,1.0009097312163973,0.8,4276.001237657697,4272.891774033241,1.0009097312163973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.430854506285,4632.441516551485,6.184856411031549,5.000819455933566,-3.745215047595864,8.74603450352943,2.92956898863874,3.5,0.83701971103964,0.6,0.00023214149101123346,1.000000146657343,0.00023214145696598418,198.9662128289569,0.0,6.641127965614549e-09,0.01882095665455163,0.014523505774963847,7.844282629037143e-05,0.00015369866472086203,0.000601719870948011,0.092552984956045,0.092552984956045,0.092552984956045,0.09255299511478766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.66097187856,595.5996691427316,0.0,0.092552984956045,0.09255298495517111,0.09255298495517111,0.37165107095483596,0.37165107095483596,0.5,10.00030991447284,5.321751206111003e-05,5.321751206111003e-05,-3.751665644813329e-12,6.725616685798741e-08,5.533880050734297e-05,-3.751665644813329e-12,27516.525952538617,20875.575571113804,0.7586559294265803,0.9865546635697953,0.6061670676181162,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144535021014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02653024199,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331195799237,260.62331195799237,-12.526688042007606,244.84939561883044,276.39722829715413,124125.20169672118,124125.22658976678,-0.02489304559042947,0.0,nan,276.39722829715413,3.2472282971541517,270.0876617614898,-3.062338238510165,263.7780952258246,-9.371904774175391,257.4685286901601,-15.681471309839878,251.15896215449527,-21.991037845504707,244.84939561883044,-28.300604381169535,1.0,1.0,28837.30492052088,28837.30492052088,275.6270325431591,2.477032543159112,275.6270325431591,275.6270325431591,77185.10529478331,77185.0499059312,0.055388852109899744,0.0,8545.783548066482,8545.783548066482,0.8860515055643331,3934.50698742908,275.6270325431591,2.477032543159112,1.0,0.002,0.1293546705253361,0.004902294135220134,0.00019978900969775233,0.0018002109902933777,0.09989450484887616,0.09989450484887616,0.0,-8.870074813538409e-15,1.0,1.0000001122155975,5.533880425900861e-05,0.09255298495517111,0.0,1.0358174290255232e-08,0.013305777760472894,0.0,1600073.2013869807,266.5950872689732,6.725991852363222e-08,1.0,1284567.8579661197,2597.8858513418486,,,,,,,,,,,,,,,,,,2.0,15245.167850454463,1553.2472262640179,0.37165107095483596,6.175347969391544,2.92956898863874
3356.0,-30.05327012179501,5.000817610480661,35.05372871754253,24.617374722752743,4.999891748845701,-26.547953934730923,-40.04637720119206,1.4945755617798357,-6.5549117090769755,-6.554911776523991,40.10746472333145,41034.28176026979,25750.221454422834,25750.221454422834,66784.50321469262,77194.65392804096,77185.0566640385,25750.221454422834,102935.27811846133,102935.27811846133,102935.27811846133,130451.80521108543,125939.32753937338,4512.477671712061,0.0,90988.04784253343,54827.67601745068,40178.19091675861,27516.527092624103,67694.71800938272,20875.57646586633,1553.2472541036004,0.0,0.8783536958481435,2.7231776255427396,0.0014947059257719628,1.0,1.0,-6.554856272913014,333667.16118172475,1559172.0175878063,4.672836284115584,1559172.0175878063,4.672836284115584,0.7586559305102895,0.09255299049794745,3.9149315699169156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149315699169156,1.2847493309140454,1.285047590022427,3.047233787723871,6456.722738155669,15245.166046657027,6453.972235565596,0.00033024621359976203,23241.286908231818,2369.9517070795655,19291.35491192757,1967.1707374003938,0.8300467606677484,0.8300467606677484,35408.58094202037,35382.83765553947,1.0009095379638067,0.8,4276.000577179888,4272.891774033241,1.0009095379638067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4315458191,4632.441516551485,6.184855250059556,5.000817610480661,-3.7452142831619537,8.746031893642614,2.9295697993678282,3.5,0.8370199426765224,0.6,0.00023214145696598418,1.0000001326846835,0.0002321414261643725,198.96621388175222,0.0,6.773854315204796e-09,0.01919710312929039,0.014523512548818163,7.844282473963663e-05,0.00015369863222634755,0.0006017196275559775,0.09255299049987274,0.09255299049987274,0.09255299049987274,0.09255300065818563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.662214367,595.5996687662121,0.0,0.09255299049987274,0.09255299049794745,0.09255299049794745,0.37165109170081856,0.37165109170081856,0.5,10.00031021920503,5.3306113102280506e-05,5.3306113102280506e-05,-1.3130829756846651e-11,6.744699021510314e-08,5.550361095174594e-05,-1.3130829756846651e-11,27516.527092624103,20875.57646586633,0.7586559305102895,0.986554123845173,0.6061666695263034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144619436808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02690638846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233117499075,260.6233117499075,-12.52668825009249,244.84939422844985,276.39722927136484,124125.17574544348,124125.2148838541,-0.03913841062967084,0.0,nan,276.39722927136484,3.2472292713648585,270.0876622627824,-3.0623377372176037,263.77809525419883,-9.371904745801146,257.468528245616,-15.68147175438395,251.15896123703294,-21.991038762967037,244.84939422844985,-28.300605771550124,1.0,1.0,28837.30492052088,28837.30492052088,275.62703435572996,2.477034355729984,275.62703435572996,275.62703435572996,77185.10893393384,77185.0566640385,0.05226989534276072,0.0,8545.783548066482,8545.783548066482,0.8860515533503205,3934.5062277665,275.62703435572996,2.477034355729984,1.0,0.002,0.12935466013630537,0.004902294364540945,0.00019978899407130968,0.0018002110059277625,0.09989449703565484,0.09989449703565484,0.0,-9.276433787785976e-16,1.0,1.0000001125493327,5.55036240825757e-05,0.09255299049794745,0.0,1.0389025545445105e-08,0.013345408255041989,0.0,1600073.2025859703,266.595088290923,6.746012104485999e-08,1.0,1284567.854479197,2597.8858654499863,,,,,,,,,,,,,,,,,,2.0,15245.166046657027,1553.2472541036004,0.37165109170081856,6.175347969391544,2.9295697993678282
3357.0,-30.053271366699846,5.000815774730154,35.053728984685016,24.617380170989804,4.9998937424950105,-26.547954855779853,-40.046377340890444,1.4945772315724022,-6.554910418083921,-6.554910478376955,40.10746514282116,41034.2740582864,25750.22029010377,25750.22029010377,66784.49434839017,77194.66175761772,77185.06225446949,25750.22029010377,102935.28254457326,102935.28254457326,102935.28254457326,130451.80997046205,125939.33192092039,4512.478049541657,0.0,90988.05591676499,54827.66855222152,40178.20818282608,27516.527425888795,67694.73560871487,20875.57679591176,1553.2472371062752,0.0,0.8783537012914112,2.7231777574379112,0.0014947059257719628,1.0,1.0,-6.554860884916934,333667.1782875811,1559172.0357148617,4.672836098883668,1559172.0357148617,4.672836098883668,0.7586559333163192,0.09255299569062947,3.9149312778784564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149312778784564,1.2847493231665896,1.285047582233598,3.0472335787880533,6456.722295445743,15245.16424550091,6453.971673701736,0.0003302462632430054,23241.290704360053,2369.952094176916,19291.353232478894,1967.1705661442893,0.8300465528302112,0.8300465528302112,35408.57882894793,35382.83765553947,1.0009094632999016,0.8,4276.000322001659,4272.891774033241,1.0009094632999016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.432235698592,4632.441516551485,6.184853945577208,5.000815774730154,-3.745213308094957,8.74602908282511,2.9295706084160913,3.5,0.837020173833169,0.6,0.0002321414261643725,1.0000001296270613,0.00023214139607256553,198.96621491028665,0.0,6.128480055066201e-09,0.017368112476057615,0.014523518677298218,7.844282349904953e-05,0.000153698602665323,0.0006017194669406861,0.09255299569412431,0.09255299569412431,0.09255299569412431,0.09255300470167103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6629405842,595.5996685506435,0.0,0.09255299569412431,0.09255299569062947,0.09255299569062947,0.371651112471002,0.371651112471002,0.5,10.000310489331154,5.209526926819308e-05,5.209526926819308e-05,1.5688783605583012e-11,6.029301857779501e-08,4.959346000532605e-05,1.5688783605583012e-11,27516.527425888795,20875.57679591176,0.7586559333163192,0.9865537363852632,0.6061663981593828,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144695809958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.025077397804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233116477238,260.6233116477238,-12.526688352276153,244.84939289396073,276.39723040148664,124125.18791350942,124125.20713308679,-0.01921957737482498,0.0,nan,276.39723040148664,3.247230401486661,270.08766289998186,-3.0623371000181123,263.7780953984763,-9.371904601523681,257.4685278969714,-15.681472103028568,251.158960395466,-21.991039604533967,244.84939289396073,-28.30060710603925,1.0,1.0,28837.30492052088,28837.30492052088,275.6270363080512,2.477036308051197,275.6270363080512,275.6270363080512,77185.11697187935,77185.06225446949,0.05471740986104123,0.0,8545.783548066482,8545.783548066482,0.886051571812626,3934.5059342678487,275.6270363080512,2.477036308051197,1.0,0.002,0.12935465085348172,0.004902294639319749,0.00019978898026689498,0.001800211019702375,0.09989449013344749,0.09989449013344749,0.0,-3.0730192696060143e-14,1.0,1.0000001005821537,4.9593444316542445e-05,0.09255299569062947,0.0,9.282773920553099e-09,0.01192435293761505,0.0,1600073.204089992,266.59508958191606,6.027732979418943e-08,1.0,1284567.8500489169,2597.8858833749587,,,,,,,,,,,,,,,,,,2.0,15245.16424550091,1553.2472371062752,0.371651112471002,6.175347969391544,2.9295706084160913
3358.0,-30.053272574512402,5.000813942505498,35.05372925686088,24.617385619226866,4.999895634420827,-26.547955753619412,-40.04637748058883,1.4945788135268134,-6.554909441802749,-6.55490950981576,40.107465822365015,41034.26623966021,25750.219867000535,25750.219867000535,66784.48610666074,77194.66959615864,77185.07051132582,25750.219867000535,102935.29037832635,102935.29037832635,102935.29037832635,130451.81951166061,125939.34103891836,4512.478472742248,0.0,90988.06385869859,54827.66082701867,40178.225590755465,27516.52913333427,67694.75472408973,20875.578095829096,1553.2472932394687,0.0,0.87835370395757,2.7231778556747464,0.0014947059257719628,1.0,1.0,-6.554853590071559,333667.19105057867,1559172.0650812467,4.672836008155506,1559172.0650812467,4.672836008155506,0.7586559334818088,0.09255300142050486,3.914930961248844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914930961248844,1.2847493158285637,1.2850475748552062,3.047233349740309,6456.721810121057,15245.16244489059,6453.971141383438,0.0003302463239075438,23241.29461268299,2369.9524927149423,19291.351641343877,1967.170403893672,0.8300463447856475,0.8300463447856475,35408.5765379438,35382.83765553947,1.0009093823489084,0.8,4276.000045336095,4272.891774033241,1.0009093823489084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.43292545107,4632.441516551485,6.184852819313939,5.000813942505498,-3.745212581701017,8.746026524206515,2.9295714173154894,3.5,0.8370204049472827,0.6,0.00023214139607256553,1.0000001257647824,0.00023214136687735702,198.96621590817549,0.0,5.987252933806914e-09,0.016967874814408795,0.014523524664551151,7.844282225846107e-05,0.00015369857381410446,0.0006017193053246283,0.09255300142152388,0.09255300142152388,0.09255300142152388,0.09255301166619173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.66474474344,595.5996679973065,0.0,0.09255300142152388,0.09255300142050486,0.09255300142050486,0.37165113312469455,0.37165113312469455,0.5,10.000310796706477,5.251075549494999e-05,5.251075549494999e-05,4.718003765447065e-11,6.801303698011907e-08,5.5919744227139745e-05,4.718003765447065e-11,27516.52913333427,20875.578095829096,0.7586559334818088,0.9865533360577337,0.6061661114942756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144770423147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.024677160145,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331162631125,260.62331162631125,-12.526688373688728,244.84939161068317,276.397231641939,124125.19644697374,124125.20047445511,-0.004027481322628763,0.0,nan,276.397231641939,3.247231641939038,270.08766363568844,-3.062336364311534,263.77809562943656,-9.371904370563414,257.4685276231858,-15.681472376814156,251.1589596169345,-21.991040383065467,244.84939161068317,-28.300608389316807,1.0,1.0,28837.30492052088,28837.30492052088,275.627038242803,2.477038242803019,275.627038242803,275.627038242803,77185.12472166982,77185.07051132582,0.05421034400933422,0.0,8545.783548066482,8545.783548066482,0.886051591829553,3934.5056160550885,275.627038242803,2.477038242803019,1.0,0.002,0.12935464038660366,0.004902294859432828,0.00019978896449839348,0.0018002110355232078,0.09989448224919674,0.09989448224919674,0.0,2.1601210403732196e-14,1.0,1.0000001133918166,5.591969704710209e-05,0.09255300142050486,0.0,1.0466906436772677e-08,0.013445451463549748,0.0,1600073.205246107,266.5950905581972,6.79658569424646e-08,1.0,1284567.8467434035,2597.8858967491205,,,,,,,,,,,,,,,,,,2.0,15245.16244489059,1553.2472932394687,0.37165113312469455,6.175347969391544,2.9295714173154894
3359.0,-30.053273746459105,5.000812113987183,35.05372953340707,24.617391067463927,4.999897524816589,-26.547956619331188,-40.04638142706824,1.4945803976874634,-6.554908459458261,-6.5549085342740305,40.10746649281124,41034.27380508709,25750.219422242066,25750.219422242066,66784.49322732916,77194.67744708342,77185.07864311345,25750.219422242066,102935.29806535551,102935.29806535551,102935.29806535551,130451.82883524174,125939.34992539107,4512.478909850675,0.0,90988.07180152637,54827.66847470246,40178.22591869323,27516.53076988623,67694.75668857945,20875.57934568885,1553.2473457241506,0.0,0.8783537066958058,2.723177954622142,0.0014947059257719628,1.0,1.0,-6.554846969655671,333667.20390437625,1559172.0940535197,4.672835914974592,1559172.0940535197,4.672835914974592,0.758655933782715,0.09255300714894715,3.9149306455247093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149306455247093,1.2847493084783652,1.2850475674657909,3.0472331214262223,6456.721326350905,15245.160644981856,6453.9706083339515,0.0003302463841956349,23241.29851585952,2369.9528907281815,19291.35004802329,1967.1702414201884,0.8300461368309158,0.8300461368309158,35408.5742534913,35382.83765553947,1.0009093016294137,0.8,4275.999769461719,4272.891774033241,1.0009093016294137,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.433613501514,4632.441516551485,6.184851690378155,5.000812113987183,-3.745211850205751,8.746023964192934,2.929572224218935,3.5,0.8370206354911243,0.6,0.00023214136687735702,1.0000001220302113,0.00023214133854910043,198.96621687643224,0.0,5.808860159210122e-09,0.016462309691201486,0.01452353047341131,7.844278721186475e-05,0.00015369857966549227,0.0006017192797060566,0.09255300715015573,0.09255300715015573,0.09255300715015573,0.09255301844505438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6663529155,595.5996675072541,0.0,0.09255300715015573,0.09255300714894715,0.09255300714894715,0.3716511538371185,0.3716511538371185,0.5,10.000311135609556,5.396956152026178e-05,5.396956152026178e-05,-1.0231815394945443e-11,7.481577313228627e-08,6.156461836326343e-05,-1.0231815394945443e-11,27516.53076988623,20875.57934568885,0.758655933782715,0.9865534126160194,0.6061662056613882,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144842813203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.024171595025,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233116741052,260.6233116741052,-12.526688325894781,244.84939037548716,276.39723297272286,124125.2037891815,124125.1947996513,0.008989530179627184,0.0,nan,276.39723297272286,3.247232972722884,270.08766445327626,-3.062335546723716,263.7780959338285,-9.371904066171453,257.4685274143818,-15.681472585618167,251.15895889493453,-21.99104110506545,244.84939037548716,-28.300609624512816,1.0,1.0,28837.30492052088,28837.30492052088,275.6270401699003,2.477040169900306,275.6270401699003,275.6270401699003,77185.13251100908,77185.07864311345,0.0538678956363583,0.0,8545.783548066482,8545.783548066482,0.8860516117892365,3934.5052987523327,275.6270401699003,2.477040169900306,1.0,0.002,0.12935462886312052,0.004902295085127344,0.00019978894710078843,0.0018002110529311546,0.09989447355039421,0.09989447355039421,0.0,3.1943198086636926e-14,1.0,1.0000001248219126,6.156462859507883e-05,0.09255300714894715,0.0,1.1523511146193272e-08,0.01480273186162694,0.0,1600073.2064081526,266.5950915405417,7.482600494768121e-08,1.0,1284567.8434143695,2597.88591021842,,,,,,,,,,,,,,,,,,2.0,15245.160644981856,1553.2473457241506,0.3716511538371185,6.175347969391544,2.929572224218935
3360.0,-30.053274957576328,5.00081028906955,35.05372981407001,24.617402313184016,4.999899389802842,-26.547957522838168,-40.04638156676663,1.4945819550656951,-6.554907485875503,-6.554907567069377,40.10746716468305,41034.252003501635,25750.218990159854,25750.218990159854,66784.4709936615,77194.68183030793,77185.08673797904,25750.218990159854,102935.30572813889,102935.30572813889,102935.30572813889,130451.83813878548,125939.35877604412,4512.47936274136,0.0,90988.0715830955,54827.642082004335,40178.255001212405,27516.532410646578,67694.78741185898,20875.580598261746,1553.2473985677182,0.0,0.878353709383657,2.723178052736028,0.0014947059257719628,1.0,1.0,-6.55484075825126,333667.2166491571,1559172.1230884683,4.672835823508246,1559172.1230884683,4.672835823508246,0.7586559340661927,0.09255301293192474,3.9149289961048424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149289961048424,1.284749301251661,1.2850475602010125,3.0472318547211823,6456.718642354926,15245.158845751372,6453.971587531065,0.00033024701254786274,23241.308251982107,2369.953883536387,19291.35297490899,1967.1705398794686,0.8300459150471338,0.8300459150471338,35408.56231895379,35382.83765553947,1.0009088799310908,0.8,4275.99832822663,4272.891774033241,1.0009088799310908,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4342999013625,4632.441516551485,6.184850566939392,5.00081028906955,-3.745211125195358,8.746021414264908,2.9295730291867526,3.5,0.8370208654819293,0.6,0.00023214133854910043,1.0000001261088847,0.00023214130927401883,198.96621787705146,0.0,5.636366045818194e-09,0.015973461373848762,0.014523536109777356,7.84427859712774e-05,0.00015369855257782304,0.0006017189201462641,0.09255301293259123,0.09255301293259123,0.09255301293259123,0.09255302521166443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6678263431,595.5996670610904,0.0,0.09255301293259123,0.09255301293192474,0.09255301293192474,0.37165117472586623,0.37165117472586623,0.5,10.000311503891952,5.6188482005836704e-05,5.6188482005836704e-05,-4.774847184307873e-12,8.119388894556323e-08,6.680881813281303e-05,-4.774847184307873e-12,27516.532410646578,20875.580598261746,0.7586559340661927,0.986552636428872,0.606165608495775,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144913053657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02368274671,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331177265213,260.62331177265213,-12.526688227347847,244.84938917263358,276.3972343726703,124125.16715900543,124125.14862344899,0.018535556432895305,0.0,nan,276.3972343726703,3.2472343726703343,270.08766533266345,-3.062334667336529,263.7780962926556,-9.371903707344359,257.4685272526485,-15.68147274735145,251.15895821264115,-21.991041787358824,244.84938917263358,-28.3006108273664,1.0,1.0,28837.30492052088,28837.30492052088,275.62704208433996,2.4770420843399847,275.62704208433996,275.62704208433996,77185.14160566685,77185.08673797904,0.05486768780974671,0.0,8545.783548066482,8545.783548066482,0.8860517160634862,3934.503641085367,275.62704208433996,2.4770420843399847,1.0,0.002,0.12935461635794457,0.004902295313223333,0.00019978892818355636,0.0018002110717762394,0.09989446409177818,0.09989446409177818,0.0,-4.0204384960107475e-14,1.0,1.000000135440577,6.680882290766021e-05,0.09255301293192474,0.0,1.2505107024097357e-08,0.016063658320333817,0.0,1600073.2075592233,266.5950925141245,8.119866379274754e-08,1.0,1284567.8401135732,2597.885923573493,,,,,,,,,,,,,,,,,,2.0,15245.158845751372,1553.2473985677182,0.37165117472586623,6.175347969391544,2.9295730291867526
3361.0,-30.05327603241497,5.0008084660921295,35.053730097529034,24.61740835513922,4.999899159561379,-26.547958513217402,-40.04638170646501,1.494581640363104,-6.554906609207649,-6.554906693679717,40.10746780668407,41034.239184346945,25750.21875734401,25750.21875734401,66784.45794169095,77194.68962465395,77185.09410398135,25750.21875734401,102935.31286132536,102935.31286132536,102935.31286132536,130451.84685356458,125939.36702798682,4512.479825577763,0.0,90988.07670674456,54827.62655549587,40178.27794583187,27516.533992239212,67694.81193807109,20875.58180254106,1553.2474508093464,0.0,0.8783537116764959,2.723178141366725,0.0014947059257719628,1.0,1.0,-6.554837196038932,333667.2281578191,1559172.1508324177,4.672835745483986,1559172.1508324177,4.672835745483986,0.7586559342259032,0.09255301878274726,3.914928143971699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914928143971699,1.2847493027842471,1.2850475616963413,3.047231187818086,6456.71722926729,15245.15704569711,6453.971693005502,0.0003302473127553505,23241.314619490575,2369.954532841549,19291.35329017914,1967.170572028077,0.8300457012014748,0.8300457012014747,35408.55615326134,35382.83765553947,1.0009086620707845,0.8,4275.997583647102,4272.891774033241,1.0009086620707845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.434984628705,4632.441516551485,6.184849493846585,5.0008084660921295,-3.74521047178203,8.74601893787416,2.929573832193245,3.5,0.8370210949123557,0.6,0.00023214130927401883,1.0000001119187396,0.000232141283293059,198.96621876507797,0.0,5.824752263862864e-09,0.016507347915787358,0.01452354193452962,7.84427847306901e-05,0.0001536985245433287,0.0006017186794216025,0.09255301878364973,0.09255301878364973,0.09255301878364973,0.09255303157847784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6690804302,595.599666684788,0.0,0.09255301878364973,0.09255301878274726,0.09255301878274726,0.37165119587669776,0.37165119587669776,0.5,10.000311887710623,5.853523020959983e-05,5.853523020959983e-05,5.6843418860808015e-12,8.447204891126603e-08,6.949764076580323e-05,5.6843418860808015e-12,27516.533992239212,20875.58180254106,0.7586559342259032,0.9865520861892202,0.6061651995116863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144985641785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02421663325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331173463775,260.62331173463775,-12.526688265362225,244.84938800073363,276.3972354685417,124125.13028956656,124125.13743963503,-0.007150068462762036,0.0,nan,276.3972354685417,3.247235468541703,270.0876659749804,-3.062334025019595,263.77809648141846,-9.371903518581519,257.46852698785705,-15.68147301214293,251.1589574942954,-21.99104250570457,244.84938800073363,-28.30061199926635,1.0,1.0,28837.30492052088,28837.30492052088,275.62704381967546,2.4770438196754867,275.62704381967546,275.62704381967546,77185.14451173409,77185.09410398135,0.050407752743922174,0.0,8545.783548066482,8545.783548066482,0.8860517699342689,3934.5027846915577,275.62704381967546,2.4770438196754867,1.0,0.002,0.1293546033495461,0.00490229552667504,0.00019978890845058145,0.0018002110915398817,0.09989445422529072,0.09989445422529072,0.0,-9.537075990051491e-15,1.0,1.000000140884998,6.949763508146134e-05,0.09255301878274726,0.0,1.3008393020287896e-08,0.01671016328664624,0.0,1600073.2085921827,266.59509339079233,8.446636456937995e-08,1.0,1284567.8371329235,2597.8859356332528,,,,,,,,,,,,,,,,,,2.0,15245.15704569711,1553.2474508093464,0.37165119587669776,6.175347969391544,2.929573832193245
3362.0,-30.053277081760847,5.000806653696249,35.05373037410575,24.617413768451684,4.999901138398328,-26.54795925974473,-40.0463818461634,1.494583316379042,-6.5549052796393426,-6.554905352273878,40.107468174991354,41034.23222825456,25750.217487532238,25750.217487532238,66784.44971578679,77194.69752177037,77185.0990223955,25750.217487532238,102935.31650992774,102935.31650992774,102935.31650992774,130451.85055209543,125939.37032043369,4512.480231661748,0.0,90988.08477743494,54827.61976611168,40178.29445702584,27516.534042167696,67694.82849919354,20875.581931767367,1553.2474191907017,0.0,0.8783537175485113,2.7231782777038354,0.0014947059257719628,1.0,1.0,-6.554845533563082,333667.24583231594,1559172.1667483824,4.672835545661987,1559172.1667483824,4.672835545661987,0.7586559375456442,0.0925530240444443,3.9149278552179263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149278552179263,1.2847492949977257,1.2850475538746313,3.047230981531581,6456.71679217094,15245.155248332589,6453.971129106517,0.00033024736108427385,23241.318395219838,2369.9549178587836,19291.351604647338,1967.1704001516664,0.8300454938311542,0.8300454938311541,35408.554063955205,35382.83765553947,1.0009085882466575,0.8,4275.997331338933,4272.891774033241,1.0009085882466575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.435667261532,4632.441516551485,6.1848481747934025,5.000806653696249,-3.745209462907564,8.746016116603812,2.9295746327435057,3.5,0.8370213236410017,0.6,0.000232141283293059,1.0000001092642663,0.0002321412579283148,198.96621963204254,0.0,5.16933333431426e-09,0.014649890669446613,0.014523547103862954,7.844278349010335e-05,0.00015369849980295566,0.0006017185381837981,0.09255302404931964,0.09255302404931964,0.09255302404931964,0.0925530349468727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.66928478744,595.5996666364119,0.0,0.09255302404931964,0.0925530240444443,0.0925530240444443,0.37165121730299683,0.37165121730299683,0.5,10.000312214747119,5.8307961012360465e-05,5.8307961012360465e-05,-6.980371836107224e-11,7.263452062034048e-08,5.9818710781200934e-05,-6.980371836107224e-11,27516.534042167696,20875.581931767367,0.7586559375456442,0.9865517233208206,0.6061649484604782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814505006208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.022359176,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233117880344,260.6233117880344,-12.526688211965563,244.84938687864525,276.39723669742335,124125.14045408323,124125.13041080425,0.010043278975308052,0.0,nan,276.39723669742335,3.247236697423375,270.087666733668,-3.0623332663319616,263.778096769912,-9.37190323008798,257.4685268061567,-15.68147319384326,251.15895684240104,-21.991043157598938,244.84938687864525,-28.30061312135473,1.0,1.0,28837.30492052088,28837.30492052088,275.62704573661824,2.4770457366182654,275.62704573661824,275.62704573661824,77185.15259791736,77185.0990223955,0.05357552185887471,0.0,8545.783548066482,8545.783548066482,0.8860517881889178,3934.502494494016,275.62704573661824,2.4770457366182654,1.0,0.002,0.12935459215289055,0.0049022958176572805,0.00019978889170795924,0.0018002111083682984,0.09989444585397962,0.09989444585397962,0.0,7.625757664220245e-14,1.0,1.0000001212868483,5.9818780584919296e-05,0.0925530240444443,0.0,1.1196730068432904e-08,0.01438295927571439,0.0,1600073.210134912,266.59509472036063,7.270432433870155e-08,1.0,1284567.8325553695,2597.8859541540915,,,,,,,,,,,,,,,,,,2.0,15245.155248332589,1553.2474191907017,0.37165121730299683,6.175347969391544,2.9295746327435057
3363.0,-30.053278097295035,5.000804844561464,35.053730655164465,24.617425014171772,4.999903006371214,-26.547959986928277,-40.04638195093719,1.4945848960027897,-6.554904322577499,-6.554904401345963,40.107468857501196,41034.21121580386,25750.21709621328,25750.21709621328,66784.42831201715,77194.70198059018,77185.1071876149,25750.21709621328,102935.32428382819,102935.32428382819,102935.32428382819,130451.86004786618,125939.37936030723,4512.480687558952,0.0,90988.08458433043,54827.594092649575,40178.32276853428,27516.535764037988,67694.85853257227,20875.58324126858,1553.2474763749346,0.0,0.87835372010783,2.7231783741722437,0.0014947059257719628,1.0,1.0,-6.55483956711231,333667.2583630603,1559172.1962425942,4.672835458569546,1559172.1962425942,4.672835458569546,0.7586559376617232,0.0925530299870932,3.914926213018936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914926213018936,1.284749287660841,1.2850475465034543,3.047229720708303,6456.714120637709,15245.153451442946,6453.972100858597,0.0003302479863017264,23241.328094959506,2369.9559069569636,19291.354509279336,1967.1706963417005,0.8300452723897123,0.8300452723897123,35408.54218166336,35382.83765553947,1.0009081683944576,0.8,4275.99589641312,4272.891774033241,1.0009081683944576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.436350025433,4632.441516551485,6.1848470665478,5.000804844561464,-3.7452087486928365,8.7460135932543,2.929575433447569,3.5,0.8370215524135912,0.6,0.0002321412579283148,1.0000001057435983,0.00023214123338086544,198.96622047107203,0.0,5.046727268077213e-09,0.01430242507773082,0.014523552150590223,7.844278255966276e-05,0.00015369847536865204,0.0006017181901217812,0.09255302998754851,0.09255302998754851,0.09255302998754851,0.0925530419026611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.67086241563,595.599666156884,0.0,0.09255302998754851,0.0925530299870932,0.0925530299870932,0.3716512387256558,0.3716512387256558,0.5,10.000312572085738,5.927017116391653e-05,5.927017116391653e-05,-3.092281986027956e-11,7.876843710619141e-08,6.483423362624308e-05,-3.092281986027956e-11,27516.535764037988,20875.58324126858,0.7586559376617232,0.9865509694489272,0.6061643691309246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814511295447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.02201171041,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233119092167,260.6233119092167,-12.526688090783296,244.84938580214407,276.3972380162892,124125.10497271272,124125.08217965666,0.02279305607719105,0.0,nan,276.3972380162892,3.2472380162892023,270.0876675734602,-3.062332426539797,263.7780971306309,-9.37190286936908,257.4685266878025,-15.681473312197454,251.15895624497335,-21.991043755026624,244.84938580214407,-28.300614197855907,1.0,1.0,28837.30492052088,28837.30492052088,275.6270476430138,2.4770476430138046,275.6270476430138,275.6270476430138,77185.16182316748,77185.1071876149,0.054635552573017776,0.0,8545.783548066482,8545.783548066482,0.88605189200666,3934.5008440840306,275.6270476430138,2.4770476430138046,1.0,0.002,0.1293545800172963,0.004902296041091832,0.00019978887335487963,0.0018002111265918207,0.09989443667743982,0.09989443667743982,0.0,-5.329981248025639e-14,1.0,1.0000001314424123,6.483426454906294e-05,0.0925530299870932,0.0,1.213551671158719e-08,0.015588894359758881,0.0,1600073.2112662084,266.5950956774225,7.879935992605169e-08,1.0,1284567.8293100079,2597.8859672848753,,,,,,,,,,,,,,,,,,2.0,15245.153451442946,1553.2474763749346,0.3716512387256558,6.175347969391544,2.929575433447569
3364.0,-30.05327898540476,5.000803037252198,35.05373093907701,24.61743102120238,4.999902786293359,-26.547960808234976,-40.04638205571098,1.4945846091227324,-6.554903450863492,-6.554903532475664,40.10746950195889,41034.19917279509,25750.216877162162,25750.216877162162,66784.41604995725,77194.70983981623,77185.11456351285,25750.216877162162,102935.33144067501,102935.33144067501,102935.33144067501,130451.8688032041,125939.38765356809,4512.481149636004,0.0,90988.0897365817,54827.579308400265,40178.3449202016,27516.53736252908,67694.88228273069,20875.584457381814,1553.2475295397105,0.0,0.8783537223667159,2.7231784623478705,0.0014947059257719628,1.0,1.0,-6.554836353253222,333667.269811944,1559172.224092722,4.672835381700689,1559172.224092722,4.672835381700689,0.7586559377855933,0.09255303594023127,3.91492537027759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91492537027759,1.2847492890535148,1.2850475478649124,3.0472290614472706,6456.71272374269,15245.151655195685,6453.972197033684,0.0003302482824645187,23241.33441402745,2369.956551322567,19291.35479675311,1967.170725655867,0.8300450590784363,0.8300450590784363,35408.53608392532,35382.83765553947,1.0009079529353018,0.8,4275.995160039882,4272.891774033241,1.0009079529353018,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.437031052389,4632.441516551485,6.184846002259171,5.000803037252198,-3.745208097245394,8.746011134497593,2.929576232114736,3.5,0.8370217806042103,0.6,0.00023214123338086544,1.0000000924753825,0.00023214121191351806,198.96622120482402,0.0,4.884113221296659e-09,0.01384157686915473,0.014523557034703444,7.844278162922245e-05,0.000153698451751643,0.0006017179681348933,0.0925530359410082,0.0925530359410082,0.0925530359410082,0.09255304830543835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.67219074746,595.599665756559,0.0,0.0925530359410082,0.09255303594023127,0.09255303594023127,0.3716512602700145,0.3716512602700145,0.5,10.000312942967915,6.053852092691159e-05,6.053852092691159e-05,-3.694822225952521e-11,8.161219966495992e-08,6.717922246934904e-05,-3.694822225952521e-11,27516.53736252908,20875.584457381814,0.7586559377855933,0.9865504421889555,0.6061639785621301,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145173820363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0215508622,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233119076217,260.6233119076217,-12.526688092378265,244.8493847659688,276.39723904927445,124125.06907209751,124125.06937209655,-0.000299999011015073,0.0,nan,276.39723904927445,3.2472390492744694,270.0876681926134,-3.062331807386556,263.778097335952,-9.37190266404798,257.4685264792914,-15.68147352070855,251.15895562263015,-21.991044377369832,244.8493847659688,-28.30061523403117,1.0,1.0,28837.30492052088,28837.30492052088,275.6270493749878,2.477049374987814,275.6270493749878,275.6270493749878,77185.16475261986,77185.11456351285,0.05018910701619461,0.0,8545.783548066482,8545.783548066482,0.8860519452836986,3934.499997128978,275.6270493749878,2.477049374987814,1.0,0.002,0.12935456744280313,0.004902296251896237,0.00019978885429021147,0.00180021114568781,0.09989442714510573,0.09989442714510573,0.0,-2.1978512759757152e-14,1.0,1.0000001361906574,6.71792594175713e-05,0.09255303594023127,0.0,1.2574447926406223e-08,0.01615273124030999,0.0,1600073.2122927615,266.5950965491365,8.164914788721944e-08,1.0,1284567.8263448374,2597.885979281986,,,,,,,,,,,,,,,,,,2.0,15245.151655195685,1553.2475295397105,0.3716512602700145,6.175347969391544,2.929576232114736
3365.0,-30.05327998347827,5.000801240361087,35.05373121617306,24.617436434514843,4.99990475610873,-26.547961509519638,-40.04638596726579,1.4945862821454712,-6.554902128763729,-6.554902198401561,40.1074698730721,41034.20764904689,25750.215626957714,25750.215626957714,66784.4232760046,77194.71774170529,77185.1194875979,25750.215626957714,102935.33511455561,102935.33511455561,102935.33511455561,130451.87254855898,125939.3909954412,4512.481553117788,0.0,90988.09779062582,54827.58796636522,40178.34424917844,27516.53743400337,67694.88168318181,20875.58460159927,1553.2474991335505,0.0,0.8783537281889687,2.7231785979556,0.0014947059257719628,1.0,1.0,-6.55484490386749,333667.28739134513,1559172.2401293383,4.672835183572093,1559172.2401293383,4.672835183572093,0.7586559410561013,0.09255304127669506,3.914925082145012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914925082145012,1.284749281271675,1.2850475400536845,3.047228855633161,6456.712287647289,15245.149861467311,6453.971634195122,0.0003302483306649914,23241.338181821066,2369.9569355305907,19291.35311439098,1967.1705541026731,0.8300448521281925,0.8300448521281925,35408.5339991136,35382.83765553947,1.0009078792699924,0.8,4275.994908274466,4272.891774033241,1.0009078792699924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4377099777585,4632.441516551485,6.184844693424099,5.000801240361087,-3.745207092509649,8.746008332870735,2.9295770283173765,3.5,0.8370220080906791,0.6,0.00023214121191351806,1.0000001039254829,0.00023214118778813302,198.96622202942754,0.0,4.271276986839708e-09,0.012104798980703733,0.014523561305980431,7.844274689278942e-05,0.00015369846502072865,0.0006017179757968384,0.09255304128079687,0.09255304128079687,0.09255304128079687,0.09255305171604832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6724764715,595.59966568186,0.0,0.09255304128079687,0.09255304127669506,0.09255304127669506,0.37165128196943936,0.37165128196943936,0.5,10.000313255940842,5.940845392160554e-05,5.940845392160554e-05,1.3073986337985843e-12,6.96378492648364e-08,5.729453408775953e-05,1.3073986337985843e-12,27516.53743400337,20875.58460159927,0.7586559410561013,0.9865505576708408,0.6061641091432984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145227049086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01981408431,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331199465694,260.62331199465694,-12.526688005343033,244.849383763702,276.3972402256116,124125.07878128572,124125.06241095814,0.016370327559567528,0.0,nan,276.3972402256116,3.2472402256116197,270.08766893322985,-3.0623310667701276,263.7780976408477,-9.371902359152273,257.46852634846624,-15.681473651533736,251.15895505608412,-21.991044943915853,244.849383763702,-28.30061623629797,1.0,1.0,28837.30492052088,28837.30492052088,275.62705128526244,2.477051285262462,275.62705128526244,275.62705128526244,77185.1728708637,77185.1194875979,0.053383265796583146,0.0,8545.783548066482,8545.783548066482,0.8860519634990741,3934.499707555737,275.62705128526244,2.477051285262462,1.0,0.002,0.1293545567184908,0.0049022965393537695,0.00019978883827416217,0.00180021116170625,0.09989441913708108,0.09989441913708108,0.0,-1.9587630128992117e-14,1.0,1.0000001161756484,5.7294532780360896e-05,0.09255304127669506,0.0,1.0724249930149086e-08,0.01377602637312369,0.0,1600073.2138263714,266.59509787123625,6.96365418662026e-08,1.0,1284567.8217919134,2597.885997703189,,,,,,,,,,,,,,,,,,2.0,15245.149861467311,1553.2474991335505,0.37165128196943936,6.175347969391544,2.9295770283173765
