time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3366.0,-30.053280881815166,5.00079944658846,35.05373149773597,24.6174419176765,4.999906614036218,-26.547962132230037,-40.04638607203958,1.4945878644509167,-6.554901178377918,-6.55490125390345,40.10747055618351,41034.200980233516,25750.215252752416,25750.215252752416,66784.41623298594,77194.72569319427,77185.1276339718,25750.215252752416,102935.34288672422,102935.34288672422,102935.34288672422,130451.88204882632,125939.40004439474,4512.482004431569,0.0,90988.10571743485,54827.58124606694,40178.36052374212,27516.539162102094,67694.89968584421,20875.585915224063,1553.2475567608562,0.0,0.8783537307109358,2.7231786937710347,0.0014947059257719628,1.0,1.0,-6.554839122266685,333667.29983697133,1559172.2696499093,4.67283509775071,1559172.2696499093,4.67283509775071,0.758655941150315,0.09255304726332707,3.9149247674857315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149247674857315,1.2847492739196866,1.2850475326689925,3.04722862815213,6456.711805642281,15245.14806550639,6453.9711018300295,0.0003302483906376516,23241.34207459364,2369.957332482921,19291.351523116093,1967.1703918377932,0.8300446446336895,0.8300446446336895,35408.53172236527,35382.83765553947,1.0009077988227433,0.8,4275.994633330457,4272.891774033241,1.0009077988227433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.438389014442,4632.441516551485,6.184843594826904,5.00079944658846,-3.745206381798209,8.74600582838667,2.9295778246506448,3.5,0.83702223561447,0.6,0.00023214118778813302,1.0000000935403008,0.00023214116607357853,198.96622277162922,0.0,4.800136716278371e-09,0.013603587453932902,0.014523566106117148,7.844274596234899e-05,0.00015369844182578404,0.0006017178366277268,0.0925530472642,0.0925530472642,0.0925530472642,0.09255305867211022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.67412976554,595.5996651777567,0.0,0.0925530472642,0.09255304726332707,0.09255304726332707,0.3716513035642609,0.3716513035642609,0.5,10.000313598187962,5.961235262930131e-05,5.961235262930131e-05,1.0231815394945443e-11,7.552552006018232e-08,6.213163675283795e-05,1.0231815394945443e-11,27516.539162102094,20875.585915224063,0.758655941150315,0.9865501912687129,0.6061638494282937,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145286868473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.021312872785,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331215310303,260.62331215310303,-12.526687846896948,244.8493828053885,276.3972415008175,124125.08528068346,124125.05547877142,0.029801912045894396,0.0,nan,276.3972415008175,3.247241500817495,270.08766976173166,-3.0623302382683164,263.7780980226458,-9.371901977354185,257.4685262835604,-15.681473716439598,251.15895454447445,-21.991045455525523,244.8493828053885,-28.300617194611476,1.0,1.0,28837.30492052088,28837.30492052088,275.62705318302295,2.4770531830229743,275.62705318302295,275.62705318302295,77185.18089933255,77185.1276339718,0.05326536075153854,0.0,8545.783548066482,8545.783548066482,0.8860519833914339,3934.49939132316,275.62705318302295,2.4770531830229743,1.0,0.002,0.12935454508885455,0.004902296759914843,0.0001997888206998853,0.0018002111793081247,0.09989441034994265,0.09989441034994265,0.0,8.010085650322907e-15,1.0,1.000000125970001,6.213162652102255e-05,0.09255304726332707,0.0,1.1629646096404903e-08,0.014939069116783636,0.0,1600073.2149495282,266.59509882162206,7.551528824478737e-08,1.0,1284567.8185685962,2597.886010744776,,,,,,,,,,,,,,,,,,2.0,15245.14806550639,1553.2475567608562,0.3716513035642609,6.175347969391544,2.9295778246506448
3367.0,-30.053281746751818,5.000797654098851,35.05373178186089,24.61744750561195,4.999907893327507,-26.547962782743934,-40.04638617681337,1.4945889293197692,-6.554900335994091,-6.554900413597489,40.10747119323018,41034.19294081353,25750.21509880631,25750.21509880631,66784.40803961984,77194.73362265229,77185.13481076948,25750.21509880631,102935.34990957579,102935.34990957579,102935.34990957579,130451.89066399184,125939.40820468932,4512.482459302526,0.0,90988.11286930442,54827.572420077144,40178.37827691919,27516.54075441606,67694.91903133524,20875.587125057908,1553.2476103255192,0.0,0.8783537328431585,2.723178779056549,0.0014947059257719628,1.0,1.0,-6.554836565085736,333667.31090944615,1559172.2971793371,4.672835025192145,1559172.2971793371,4.672835025192145,0.7586559412162897,0.09255305323915695,3.9149243074646645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149243074646645,1.2847492689832167,1.2850475277034774,3.047228281797767,6456.711071758948,15245.14627151026,6453.970743490533,0.00033024851570878655,23241.346632376917,2369.9577972474717,19291.35045201536,1967.1702826159146,0.8300444357703902,0.8300444357703902,35408.5283938373,35382.83765553947,1.0009076812116267,0.8,4275.994231371748,4272.891774033241,1.0009076812116267,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.439066299532,4632.441516551485,6.1848425517352705,5.000797654098851,-3.7452057507479273,8.746003404846778,2.9295786189298374,3.5,0.8370224625513821,0.6,0.00023214116607357853,1.0000000900624666,0.00023214114516637442,198.96622348623572,0.0,4.320462887644115e-09,0.012244191823583422,0.014523570426580036,7.84427450319091e-05,0.00015369842104166943,0.0006017176845549701,0.09255305324009093,0.09255305324009093,0.09255305324009093,0.09255306498714279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6755112881,595.5996647597696,0.0,0.09255305324009093,0.09255305323915695,0.09255305323915695,0.371651325195756,0.371651325195756,0.5,10.000313950603584,6.015642827605916e-05,6.015642827605916e-05,2.1032064978498966e-12,7.760337439322029e-08,6.384851172924755e-05,2.1032064978498966e-12,27516.54075441606,20875.587125057908,0.7586559412162897,0.9865497883039946,0.6061635574424611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145340710165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01995347715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233123204094,260.6233123204094,-12.526687679590566,244.84938188354548,276.3972427572733,124125.07912150428,124125.04765308816,0.03146841612205645,0.0,nan,276.3972427572733,3.247242757273341,270.0876705825278,-3.062329417472199,263.7780984077821,-9.371901592217853,257.46852623303676,-15.681473766963222,251.15895405829116,-21.99104594170882,244.84938188354548,-28.3006181164545,1.0,1.0,28837.30492052088,28837.30492052088,275.6270548631346,2.47705486313464,275.6270548631346,275.6270548631346,77185.18798643847,77185.13481076948,0.05317566898884252,0.0,8545.783548066482,8545.783548066482,0.8860520124733804,3934.4989290019876,275.6270548631346,2.47705486313464,1.0,0.002,0.12935453313785958,0.0049022969628135845,0.00019978880258648556,0.001800211197418256,0.09989440129324277,0.09989440129324277,0.0,4.741432940713608e-15,1.0,1.0000001294464183,6.384850962604105e-05,0.09255305323915695,0.0,1.1951008934224926e-08,0.01535188144205944,0.0,1600073.2159405875,266.5950996640059,7.760127118672244e-08,1.0,1284567.8157009156,2597.886022347456,,,,,,,,,,,,,,,,,,2.0,15245.14627151026,1553.2476103255192,0.371651325195756,6.175347969391544,2.9295786189298374
3368.0,-30.05328258725727,5.000795867567262,35.053732067192165,24.61745861163365,4.9999101703296684,-26.54796331149871,-40.046386246662564,1.4945908945669661,-6.55489924502416,-6.554899323970687,40.10747179627538,41034.17369651811,25750.21438383891,25750.21438383891,66784.38808035702,77194.73816145965,77185.14225727966,25750.21438383891,102935.35664111856,102935.35664111856,102935.35664111856,130451.89863275066,125939.41572458879,4512.4829081618645,0.0,90988.11323716232,54827.54899824497,40178.404709908165,27516.5419916321,67694.94670154026,20875.58809467024,1553.2476410290215,0.0,0.8783537364572304,2.7231788896731985,0.0014947059257719628,1.0,1.0,-6.5548344249345405,333667.325268166,1559172.3232391223,4.672834902206941,1559172.3232391223,4.672834902206941,0.7586559423425587,0.09255305905748352,3.9149227756066574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149227756066574,1.284749259833235,1.2850475185245096,3.0472271111600624,6456.7085913181245,15245.144478153301,6453.971585623457,0.00033024909171670423,23241.35582037446,2369.958734162478,19291.352969207022,1967.1705392980298,0.8300442159357725,0.8300442159357725,35408.51730992648,35382.83765553947,1.0009072895697133,0.8,4275.992892859788,4272.891774033241,1.0009072895697133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4397413653205,4632.441516551485,6.184841377191308,5.000795867567262,-3.745204930961114,8.746000798528376,2.9295794106064528,3.5,0.8370226887447008,0.6,0.00023214114516637442,1.0000000875185413,0.0002321411248497218,198.96622418065735,0.0,4.159827445271834e-09,0.011788950979900377,0.014523574586407483,7.844274441161549e-05,0.00015369840075475893,0.0006017173696891252,0.09255305905923639,0.09255305905923639,0.09255305905923639,0.09255307095702896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.676706758,595.5996644006154,0.0,0.09255305905923639,0.09255305905748352,0.09255305905748352,0.37165134690062035,0.37165134690062035,0.5,10.00031430750636,6.071187988254678e-05,6.071187988254678e-05,6.855316314613447e-11,7.894652753748232e-08,6.489903614692594e-05,6.855316314613447e-11,27516.5419916321,20875.58809467024,0.7586559423425587,0.9865490902120391,0.6061630253943971,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145392550015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01949823631,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233125878869,260.6233125878869,-12.526687412113063,244.8493810048322,276.3972441709416,124125.05101279651,124125.00070329658,0.05030949991588798,0.0,nan,276.3972441709416,3.247244170941599,270.08767153771976,-3.0623284622802203,263.7780989044977,-9.371901095502267,257.468526271276,-15.681473728723972,251.15895363805416,-21.99104636194582,244.8493810048322,-28.30061899516778,1.0,1.0,28837.30492052088,28837.30492052088,275.627056824128,2.477056824127999,275.627056824128,275.627056824128,77185.19810206174,77185.14225727966,0.0558447820803849,0.0,8545.783548066482,8545.783548066482,0.8860521093154904,3934.4973894846908,275.627056824128,2.477056824127999,1.0,0.002,0.12935452099021275,0.004902297211818952,0.00019978878427174326,0.0018002112157209915,0.09989439213587163,0.09989439213587163,0.0,-7.265021917390868e-15,1.0,1.0000001315734313,6.489896759376279e-05,0.09255305905748352,0.0,1.2147631974084732e-08,0.01560445702571408,0.0,1600073.2172220715,266.5951007549758,7.887797437433619e-08,1.0,1284567.8119821213,2597.886037393744,,,,,,,,,,,,,,,,,,2.0,15245.144478153301,1553.2476410290215,0.37165134690062035,6.175347969391544,2.9295794106064528
3369.0,-30.053283303273417,5.00079408165928,35.05373235747379,24.61746458373966,4.999909959668584,-26.54796397697917,-40.04638638636095,1.4945906333740049,-6.554898439646365,-6.554898524818248,40.10747250978677,41034.16236846832,25750.214308978484,25750.214308978484,66784.37667744681,77194.74608125708,77185.15035735759,25750.214308978484,102935.36466633607,102935.36466633607,102935.36466633607,130451.90860008092,125939.42521196244,4512.483388118469,0.0,90988.11841637995,54827.53489615091,40178.42613358782,27516.54393374485,67694.97006733267,20875.58955425048,1553.2477121469587,0.0,0.8783537380751008,2.7231789707233642,0.0014947059257719628,1.0,1.0,-6.554828479850812,333667.33579810575,1559172.3540736076,4.672834847151553,1559172.3540736076,4.672834847151553,0.7586559418404921,0.09255306521313476,3.914921941468584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914921941468584,1.2847492610970117,1.2850475197624767,3.047226458901203,6456.70720925987,15245.14268525695,6453.971673211357,0.0003302493841680793,23241.36209526774,2369.959374023519,19291.353231013116,1967.1705659948216,0.8300440030982994,0.8300440030982994,35408.511274437195,35382.83765553947,1.00090707631011,0.8,4275.9921640038165,4272.891774033241,1.00090707631011,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.440415416195,4632.441516551485,6.184840357900112,5.00079408165928,-3.7452043315159775,8.745998413175258,2.9295802010929215,3.5,0.8370229145979776,0.6,0.0002321411248497218,1.000000074555955,0.0002321411075422198,198.96622477222652,0.0,4.042327661780387e-09,0.011455956593485616,0.014523578628735144,7.84427431710294e-05,0.00015369838167869239,0.0006017171668021258,0.09255306521382059,0.09255306521382059,0.09255306521382059,0.09255307811986038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.67828984803,595.5996639208357,0.0,0.09255306521382059,0.09255306521313476,0.09255306521313476,0.3716513686855277,0.3716513686855277,0.5,10.000314694808083,6.229017901659972e-05,6.229017901659972e-05,4.035882739117369e-11,8.51719050842803e-08,7.004496745821598e-05,4.035882739117369e-11,27516.54393374485,20875.58955425048,0.7586559418404921,0.9865485812464332,0.6061626488297989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145442925587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01916524192,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233127224888,260.6233127224888,-12.5266872775112,244.8493801602943,276.3972452846832,124125.01385922196,124124.9885421253,0.02531709667918759,0.0,nan,276.3972452846832,3.247245284683231,270.0876722598056,-3.062327740194405,263.77809923492765,-9.371900765072326,257.46852621004996,-15.681473789950019,251.15895318517218,-21.991046814827797,244.8493801602943,-28.30061983970569,1.0,1.0,28837.30492052088,28837.30492052088,275.62705857112536,2.477058571125383,275.62705857112536,275.62705857112536,77185.20097959577,77185.15035735759,0.05062223818094935,0.0,8545.783548066482,8545.783548066482,0.886052162048633,3934.496551175927,275.62705857112536,2.477058571125383,1.0,0.002,0.12935450787943986,0.00490229741230786,0.00019978876435015623,0.0018002112357096006,0.09989438217507811,0.09989438217507811,0.0,5.975688693871106e-14,1.0,1.0000001419931874,7.004492709938859e-05,0.09255306521313476,0.0,1.3110841198477303e-08,0.016841764555817543,0.0,1600073.218175675,266.5951015603536,8.513154625688912e-08,1.0,1284567.8092549508,2597.886048427913,,,,,,,,,,,,,,,,,,2.0,15245.14268525695,1553.2477121469587,0.3716513686855277,6.175347969391544,2.9295802010929215
3370.0,-30.053284000542586,5.000792306279886,35.05373264097637,24.617475759610556,4.99991197572883,-26.547964402915653,-40.04638645621014,1.494592378097636,-6.554897117435644,-6.554897190756603,40.10747289471216,41034.14301937492,25750.213045544384,25750.213045544384,66784.3560649193,77194.7506571865,77185.15543621188,25750.213045544384,102935.36848175626,102935.36848175626,102935.36848175626,130451.91252993715,125939.42872620339,4512.483803733762,0.0,90988.11844708555,54827.5109967765,40178.45272256561,27516.54404818089,67694.99677074651,20875.589729789568,1553.2476837115528,0.0,0.8783537438442185,2.72317910631978,0.0014947059257719628,1.0,1.0,-6.554836869272549,333667.353376377,1559172.3707082483,4.672834650831125,1559172.3707082483,4.672834650831125,0.758655945064789,0.09255307064072761,3.9149203484972532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149203484972532,1.2847492529711757,1.285047511612517,3.0472252382660754,6456.704622880507,15245.140894826518,6453.972589542035,0.00033024998763042456,23241.37155996327,2369.960339153867,19291.355969986835,1967.1708452924124,0.8300437829245445,0.8300437829245445,35408.499748333445,35382.83765553947,1.0009066690436814,0.8,4275.990772091885,4272.891774033241,1.0009066690436814,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.441087088437,4632.441516551485,6.184839056664049,5.000792306279886,-3.745203326175048,8.745995632454933,2.929580988789959,3.5,0.837023139654274,0.6,0.0002321411075422198,1.0000000726039098,0.00023214109068786902,198.96622534830698,0.0,3.4436083283325227e-09,0.009759186002494369,0.014523582072343473,7.844274255073607e-05,0.00015369836499148372,0.0006017168566359174,0.09255307064509592,0.09255307064509592,0.09255307064509592,0.09255308164191832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6785607413,595.5996638516384,0.0,0.09255307064509592,0.09255307064072761,0.09255307064072761,0.37165139065975394,0.37165139065975394,0.5,10.000315024711666,6.141514239743628e-05,6.141514239743628e-05,5.7411853049416095e-12,7.33209617465036e-08,6.032148405665794e-05,5.7411853049416095e-12,27516.54404818089,20875.589729789568,0.758655945064789,0.9865478875948371,0.6061621238913667,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145485839913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.017468471335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331295250783,260.62331295250783,-12.526687047492146,244.8493793671992,276.3972465378164,124124.98193453973,124124.93867058717,0.043263952548920286,0.0,nan,276.3972465378164,3.247246537816409,270.08767310369285,-3.062326896307127,263.77809966956943,-9.371900330430549,257.46852623544623,-15.681473764553743,251.15895280132276,-21.991047198677222,244.8493793671992,-28.300620632800786,1.0,1.0,28837.30492052088,28837.30492052088,275.62706049949816,2.4770604994981795,275.62706049949816,275.62706049949816,77185.21058407385,77185.15543621188,0.055147861974546686,0.0,8545.783548066482,8545.783548066482,0.8860522627542389,3934.4949502397394,275.62706049949816,2.4770604994981795,1.0,0.002,0.12935449658859033,0.004902297702019145,0.00019978874745905204,0.0018002112525614144,0.09989437372952602,0.09989437372952602,0.0,2.046626756957437e-14,1.0,1.0000001223047403,6.032147831547263e-05,0.09255307064072761,0.0,1.1290830194148957e-08,0.014503836955764599,0.0,1600073.219709696,266.59510288256433,7.331522056119866e-08,1.0,1284567.8047023204,2597.8860668479206,,,,,,,,,,,,,,,,,,2.0,15245.140894826518,1553.2476837115528,0.37165139065975394,6.175347969391544,2.929580988789959
3371.0,-30.053284575995203,5.000790532343873,35.05373292813589,24.617481731716566,4.999911783441561,-26.547964940051564,-40.04638652605934,1.49459214749735,-6.554896266723517,-6.55489634386941,40.1074735672695,41034.13230346593,25750.212872358243,25750.212872358243,66784.34517582417,77194.75862657015,77185.16309696822,25750.212872358243,102935.37596932646,102935.37596932646,102935.37596932646,130451.92177008661,125939.43750617933,4512.4842639072895,0.0,90988.12366234034,54827.49749399245,40178.47352038654,27516.545800760156,67695.0193211467,20875.591055206678,1553.2477447930137,0.0,0.8783537458769862,2.7231791922501056,0.0014947059257719628,1.0,1.0,-6.5548328662065956,333667.36453554354,1559172.3997720305,4.6728345816569705,1559172.3997720305,4.6728345816569705,0.7586559449126054,0.09255307673734944,3.9149195241352395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149195241352395,1.2847492540846948,1.28504751270464,3.0472245939729152,6456.703257700614,15245.139104747783,6453.972666883984,0.00033025027582477657,23241.377786032157,2369.9609740362057,19291.356201167095,1967.1708688662384,0.8300435705133201,0.8300435705133201,35408.493783579084,35382.83765553947,1.0009064582834708,0.8,4275.990051777984,4272.891774033241,1.0009064582834708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.441758930816,4632.441516551485,6.184838017037849,5.000790532343873,-3.7452026890962107,8.745993221440084,2.9295817766866072,3.5,0.8370233647676021,0.6,0.00023214109068786902,1.0000000599196293,0.00023214107677806174,198.96622582374314,0.0,3.3534465568254126e-09,0.00950366754204322,0.01452358542579003,7.844274193044273e-05,0.00015369834875742628,0.0006017166663777954,0.09255307673786849,0.09255307673786849,0.09255307673786849,0.09255308841628944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6801240936,595.5996633762646,0.0,0.09255307673786849,0.09255307673734944,0.09255307673734944,0.3716514125589846,0.3716514125589846,0.5,10.000315375028887,6.152211489052206e-05,6.152211489052206e-05,-4.604316927725449e-12,7.714589855822851e-08,6.347766282033263e-05,-4.604316927725449e-12,27516.545800760156,20875.591055206678,0.7586559449126054,0.9865473981032155,0.6061617636712544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145527630637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01721295287,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331307091057,260.62331307091057,-12.526686929089408,244.84937861715872,276.3972475246625,124124.94665757335,124124.92438735458,0.022270218748861845,0.0,nan,276.3972475246625,3.247247524662498,270.08767374316176,-3.062326256838219,263.7780999616609,-9.37190003833905,257.4685261801603,-15.681473819839653,251.15895239865955,-21.991047601340426,244.84937861715872,-28.300621382841257,1.0,1.0,28837.30492052088,28837.30492052088,275.6270622428223,2.477062242822342,275.6270622428223,275.6270622428223,77185.21361329746,77185.16309696822,0.05051632924005389,0.0,8545.783548066482,8545.783548066482,0.886052314869346,3934.494121755916,275.6270622428223,2.477062242822342,1.0,0.002,0.1293544847069789,0.0049022979057331455,0.0001997887294555161,0.0018002112705293501,0.09989436472775805,0.09989436472775805,0.0,-1.5133727604421665e-14,1.0,1.0000001286955258,6.347766742464955e-05,0.09255307673734944,0.0,1.1881598993875303e-08,0.01526271950157628,0.0,1600073.2207130224,266.59510373327646,7.715050287515623e-08,1.0,1284567.8018121861,2597.8860785414427,,,,,,,,,,,,,,,,,,2.0,15245.139104747783,1553.2477447930137,0.3716514125589846,6.175347969391544,2.9295817766866072
3372.0,-30.053285135253457,5.000788768737817,35.053733208770154,24.617487110104435,4.999913796778319,-26.547965242049784,-40.04638656098393,1.4945939035720206,-6.554894950582138,-6.554895016227155,40.10747395327843,41034.12740417867,25750.21163274254,25750.21163274254,66784.33903692121,77194.76669549276,77185.16818446098,25750.21163274254,102935.37981720353,102935.37981720353,102935.37981720353,130451.925752254,125939.44108902564,4512.484663228363,0.0,90988.13181932853,54827.49267840736,40178.48793435685,27516.545935050475,67695.03386940731,20875.591244427418,1553.2477174978433,0.0,0.8783537516073697,2.723179327194054,0.0014947059257719628,1.0,1.0,-6.554841001770626,333667.3820296757,1559172.4164533028,4.672834386654651,1559172.4164533028,4.672834386654651,0.758655948086717,0.09255308215299103,3.914919261907923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914919261907923,1.284749245898744,1.2850475044989174,3.047224409280932,6456.702866360464,15245.137317086199,6453.972076208066,0.0003302503126870512,23241.38142634026,2369.961345244325,19291.354435597248,1967.1706888282185,0.8300433645365713,0.8300433645365713,35408.49188620688,35382.83765553947,1.0009063912412206,0.8,4275.989822648083,4272.891774033241,1.0009063912412206,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.442428621287,4632.441516551485,6.184836724467368,5.000788768737817,-3.745201687012573,8.745990455750391,2.9295825620597102,3.5,0.8370235891599173,0.6,0.00023214107677806174,1.000000058233369,0.00023214106325970552,198.96622628579968,0.0,2.767581856342504e-09,0.007843326980874657,0.014523588193371887,7.844274162029596e-05,0.0001536983351577658,0.000601716572832317,0.0925530821572098,0.0925530821572098,0.0925530821572098,0.09255309198003348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.68057009886,595.5996632501767,0.0,0.0925530821572098,0.09255308215299103,0.09255308215299103,0.3716514344832097,0.3716514344832097,0.5,10.000315669696402,5.9541616565184086e-05,5.9541616565184086e-05,-5.4569682106375694e-12,6.564499699379667e-08,5.401445650932146e-05,-5.4569682106375694e-12,27516.545935050475,20875.591244427418,0.758655948086717,0.98654709540078,0.6061615610288184,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145562120304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01555261231,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331329997465,260.62331329997465,-12.526686700025323,244.8493779251932,276.3972486747561,124124.9578602221,124124.9147758952,0.04308432691277832,0.0,nan,276.3972486747561,3.247248674756122,270.0876745248434,-3.0623254751565696,263.778100374931,-9.371899625068977,257.4685262250185,-15.681473774981498,251.15895207510584,-21.991047924894133,244.8493779251932,-28.300622074806768,1.0,1.0,28837.30492052088,28837.30492052088,275.6270641657866,2.477064165786601,275.6270641657866,275.6270641657866,77185.22193360214,77185.16818446098,0.053749141152366064,0.0,8545.783548066482,8545.783548066482,0.8860523314470196,3934.4938582174627,275.6270641657866,2.477064165786601,1.0,0.002,0.12935447459667157,0.00490229818950201,0.00019978871438514417,0.0018002112856275617,0.09989435719257209,0.09989435719257209,0.0,1.2705982099792124e-14,1.0,1.0000001095340294,5.401446196628967e-05,0.09255308215299103,0.0,1.0110299375137762e-08,0.012987364998175687,0.0,1600073.2222403751,266.59510504941784,6.56504539620073e-08,1.0,1284567.7972813463,2597.8860968732833,,,,,,,,,,,,,,,,,,2.0,15245.137317086199,1553.2477174978433,0.3716514344832097,6.175347969391544,2.9295825620597102
3373.0,-30.053285736510908,5.000787008095827,35.0537334942178,24.617492488492303,4.999915689535922,-26.54796559390586,-40.04639040268955,1.4945955469311079,-6.554894009528709,-6.5548940817852435,40.10747465346492,41034.13726884029,25750.211277068356,25750.211277068356,66784.34854590865,77194.7747386807,77185.17651140345,25750.211277068356,102935.38778847181,102935.38778847181,102935.38778847181,130451.93552611799,125939.45041505621,4512.485111061776,0.0,90988.13980790705,54827.50249976594,40178.485897934566,27516.547737646182,67695.03363558075,20875.592611260756,1553.247778875042,0.0,0.8783537540097461,2.723179421977385,0.0014947059257719628,1.0,1.0,-6.554834622946373,333667.39434261556,1559172.446711733,4.672834304902886,1559172.446711733,4.672834304902886,0.7586559480606739,0.0925530882010157,3.9149189679654333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149189679654333,1.2847492382392531,1.2850474968202796,3.04722419865438,6456.702420068074,15245.135529729858,6453.971523439336,0.0003302503637471405,23241.38521191237,2369.961731265251,19291.352783334525,1967.1705203443098,0.8300431582471575,0.8300431582471575,35408.48975935631,35382.83765553947,1.000906316090522,0.8,4275.989565805983,4272.891774033241,1.000906316090522,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.443098447813,4632.441516551485,6.184835644005409,5.000787008095827,-3.7452009817180465,8.745987989813873,2.929583347592456,3.5,0.8370238135978446,0.6,0.00023214106325970552,1.0000000626065837,0.00023214104872614755,198.9662267825558,0.0,2.689696322814533e-09,0.007622599378856386,0.01452359088306821,7.844270750417229e-05,0.00015369835575553323,0.0006017166082924361,0.0925530882019281,0.0925530882019281,0.0925530882019281,0.09255309911186158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6823777231,595.5996626967251,0.0,0.0925530882019281,0.0925530882010157,0.0925530882010157,0.3716514562076379,0.3716514562076379,0.5,10.00031599705817,5.918794522585813e-05,5.918794522585813e-05,-1.0118128557223827e-11,7.225651188491611e-08,5.9458838848058804e-05,-1.0118128557223827e-11,27516.547737646182,20875.592611260756,0.7586559480606739,0.9865472392764505,0.6061617088446589,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145595639367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01533188471,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233136047997,260.6233136047997,-12.526686395200272,244.84937727239293,276.3972499372063,124124.96449691358,124124.90716278147,0.057334132134504154,0.0,nan,276.3972499372063,3.247249937206334,270.0876754042438,-3.062324595756195,263.778100871281,-9.371899128718951,257.46852633831844,-15.681473661681537,251.1589518053557,-21.991048194644264,244.84937727239293,-28.30062272760705,1.0,1.0,28837.30492052088,28837.30492052088,275.6270660746204,2.4770660746204385,275.6270660746204,275.6270660746204,77185.2298525384,77185.17651140345,0.053341134946094826,0.0,8545.783548066482,8545.783548066482,0.8860523500296853,3934.4935628052604,275.6270660746204,2.4770660746204385,1.0,0.002,0.12935446346735394,0.004902298406110105,0.0001997886975794775,0.0018002113024536638,0.09989434878973875,0.09989434878973875,0.0,3.3141458327667905e-14,1.0,1.0000001205580553,5.945884896618736e-05,0.0925530882010157,0.0,1.1129367680923636e-08,0.014296427291527278,0.0,1600073.2233536392,266.59510599047127,7.226663001347333e-08,1.0,1284567.7940923958,2597.8861097758295,,,,,,,,,,,,,,,,,,2.0,15245.135529729858,1553.247778875042,0.3716514562076379,6.175347969391544,2.929583347592456
3374.0,-30.053286316845547,5.000785250681992,35.05373378376757,24.617497936729364,4.999917582629291,-26.54796592689849,-40.04639043761415,1.4945971926809039,-6.554893058377729,-6.554893136491393,40.107475342716164,41034.131971240226,25750.21088969265,25750.21088969265,66784.34286093287,77194.78279524168,77185.1847061087,25750.21088969265,102935.39559580135,102935.39559580135,102935.39559580135,130451.94505151342,125939.45948210961,4512.485569403809,0.0,90988.14780289953,54827.49713496426,40178.5007421503,27516.549455712066,67695.05019786237,20875.59391851304,1553.2478358496876,0.0,0.8783537565126969,2.7231795178730676,0.0014947059257719628,1.0,1.0,-6.554828858330666,333667.40679861873,1559172.4764966962,4.672834219728622,1559172.4764966962,4.672834219728622,0.7586559481999131,0.09255309422068592,3.9149186743501105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149186743501105,1.2847492305706754,1.2850474891312487,3.0472239883040326,6456.70197436093,15245.133741513491,6453.97096985458,0.00033025041462496856,23241.388997181115,2369.9621172552415,19291.351128632643,1967.170351611676,0.8300429518636963,0.8300429518636963,35408.48763487295,35382.83765553947,1.0009062410234688,0.8,4275.989309249753,4272.891774033241,1.0009062410234688,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.443766530334,4632.441516551485,6.18483455852028,5.000785250681992,-3.745200268535048,8.74598551921704,2.929584131080019,3.5,0.837024037451434,0.6,0.00023214104872614755,1.0000000604279744,0.00023214103469833505,198.96622726202546,0.0,2.891687192601854e-09,0.008195041503833654,0.014523593774755402,7.84427071940262e-05,0.00015369834153212134,0.000601716507480743,0.09255309422147488,0.09255309422147488,0.09255309422147488,0.0925531060297591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.684002827,595.5996622020903,0.0,0.09255309422147488,0.09255309422068592,0.09255309422068592,0.37165147790612335,0.37165147790612335,0.5,10.000316351310769,5.986495995102814e-05,5.986495995102814e-05,-9.549694368615746e-12,7.811365776433377e-08,6.42781607211873e-05,-9.549694368615746e-12,27516.549455712066,20875.59391851304,0.7586559481999131,0.9865469139284536,0.6061614822842095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814563167565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.015904326836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331397354365,260.62331397354365,-12.526686026456332,244.84937665525376,276.3972512918332,124124.9699573916,124124.90060082605,0.0693565655293889,0.0,nan,276.3972512918332,3.2472512918332086,270.0876763645178,-3.062323635482187,263.7781014372015,-9.371898562798492,257.4685265098858,-15.681473490114172,251.15895158256987,-21.991048417430108,244.84937665525376,-28.300623344746214,1.0,1.0,28837.30492052088,28837.30492052088,275.6270679788322,2.477067978832224,275.6270679788322,275.6270679788322,77185.23803574088,77185.1847061087,0.05332963218097575,0.0,8545.783548066482,8545.783548066482,0.8860523685916678,3934.4932677218612,275.6270679788322,2.477067978832224,1.0,0.002,0.12935445143592117,0.004902298628351781,0.00019978867938494615,0.0018002113206198227,0.09989433969247308,0.09989433969247308,0.0,4.768754835460243e-15,1.0,1.0000001303164208,6.427817027088167e-05,0.09255309422068592,0.0,1.2031437795363587e-08,0.015455197469736597,0.0,1600073.2244776618,266.59510694162225,7.812320745870238e-08,1.0,1284567.7908663903,2597.88612282829,,,,,,,,,,,,,,,,,,2.0,15245.133741513491,1553.2478358496876,0.37165147790612335,6.175347969391544,2.929584131080019
3375.0,-30.05328687255954,5.000783496472862,35.05373407724,24.61750911260026,4.999919471766686,-26.54796623812666,-40.04639050746334,1.4945988373339838,-6.554892111813331,-6.554892195583647,40.10747603499524,41034.11285904546,25750.210505127547,25750.210505127547,66784.323364173,77194.7874155184,77185.19290215809,25750.210505127547,102935.40340728563,102935.40340728563,102935.40340728563,130451.95458882638,125939.46854784065,4512.486040985737,0.0,90988.14767647558,54827.47326945325,40178.5271189137,27516.551181540755,67695.07830045445,20875.595231285894,1553.247893258451,0.0,0.8783537589803301,2.7231796133275727,0.0014947059257719628,1.0,1.0,-6.5548232739690775,333667.4191969967,1559172.5064134002,4.672834135756201,1559172.5064134002,4.672834135756201,0.758655948325752,0.09255310027337713,3.9149170541612865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149170541612865,1.2847492229061832,1.285047481446954,3.0472227453895626,6456.699340774313,15245.131953696238,6453.971919874849,0.0003302510303674285,23241.39858333945,2369.9630947713495,19291.3539683068,1967.1706411778541,0.8300427316855091,0.8300427316855092,35408.47591183233,35382.83765553947,1.0009058267984898,0.8,4275.987893555389,4272.891774033241,1.0009058267984898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4444329409935,4632.441516551485,6.184833476194132,5.000783496472862,-3.7451995589563847,8.745983055429246,2.9295849126070053,3.5,0.8370242607448587,0.6,0.00023214103469833505,1.0000000578643211,0.00023214102126565243,198.96622772115376,0.0,2.7910609287694794e-09,0.007909866672132705,0.014523596565816331,7.844270657373315e-05,0.0001536983281246019,0.0006017162059710812,0.09255310027343919,0.09255310027343919,0.09255310027343919,0.09255311295480881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6855172394,595.5996617436001,0.0,0.09255310027343919,0.09255310027337713,0.09255310027337713,0.3716514996947917,0.3716514996947917,0.5,10.000316731561758,6.13368504787104e-05,6.13368504787104e-05,4.035882739117369e-12,8.377031690542935e-08,6.89216145701721e-05,4.035882739117369e-12,27516.551181540755,20875.595231285894,0.758655948325752,0.9865462163698342,0.6061609483177153,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145666457918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01561915201,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233143964638,260.6233143964638,-12.52668560353618,244.84937607150889,276.3972527214181,124124.93234055597,124124.85279411533,0.07954644061607194,0.0,nan,276.3972527214181,3.2472527214181355,270.0876773914372,-3.062322608562795,263.77810206145443,-9.371897938545544,257.468526731473,-15.681473268526986,251.15895140149098,-21.991048598508996,244.84937607150889,-28.300623928491092,1.0,1.0,28837.30492052088,28837.30492052088,275.6270698788152,2.4770698788152004,275.6270698788152,275.6270698788152,77185.2473524082,77185.19290215809,0.05445025011431426,0.0,8545.783548066482,8545.783548066482,0.8860524710179138,3934.491639432093,275.6270698788152,2.4770698788152004,1.0,0.002,0.1293544385352236,0.004902298853271275,0.00019978865984603505,0.0018002113400628367,0.09989432992301753,0.09989432992301753,0.0,-9.112805995914464e-14,1.0,1.0000001397186555,6.892161053428936e-05,0.09255310027337713,0.0,1.2900587039950433e-08,0.016571678553363913,0.0,1600073.225595999,266.59510788818665,8.376628102269024e-08,1.0,1284567.7876553116,2597.886135820362,,,,,,,,,,,,,,,,,,2.0,15245.131953696238,1553.247893258451,0.3716514996947917,6.175347969391544,2.9295849126070053
3376.0,-30.053287309413378,5.000781743756492,35.05373437345285,24.617515049781673,4.999919262222183,-26.547966652249844,-40.046390577312536,1.4945986050580435,-6.554891265029141,-6.554891351711424,40.107476701009126,41034.102654332266,25750.210326002405,25750.210326002405,66784.31298033467,77194.795432328,77185.2004138151,25750.210326002405,102935.4107398175,102935.4107398175,102935.4107398175,130451.96360470018,125939.47708361232,4512.486521087868,0.0,90988.15288013872,54827.46021962521,40178.54740057056,27516.55286488269,67695.10026545325,20875.5965076158,1553.247950928784,0.0,0.8783537610218539,2.7231796989681145,0.0014947059257719628,1.0,1.0,-6.554820055511527,333667.43031692214,1559172.535194384,4.672834066284082,1559172.535194384,4.672834066284082,0.7586559482985877,0.09255310637989982,3.91491623042637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91491623042637,1.284749224020475,1.285047482544246,3.047222101582665,6456.697976624752,15245.130166352872,6453.971997821121,0.0003302513183927465,23241.40480273553,2369.963728973251,19291.354201293423,1967.1706649358775,0.8300425195908474,0.8300425195908474,35408.46995161439,35382.83765553947,1.0009056161986056,0.8,4275.987173789313,4272.891774033241,1.0009056161986056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.445097678346,4632.441516551485,6.184832445697784,5.000781743756492,-3.745198923521492,8.745980667277983,2.929585692171721,3.5,0.8370244834776346,0.6,0.00023214102126565243,1.0000000454878855,0.0002321410107060487,198.96622808208033,0.0,2.6726501889204396e-09,0.007574290635400526,0.01452359923846652,7.844270595343984e-05,0.0001536983153122126,0.000601716029204971,0.0925531063803485,0.0925531063803485,0.0925531063803485,0.0925531195169966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6868381489,595.5996613467448,0.0,0.0925531063803485,0.09255310637989982,0.09255310637989982,0.3716515216632214,0.3716515216632214,0.5,10.000317125604912,6.302429255811148e-05,6.302429255811148e-05,3.0524915928253904e-11,8.668229156683083e-08,7.129619990564606e-05,3.0524915928253904e-11,27516.55286488269,20875.5965076158,0.7586559482985877,0.9865457428743424,0.6061606008917184,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814569976456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.015283575965,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62331468372577,260.62331468372577,-12.526685316274211,244.8493755165379,276.3972538509132,124124.89427056916,124124.8402398647,0.054030704475515764,0.0,nan,276.3972538509132,3.247253850913239,270.0876781840389,-3.06232181596107,263.778102517163,-9.371897482836971,257.4685268502883,-15.681473149711678,251.15895118341314,-21.99104881658684,244.8493755165379,-28.300624483462087,1.0,1.0,28837.30492052088,28837.30492052088,275.62707160167724,2.4770716016772667,275.62707160167724,275.62707160167724,77185.25034009329,77185.2004138151,0.04992627819592599,0.0,8545.783548066482,8545.783548066482,0.8860525230933692,3934.4908115785015,275.62707160167724,2.4770716016772667,1.0,0.002,0.1293544251901408,0.0049022990628786465,0.00019978863958093656,0.001800211360394794,0.09989431979046828,0.09989431979046828,0.0,-2.426964879065352e-14,1.0,1.000000144526763,7.129616938073013e-05,0.09255310637989982,0.0,1.3345052421921047e-08,0.0171426244273379,0.0,1600073.2265933617,266.59510873497084,8.665176665090257e-08,1.0,1284567.7847753395,2597.886147472764,,,,,,,,,,,,,,,,,,2.0,15245.130166352872,1553.247950928784,0.3716515216632214,6.175347969391544,2.929585692171721
3377.0,-30.05328773244406,5.0007800012145545,35.053734662716714,24.617526190727972,4.999921263229172,-26.547966832877336,-40.04639061223713,1.4946003636576781,-6.554889963524602,-6.554890038117306,40.107477092900446,41034.084366637835,25750.209105046873,25750.209105046873,66784.29347168471,77194.80010306067,77185.20547820457,25750.209105046873,102935.41458325145,102935.41458325145,102935.41458325145,130451.96759777312,125939.48065488806,4512.48694288506,0.0,90988.15291349901,54827.437290824484,40178.57291408281,27516.553014521684,67695.1259286045,20875.596707504108,1553.2479246052753,0.0,0.8783537666534926,2.72317983248998,0.0014947059257719628,1.0,1.0,-6.55482866364423,333667.4476255315,1559172.552129922,4.672833874642008,1559172.552129922,4.672833874642008,0.7586559514372002,0.0925531118779875,3.914914643562646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914914643562646,1.2847492158157956,1.2850474743240947,3.047220885888408,6456.6954007145005,15245.128381372147,6453.972909566355,0.0003302519193454619,23241.414231881718,2369.964690478575,19291.356926560944,1967.1709428358251,0.8300423000979764,0.8300423000979764,35408.45846969949,35382.83765553947,1.0009052104936762,0.8,4275.985787213703,4272.891774033241,1.0009052104936762,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.445760306582,4632.441516551485,6.184831168102145,5.0007800012145545,-3.7451979314429886,8.745977932657542,2.9295864692630706,3.5,0.8370247055037344,0.6,0.0002321410107060487,1.0000000440485206,0.00023214100048058107,198.96622843158627,0.0,2.1010045239072794e-09,0.00595424682075323,0.014523601339471044,7.844270564329375e-05,0.00015369830506275497,0.0006017157451809382,0.09255311188211802,0.09255311188211802,0.09255311188211802,0.09255312307990203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6871138124,595.5996612763395,0.0,0.09255311188211802,0.0925531118779875,0.0925531118779875,0.37165154383438165,0.37165154383438165,0.5,10.000317461505938,6.222041605496997e-05,6.222041605496997e-05,-1.9326762412674725e-12,7.459271955667646e-08,6.137447309129129e-05,-1.9326762412674725e-12,27516.553014521684,20875.596707504108,0.7586559514372002,0.9865450806919185,0.6061601009489951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145725947331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.013663532154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233150622106,260.6233150622106,-12.526684937789355,244.8493750075926,276.39725511682826,124124.86112067864,124124.78993197196,0.07118870666714136,0.0,nan,276.39725511682826,3.247255116828285,270.0876790949815,-3.0623209050184528,263.77810307313393,-9.371896926866043,257.46852705128725,-15.681472948712724,251.15895102943992,-21.99104897056006,244.8493750075926,-28.300624992407364,1.0,1.0,28837.30492052088,28837.30492052088,275.62707350788986,2.477073507889884,275.62707350788986,275.62707350788986,77185.25998675323,77185.20547820457,0.05450854865193833,0.0,8545.783548066482,8545.783548066482,0.8860526234128348,3934.489216780459,275.62707350788986,2.477073507889884,1.0,0.002,0.12935441370219372,0.004902299349885845,0.0001997886223770116,0.0018002113776271356,0.0998943111885058,0.0998943111885058,0.0,4.1472901501915516e-15,1.0,1.0000001244368995,6.137447502396753e-05,0.0925531118779875,0.0,1.1487933375783105e-08,0.01475702907667842,0.0,1600073.228102751,266.5951100364754,7.459465223291772e-08,1.0,1284567.7802925515,2597.886165610199,,,,,,,,,,,,,,,,,,2.0,15245.128381372147,1553.2479246052753,0.37165154383438165,6.175347969391544,2.9295864692630706
3378.0,-30.053288038725885,5.00077825987798,35.0537349554453,24.617526365350955,4.999921071084242,-26.54796712774488,-40.04639064716173,1.4946001601028174,-6.554889127675665,-6.554889205855034,40.107477771433935,41034.0886344384,25750.208960420692,25750.208960420692,66784.29759485909,77194.81161083048,77185.21313322152,25750.208960420692,102935.4220936422,102935.4220936422,102935.4220936422,130451.97688535506,125939.4894767978,4512.487408557261,0.0,90988.16626935716,54827.44337533286,40178.58099336032,27516.55479171286,67695.13578507319,20875.598050038585,1553.2479871484948,0.0,0.8783537685843107,2.7231799169403743,0.0014947059257719628,1.0,1.0,-6.55482488411792,333667.458592188,1559172.5814517152,4.672833808937157,1559172.5814517152,4.672833808937157,0.758655951228519,0.09255311804225681,3.914915155429378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914915155429378,1.2847492167891117,1.285047475284499,3.047221281997482,6456.696240022097,15245.126596653785,6453.971474662786,0.0003302516385930794,23241.41460464877,2369.9647284902358,19291.35263753815,1967.1705054772174,0.8300421022427558,0.8300421022427558,35408.46217336372,35382.83765553947,1.0009053413598956,0.8,4275.986234474507,4272.891774033241,1.0009053413598956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.446423061027,4632.441516551485,6.184830148838268,5.00077825987798,-3.745197303290253,8.745975563168233,2.9295872465025132,3.5,0.8370249275721466,0.6,0.00023214100048058107,1.0000000318919342,0.00023214099307715578,198.9662286846349,0.0,2.0345227293192313e-09,0.005765837414890701,0.014523603373993773,7.844270533314654e-05,0.00015369829514743453,0.000601715785036349,0.09255311804276842,0.09255311804276842,0.09255311804276842,0.0925531298803352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.68868292373,595.5996607993859,0.0,0.09255311804276842,0.09255311804225681,0.09255311804225681,0.37165156593835685,0.37165156593835685,0.5,10.000317816623223,6.234043161157388e-05,6.234043161157388e-05,3.0127011996228248e-12,7.817936875653686e-08,6.432173711345968e-05,3.0127011996228248e-12,27516.55479171286,20875.598050038585,0.758655951228519,0.9865449979581112,0.6061600757359945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145751301614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.013475122745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233153265685,260.6233153265685,-12.526684673431475,244.849374536533,276.3972561166039,124124.86702090554,124124.81729818389,0.049722721663067924,0.0,nan,276.3972561166039,3.2472561166039213,270.08767980058997,-3.06232019941001,263.77810348457535,-9.371896515424623,257.46852716856165,-15.681472831438327,251.1589508525473,-21.991049147452685,244.849374536533,-28.300625463466986,1.0,1.0,28837.30492052088,28837.30492052088,275.6270752359175,2.477075235917539,275.6270752359175,275.6270752359175,77185.26184425129,77185.21313322152,0.04871102976903785,0.0,8545.783548066482,8545.783548066482,0.8860525910532849,3934.489731206525,275.6270752359175,2.477075235917539,1.0,0.002,0.12935440166259093,0.0049022995516886,0.00019978860412345838,0.0018002113958737762,0.09989430206172918,0.09989430206172918,0.0,-2.7655829015760247e-15,1.0,1.0000001304046353,6.432173410075848e-05,0.09255311804225681,0.0,1.2039595447332557e-08,0.015465676365204491,0.0,1600073.229088281,266.5951108723243,7.817635605533724e-08,1.0,1284567.7774522733,2597.886177101987,,,,,,,,,,,,,,,,,,2.0,15245.126596653785,1553.2479871484948,0.37165156593835685,6.175347969391544,2.9295872465025132
