time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3379.0,-30.053288428632303,5.000776530290826,35.053735242555256,24.61753694750371,4.999925174522264,-26.547967068318208,-40.04639064716173,1.4946038142010558,-6.554887733170517,-6.554887802202725,40.10747819473733,41034.07596211167,25750.20755043619,25750.20755043619,66784.28351254786,77194.81638283038,77185.218928618,25750.20755043619,102935.42647905418,102935.42647905418,102935.42647905418,130451.98148825618,125939.49366982101,4512.487818435173,0.0,90988.16910841216,54827.428792524246,40178.60035098656,27516.555009202002,67695.15536018857,20875.598304267554,1553.2479619229384,0.0,0.8783537745850454,2.7231800595743274,0.0014947059257719628,1.0,1.0,-6.554831035728228,333667.47708835907,1559172.5997456026,4.672833604734918,1559172.5997456026,4.672833604734918,0.7586559544712774,0.09255312352981863,3.914914105017968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914914105017968,1.2847491997110365,1.285047458192947,3.047220504903606,6456.694593453422,15245.124814260193,6453.971749052267,0.00033025199970814016,23241.42156574711,2369.96543832472,19291.353457706675,1967.1705891111312,0.8300418889237828,0.8300418889237828,35408.454573004135,35382.83765553947,1.0009050728068494,0.8,4275.985316642131,4272.891774033241,1.0009050728068494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.447083649009,4632.441516551485,6.184828828872178,5.000776530290826,-3.7451962411993343,8.745972771490159,2.929588021201338,3.5,0.837025148914668,0.6,0.00023214099307715578,1.0000000405994316,0.0002321409836523638,198.96622900677372,0.0,1.4730316082917033e-09,0.004174571577898687,0.014523604847025381,7.844270533314654e-05,0.00015369828774400925,0.0006017155946061321,0.09255312353393871,0.09255312353393871,0.09255312353393871,0.09255313385725014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.68923706166,595.5996606399649,0.0,0.09255312353393871,0.09255312352981863,0.09255312352981863,0.37165158806883114,0.37165158806883114,0.5,10.000318126268619,6.071926696904484e-05,6.071926696904484e-05,3.723243935382925e-11,6.90321826368745e-08,5.676647447216965e-05,3.723243935382925e-11,27516.555009202002,20875.598304267554,0.7586559544712774,0.9865445046577677,0.6061597132583546,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145769658573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01188385691,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233158804552,260.6233158804552,-12.526684119544768,244.84937412107706,276.39725763983313,124124.8768565942,124124.77267681214,0.10417978205942519,0.0,nan,276.39725763983313,3.247257639833151,270.08768093608234,-3.0623190639176414,263.77810423233024,-9.371895767669741,257.4685275285799,-15.68147247142008,251.15895082482845,-21.991049175171526,244.84937412107706,-28.300625878922915,1.0,1.0,28837.30492052088,28837.30492052088,275.62707731772844,2.477077317728458,275.62707731772844,275.62707731772844,77185.27655293605,77185.218928618,0.05762431805487722,0.0,8545.783548066482,8545.783548066482,0.8860526574589289,3934.488675543058,275.62707731772844,2.477077317728458,1.0,0.002,0.1293543910371329,0.004902299851354248,0.00019978858828865282,0.0018002114117056523,0.0998942941443264,0.0998942941443264,0.0,-5.695097171631858e-15,1.0,1.0000001151063524,5.6766437239730294e-05,0.09255312352981863,0.0,1.0625412966196532e-08,0.013649063067600126,0.0,1600073.2307108624,266.59511226682946,6.899495019752067e-08,1.0,1284567.7726619164,2597.886196483845,,,,,,,,,,,,,,,,,,2.0,15245.124814260193,1553.2479619229384,0.37165158806883114,6.175347969391544,2.929588021201338
3380.0,-30.053288694311686,5.000774794767832,35.053735543868605,24.61754291960972,4.999924855712854,-26.547967339309217,-40.046390682086326,1.4946035007092167,-6.554887264973445,-6.554887354959208,40.107479178795636,41034.06615949602,25750.20826306578,25750.20826306578,66784.2744225618,77194.82445464292,77185.22972045568,25750.20826306578,102935.43798352146,102935.43798352146,102935.43798352146,130451.99636687517,125939.50802394014,4512.488342935029,0.0,90988.17418061524,54827.41595691373,40178.620248557236,27516.55838335371,67695.17863191094,20875.600774139126,1553.2481094325753,0.0,0.8783537732650315,2.7231801047003708,0.0014947059257719628,1.0,1.0,-6.554813316062166,333667.4829811421,1559172.642269762,4.6728336496543825,1559172.642269762,4.6728336496543825,0.7586559512023834,0.09255313032245462,3.9149132596576046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149132596576046,1.2847492011969692,1.2850474596671155,3.047219843382799,6456.693191770212,15245.12303018111,6453.971854356641,0.00033025229753976557,23241.427879955885,2369.9660821948255,19291.353772468494,1967.1706212079043,0.8300416769619368,0.8300416769619368,35408.44845631215,35382.83765553947,1.0009048566781036,0.8,4275.9845779799825,4272.891774033241,1.0009048566781036,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.447744784511,4632.441516551485,6.184828017914405,5.000774794767832,-3.7451959040672302,8.745970698835063,2.929588796542343,3.5,0.8370253704406695,0.6,0.0002321409836523638,1.0000000276641516,0.00023214097723038064,198.96622922627674,0.0,1.875215318322817e-09,0.0053143602121268636,0.0145236067222407,7.844270502300016e-05,0.00015369827862936363,0.0006017154289926447,0.09255313032275117,0.09255313032275117,0.09255313032275117,0.09255314404149736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6920114635,595.5996597860608,0.0,0.09255313032275117,0.09255313032245462,0.09255313032245462,0.37165161004156616,0.37165161004156616,0.5,10.00031853782775,6.322182736084869e-05,6.322182736084869e-05,9.663381206337363e-13,8.998574685392668e-08,7.403889702572997e-05,9.663381206337363e-13,27516.55838335371,20875.600774139126,0.7586559512023834,0.9865440312329754,0.6061593600722535,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145793027557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.013023645544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233162804998,260.6233162804998,-12.52668371950017,244.84937373237025,276.3972588286293,124124.8353978063,124124.76015396013,0.07524384617276325,0.0,nan,276.3972588286293,3.247258828629299,270.08768180937795,-3.0623181906220225,263.77810479012527,-9.371895209874708,257.4685277708741,-15.681472229125859,251.1589507516222,-21.991049248377777,244.84937373237025,-28.300626267629724,1.0,1.0,28837.30492052088,28837.30492052088,275.62707902779795,2.47707902779797,275.62707902779795,275.62707902779795,77185.27939967663,77185.22972045568,0.04967922094510868,0.0,8545.783548066482,8545.783548066482,0.8860527109015099,3934.4878259558927,275.62707902779795,2.47707902779797,1.0,0.002,0.12935437717869935,0.004902299990859244,0.00019978856706782177,0.0018002114329193374,0.09989428353391089,0.09989428353391089,0.0,-1.284085685004932e-14,1.0,1.0000001500803568,7.403889605939185e-05,0.09255313032245462,0.0,1.3858433697564322e-08,0.017802097286312556,0.0,1600073.2312900133,266.59511273502653,8.998478051580605e-08,1.0,1284567.7711357344,2597.8862026588035,,,,,,,,,,,,,,,,,,2.0,15245.12303018111,1553.2481094325753,0.37165161004156616,6.175347969391544,2.929588796542343
3381.0,-30.053288950130256,5.000773069620652,35.0537358376884,24.61754826307299,4.999926875136086,-26.547967367603665,-40.04639071701092,1.4946052926062443,-6.554885956396674,-6.554886033741086,40.10747956518197,41034.06249408281,25750.207017668465,25750.207017668465,66784.26951175128,77194.83262892839,77185.23471364951,25750.207017668465,102935.44173131797,102935.44173131797,102935.44173131797,130452.00020508566,125939.51143427192,4512.48877081374,0.0,90988.18237040454,54827.412304344165,40178.633406733745,27516.558473767687,67695.19188050143,20875.600932494675,1553.2480799814687,0.0,0.8783537789590471,2.7231802390076845,0.0014947059257719628,1.0,1.0,-6.554822400034027,333667.50039068353,1559172.6589686603,4.672833455889654,1559172.6589686603,4.672833455889654,0.7586559544645082,0.09255313583119402,3.9149130099921736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149130099921736,1.2847491928279853,1.2850474512879375,3.0472196689025983,6456.6928220676045,15245.121248577712,6453.971251724272,0.0003302523290313037,23241.431454076275,2369.9664466536765,19291.351971160017,1967.1704375255583,0.8300414718120359,0.8300414718120359,35408.44664983215,35382.83765553947,1.000904792847483,0.8,4275.98435982638,4272.891774033241,1.000904792847483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.448401935015,4632.441516551485,6.18482674258692,5.000773069620652,-3.745194905475,8.745967975095652,2.9295895672100576,3.5,0.837025590631445,0.6,0.00023214097723038064,1.0000000266373898,0.0002321409710467511,198.96622943763288,0.0,1.2777577756765405e-09,0.0036211655362673157,0.014523607999998476,7.844270471285406e-05,0.00015369827251752658,0.0006017153666921873,0.09255313583561382,0.09255313583561382,0.09255313583561382,0.0925531474513074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.69219982484,595.5996597437753,0.0,0.09255313583561382,0.09255313583119402,0.09255313583119402,0.3716516322996843,0.3716516322996843,0.5,10.000318886315966,6.282755600750534e-05,6.282755600750534e-05,4.092726157978177e-12,7.734439577689045e-08,6.363370704320914e-05,4.092726157978177e-12,27516.558473767687,20875.600932494675,0.7586559544645082,0.986543765613987,0.6061591872952804,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145808951013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01133045087,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233167681367,260.6233167681367,-12.526683231863274,244.84937338850892,276.3972601477645,124124.84377628585,124124.75205731954,0.09171896627600645,0.0,nan,276.3972601477645,3.247260147764507,270.0876827959135,-3.062317204086469,263.77810544406213,-9.371894555937843,257.4685280922114,-15.681471907788591,251.15895074036015,-21.991049259639823,244.84937338850892,-28.300626611491055,1.0,1.0,28837.30492052088,28837.30492052088,275.6270809333035,2.4770809333035118,275.6270809333035,275.6270809333035,77185.28783755338,77185.23471364951,0.053123903868254274,0.0,8545.783548066482,8545.783548066482,0.886052726685033,3934.4875750421343,275.6270809333035,2.4770809333035118,1.0,0.002,0.12935436526790658,0.004902300281071077,0.0001997885492139532,0.0018002114508143723,0.0998942746069766,0.0998942746069766,0.0,2.8325432277487295e-14,1.0,1.000000129011484,6.363370295048298e-05,0.09255313583119402,0.0,1.1910813936755607e-08,0.015300247657445573,0.0,1600073.232806859,266.5951140436033,7.734030305073247e-08,1.0,1284567.766626805,2597.886220902001,,,,,,,,,,,,,,,,,,2.0,15245.121248577712,1553.2480799814687,0.3716516322996843,6.175347969391544,2.9295895672100576
3382.0,-30.05328918701912,5.000771347182111,35.053736135957195,24.61755940401929,4.999928767747115,-26.547967391542603,-40.04639071701092,1.4946069722689979,-6.554885038649388,-6.554885122077237,40.107480281227886,41034.04467082297,25750.206692647807,25750.206692647807,66784.25136347077,77194.83736004056,77185.24310138385,25750.206692647807,102935.44979403165,102935.44979403165,102935.44979403165,130452.01012792243,125939.52087792353,4512.489249998915,0.0,90988.18227482955,54827.38964931289,40178.65847279629,27516.560333890775,67695.21880668707,20875.60234001942,1553.248144508428,0.0,0.8783537811778289,2.723180331489099,0.0014947059257719628,1.0,1.0,-6.5548165045527185,333667.5124039041,1559172.6899111667,4.672833380385532,1559172.6899111667,4.672833380385532,0.7586559543311808,0.09255314204914011,3.9149114022662483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149114022662483,1.284749184983526,1.2850474434337122,3.0472184361155663,6456.690209939814,15245.119467163002,6453.972190065625,0.00033025293946111053,23241.440974158108,2369.9674174318557,19291.354775925112,1967.1707235320025,0.8300412524926897,0.8300412524926897,35408.43501696474,35382.83765553947,1.0009043818088263,0.8,4275.982955021485,4272.891774033241,1.0009043818088263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4490592879665,4632.441516551485,6.184825688020213,5.000771347182111,-3.745194216069175,8.745965563251286,2.929590338115272,3.5,0.8370258108900777,0.6,0.0002321409710467511,1.0000000246663012,0.00023214096532069213,198.9662296333493,0.0,1.2303334530470483e-09,0.003486765005935335,0.014523609230331929,7.844270471285406e-05,0.00015369826633389704,0.0006017150953791282,0.0925531420496206,0.0925531420496206,0.0925531420496206,0.09255315467324098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6938365952,595.5996592466615,0.0,0.0925531420496206,0.09255314204914011,0.09255314204914011,0.37165165453714416,0.37165165453714416,0.5,10.00031926502526,6.365666547480942e-05,6.365666547480942e-05,3.126388037344441e-11,8.342783530679299e-08,6.861752450504355e-05,3.126388037344441e-11,27516.560333890775,20875.60234001942,0.7586559543311808,0.9865431051221255,0.6061586829049372,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145824283464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.011196050335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233173176326,260.6233173176326,-12.52668268236738,244.84937308345624,276.39726155180887,124124.80616043792,124124.70280650625,0.10335393167843451,0.0,nan,276.39726155180887,3.24726155180889,270.08768385813835,-3.062316141861629,263.7781061644679,-9.371893835532092,257.46852847079737,-15.68147152920261,251.15895077712682,-21.99104922287316,244.84937308345624,-28.300626916543735,1.0,1.0,28837.30492052088,28837.30492052088,275.62708282647293,2.4770828264729516,275.62708282647293,275.62708282647293,77185.29723320119,77185.24310138385,0.0541318173345644,0.0,8545.783548066482,8545.783548066482,0.8860528283233654,3934.4859592775797,275.62708282647293,2.4770828264729516,1.0,0.002,0.12935435242423726,0.0049023005006299195,0.0001997885297511218,0.0018002114702506565,0.0998942648755609,0.0998942648755609,0.0,1.7780915628762273e-15,1.0,1.000000139102874,6.861749324116317e-05,0.09255314204914011,0.0,1.2843669592597314e-08,0.0164985639238945,0.0,1600073.2338919856,266.5951149613506,8.339657142641954e-08,1.0,1284567.7635154794,2597.886233490476,,,,,,,,,,,,,,,,,,2.0,15245.119467163002,1553.248144508428,0.37165165453714416,6.175347969391544,2.929590338115272
3383.0,-30.053289311083965,5.000769626072732,35.0537364369511,24.617565341200702,4.999928569378263,-26.547967523037723,-40.04639071701092,1.4946067813315902,-6.5548842039559645,-6.5548842900117466,40.10748095639119,41034.035750998286,25750.206533157125,25750.206533157125,66784.2422841554,77194.84548565128,77185.25066848198,25750.206533157125,102935.4572016391,102935.4572016391,102935.4572016391,130452.01926002433,125939.52952548616,4512.4897345381705,0.0,90988.1875188825,54827.37781759296,40178.67744587727,27516.562058385225,67695.2395042625,20875.603645440086,1553.2482043834796,0.0,0.8783537831201621,2.7231804159279744,0.0014947059257719628,1.0,1.0,-6.554813483367241,333667.5233674834,1559172.7190878228,4.672833314288829,1559172.7190878228,4.672833314288829,0.758655954226614,0.09255314826920709,3.914910592746171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914910592746171,1.2847491858885283,1.2850474443315678,3.047217803869346,6456.6888702859405,15245.11768611899,6453.97225420318,0.00033025322138662396,23241.447119500503,2369.968044082383,19291.354967636555,1967.170743081129,0.8300410412676213,0.8300410412676212,35408.42915959803,35382.83765553947,1.0009041748431742,0.8,4275.982247675901,4272.891774033241,1.0009041748431742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.449714885866,4632.441516551485,6.184824675818866,5.000769626072732,-3.7451935877014493,8.745963213774182,2.929591106962346,3.5,0.8370260305606703,0.6,0.00023214096532069213,1.0000000129183906,0.00023214096232180453,198.9662297358511,0.0,1.1392923653152685e-09,0.003228754563303471,0.014523610369624294,7.844270471285406e-05,0.00015369826060783806,0.0006017149485402868,0.09255314826985143,0.09255314826985143,0.09255314826985143,0.09255316131550956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.69521459594,595.5996588316909,0.0,0.09255314826985143,0.09255314826920709,0.09255314826920709,0.37165167688256856,0.37165167688256856,0.5,10.00031965640351,6.478646719187964e-05,6.478646719187964e-05,-1.1937117960769683e-12,8.6055763404147e-08,7.080664448722018e-05,-1.1937117960769683e-12,27516.562058385225,20875.603645440086,0.758655954226614,0.9865426693696869,0.6061583658096746,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814583848136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.01093803989,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623317737908,260.623317737908,-12.526682262091981,244.84937281063495,276.39726266518096,124124.76807852185,124124.6890294987,0.07904902316417259,0.0,nan,276.39726266518096,3.2472626651809833,270.0876846942717,-3.062315305728305,263.7781067233626,-9.371893276637365,257.46852875245344,-15.68147124754654,251.15895078154418,-21.9910492184558,244.84937281063495,-28.30062718936503,1.0,1.0,28837.30492052088,28837.30492052088,275.6270845440158,2.477084544015838,275.6270845440158,275.6270845440158,77185.30044135437,77185.25066848198,0.04977287238580175,0.0,8545.783548066482,8545.783548066482,0.8860528795001643,3934.485145709902,275.6270845440158,2.477084544015838,1.0,0.002,0.12935433917081843,0.004902300707524356,0.0001997885096227268,0.0018002114903827205,0.09989425481136341,0.09989425481136341,0.0,5.447031714567174e-15,1.0,1.0000001435355632,7.080664568093198e-05,0.09255314826920709,0.0,1.3253431250240857e-08,0.017024930502395227,0.0,1600073.2348748439,266.595115796044,8.605695711594308e-08,1.0,1284567.7606760007,2597.8862449790468,,,,,,,,,,,,,,,,,,2.0,15245.11768611899,1553.2482043834796,0.37165167688256856,6.175347969391544,2.929591106962346
3384.0,-30.053289427388705,5.000767914999005,35.05373673105841,24.617576447222405,4.999930594707261,-26.54796742517932,-40.04639071701092,1.4946085924933386,-6.554882912987409,-6.554882987014796,40.10748135964465,41034.018758089725,25750.205328855925,25750.205328855925,66784.22408694564,77194.85026385996,77185.25582395557,25750.205328855925,102935.46115281149,102935.46115281149,102935.46115281149,130452.02340928561,125939.53324909165,4512.490160193966,0.0,90988.18760986242,54827.356135352566,40178.70163834428,27516.562256474124,67695.2638948184,20875.603879781862,1553.248180575254,0.0,0.8783537886513548,2.723180548378286,0.0014947059257719628,1.0,1.0,-6.554822088920503,333667.54053704767,1559172.7365141155,4.672833126064889,1559172.7365141155,4.672833126064889,0.7586559572815179,0.0925531538679719,3.914909023217897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914909023217897,1.2847491774223585,1.2850474358595796,3.0472166022884943,6456.686324280302,15245.115907327325,6453.973148363804,0.0003302538148386123,23241.456460480862,2369.9689965972952,19291.3576403425,1967.1710156212876,0.8300408226629428,0.8300408226629428,35408.41780311228,35382.83765553947,1.000903773570306,0.8,4275.980876247328,4272.891774033241,1.000903773570306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.450368377723,4632.441516551485,6.18482341579814,5.000767914999005,-3.745192601806542,8.745960516805546,2.929591873339654,3.5,0.8370262495256154,0.6,0.00023214096232180453,1.0000000121103623,0.00023214095951049342,198.96622983194155,0.0,5.966773584938512e-10,0.0016909836339715743,0.014523610966301653,7.844270471285406e-05,0.00015369825760895047,0.000601714695566149,0.09255315387219572,0.09255315387219572,0.09255315387219572,0.09255316498129025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.69555775484,595.5996587398923,0.0,0.09255315387219572,0.0925531538679719,0.0925531538679719,0.37165169936876774,0.37165169936876774,0.5,10.000319989700918,6.353872294084795e-05,6.353872294084795e-05,1.1539214028744027e-11,7.402741175610572e-08,6.089809431841786e-05,1.1539214028744027e-11,27516.562256474124,20875.603879781862,0.7586559572815179,0.9865420451083803,0.606157896390601,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145845917172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.009400268966,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233182553172,260.6233182553172,-12.526681744682776,244.84937258574058,276.39726392489376,124124.73503413021,124124.63771530842,0.09731882182565106,0.0,nan,276.39726392489376,3.2472639248937867,270.08768565706305,-3.0623143429369293,263.7781073892327,-9.371892610767304,257.46852912140184,-15.681470878598134,251.1589508535712,-21.991049146428765,244.84937258574058,-28.300627414259395,1.0,1.0,28837.30492052088,28837.30492052088,275.6270864502896,2.477086450289619,275.6270864502896,275.6270864502896,77185.31021226326,77185.25582395557,0.054388307689805515,0.0,8545.783548066482,8545.783548066482,0.8860529787236806,3934.4835683339866,275.6270864502896,2.477086450289619,1.0,0.002,0.12935432777206454,0.004902300992233127,0.00019978849255222853,0.00180021150747926,0.09989424627611426,0.09989424627611426,0.0,3.148826685506201e-14,1.0,1.0000001234722877,6.089808277920383e-05,0.0925531538679719,0.0,1.139876918093544e-08,0.014642491350529063,0.0,1600073.236371898,266.59511708701257,7.401587254207698e-08,1.0,1284567.7562292237,2597.88626297077,,,,,,,,,,,,,,,,,,2.0,15245.115907327325,1553.248180575254,0.37165169936876774,6.175347969391544,2.929591873339654
3385.0,-30.053289432634,5.000766204903344,35.05373702872478,24.61757658692079,4.9999304071547686,-26.547967448655097,-40.04639071701092,1.4946084231756644,-6.55488209264638,-6.554882170307047,40.107482050587436,41034.02424661165,25750.205211503842,25750.205211503842,66784.22945811549,77194.86187559368,77185.26356950964,25750.205211503842,102935.46878101348,102935.46878101348,102935.46878101348,130452.03287176506,125939.54224216414,4512.490629600921,0.0,90988.20099595978,54827.363368387676,40178.708475080115,27516.564090751574,67695.27256583169,20875.605262679794,1553.2482461650156,0.0,0.878353790450168,2.723180631241068,0.0014947059257719628,1.0,1.0,-6.554818230318176,333667.5512978504,1559172.766372831,4.672833064852105,1559172.766372831,4.672833064852105,0.758655956965796,0.09255316012500893,3.9149095472145157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149095472145157,1.2847491782202083,1.2850474366540026,3.0472170082552044,6456.687184475046,15245.114128686984,6453.971702035951,0.00033025352891108883,23241.456768956126,2369.969028053018,19291.353317171757,1967.170574780558,0.8300406256349401,0.8300406256349401,35408.42159454464,35382.83765553947,1.0009039075377084,0.8,4275.98133410716,4272.891774033241,1.0009039075377084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.45102200501,4632.441516551485,6.184822416645894,5.000766204903344,-3.745191983638674,8.745958188542017,2.9295926398758674,3.5,0.8370264685359621,0.6,0.00023214095951049342,1.00000000054616,0.00023214095938370733,198.96622983627512,0.0,5.593559718185e-10,0.001585214824133629,0.014523611525657624,7.844270471285406e-05,0.00015369825479763936,0.0006017147650974876,0.09255316012534386,0.09255316012534386,0.09255316012534386,0.09255317189539107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6971967112,595.5996582408363,0.0,0.09255316012534386,0.09255316012500893,0.09255316012500893,0.3716517217384377,0.3716517217384377,0.5,10.000320342777,6.332430899647079e-05,6.332430899647079e-05,-5.189804141991772e-11,7.766067255943199e-08,6.393998887688213e-05,-5.189804141991772e-11,27516.564090751574,20875.605262679794,0.758655956965796,0.9865419980866427,0.6061578998253866,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814585288788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00929450015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233186611251,260.6233186611251,-12.52668133887488,244.84937239912512,276.39726492312514,124124.74050673196,124124.66417888748,0.07632784447884099,0.0,nan,276.39726492312514,3.247264923125158,270.087686418325,-3.062313581674971,263.77810791352516,-9.371892086474816,257.46852940872503,-15.681470591274945,251.15895090392507,-21.991049096074903,244.84937239912512,-28.30062760087486,1.0,1.0,28837.30492052088,28837.30492052088,275.6270881733571,2.4770881733571173,275.6270881733571,275.6270881733571,77185.31213767658,77185.26356950964,0.04856816693791188,0.0,8545.783548066482,8545.783548066482,0.8860529455973033,3934.4840949505883,275.6270881733571,2.4770881733571173,1.0,0.002,0.12935431580389906,0.0049023011907987565,0.00019978847440259675,0.0018002115255856825,0.09989423720129838,0.09989423720129838,0.0,-1.1720659165437297e-14,1.0,1.0000001296317733,6.394004077492355e-05,0.09255316012500893,0.0,1.1968157074388995e-08,0.015373908645892003,0.0,1600073.2373394016,266.5951179073536,7.77125706008519e-08,1.0,1284567.7534422635,2597.886274246851,,,,,,,,,,,,,,,,,,2.0,15245.114128686984,1553.2482461650156,0.3716517217384377,6.175347969391544,2.9295926398758674
3386.0,-30.053289509708517,5.0007645014974775,35.053737317819,24.617587483394914,4.999933153157918,-26.547967243421198,-40.046390682086326,1.4946108868729484,-6.5548809861114705,-6.554881047599226,40.10748239855668,41034.009292655726,25750.204408786954,25750.204408786954,66784.21370144268,77194.86669373573,77185.26742585374,25750.204408786954,102935.4718346407,102935.4718346407,102935.4718346407,130452.03604906253,125939.54502132616,4512.491027736366,0.0,90988.20204784941,54827.34466750655,40178.73042260318,27516.564214421836,67695.29463702501,20875.605431840366,1553.248223197839,0.0,0.8783537952146712,2.7231807454539347,0.0014947059257719628,1.0,1.0,-6.554830511900548,333667.56609314884,1559172.7814099868,4.672832902718263,1559172.7814099868,4.672832902718263,0.7586559597036884,0.09255316569163494,3.914908162962235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914908162962235,1.2847491666956379,1.2850474251265938,3.047215958140171,6456.684959407301,15245.112352267657,6453.9723768047825,0.0003302540395907792,23241.46525547172,2369.969893436772,19291.35533410095,1967.1707804500977,0.8300404093308704,0.8300404093308704,35408.411578642204,35382.83765553947,1.0009035536333588,0.8,4275.9801245697145,4272.891774033241,1.0009035536333588,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.451673452091,4632.441516551485,6.184821256118095,5.0007645014974775,-3.7451911336336137,8.745955635131091,2.9295934038553413,3.5,0.8370266868158118,0.6,0.00023214095938370733,1.0000000080254767,0.0002321409575206655,198.96622989995373,0.0,2.5226149736912305e-11,7.149090835440947e-05,0.014523611550883773,7.844270502300016e-05,0.00015369825436070716,0.0006017145506297784,0.09255316569503819,0.09255316569503819,0.09255316569503819,0.09255317491066137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.6975470761,595.5996581439817,0.0,0.09255316569503819,0.09255316569163494,0.09255316569163494,0.37165174409736157,0.37165174409736157,0.5,10.000320619128015,6.036160488065434e-05,6.036160488065434e-05,6.514255801448599e-11,6.148775355541147e-08,5.053569867641272e-05,6.514255801448599e-11,27516.564214421836,20875.605431840366,0.7586559597036884,0.9865414436783613,0.6061574812943163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145853202253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00778077624,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233192357797,260.6233192357797,-12.52668076422026,244.84937225809065,276.39726621346875,124124.72249381058,124124.61440783805,0.10808597250938218,0.0,nan,276.39726621346875,3.2472662134687766,270.08768742239323,-3.062312577606747,263.7781086313175,-9.371891368682498,257.46852984024184,-15.681470159758135,251.15895104916635,-21.99104895083363,244.84937225809065,-28.300627741909324,1.0,1.0,28837.30492052088,28837.30492052088,275.62708974732186,2.477089747321884,275.62708974732186,275.62708974732186,77185.32496905903,77185.26742585374,0.057543205286492594,0.0,8545.783548066482,8545.783548066482,0.8860530331079111,3934.482703777046,275.62708974732186,2.477089747321884,1.0,0.002,0.1293543063446899,0.004902301434465717,0.00019978846025376244,0.0018002115397043176,0.09989423012688121,0.09989423012688121,0.0,-4.192002647784854e-14,1.0,1.000000102489962,5.053563353385471e-05,0.09255316569163494,0.0,9.459150079470615e-09,0.012150919130812605,0.0,1600073.2386140556,266.5951190138885,6.142261099739699e-08,1.0,1284567.7496104,2597.8862897506165,,,,,,,,,,,,,,,,,,2.0,15245.112352267657,1553.248223197839,0.37165174409736157,6.175347969391544,2.9295934038553413
3387.0,-30.053289481920316,5.000762798045565,35.05373761530899,24.61759317610415,4.999933806554184,-26.547967153072747,-40.046390682086326,1.4946114777061414,-6.554880216422305,-6.554880290320163,40.107483219019386,41034.00319467741,25750.204414288844,25750.204414288844,66784.20760896626,77194.87491132437,77185.27687162865,25750.204414288844,102935.4812859175,102935.4812859175,102935.4812859175,130452.04792465694,125939.55642702301,4512.491497633933,0.0,90988.2084419521,54827.33672530334,40178.74635183195,27516.566638739445,67695.3129905714,20875.607236499647,1553.2483181831112,0.0,0.8783537961983049,2.723180822167759,0.0014947059257719628,1.0,1.0,-6.554819496059338,333667.5760709597,1559172.8168659077,4.672832869245662,1559172.8168659077,4.672832869245662,0.7586559584475825,0.09255317209064057,3.9149075755495346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149075755495346,1.2847491639356496,1.285047422363571,3.0472155074666576,6456.684004484205,15245.110574409176,6453.972178104891,0.0003302542223030203,23241.47037601012,2369.9704155863747,19291.35474017368,1967.170719886371,0.8300402009025317,0.8300402009025318,35408.40732835584,35382.83765553947,1.0009034034527071,0.8,4275.979611297889,4272.891774033241,1.0009034034527071,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.452324189595,4632.441516551485,6.184820290767001,5.000762798045565,-3.745190560668239,8.745953358713804,2.929594167002744,3.5,0.8370269048579269,0.6,0.0002321409575206655,0.9999999971065212,0.00023214095819236043,198.96622987721008,0.0,3.706824108231648e-10,0.001050513952272849,0.014523611921566183,7.844270502300016e-05,0.00015369825249766532,0.0006017144530518351,0.09255317209108678,0.09255317209108678,0.09255317209108678,0.09255318328146661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.69989559805,595.5996574205398,0.0,0.09255317209108678,0.09255317209064057,0.09255317209064057,0.37165176614342027,0.37165176614342027,0.5,10.000320954933702,6.0174911652666196e-05,6.0174911652666196e-05,8.242295734817162e-12,7.389786560452194e-08,6.0794260832608416e-05,8.242295734817162e-12,27516.566638739445,20875.607236499647,0.7586559584475825,0.9865410862088482,0.6061572268731902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145857821703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00875979928,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233197678773,260.6233197678773,-12.526680232122658,244.84937215343845,276.39726738231604,124124.70208259391,124124.6020010621,0.10008153183883019,0.0,nan,276.39726738231604,3.2472673823160676,270.0876883365407,-3.0623116634592975,263.77810929076503,-9.371890709234947,257.4685302449895,-15.681469755010482,251.15895119921404,-21.991048800785933,244.84937215343845,-28.300627846561525,1.0,1.0,28837.30492052088,28837.30492052088,275.627091609915,2.4770916099150213,275.627091609915,275.627091609915,77185.32997509962,77185.27687162865,0.053103470971109346,0.0,8545.783548066482,8545.783548066482,0.8860530702433673,3934.4821134272825,275.627091609915,2.4770916099150213,1.0,0.002,0.12935429496541842,0.00490230162010912,0.0001997884429892852,0.0018002115570536522,0.0998942214946426,0.0998942214946426,0.0,4.2937441796508935e-14,1.0,1.0000001232620506,6.079425259031268e-05,0.09255317209064057,0.0,1.1379336959654167e-08,0.014617529240915254,0.0,1600073.2395346712,266.5951197835777,7.388962330878712e-08,1.0,1284567.7470262293,2597.8863002062158,,,,,,,,,,,,,,,,,,2.0,15245.110574409176,1553.2483181831112,0.37165176614342027,6.175347969391544,2.929594167002744
3388.0,-30.05328944746962,5.000761102344365,35.053737910900715,24.617598484642826,4.999935873466357,-26.547966915376453,-40.04639064716173,1.4946133413712188,-6.554879043898438,-6.5548791146329295,40.10748375920565,41034.00081040888,25750.20348417326,25750.20348417326,66784.20429458213,77194.88318830042,77185.28360631107,25750.20348417326,102935.48709048433,102935.48709048433,102935.48709048433,130452.05460593011,125939.56268001709,4512.491925913022,0.0,90988.21671883376,54827.334340934394,40178.758197665964,27516.567515445782,67695.32571311174,20875.60795217164,1553.2483296093073,0.0,0.878353800517943,2.7231809415735566,0.0014947059257719628,1.0,1.0,-6.554820920343559,333667.59156277357,1559172.840209,4.672832722250371,1559172.840209,4.672832722250371,0.7586559602847849,0.09255317784718926,3.914907348526899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914907348526899,1.2847491552176846,1.285047413643582,3.0472153514384424,6456.683673879139,15245.108798648876,6453.971551416,0.0003302542439090605,23241.47383796217,2369.970768607238,19291.352866958645,1967.1705288715968,0.8300399966652943,0.8300399966652943,35408.40568570966,35382.83765553947,1.0009033454110488,0.8,4275.979412929137,4272.891774033241,1.0009033454110488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.452972494357,4632.441516551485,6.184819104308537,5.000761102344365,-3.745189670691694,8.745950773036059,2.9295949272972464,3.5,0.8370271220849276,0.6,0.0002321409575206655,0.9999999935193081,0.00023214095902509952,198.9662298490134,0.0,0.0,0.0,0.014523611921566183,7.844270533314654e-05,0.00015369825218751896,0.0006017144169446584,0.09255317785033201,0.09255317785033201,0.09255317785033201,0.09255318847574717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.70097024535,595.5996570975906,0.0,0.09255317785033201,0.09255317784718926,0.09255317784718926,0.3716517881802036,0.3716517881802036,0.5,10.000321273849003,5.935463940431873e-05,5.935463940431873e-05,4.320099833421409e-12,7.073447250149911e-08,5.8194289351831685e-05,4.320099833421409e-12,27516.567515445782,20875.60795217164,0.7586559602847849,0.9865408518397432,0.6061570777324896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145856162148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332039426303,260.62332039426303,-12.526679605736945,244.84937209255455,276.39726869597126,124124.71094895575,124124.59313293333,0.11781602240884881,0.0,nan,276.39726869597126,3.247268695971286,270.08768937528845,-3.062310624711529,263.7781100546047,-9.371889945395253,257.4685307339212,-15.68146926607875,251.15895141323796,-21.99104858676202,244.84937209255455,-28.30062790744543,1.0,1.0,28837.30492052088,28837.30492052088,275.62709357367305,2.4770935736730735,275.62709357367305,275.62709357367305,77185.33840984758,77185.28360631107,0.05480353650636971,0.0,8545.783548066482,8545.783548066482,0.8860530845954387,3934.4818852695334,275.62709357367305,2.4770935736730735,1.0,0.002,0.12935428407282398,0.004902301879607415,0.00019978842664828002,0.0018002115734381116,0.09989421332414002,0.09989421332414002,0.0,8.639139750798996e-14,1.0,1.0000001179975269,5.819428503173185e-05,0.09255317784718926,0.0,1.0892681424327784e-08,0.013992387192619034,0.0,1600073.2409054777,266.59512095610154,7.073015240166569e-08,1.0,1284567.743013979,2597.886316439855,,,,,,,,,,,,,,,,,,2.0,15245.108798648876,1553.2483296093073,0.3716517881802036,6.175347969391544,2.9295949272972464
3389.0,-30.053289400204278,5.000759409607625,35.05373821166372,24.617609555739932,4.999937852531942,-26.547966674930368,-40.04639061223713,1.4946151272582502,-6.554878116497321,-6.554878195351634,40.10748449961963,41033.98434217374,25750.203128423957,25750.203128423957,66784.1874705977,77194.88802190694,77185.29236445158,25750.203128423957,102935.49549287555,102935.49549287555,102935.49549287555,130452.06495540634,125939.5725613445,4512.492394061842,0.0,90988.21676208058,54827.31308234827,40178.78186636924,27516.5694625308,67695.35132890004,20875.609423085825,1553.2483980354536,0.0,0.8783538026852528,2.723181034802483,0.0014947059257719628,1.0,1.0,-6.554813349427718,333667.60367649194,1559172.8722055433,4.672832648497821,1559172.8722055433,4.672832648497821,0.7586559600575231,0.0925531840270802,3.914905773147325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914905773147325,1.2847491468635543,1.2850474052875125,3.0472141450373766,6456.681117660045,15245.107023022974,6453.9724541115,0.0003302548401102362,23241.483201505533,2369.971723422936,19291.3555651759,1967.1708040131853,0.830039778353141,0.830039778353141,35408.39428688432,35382.83765553947,1.00090294264221,0.8,4275.978036387563,4272.891774033241,1.00090294264221,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.453620371885,4632.441516551485,6.184818056439384,5.000759409607625,-3.74518897432867,8.745948383936295,2.9295956870907935,3.5,0.8370273391687981,0.6,0.0002321409575206655,0.9999999885977486,0.00023214096016759507,198.96622981032834,0.0,0.0,0.0,0.014523611921566183,7.844270564329375e-05,0.00015369825187737173,0.0006017141735973743,0.0925531840269985,0.0925531840269985,0.0925531840269985,0.09255319595000494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7028266403,595.5996565302532,0.0,0.0925531840269985,0.0925531840270802,0.0925531840270802,0.37165181014504245,0.37165181014504245,0.5,10.000321631443889,6.012126823407016e-05,6.012126823407016e-05,4.098410499864258e-11,7.88543275120901e-08,6.484592393007915e-05,4.098410499864258e-11,27516.5694625308,20875.609423085825,0.7586559600575231,0.9865402300096586,0.6061566050940309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145854104694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233210909723,260.6233210909723,-12.52667890902768,244.8493720688961,276.3972701130483,124124.6744546374,124124.54341154323,0.13104309418074284,0.0,nan,276.3972701130483,3.24727011304833,270.08769050421824,-3.062309495781733,263.7781108953875,-9.371889104612478,257.46853128655687,-15.68146871344311,251.15895167772658,-21.9910483222734,244.8493720688961,-28.30062793110389,1.0,1.0,28837.30492052088,28837.30492052088,275.62709551780364,2.4770955178036616,275.62709551780364,275.62709551780364,77185.34784383039,77185.29236445158,0.05547937880328391,0.0,8545.783548066482,8545.783548066482,0.8860531841888524,3934.4803020130616,275.62709551780364,2.4770955178036616,1.0,0.002,0.1293542719350584,0.0049023020972937485,0.00019978840827885157,0.0018002115916748828,0.09989420413942578,0.09989420413942578,0.0,-4.626550878517044e-14,1.0,1.0000001314659661,6.484588294597415e-05,0.0925531840270802,0.0,1.2137714151220305e-08,0.015591716034501563,0.0,1600073.2420048227,266.59512188350266,7.881334340709145e-08,1.0,1284567.7398766223,2597.886329133635,,,,,,,,,,,,,,,,,,2.0,15245.107023022974,1553.2483980354536,0.37165181014504245,6.175347969391544,2.9295956870907935
3390.0,-30.053289245299165,5.0007577182539995,35.053738515972576,24.61761545799675,4.999937728555335,-26.547966547913674,-40.046390577312536,1.4946150311696345,-6.554877282451287,-6.554877366089984,40.10748520345232,41033.97669678371,25750.20296245574,25750.20296245574,66784.17965923945,77194.89624751938,77185.3003187276,25750.20296245574,102935.50328118334,102935.50328118334,102935.50328118334,130452.07458304698,125939.58171042522,4512.492872621761,0.0,90988.22212830815,54827.30257757168,40178.79950081829,27516.57130186365,67695.37080268194,20875.61081131281,1553.2484633875283,0.0,0.878353804503092,2.7231811189273847,0.0014947059257719628,1.0,1.0,-6.5548085513061665,333667.61460303556,1559172.9026226983,4.672832586637593,1559172.9026226983,4.672832586637593,0.7586559597960862,0.09255319022048826,3.914904992726062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914904992726062,1.2847491473130435,1.285047405737106,3.0472135365209563,6456.67982828677,15245.105247654941,6453.972486422926,0.00033025510925667554,23241.489205323065,2369.9723356419436,19291.355661756916,1967.1708138617078,0.8300395680900929,0.830039568090093,35408.388640063495,35382.83765553947,1.0009027431160953,0.8,4275.977354467857,4272.891774033241,1.0009027431160953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.454266602022,4632.441516551485,6.1848170566003615,5.0007577182539995,-3.7451883468095195,8.745946065063519,2.9295964449524505,3.5,0.8370275557007002,0.6,0.0002321409575206655,0.999999972468095,0.00023214096391194845,198.96622968354387,0.0,0.0,0.0,0.014523611921566183,7.844270595343984e-05,0.00015369825156722567,0.0006017140524337981,0.09255319022098991,0.09255319022098991,0.09255319022098991,0.09255320289484466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7043968872,595.599656054175,0.0,0.09255319022098991,0.09255319022048826,0.09255319022048826,0.3716518322104497,0.3716518322104497,0.5,10.000322011701646,6.156078592312042e-05,6.156078592312042e-05,1.9895196601282805e-12,8.363872439076658e-08,6.881478384457296e-05,1.9895196601282805e-12,27516.57130186365,20875.61081131281,0.7586559597960862,0.9865398308239064,0.6061563177841112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145851281927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332166381873,260.62332166381873,-12.526678336181249,244.84937207516836,276.39727125246895,124124.63707476297,124124.52932884202,0.10774592097739445,0.0,nan,276.39727125246895,3.247271252468977,270.0876914170093,-3.0623085829906813,263.7781115815489,-9.371888418451078,257.46853174608856,-15.681468253911419,251.15895191062856,-21.991048089371418,244.84937207516836,-28.300627924831616,1.0,1.0,28837.30492052088,28837.30492052088,275.627097277849,2.4770972778489977,275.627097277849,275.627097277849,77185.35119546839,77185.3003187276,0.050876740788226016,0.0,8545.783548066482,8545.783548066482,0.8860532335260501,3934.4795176896923,275.627097277849,2.4770972778489977,1.0,0.002,0.12935425905449185,0.004902302302283225,0.00019978838872517456,0.0018002116112960465,0.09989419436258727,0.09989419436258727,0.0,2.122087228162428e-14,1.0,1.0000001395023617,6.88147818550533e-05,0.09255319022048826,0.0,1.2880605136417776e-08,0.016546009791880742,0.0,1600073.242990011,266.5951227175487,8.363673487110646e-08,1.0,1284567.7370467356,2597.886340583389,,,,,,,,,,,,,,,,,,2.0,15245.105247654941,1553.2484633875283,0.3716518322104497,6.175347969391544,2.9295964449524505
3391.0,-30.05328908100422,5.000756036914256,35.05373881404244,24.617620731610828,4.99993980616487,-26.547966192287102,-40.04639054238794,1.494616917445194,-6.554875996343355,-6.5548760697881905,40.107485632020314,41033.97483212375,25750.20176077146,25750.20176077146,66784.17659289521,77194.9045707291,77185.30579473705,25750.20176077146,102935.50755550852,102935.50755550852,102935.50755550852,130452.07915856456,125939.58586223463,4512.49329632994,0.0,90988.2304308599,54827.300692244266,40178.81082068403,27516.571603056043,67695.38242374008,20875.611119774305,1553.2484445903654,0.0,0.8783538099018844,2.7231812506766624,0.0014947059257719628,1.0,1.0,-6.554815674713382,333667.6316847218,1559172.9211416712,4.672832402919182,1559172.9211416712,4.672832402919182,0.7586559627019748,0.09255319579949982,3.9149047731721924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149047731721924,1.2847491384893102,1.2850473969113243,3.047213386556995,6456.679510531132,15245.103474444868,6453.971852130891,0.0003302551276363627,23241.49262949592,2369.972684810401,19291.35376581558,1967.1706205294959,0.8300393642245165,0.8300393642245165,35408.38705145814,35382.83765553947,1.0009026869839361,0.8,4275.977162625168,4272.891774033241,1.0009026869839361,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.454910782205,4632.441516551485,6.184815811043254,5.000756036914256,-3.7451873646780602,8.745943401592315,2.92959720041012,3.5,0.8370277715457485,0.6,0.0002321409575206655,0.999999955360697,0.00023214096788327652,198.96622954907417,0.0,0.0,0.0,0.014523611921566183,7.84427062635865e-05,0.000153698251257079,0.0006017140174745574,0.0925531958033027,0.0925531958033027,0.0925531958033027,0.0925532068214422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.70487578673,595.599655919477,0.0,0.0925531958033027,0.09255319579949982,0.09255319579949982,0.3716518544505846,0.3716518544505846,0.5,10.000322342234105,6.0860000473894615e-05,6.0860000473894615e-05,4.0245140553452075e-11,7.34448235562013e-08,6.0395074797270354e-05,4.0245140553452075e-11,27516.571603056043,20875.611119774305,0.7586559627019748,0.9865396161714374,0.606156186182258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145842030732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623322336321,260.623322336321,-12.526677663678981,244.84937212756574,276.3972725450761,124124.64626081282,124124.51977081274,0.12649000006924496,0.0,nan,276.3972725450761,3.2472725450761004,270.0876924615744,-3.062307538425557,263.77811237807214,-9.37188762192784,257.46853229456985,-15.681467705430123,251.15895221106788,-21.991047788932093,244.84937212756574,-28.300627872434234,1.0,1.0,28837.30492052088,28837.30492052088,275.62709921493575,2.4770992149357767,275.62709921493575,275.62709921493575,77185.35970755566,77185.30579473705,0.05391281860647723,0.0,8545.783548066482,8545.783548066482,0.8860532474059545,3934.4792970380536,275.62709921493575,2.4770992149357767,1.0,0.002,0.12935424774987264,0.004902302585290875,0.00019978837179732893,0.001800211628215505,0.09989418589866446,0.09989418589866446,0.0,1.2833917956145413e-14,1.0,1.0000001224537007,6.03950345521298e-05,0.09255319579949982,0.0,1.1304615465271243e-08,0.014521544256395203,0.0,1600073.2444839473,266.5951240036566,7.340457841564785e-08,1.0,1284567.732622719,2597.8863584830256,,,,,,,,,,,,,,,,,,2.0,15245.103474444868,1553.2484445903654,0.3716518544505846,6.175347969391544,2.92959720041012
