time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3392.0,-30.05328881683287,5.000754356642715,35.053739116221124,24.617632361501478,4.999939800012999,-26.54796595514828,-40.04639050746334,1.4946169383283798,-6.554875174796393,-6.55487525351661,40.10748634674999,41033.95400529799,25750.201632600987,25750.201632600987,66784.15563789898,77194.90939532321,77185.31385389359,25750.201632600987,102935.51548649458,102935.51548649458,102935.51548649458,130452.08901202743,125939.59524445033,4512.493767577091,0.0,90988.22784588553,54827.2724558601,40178.83932225048,27516.57352553285,67695.41284778333,20875.612566516553,1553.248514318339,0.0,0.878353811607853,2.7231813334752157,0.0014947059257719628,1.0,1.0,-6.554810477482533,333667.64243998216,1559172.952028685,4.67283234486586,1559172.952028685,4.67283234486586,0.7586559622747324,0.09255320204667526,3.9149027003378447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149027003378447,1.2847491383916214,1.2850473968136127,3.047211773373061,6456.676092387952,15245.101701428066,6453.973348338773,0.0003302559464540635,23241.504274942392,2369.9738723154587,19291.358238081062,1967.171076573658,0.8300391407487275,0.8300391407487276,35408.37205324408,35382.83765553947,1.000902157033506,0.8,4275.975351415278,4272.891774033241,1.000902157033506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.45555513451,4632.441516551485,6.184814823072866,5.000754356642715,-3.7451867454911065,8.745941102133822,2.9295979560697205,3.5,0.8370279874484916,0.6,0.0002321409575206655,0.9999999278535754,0.0002321409742688068,198.96622933285906,0.0,0.0,0.0,0.014523611921566183,7.844270657373315e-05,0.00015369825094693236,0.0006017136976693492,0.09255320204704764,0.09255320204704764,0.09255320204704764,0.09255321397016174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7066072209,595.5996553915168,0.0,0.09255320204704764,0.09255320204667526,0.09255320204667526,0.37165187663474836,0.37165187663474836,0.5,10.000322699986903,6.13487042073757e-05,6.13487042073757e-05,-8.128608897095546e-12,7.872023388699745e-08,6.47760340939385e-05,-8.128608897095546e-12,27516.57352553285,20875.612566516553,0.7586559622747324,0.9865388632471545,0.6061556061053203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814583221876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233229100063,260.6233229100063,-12.526677089993655,244.84937221601004,276.3972736040024,124124.570289881,124124.46238619731,0.10790368367451553,0.0,nan,276.3972736040024,3.24727360400243,270.08769332640435,-3.0623066735956286,263.7781130488056,-9.37188695119437,257.468532771207,-15.681467228792997,251.15895249360855,-21.991047506391425,244.84937221601004,-28.30062778398994,1.0,1.0,28837.30492052088,28837.30492052088,275.6271009742638,2.4771009742638057,275.6271009742638,275.6271009742638,77185.3646655952,77185.31385389359,0.05081170161429327,0.0,8545.783548066482,8545.783548066482,0.886053378447785,3934.4772138395338,275.6271009742638,2.4771009742638057,1.0,0.002,0.1293542356252818,0.004902302784604021,0.000199788353405924,0.0018002116466246463,0.099894176702962,0.099894176702962,0.0,3.057016445540128e-14,1.0,1.0000001313245521,6.47760422225474e-05,0.09255320204667526,0.0,1.2124644158411164e-08,0.01557492662165406,0.0,1600073.245455189,266.5951248252036,7.872836249589454e-08,1.0,1284567.7298371969,2597.8863697533016,,,,,,,,,,,,,,,,,,2.0,15245.101701428066,1553.248514318339,0.37165187663474836,6.175347969391544,2.9295979560697205
3393.0,-30.05328853931304,5.000752685732852,35.05373941279748,24.617637670040153,4.9999417378883635,-26.54796551159277,-40.04639043761415,1.4946187101649688,-6.554873919977808,-6.554873989267545,40.107486789428485,41033.95220524268,25750.200509192702,25750.200509192702,66784.15271443537,77194.91775198995,77185.31943968256,25750.200509192702,102935.51994887526,102935.51994887526,102935.51994887526,130452.09386782235,125939.59968281767,4512.494185004673,0.0,90988.23597175603,54827.27042499634,40178.850607510765,27516.573918947095,67695.42452645786,20875.61293930741,1553.2485006944892,0.0,0.8783538167786649,2.7231814619532306,0.0014947059257719628,1.0,1.0,-6.554816954758394,333667.65909851756,1559172.971158954,4.672832168905522,1559172.971158954,4.672832168905522,0.7586559649758244,0.0925532076642412,3.9149024493922893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149024493922893,1.2847491301032175,1.2850473885232847,3.0472115977052763,6456.675720168996,15245.099930417597,6453.972752528764,0.00033025597897333675,23241.50784034993,2369.9742358858457,19291.356457165075,1967.1708949707674,0.8300389367884756,0.8300389367884756,35408.37023750063,35382.83765553947,1.000902092875603,0.8,4275.975132143005,4272.891774033241,1.000902092875603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.456197372055,4632.441516551485,6.184813599203003,5.000752685732852,-3.74518578631936,8.745938472052213,2.929598709249329,3.5,0.8370282026426654,0.6,0.0002321409575206655,0.9999998989565196,0.00023214098097699816,198.96622910571872,0.0,0.0,0.0,0.014523611921566183,7.84427071940262e-05,0.0001536982503266393,0.0006017136566710693,0.09255320766736069,0.09255320766736069,0.09255320766736069,0.09255321806981746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7072440243,595.5996552061639,0.0,0.09255320766736069,0.0925532076642412,0.0925532076642412,0.3716518988864238,0.3716518988864238,0.5,10.000323011919289,6.002975931096444e-05,6.002975931096444e-05,-3.069544618483633e-11,6.928974016773282e-08,5.703450915461872e-05,-3.069544618483633e-11,27516.573918947095,20875.61293930741,0.7586559649758244,0.9865386498659694,0.6061554749421078,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145816442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332358078476,260.62332358078476,-12.526676419215221,244.84937235392593,276.3972748076435,124124.57734391592,124124.4511781159,0.12616580002436553,0.0,nan,276.3972748076435,3.247274807643521,270.0876943169003,-3.06230568309968,263.7781138261567,-9.37188617384328,257.468533335413,-15.681466664586992,251.15895284466944,-21.991047155330534,244.84937235392593,-28.300627646074048,1.0,1.0,28837.30492052088,28837.30492052088,275.62710289214385,2.4771028921438756,275.62710289214385,275.62710289214385,77185.3729203487,77185.31943968256,0.05348066614533309,0.0,8545.783548066482,8545.783548066482,0.8860533943122284,3934.476961639251,275.62710289214385,2.4771028921438756,1.0,0.002,0.12935422494958665,0.0049023030589278125,0.00019978833743627126,0.0018002116625105626,0.09989416871813563,0.09989416871813563,0.0,-5.316623877260618e-14,1.0,1.00000011564923,5.70345398500649e-05,0.0925532076642412,0.0,1.0675606684745106e-08,0.013713539797598715,0.0,1600073.2469136005,266.59512608002217,6.932043561391765e-08,1.0,1284567.7255227712,2597.886387209529,,,,,,,,,,,,,,,,,,2.0,15245.099930417597,1553.2485006944892,0.3716518988864238,6.175347969391544,2.929598709249329
3394.0,-30.053288253190665,5.000751017764668,35.05373971381264,24.617643013503425,4.999943693624167,-26.54796505850986,-40.04638659590853,1.4946204989404455,-6.55487299180885,-6.554873067732569,40.10748751068691,41033.935240731575,25750.2001562002,25750.2001562002,66784.13539693177,77194.92611202903,77185.32791456627,25750.2001562002,102935.52807076646,102935.52807076646,102935.52807076646,130452.10385639689,125939.60920897491,4512.494647421972,0.0,90988.24412189469,54827.25325058559,40178.878745899,27516.575785630426,67695.45453152942,20875.614352348555,1553.248565262368,0.0,0.87835381903103,2.723181555429414,0.0014947059257719628,1.0,1.0,-6.5548105959938425,333667.67124179396,1559173.002327839,4.672832092258576,1559173.002327839,4.672832092258576,0.7586559648621003,0.09255321385219438,3.9149022033483036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149022033483036,1.284749121735576,1.2850473801537006,3.047211426040624,6456.675356432197,15245.09815968335,6453.972151022771,0.0003302560093123719,23241.511382857803,2369.9745971211173,19291.35465922341,1967.1707116317407,0.8300387329135616,0.8300387329135616,35408.368457223005,35382.83765553947,1.000902029970858,0.8,4275.974917153644,4272.891774033241,1.000902029970858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.456839629704,4632.441516551485,6.184812560345987,5.000751017764668,-3.7451850858048217,8.74593610356949,2.929599462452592,3.5,0.8370284178435977,0.6,0.0002321409575206655,0.9999998691637186,0.0002321409878931291,198.96622887153748,0.0,0.0,0.0,0.014523611921566183,7.844274131014999e-05,0.0001536982162105155,0.000601713485293251,0.09255321385228314,0.09255321385228314,0.09255321385228314,0.09255322533154044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7090719293,595.5996546471522,0.0,0.09255321385228314,0.09255321385219438,0.09255321385219438,0.37165192101179767,0.37165192101179767,0.5,10.00032335621018,6.018570940113932e-05,6.018570940113932e-05,-4.604316927725449e-12,7.592370820930228e-08,6.247173871543055e-05,-4.604316927725449e-12,27516.575785630426,20875.614352348555,0.7586559648621003,0.9865379567815266,0.6061549556716523,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814579986805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233243334087,260.6233243334087,-12.526675666591302,244.8493725339666,276.39727613285055,124124.58315219659,124124.44159216709,0.14156002951368632,0.0,nan,276.39727613285055,3.2472761328505726,270.087695413074,-3.0623045869259613,263.7781146932971,-9.371885306702893,257.4685339735204,-15.681466026479598,251.15895325374345,-21.99104674625653,244.8493725339666,-28.300627466033376,1.0,1.0,28837.30492052088,28837.30492052088,275.6271048053824,2.477104805382396,275.6271048053824,275.6271048053824,77185.38138267973,77185.32791456627,0.053468113459530286,0.0,8545.783548066482,8545.783548066482,0.8860534098668009,3934.476714365045,275.6271048053824,2.477104805382396,1.0,0.002,0.12935421325621563,0.004902303275545369,0.0001997883197541332,0.0018002116802043027,0.0998941598770666,0.0998941598770666,0.0,-4.15639744844043e-14,1.0,1.0000001266587124,6.247174331974747e-05,0.09255321385219438,0.0,1.1693332002574753e-08,0.015020876857554433,0.0,1600073.2480117392,266.5951270081911,7.592831252623e-08,1.0,1284567.722377761,2597.886399934278,,,,,,,,,,,,,,,,,,2.0,15245.09815968335,1553.248565262368,0.37165192101179767,6.175347969391544,2.929599462452592
3395.0,-30.053287763342578,5.000749352567156,35.05374001927867,24.617648287117504,4.9999456577004215,-26.54796442123829,-40.04638649113474,1.4946223155947724,-6.554872075902267,-6.55487215875636,40.107488241137844,41033.93429656112,25750.199823717314,25750.199823717314,66784.13412027844,77194.93456173722,77185.33646987237,25750.199823717314,102935.53629358968,102935.53629358968,102935.53629358968,130452.11396645656,125939.61884091052,4512.495125546036,0.0,90988.25231283526,54827.252047653696,40178.88918353507,27516.577672866864,67695.46685640194,20875.615780075757,1553.248630979272,0.0,0.8783538211803363,2.7231816476257547,0.0014947059257719628,1.0,1.0,-6.554803999041781,333667.6832194857,1559173.0338931605,4.672832019118678,1559173.0338931605,4.672832019118678,0.7586559647154258,0.09255322006876146,3.914901965255918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914901965255918,1.2847491132375213,1.285047371653673,3.0472112608745117,6456.675006465024,15245.096389130693,6453.971540142041,0.0003302560361026949,23241.514888582235,2369.9749546055214,19291.352833260025,1967.1705254352942,0.8300385291467042,0.8300385291467042,35408.36673448,35382.83765553947,1.000901969099056,0.8,4275.974709112264,4272.891774033241,1.000901969099056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.457480269333,4632.441516551485,6.184811528818961,5.000749352567156,-3.745184395151388,8.745933747718544,2.929600213758411,3.5,0.8370286325024032,0.6,0.0002321409575206655,0.9999998181577727,0.00023214099973370192,198.96622847061377,0.0,0.0,0.0,0.014523611921566183,7.844274224058927e-05,0.00015369821528007623,0.0006017134450562975,0.09255322006910971,0.09255322006910971,0.09255322006910971,0.09255323260737287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7107906302,595.5996541241018,0.0,0.09255322006910971,0.09255322006876146,0.09255322006876146,0.3716519431688433,0.3716519431688433,0.5,10.000323732373298,6.145259203549358e-05,6.145259203549358e-05,1.3699263945454732e-11,8.285411468023085e-08,6.815971460127912e-05,1.3699263945454732e-11,27516.577672866864,20875.615780075757,0.7586559647154258,0.9865377583102182,0.6061548313656479,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145782780338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233251722758,260.6233251722758,-12.52667482772415,244.849372783738,276.39727756081345,124124.58893430397,124124.43115288188,0.15778142207506493,0.0,nan,276.39727756081345,3.2472775608134725,270.0876966053985,-3.0623033946014857,263.77811564998325,-9.371884350016728,257.46853469456846,-15.681465305431516,251.15895373915322,-21.99104626084676,244.849372783738,-28.300627216261972,1.0,1.0,28837.30492052088,28837.30492052088,275.62710671547285,2.477106715472871,275.62710671547285,275.62710671547285,77185.38972546092,77185.33646987237,0.053255588543834165,0.0,8545.783548066482,8545.783548066482,0.8860534249186838,3934.4764750821973,275.62710671547285,2.477106715472871,1.0,0.002,0.12935420049823845,0.004902303494462743,0.0001997883004225458,0.001800211699585981,0.09989415021127289,0.09989415021127289,0.0,8.527033246163995e-15,1.0,1.0000001381759314,6.815970090201517e-05,0.09255322006876146,0.0,1.2757993114949733e-08,0.01638850611820528,0.0,1600073.2490959284,266.5951279240977,8.28404154162854e-08,1.0,1284567.7192756387,2597.886412485517,,,,,,,,,,,,,,,,,,2.0,15245.096389130693,1553.248630979272,0.3716519431688433,6.175347969391544,2.929600213758411
3396.0,-30.053287389371334,5.000747690082639,35.05374032904207,24.61765935821461,4.999947611480103,-26.547963889286308,-40.04638642128555,1.494624111394428,-6.554871166948203,-6.554871256449826,40.107488976061106,41033.919011850274,25750.199498156693,25750.199498156693,66784.11851000697,77194.93949696638,77185.34503892047,25750.199498156693,102935.54453707716,102935.54453707716,102935.54453707716,130452.12411102698,125939.62849102216,4512.4956200048155,0.0,90988.25234272907,54827.23185761061,40178.911650131624,27516.579573949813,67695.49122408143,20875.617217608513,1553.2486974662556,0.0,0.8783538232762004,2.723181739144868,0.0014947059257719628,1.0,1.0,-6.554797614186782,333667.6951088546,1559173.065652576,4.672831947797394,1559173.065652576,4.672831947797394,0.7586559645433418,0.0925532263385044,3.914900396555258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914900396555258,1.2847491048370214,1.285047363251223,3.0472100597819742,6456.672461494065,15245.094622668876,6453.9724395042485,0.00033025662972667973,23241.52420909358,2369.9759050331745,19291.35552151385,1967.1707995608951,0.8300383119436647,0.8300383119436647,35408.35538397754,35382.83765553947,1.0009015680377795,0.8,4275.973338406243,4272.891774033241,1.0009015680377795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.458119251137,4632.441516551485,6.184810501417575,5.000747690082639,-3.7451837099412164,8.745931400023855,2.9296009631201025,3.5,0.8370288466057436,0.6,0.0002321409575206655,0.9999997792176138,0.00023214100877331134,198.96622816453132,0.0,0.0,0.0,0.014523611921566183,7.844274286088287e-05,0.00015369821465978264,0.0006017132015214182,0.09255322633876178,0.09255322633876178,0.09255322633876178,0.09255323990044392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7123829565,595.5996536423681,0.0,0.09255322633876178,0.0925532263385044,0.0925532263385044,0.37165196548229773,0.37165196548229773,0.5,10.000324139235856,6.356499920912029e-05,6.356499920912029e-05,-1.5916157281026244e-12,8.950161145548918e-08,7.364226303252508e-05,-1.5916157281026244e-12,27516.579573949813,20875.617217608513,0.7586559645433418,0.9865371726004958,0.6061543873878148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145753525782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332607023546,260.62332607023546,-12.526673929764513,244.84937307045305,276.39727907001753,124124.55034907958,124124.38145304899,0.16889603060070063,0.0,nan,276.39727907001753,3.247279070017555,270.08769787010505,-3.062302129894931,263.7781166701918,-9.371883329808156,257.46853547027916,-15.681464529720813,251.15895427036608,-21.991045729633896,244.84937307045305,-28.300626929546922,1.0,1.0,28837.30492052088,28837.30492052088,275.62710862050176,2.477108620501781,275.62710862050176,275.62710862050176,77185.39939056286,77185.34503892047,0.05435164239315782,0.0,8545.783548066482,8545.783548066482,0.8860535240898418,3934.4748985380343,275.62710862050176,2.477108620501781,1.0,0.002,0.12935418671402923,0.004902303716339529,0.00019978827950318517,0.0018002117205042792,0.09989413975159259,0.09989413975159259,0.0,7.464515117128201e-15,1.0,1.00000014927726,7.364226462414081e-05,0.0925532263385044,0.0,1.378420918833083e-08,0.017706750116627434,0.0,1600073.250171606,266.5951288330518,8.950320307121729e-08,1.0,1284567.7161963903,2597.8864249442076,,,,,,,,,,,,,,,,,,2.0,15245.094622668876,1553.2486974662556,0.37165196548229773,6.175347969391544,2.9296009631201025
3397.0,-30.053286913396317,5.000746028628047,35.0537406418429,24.61766522554683,4.9999474608699455,-26.547963475969656,-40.046386351436354,1.4946240234430557,-6.554870356894014,-6.554870450067586,40.10748968322615,41033.91251427636,25750.199374568325,25750.199374568325,66784.11188884468,77194.94783320893,77185.35290169463,25750.199374568325,102935.55227626296,102935.55227626296,102935.55227626296,130452.13370410244,125939.63757870485,4512.496125397588,0.0,90988.2577007162,54827.22238178284,40178.928132148176,27516.581427839483,67695.50955998767,20875.61861531798,1553.2487639755495,0.0,0.878353824957595,2.7231818209661527,0.0014947059257719628,1.0,1.0,-6.5547937861801415,333667.7057344425,1559173.0962126711,4.672831890580315,1559173.0962126711,4.672831890580315,0.7586559642251705,0.09255323267869431,3.914899621229114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914899621229114,1.2847491052484459,1.2850473636627429,3.0472094553216658,6456.671180715204,15245.092853901988,6453.972469079386,0.0003302568968895065,23241.530180574515,2369.976513954767,19291.355609915918,1967.1708085753971,0.8300381024843111,0.8300381024843111,35408.349774021444,35382.83765553947,1.0009013698143066,0.8,4275.972660938385,4272.891774033241,1.0009013698143066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.458756564216,4632.441516551485,6.184809525006078,5.000746028628047,-3.745183098143294,8.74592912677134,2.929601710524885,3.5,0.8370290601499671,0.6,0.0002321409575206655,0.9999997296562114,0.0002321410202785484,198.96622777496225,0.0,0.0,0.0,0.014523611921566183,7.844274348117562e-05,0.00015369821403948987,0.0006017130799267902,0.09255323267896168,0.09255323267896168,0.09255323267896168,0.09255324682156975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.71375707636,595.599653230231,0.0,0.09255323267896168,0.09255323267869431,0.09255323267869431,0.37165198804755184,0.37165198804755184,0.5,10.000324563517907,6.589386276800724e-05,6.589386276800724e-05,-1.0800249583553523e-12,9.317358262705966e-08,7.666388745519725e-05,-1.0800249583553523e-12,27516.581427839483,20875.61861531798,0.7586559642251705,0.9865368075804887,0.6061541272233809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145731191592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233268345085,260.6233268345085,-12.526673165491502,244.84937338588284,276.39728028313385,124124.51097562116,124124.3672245572,0.14375106395306678,0.0,nan,276.39728028313385,3.2472802831338754,270.0876989036839,-3.062301096316105,263.77811752423344,-9.37188247576654,257.4685361447834,-15.681463855216577,251.15895476533314,-21.991045234666842,244.84937338588284,-28.300626614117135,1.0,1.0,28837.30492052088,28837.30492052088,275.6271103469604,2.477110346960444,275.6271103469604,275.6271103469604,77185.4028098863,77185.35290169463,0.04990819167869631,0.0,8545.783548066482,8545.783548066482,0.8860535731049214,3934.4741193352597,275.6271103469604,2.477110346960444,1.0,0.002,0.12935417236424418,0.004902303923161603,0.00019978825767091472,0.00180021174233132,0.09989412883545735,0.09989412883545735,0.0,2.2347575179271217e-15,1.0,1.000000155395573,7.666388853522221e-05,0.09255323267869431,0.0,1.434979167652903e-08,0.0184332790823231,0.0,1600073.2511270083,266.59512964310596,9.317466265201801e-08,1.0,1284567.7134444502,2597.886436078593,,,,,,,,,,,,,,,,,,2.0,15245.092853901988,1553.2487639755495,0.37165198804755184,6.175347969391544,2.929601710524885
3398.0,-30.053286433811127,5.000744376888824,35.053740947949834,24.61767626171934,4.999949518190873,-26.547962838611113,-40.046386246662564,1.4946259229875467,-6.554869092440185,-6.5548691741833185,40.10749011565298,41033.89788892898,25750.198208707676,25750.198208707676,66784.09609763665,77194.9528212917,77185.35830705201,25750.198208707676,102935.55651575969,102935.55651575969,102935.55651575969,130452.13825933795,125939.64168474238,4512.496574595571,0.0,90988.25788552054,54827.202953144806,40178.94992486192,27516.581743578274,67695.53166844019,20875.61893341261,1553.248746275781,0.0,0.8783538302306819,2.723181950654152,0.0014947059257719628,1.0,1.0,-6.55480191379138,333667.7225465512,1559173.1148992577,4.672831711139611,1559173.1148992577,4.672831711139611,0.7586559670800859,0.09255323842743268,3.9148980817222845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148980817222845,1.2847490963626427,1.2850473547748769,3.047208278103538,6456.668686331253,15245.091087191044,6453.9733335556475,0.00033025747744340564,23241.539367352314,2369.9774507453935,19291.358193893313,1967.1710720677615,0.8300378855710449,0.8300378855710449,35408.338634752756,35382.83765553947,1.00090097621686,0.8,4275.971315741314,4272.891774033241,1.00090097621686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.459391779488,4632.441516551485,6.184808301373123,5.000744376888824,-3.745182129972904,8.745926506861728,2.9296024554695546,3.5,0.8370292729913013,0.6,0.0002321409575206655,0.9999996797189079,0.0002321410318710487,198.96622738243843,0.0,0.0,0.0,0.014523611921566183,7.844274441161549e-05,0.00015369821310905,0.0006017128396647628,0.09255323843150426,0.09255323843150426,0.09255323843150426,0.09255325073025579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7140690505,595.5996531500051,0.0,0.09255323843150426,0.09255323842743268,0.09255323842743268,0.37165201088796446,0.37165201088796446,0.5,10.00032493254606,6.570687349949367e-05,6.570687349949367e-05,-4.149569576838985e-12,8.174311005859636e-08,6.72603919156245e-05,-4.149569576838985e-12,27516.581743578274,20875.61893341261,0.7586559670800859,0.9865362521227017,0.6061537132155957,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145702765557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62332769045065,260.62332769045065,-12.526672309549326,244.84937374550205,276.39728163539905,124124.47637231422,124124.31537933802,0.16099297620879877,0.0,nan,276.39728163539905,3.2472816353990765,270.0877000574199,-3.0622999425800685,263.77811847944025,-9.371881520559725,257.46853690146105,-15.681463098538927,251.15895532348154,-21.99104467651844,244.84937374550205,-28.300626254497928,1.0,1.0,28837.30492052088,28837.30492052088,275.6271122553622,2.477112255362215,275.6271122553622,275.6271122553622,77185.41275624679,77185.35830705201,0.054449194780318066,0.0,8545.783548066482,8545.783548066482,0.8860536704304747,3934.472572130896,275.6271122553622,2.477112255362215,1.0,0.002,0.12935415977463224,0.004902304208009394,0.0001997882387499909,0.0018002117612995984,0.09989411937499544,0.09989411937499544,0.0,4.9589238965142e-14,1.0,1.0000001363549835,6.726039606519407e-05,0.09255323842743268,0.0,1.2589665875599588e-08,0.016172278252030686,0.0,1600073.2525938381,266.5951309075598,8.17472596281732e-08,1.0,1284567.7090902522,2597.886453695743,,,,,,,,,,,,,,,,,,2.0,15245.091087191044,1553.248746275781,0.37165201088796446,6.175347969391544,2.9296024554695546
3399.0,-30.05328585417343,5.000742725860532,35.053741257704345,24.617682094126963,4.999949366558048,-26.547962332100365,-40.04638617681337,1.4946258444848164,-6.554868296257837,-6.554868381977676,40.10749083314866,41033.89178174336,25750.198123407088,25750.198123407088,66784.08990515045,77194.96119358565,77185.36627120862,25750.198123407088,102935.5643946157,102935.5643946157,102935.5643946157,130452.14807821356,125939.65100892294,4512.497069290618,0.0,90988.26325095666,54827.19383911368,40178.96601315887,27516.583683597863,67695.54969675673,20875.62039161493,1553.2488173504385,0.0,0.8783538317959911,2.72318203103275,0.0014947059257719628,1.0,1.0,-6.554797854500407,333667.7329854117,1559173.1459049003,4.672831657872861,1559173.1459049003,4.672831657872861,0.7586559665856525,0.09255324485934711,3.914897309972815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914897309972815,1.2847490967298676,1.285047355142187,3.047207676532007,6456.667411673367,15245.089320568284,6453.973359953525,0.0003302577431023684,23241.5453195089,2369.978057696451,19291.358272798334,1967.1710801138345,0.8300376763934545,0.8300376763934545,35408.333050675414,35382.83765553947,1.000900778907816,0.8,4275.970641398619,4272.891774033241,1.000900778907816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.460027132589,4632.441516551485,6.18480733706995,5.000742725860532,-3.7451815276168983,8.74592425347743,2.9296032005759356,3.5,0.8370294858788387,0.6,0.0002321409575206655,0.9999996193635229,0.0002321410458820154,198.96622690802505,0.0,0.0,0.0,0.014523611921566183,7.84427450319091e-05,0.0001536982124887564,0.0006017127186198625,0.09255324485936513,0.09255324485936513,0.09255324485936513,0.09255325786215296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7156581286,595.5996526684727,0.0,0.09255324485936513,0.09255324485934711,0.09255324485934711,0.37165203373100286,0.37165203373100286,0.5,10.000325322601935,6.638519693069611e-05,6.638519693069611e-05,2.1600499167107046e-12,8.571981879867963e-08,7.05274772485609e-05,2.1600499167107046e-12,27516.583683597863,20875.62039161493,0.7586559665856525,0.9865358979181176,0.6061534615725157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145674123926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233284296764,260.6233284296764,-12.526671570323572,244.84937413847678,276.39728272087586,124124.43833754386,124124.29929757414,0.13903996975129707,0.0,nan,276.39728272087586,3.247282720875887,270.08770100439614,-3.0622989956038396,263.7781192879162,-9.371880712083794,257.46853757143657,-15.681462428563407,251.15895585495667,-21.991044145043304,244.84937413847678,-28.3006258615232,1.0,1.0,28837.30492052088,28837.30492052088,275.6271139795077,2.477113979507749,275.6271139795077,275.6271139795077,77185.4161126833,77185.36627120862,0.04984147468348965,0.0,8545.783548066482,8545.783548066482,0.8860537192194367,3934.4717965226787,275.6271139795077,2.477113979507749,1.0,0.002,0.1293541465734256,0.004902304407267547,0.00019978821868588836,0.001800211781300132,0.09989410934294418,0.09989410934294418,0.0,-1.3979702812028094e-14,1.0,1.000000142970305,7.052747508851098e-05,0.09255324485934711,0.0,1.3201192167616035e-08,0.016957825144324232,0.0,1600073.253533396,266.59513170374214,8.571765874876291e-08,1.0,1284567.7063866723,2597.8864646344573,,,,,,,,,,,,,,,,,,2.0,15245.089320568284,1553.2488173504385,0.37165203373100286,6.175347969391544,2.9296032005759356
3400.0,-30.053285273125685,5.000741084537957,35.05374156097717,24.61768736774104,4.999951445087259,-26.547961601304632,-40.04638610696418,1.4946277732622,-6.554867029469335,-6.554867103871448,40.10749126560464,41033.89149966363,25750.196958706918,25750.196958706918,66784.08845837055,77194.96966168105,77185.37170024349,25750.196958706918,102935.5686589504,102935.5686589504,102935.5686589504,130452.15266654982,125939.65516229441,4512.4975042554115,0.0,90988.27158993529,54827.193427902086,40178.97573559245,27516.584007599417,67695.55974319187,20875.620715577166,1553.2488000332494,0.0,0.8783538370810076,2.723182160946397,0.0014947059257719628,1.0,1.0,-6.55480589782826,333667.7498269765,1559173.164593668,4.672831478026203,1559173.164593668,4.672831478026203,0.758655969425995,0.0925532506260375,3.9148971060767983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148971060767983,1.2847490877073169,1.2850473461175418,3.0472075392270406,6456.667120740619,15245.0875559659,6453.972711369515,0.00033025775486454845,23241.54866004041,2369.978398335865,19291.356334137326,1967.1708824254283,0.8300374736777022,0.8300374736777022,35408.33157536354,35382.83765553947,1.000900726778816,0.8,4275.970463237442,4272.891774033241,1.000900726778816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.460660321098,4632.441516551485,6.184806116727182,5.000741084537957,-3.7451805565219543,8.745921641059912,2.9296039431438823,3.5,0.8370296980411093,0.6,0.0002321409575206655,0.9999995588613202,0.0002321410599270662,198.96622643245766,0.0,0.0,0.0,0.014523611921566183,7.844274565220244e-05,0.00015369821186846306,0.0006017126848530247,0.0925532506297983,0.0925532506297983,0.0925532506297983,0.09255326180256201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.71613348974,595.599652535118,0.0,0.0925532506297983,0.0925532506260375,0.0925532506260375,0.37165205666396756,0.37165205666396756,0.5,10.000325657768132,6.488827534667507e-05,6.488827534667507e-05,1.2164491636212915e-11,7.440212357323617e-08,6.120604319903578e-05,1.2164491636212915e-11,27516.584007599417,20875.620715577166,0.758655969425995,0.9865357301382978,0.6061533674487476,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814563950698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233292762772,260.6233292762772,-12.52667072372276,244.84937457926,276.3972839732943,124124.44727351825,124124.28803752501,0.15923599326739382,0.0,nan,276.3972839732943,3.2472839732943157,270.08770209448744,-3.062297905512537,263.77812021568053,-9.371879784319447,257.46853833687396,-15.681461663126015,251.15895645806694,-21.99104354193304,244.84937457926,-28.300625420739976,1.0,1.0,28837.30492052088,28837.30492052088,275.62711589290205,2.477115892902077,275.62711589290205,275.62711589290205,77185.42492981604,77185.37170024349,0.053229572557029314,0.0,8545.783548066482,8545.783548066482,0.8860537321094679,3934.4715916071823,275.62711589290205,2.477115892902077,1.0,0.002,0.1293541351169867,0.004902304687689001,0.00019978820151607423,0.0018002117984929405,0.09989410075803712,0.09989410075803712,0.0,9.014490542913478e-15,1.0,1.0000001240958503,6.120603103454414e-05,0.0925532506260375,0.0,1.145642368546312e-08,0.014716551847058385,0.0,1600073.255003106,266.59513297053064,7.438995908159995e-08,1.0,1284567.7020248468,2597.8864822824794,,,,,,,,,,,,,,,,,,2.0,15245.0875559659,1553.2488000332494,0.37165205666396756,6.175347969391544,2.9296039431438823
3401.0,-30.0532846890147,5.000739445483432,35.053741869218705,24.61769264135512,4.999953392334021,-26.547960880879433,-40.04638596726579,1.4946295841996724,-6.554866142197227,-6.554866223466476,40.107492015550385,41033.89088707761,25750.196686551528,25750.196686551528,66784.08757362913,77194.97812477573,77185.3804015424,25750.196686551528,102935.57708809392,102935.57708809392,102935.57708809392,130452.16310662197,125939.66511724009,4512.4979893818845,0.0,90988.27975381017,54827.192516115756,40178.98581966046,27516.586018528054,67695.57183818851,20875.62223027252,1553.2488723844372,0.0,0.8783538390008525,2.7231822502388203,0.0014947059257719628,1.0,1.0,-6.5547993532663895,333667.7614277312,1559173.1970030454,4.672831412694766,1559173.1970030454,4.672831412694766,0.7586559690295918,0.09255325704672462,3.9148968689143766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148968689143766,1.2847490792360052,1.2850473376442635,3.047207374721317,6456.66677217273,15245.085791411084,6453.972102411174,0.0003302577815078347,23241.552153337245,2369.978754553007,19291.354513920094,1967.170696814926,0.8300372706024307,0.8300372706024308,35408.32985934895,35382.83765553947,1.0009006661447728,0.8,4275.970256008596,4272.891774033241,1.0009006661447728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.46129365977,4632.441516551485,6.1848051105373845,5.000739445483432,-3.7451798857824943,8.745919331265926,2.9296046858880063,3.5,0.8370299102537161,0.6,0.0002321409575206655,0.9999994980401606,0.00023214107404616172,198.96622595438305,0.0,0.0,0.0,0.014523611921566183,7.844274689278942e-05,0.00015369821062787608,0.0006017126435448145,0.09255325704682854,0.09255325704682854,0.09255325704682854,0.09255326935083776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7179804049,595.5996519713323,0.0,0.09255325704682854,0.09255325704672462,0.09255325704672462,0.37165207945250667,0.37165207945250667,0.5,10.000326026889976,6.496703406355664e-05,6.496703406355664e-05,-4.092726157978177e-12,8.126926331897266e-08,6.687020010076594e-05,-4.092726157978177e-12,27516.586018528054,20875.62223027252,0.7586559690295918,0.9865355408070401,0.6061532500997283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145604805832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333019907413,260.62333019907413,-12.526669800925845,244.8493750584952,276.3972853396529,124124.4517468254,124124.27817923257,0.17356759280409434,0.0,nan,276.3972853396529,3.247285339652933,270.08770328342143,-3.062296716578544,263.7781212271896,-9.371878772810362,257.46853917095865,-15.681460829041328,251.1589571147269,-21.99104288527309,244.8493750584952,-28.300624941504765,1.0,1.0,28837.30492052088,28837.30492052088,275.62711779150493,2.477117791504952,275.62711779150493,275.62711779150493,77185.43332583866,77185.3804015424,0.05292429626570083,0.0,8545.783548066482,8545.783548066482,0.8860537471025564,3934.4713532589485,275.62711779150493,2.477117791504952,1.0,0.002,0.12935412260035173,0.0049023049002326685,0.00019978818254549674,0.0018002118174540152,0.09989409127274837,0.09989409127274837,0.0,-4.883246584874712e-16,1.0,1.0000001355649102,6.68702041934921e-05,0.09255325704672462,0.0,1.2516633357003972e-08,0.016078462910887905,0.0,1600073.2560536677,266.59513385780275,8.127335604513064e-08,1.0,1284567.6990203464,2597.8864944387274,,,,,,,,,,,,,,,,,,2.0,15245.085791411084,1553.2488723844372,0.37165207945250667,6.175347969391544,2.9296046858880063
3402.0,-30.053284093364,5.000737806610716,35.05374218022067,24.617703852150612,4.9999546724103086,-26.547960216786382,-40.04638212556017,1.4946307958329454,-6.554865378020054,-6.554865461846461,40.10749271167798,41033.85943182576,25750.196664741685,25750.196664741685,66784.05609656745,77194.98311775205,77185.38797944796,25750.196664741685,102935.58464418964,102935.58464418964,102935.58464418964,130452.17251478578,125939.67403630452,4512.498478481253,0.0,90988.27891068603,54827.15522476085,40179.02631769465,27516.58787059614,67695.61418829078,20875.623623682757,1553.2489399170486,0.0,0.8783538404820447,2.7231823275371436,0.0014947059257719628,1.0,1.0,-6.55479653667777,333667.7714642835,1559173.227083878,4.672831362290484,1559173.227083878,4.672831362290484,0.7586559686054015,0.09255326344872476,3.9148951360375857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148951360375857,1.2847490735681548,1.2850473319750972,3.047206039358863,6456.663942699929,15245.084026937004,6453.97319820921,0.00033025844865104464,23241.562225541176,2369.979781631972,19291.357789333753,1967.1710308141674,0.8300370518180413,0.8300370518180413,35408.3173209291,35382.83765553947,1.0009002231094661,0.8,4275.968741847647,4272.891774033241,1.0009002231094661,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.461925249197,4632.441516551485,6.184804167075565,5.000737806610716,-3.745179306014911,8.745917112625627,2.929605426580788,3.5,0.8370301218802252,0.6,0.0002321409575206655,0.9999994360174168,0.00023214108844419622,198.96622546686365,0.0,0.0,0.0,0.014523611921566183,7.844278100892827e-05,0.0001536981765117372,0.0006017122436436463,0.09255326344877064,0.09255326344877064,0.09255326344877064,0.09255327615812285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7195085821,595.5996515085534,0.0,0.09255326344877064,0.09255326344872476,0.09255326344872476,0.37165210226484335,0.37165210226484335,0.5,10.000326408145986,6.54839219009773e-05,6.54839219009773e-05,5.576339390245266e-11,8.382642135984497e-08,6.892516870493637e-05,5.576339390245266e-11,27516.58787059614,20875.623623682757,0.7586559686054015,0.9865344586550631,0.606152406235548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145569921739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333112461044,260.62333112461044,-12.526668875389532,244.84937556511883,276.3972866841019,124124.39948602217,124124.22540318544,0.17408283671948122,0.0,nan,276.3972866841019,3.2472866841019368,270.0877044603056,-3.0622955396943894,263.7781222365084,-9.371877763491568,257.46854001271237,-15.68145998728761,251.1589577889156,-21.99104221108439,244.84937556511883,-28.300624434881144,1.0,1.0,28837.30492052088,28837.30492052088,275.627119439867,2.4771194398670104,275.627119439867,275.627119439867,77185.44203990111,77185.38797944796,0.05406045315612573,0.0,8545.783548066482,8545.783548066482,0.8860538566526849,3934.4696117177737,275.627119439867,2.4771194398670104,1.0,0.002,0.12935410969906136,0.004902305092827825,0.00019978816293208195,0.0018002118370569378,0.09989408146604097,0.09989408146604097,0.0,-1.0980365922064195e-14,1.0,1.0000001397257778,6.892511294154247e-05,0.09255326344872476,0.0,1.290126810733069e-08,0.016572552253543038,0.0,1600073.25695358,266.5951346219799,8.377065796594252e-08,1.0,1284567.6964209643,2597.886504955876,,,,,,,,,,,,,,,,,,2.0,15245.084026937004,1553.2489399170486,0.37165210226484335,6.175347969391544,2.929605426580788
3403.0,-30.053283167132086,5.000736171633606,35.05374249141292,24.617709579784446,4.999955014793048,-26.5479593489396,-40.046381985861785,1.4946311965995132,-6.554864422086098,-6.554864504986052,40.107493339161095,41033.85590482227,25750.19619728808,25750.19619728808,66784.05210211035,77194.9916555564,77185.39518010675,25750.19619728808,102935.59137739483,102935.59137739483,102935.59137739483,130452.18064294432,125939.6816873314,4512.498955612936,0.0,90988.28498021883,54827.14922948066,40179.039723042406,27516.589265549494,67695.6289885919,20875.624699944612,1553.2489810473023,0.0,0.8783538432823474,2.7231824246902816,0.0014947059257719628,1.0,1.0,-6.55479629474371,333667.78407194105,1559173.2542011298,4.67283126699748,1559173.2542011298,4.67283126699748,0.7586559692585408,0.09255326966573767,3.9148945006836238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148945006836238,1.284749071693425,1.285047330099932,3.047205549269952,6456.662904260336,15245.082262713573,6453.973063444678,0.0003302586534105474,23241.567547817784,2369.9803243531464,19291.357386513548,1967.1709897379378,0.830036844409183,0.830036844409183,35408.31272375564,35382.83765553947,1.0009000606719296,0.8,4275.968186685146,4272.891774033241,1.0009000606719296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.462554555954,4632.441516551485,6.184803119968115,5.000736171633606,-3.7451785789838894,8.745914750617494,2.929606164596658,3.5,0.8370303327419022,0.6,0.0002321409575206655,0.9999993395725799,0.0002321411108330204,198.96622470877497,0.0,0.0,0.0,0.014523611921566183,7.84427822495158e-05,0.0001536981752711497,0.0006017121411341316,0.09255326966695325,0.09255326966695325,0.09255326966695325,0.09255328220597919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.72072938253,595.5996511423622,0.0,0.09255326966695325,0.09255326966573767,0.09255326966573767,0.37165212514838575,0.37165212514838575,0.5,10.000326784306578,6.568395923522985e-05,6.568395923522985e-05,-1.9895196601282805e-12,8.289993047583266e-08,6.821024231840056e-05,-1.9895196601282805e-12,27516.589265549494,20875.624699944612,0.7586559692585408,0.9865341839628203,0.6061522216114915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145534348474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333199719586,260.62333199719586,-12.526668002804115,244.8493761427271,276.39728785166454,124124.37229457517,124124.20817116041,0.16412341474625758,0.0,nan,276.39728785166454,3.2472878516645665,270.0877055098772,-3.062294490122781,263.77812316808945,-9.371876831910527,257.46854082630233,-15.681459173697647,251.15895848451467,-21.991041515485307,244.8493761427271,-28.300623857272882,1.0,1.0,28837.30492052088,28837.30492052088,275.6271212393253,2.4771212393252995,275.6271212393253,275.6271212393253,77185.4467065173,77185.39518010675,0.051526410548831336,0.0,8545.783548066482,8545.783548066482,0.8860538968189016,3934.4689731870417,275.6271212393253,2.4771212393252995,1.0,0.002,0.12935409693159175,0.004902305320361394,0.00019978814360546027,0.0018002118563938804,0.09989407180273013,0.09989407180273013,0.0,-6.591949208711867e-16,1.0,1.0000001382782824,6.821024430792022e-05,0.09255326966573767,0.0,1.2767461346823377e-08,0.016400668369743278,0.0,1600073.258073608,266.5951355779139,8.290191999549279e-08,1.0,1284567.6931556847,2597.886518167245,,,,,,,,,,,,,,,,,,2.0,15245.082262713573,1553.2489810473023,0.37165212514838575,6.175347969391544,2.929606164596658
3404.0,-30.05328240102925,5.000734542401746,35.053742797231095,24.617714958172314,4.999956383349403,-26.547958522591724,-40.0463818461634,1.494632504911743,-6.554863375453351,-6.554863447801672,40.10749380647446,41033.8544887314,25750.19550788155,25750.19550788155,66784.04999661294,77195.00014002407,77185.40042184315,25750.19550788155,102935.5959297247,102935.5959297247,102935.5959297247,130452.18585027712,125939.68645513894,4512.499395138181,0.0,90988.29237635309,54827.14672505997,40179.05072365902,27516.58992055242,67695.64064421144,20875.62524863725,1553.2489847458992,0.0,0.878353847236754,2.723182532164305,0.0014947059257719628,1.0,1.0,-6.554803929406717,333667.7980024633,1559173.2743955618,4.67283113243086,1559173.2743955618,4.67283113243086,0.758655971139979,0.09255327559398105,3.914894124503161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914894124503161,1.2847490655733238,1.2850473239784101,3.047205270981167,6456.662314599794,15245.080505132639,6453.972623502576,0.00033025874254671617,23241.57167031954,2369.9807447313347,19291.356071497165,1967.1708556435854,0.8300366406000432,0.8300366406000431,35408.31000186045,35382.83765553947,1.00089996449589,0.8,4275.967857984444,4272.891774033241,1.00089996449589,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.463182535606,4632.441516551485,6.1848020215226995,5.000734542401746,-3.7451777754697604,8.745912317871507,2.929606901056247,3.5,0.8370305431589278,0.6,0.0002321409575206655,0.999999259801354,0.00023214112935121512,198.96622408174642,0.0,0.0,0.0,0.014523611921566183,7.844278349010335e-05,0.00015369817403056214,0.000601712078459112,0.09255327559673687,0.09255327559673687,0.09255327559673687,0.0925532864957867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7214128373,595.5996509430483,0.0,0.09255327559673687,0.09255327559398105,0.09255327559398105,0.3716521480720935,0.3716521480720935,0.5,10.000327111272005,6.40694566413913e-05,6.40694566413913e-05,9.492850949754938e-12,7.234831400637631e-08,5.951839494855449e-05,9.492850949754938e-12,27516.58992055242,20875.62524863725,0.758655971139979,0.9865339830021027,0.6061520963276407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145479032345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333290518933,260.62333290518933,-12.526667094810648,244.84937676008394,276.3972890502946,124124.36583075344,124124.19504748906,0.17078326437277935,0.0,nan,276.3972890502946,3.2472890502946257,270.08770659225263,-3.0622934077473474,263.77812413421026,-9.371875865789718,257.46854167616834,-15.681458323831635,251.15895921812609,-21.99104078187389,244.84937676008394,-28.300623239916035,1.0,1.0,28837.30492052088,28837.30492052088,275.6271229098807,2.477122909880734,275.6271229098807,275.6271229098807,77185.45428751831,77185.40042184315,0.0538656751596136,0.0,8545.783548066482,8545.783548066482,0.8860539206005202,3934.468595125677,275.6271229098807,2.477122909880734,1.0,0.002,0.12935408579104543,0.004902305559282762,0.0001997881268328462,0.0018002118731745846,0.0998940634164231,0.0998940634164231,0.0,7.430688009346653e-15,1.0,1.0000001206786366,5.951838545570354e-05,0.09255327559398105,0.0,1.1140536858041563e-08,0.014310773692056496,0.0,1600073.259286178,266.5951366245466,7.233882115542656e-08,1.0,1284567.6895477944,2597.886532764821,,,,,,,,,,,,,,,,,,2.0,15245.080505132639,1553.2489847458992,0.3716521480720935,6.175347969391544,2.929606901056247
