time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3405.0,-30.05328164223375,5.000732918769652,35.053743105068115,24.617725854646437,4.9999588720593655,-26.547957590805108,-40.04638170646501,1.494634820629537,-6.554862320832285,-6.554862396027218,40.10749447637502,41033.8420468256,25750.194835872393,25750.194835872393,66784.036882698,77195.00524485133,77185.4085262867,25750.194835872393,102935.60336215909,102935.60336215909,102935.60336215909,130452.19480572599,125939.69494978331,4512.499855942674,0.0,90988.29316082709,54827.12996279654,40179.07022003394,27516.591443566896,67695.66166360083,20875.626422539615,1553.2490297955646,0.0,0.8783538503905955,2.723182638908014,0.0014947059257719628,1.0,1.0,-6.554800517144031,333667.8118612619,1559173.3033449028,4.672831025107098,1559173.3033449028,4.672831025107098,0.7586559718107865,0.09255328179622782,3.914892705069898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914892705069898,1.284749054740721,1.2850473131432925,3.047204191841164,6456.660028031622,15245.078744374661,6453.973348033533,0.000330259269660184,23241.58029746119,2369.9816244549556,19291.35823716868,1967.1710764806207,0.8300364256760967,0.8300364256760967,35408.29973139423,35382.83765553947,1.0008996015970077,0.8,4275.966617705441,4272.891774033241,1.0008996015970077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.463809669478,4632.441516551485,6.1848009285126,5.000732918769652,-3.7451769752269173,8.745909893996568,2.9296076365240253,3.5,0.8370307532925787,0.6,0.0002321409575206655,0.9999991807910111,0.00023214114769278037,198.9662234606986,0.0,0.0,0.0,0.014523611921566183,7.84427847306901e-05,0.00015369817278997538,0.0006017118554380473,0.09255328179723679,0.09255328179723679,0.09255328179723679,0.09255329314039829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.72301189246,595.5996504559349,0.0,0.09255328179723679,0.09255328179622782,0.09255328179622782,0.3716521708342669,0.3716521708342669,0.5,10.0003274515184,6.325188940081716e-05,6.325188940081716e-05,-1.2732925824820995e-11,7.519491873608786e-08,6.187888317299439e-05,-1.2732925824820995e-11,27516.591443566896,20875.626422539615,0.7586559718107865,0.9865334829662652,0.6061517243266569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145433279395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233339433208,260.6233339433208,-12.526666056679176,244.8493774188834,276.3972904677583,124124.33919110034,124124.14393034598,0.19526075434176737,0.0,nan,276.3972904677583,3.2472904677583188,270.08770785798316,-3.0622921420168154,263.77812524820826,-9.371874751791722,257.4685426384333,-15.681457361566686,251.15896002865838,-21.991039971341593,244.8493774188834,-28.300622581116585,1.0,1.0,28837.30492052088,28837.30492052088,275.627124910011,2.477124910011014,275.627124910011,275.627124910011,77185.46513309512,77185.4085262867,0.05660680841538124,0.0,8545.783548066482,8545.783548066482,0.8860540103351624,3934.4671685952476,275.627124910011,2.477124910011014,1.0,0.002,0.1293540742086592,0.004902305798976251,0.00019978810937557314,0.0018002118906041476,0.09989405468778657,0.09989405468778657,0.0,-2.027935111503787e-14,1.0,1.0000001254583,6.187889590592022e-05,0.09255328179622782,0.0,1.1582373535045938e-08,0.014878342769820694,0.0,1600073.2605272986,266.5951376791677,7.520765166191268e-08,1.0,1284567.6859584795,2597.886547287245,,,,,,,,,,,,,,,,,,2.0,15245.078744374661,1553.2490297955646,0.3716521708342669,6.175347969391544,2.9296076365240253
3406.0,-30.053280789403185,5.000731294798279,35.05374341925339,24.617731652129464,4.999958784623684,-26.547956832000516,-40.04638160169122,1.4946348272204475,-6.554861583596335,-6.55486166775784,40.107495275222036,41033.837143163386,25750.19487661472,25750.19487661472,66784.03201977811,77195.01371476435,77185.41745236475,25750.19487661472,102935.61232897948,102935.61232897948,102935.61232897948,130452.20608949816,125939.70573538022,4512.500354117933,0.0,90988.29863491519,54827.12206331198,40179.08507955912,27516.593760518674,67695.67884007779,20875.628148900872,1553.2491202044205,0.0,0.8783538512989578,2.7231827127176387,0.0014947059257719628,1.0,1.0,-6.554792331885778,333667.8214563022,1559173.33786685,4.672830994195952,1559173.33786685,4.672830994195952,0.7586559706693645,0.09255328834095038,3.914891959789977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914891959789977,1.2847490547098896,1.285047313112454,3.0472036118166304,6456.6587990292355,15245.07698349583,6453.973345817218,0.00033025952373671525,23241.586120245436,2369.982218213706,19291.358230543967,1967.171075805088,0.8300362174395456,0.8300362174395456,35408.294338838714,35382.83765553947,1.0008994110552911,0.8,4275.965966491246,4272.891774033241,1.0008994110552911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.464435928309,4632.441516551485,6.18480000799462,5.000731294798279,-3.74517642046991,8.745907715268189,2.9296083709656795,3.5,0.8370309631330513,0.6,0.0002321409575206655,0.9999990919891865,0.00023214116830735658,198.9662227626864,0.0,0.0,0.0,0.014523611921566183,7.844278566113045e-05,0.00015369817185953503,0.0006017117372473118,0.09255328834105961,0.09255328834105961,0.09255328834105961,0.09255330113187799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.72502482805,595.5996498405616,0.0,0.09255328834105961,0.09255328834095038,0.09255328834095038,0.37165219352357703,0.37165219352357703,0.5,10.000327835253193,6.420591006417453e-05,6.420591006417453e-05,-1.0862777344300412e-10,8.416151331402943e-08,6.933587206958691e-05,-1.0862777344300412e-10,27516.593760518674,20875.628148900872,0.7586559706693645,0.9865331608173497,0.6061514980904538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145387962846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333486228243,260.62333486228243,-12.526665137717544,244.84937810441335,276.3972916201517,124124.30102476431,124124.1281785016,0.17284626272692755,0.0,nan,276.3972916201517,3.2472916201517137,270.08770891700385,-3.0622910829961256,263.7781262138563,-9.37187378614368,257.4685435107086,-15.68145648929135,251.15896080756102,-21.99103919243896,244.84937810441335,-28.30062189558663,1.0,1.0,28837.30492052088,28837.30492052088,275.6271266827812,2.477126682781204,275.6271266827812,275.6271266827812,77185.4685743218,77185.41745236475,0.05112195704714395,0.0,8545.783548066482,8545.783548066482,0.8860540574507442,3934.4664195889272,275.6271266827812,2.477126682781204,1.0,0.002,0.1293540612305001,0.004902305985897095,0.00019978808962967817,0.0018002119103722111,0.09989404481483909,0.09989404481483909,0.0,1.889113865338743e-15,1.0,1.000000140557724,6.933598069736036e-05,0.09255328834095038,0.0,1.2978177414899367e-08,0.01667134729756467,0.0,1600073.2614049856,266.59513841640364,8.427014108747244e-08,1.0,1284567.6834734457,2597.886557341736,,,,,,,,,,,,,,,,,,2.0,15245.07698349583,1553.2491202044205,0.37165219352357703,6.175347969391544,2.9296083709656795
3407.0,-30.05327994100808,5.000729680633523,35.05374372753873,24.617736890818946,4.999960922612234,-26.547955854645917,-40.04638146199284,1.4946368362477926,-6.554860317784801,-6.554860392343031,40.10749573332947,41033.838030196974,25750.193699762705,25750.193699762705,66784.03172995968,77195.0222780303,77185.42321633035,25750.193699762705,102935.61691609306,102935.61691609306,102935.61691609306,130452.21109869747,125939.71030847536,4512.500790222107,0.0,90988.30707554049,54827.12282769809,40179.093608713774,27516.594182604418,67695.6877913182,20875.628543689836,1553.249107548021,0.0,0.8783538564722189,2.7231828423451163,0.0014947059257719628,1.0,1.0,-6.554799037076236,333667.83826352423,1559173.357664046,4.672830818152279,1559173.357664046,4.672830818152279,0.7586559733794053,0.09255329411788302,3.9148917809521064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148917809521064,1.284749045311942,1.2850473037123245,3.047203494906319,6456.6585513103155,15245.075224526128,6453.9726702478265,0.0003302595245431985,23241.589337984722,2369.9825463317975,19291.356211221846,1967.1708698915377,0.8300360156391352,0.8300360156391352,35408.29304483744,35382.83765553947,1.000899365332773,0.8,4275.965810225447,4272.891774033241,1.000899365332773,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.465059792353,4632.441516551485,6.1847987985870025,5.000729680633523,-3.7451754507425234,8.745905131376047,2.929609102598932,3.5,0.8370311721711234,0.6,0.0002321409575206655,0.9999990036492168,0.00023214118881472077,198.96622206830452,0.0,0.0,0.0,0.014523611921566183,7.844278690171805e-05,0.00015369817061894743,0.0006017117049034918,0.09255329412075129,0.09255329412075129,0.09255329412075129,0.09255330532850808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.72562004265,595.5996496694918,0.0,0.09255329412075129,0.09255329411788302,0.09255329411788302,0.37165221633220485,0.37165221633220485,0.5,10.000328171287636,6.317569875591289e-05,6.317569875591289e-05,-1.3301360013429075e-11,7.455821560142795e-08,6.135526678008318e-05,-1.3301360013429075e-11,27516.594182604418,20875.628543689836,0.7586559733794053,0.9865330260892122,0.6061514310437284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814533703037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62333588564974,260.62333588564974,-12.52666411435024,244.8493788312789,276.39729294002075,124124.30973980919,124124.1172560641,0.19248374510361677,0.0,nan,276.39729294002075,3.2472929400207704,270.0877101182719,-3.062289881728077,263.77812729652396,-9.371872703476015,257.4685444747755,-15.681455525224465,251.1589616530272,-21.991038346972772,244.8493788312789,-28.30062116872108,1.0,1.0,28837.30492052088,28837.30492052088,275.62712863267666,2.4771286326766813,275.62712863267666,275.62712863267666,77185.47749848002,77185.42321633035,0.05428214966377709,0.0,8545.783548066482,8545.783548066482,0.8860540687566306,3934.466239856867,275.62712863267666,2.4771286326766813,1.0,0.002,0.12935404974601256,0.004902306265672399,0.0001997880724154717,0.00180021192750266,0.09989403620773585,0.09989403620773585,0.0,-8.186810604438044e-14,1.0,1.0000001243980627,6.13552800814432e-05,0.09255329411788302,0.0,1.1484365837582856e-08,0.014752445170154714,0.0,1600073.2628758769,266.5951396822152,7.457151696144138e-08,1.0,1284567.679120513,2597.8865749537613,,,,,,,,,,,,,,,,,,2.0,15245.075224526128,1553.249107548021,0.37165221633220485,6.175347969391544,2.929609102598932
3408.0,-30.05327909540435,5.000728068823374,35.05374404132026,24.61774212950843,4.999962938508389,-26.547954892013,-40.046377550438024,1.4946387351173713,-6.554859432129263,-6.55485951508962,40.10749650851735,41033.82334449909,25750.193417218357,25750.193417218357,66784.01676171744,77195.03083462441,77185.43223978179,25750.193417218357,102935.62565700014,102935.62565700014,102935.62565700014,130452.22194484672,125939.72066474424,4512.501280102489,0.0,90988.31535280764,54827.10786268366,40179.11943347108,27516.596287846576,67695.71572131765,20875.63012651767,1553.2491843836988,0.0,0.8783538582793895,2.723182931302239,0.0014947059257719628,1.0,1.0,-6.5547912674439885,333667.84982332325,1559173.3911614008,4.672830756655103,1559173.3911614008,4.672830756655103,0.7586559728587484,0.09255330056041065,3.914891570971749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914891570971749,1.2847490364292966,1.285047294827617,3.0472033525336655,6456.658249639746,15245.073465495996,6453.972031720828,0.00033025953927591,23241.592698880962,2369.982889047836,19291.35430262192,1967.1706752685086,0.8300358134901298,0.8300358134901298,35408.29152550123,35382.83765553947,1.000899311648222,0.8,4275.965626747817,4272.891774033241,1.000899311648222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.465683870968,4632.441516551485,6.184797803659859,5.000728068823374,-3.7451747816567567,8.745902850480132,2.9296098344838946,3.5,0.8370313812811128,0.6,0.0002321409575206655,0.9999989155999109,0.00023214120925461347,198.96622137620722,0.0,0.0,0.0,0.014523611921566183,7.844282163816741e-05,0.0001536981358824981,0.0006017115366404623,0.09255330056041843,0.09255330056041843,0.09255330056041843,0.09255331312073409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.72755184333,595.5996490793378,0.0,0.09255330056041843,0.09255330056041065,0.09255330056041065,0.3716522390486857,0.3716522390486857,0.5,10.00032854812122,6.38736180462729e-05,6.38736180462729e-05,1.3017142919125035e-11,8.29603550300817e-08,6.824764562907149e-05,1.3017142919125035e-11,27516.596287846576,20875.63012651767,0.7586559728587484,0.9865323979533152,0.6061509640199783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814528636279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233369830865,260.6233369830865,-12.52666301691346,244.8493795903722,276.39729437580115,124124.31419209497,124124.10777670472,0.206415390243313,0.0,nan,276.39729437580115,3.247294375801175,270.0877114187148,-3.062288581285202,263.77812846162925,-9.371871538370726,257.46854550454384,-15.681454495456137,251.15896254745803,-21.991037452541946,244.8493795903722,-28.300620409627783,1.0,1.0,28837.30492052088,28837.30492052088,275.6271305658252,2.4771305658252345,275.6271305658252,275.6271305658252,77185.48603852221,77185.43223978179,0.05379874042409938,0.0,8545.783548066482,8545.783548066482,0.8860540820313024,3934.4660288266077,275.6271305658252,2.4771305658252345,1.0,0.002,0.12935403697155934,0.004902306479019177,0.00019978805304541616,0.001800211946967247,0.09989402652270808,0.09989402652270808,0.0,1.2663047693761698e-14,1.0,1.0000001383539927,6.824763261192857e-05,0.09255330056041065,0.0,1.2774464389427128e-08,0.016409664034488694,0.0,1600073.2639266732,266.5951405678707,8.294733788716258e-08,1.0,1284567.6761266221,2597.886587067097,,,,,,,,,,,,,,,,,,2.0,15245.073465495996,1553.2491843836988,0.3716522390486857,6.175347969391544,2.9296098344838946
3409.0,-30.053278177581593,5.000726459594429,35.05374435980626,24.617753165680938,4.99996494474757,-26.547953865348738,-40.04637737581504,1.4946406325156212,-6.554858539156271,-6.554858629442337,40.107497271818055,41033.81024135288,25750.193107477822,25750.193107477822,66784.00334883071,77195.03597962383,77185.44110414693,25750.193107477822,102935.63421162475,102935.63421162475,102935.63421162475,130452.23251826373,125939.73073327473,4512.501784988994,0.0,90988.31551122591,54827.08977295854,40179.13970918597,27516.598306638974,67695.73801582494,20875.63164822634,1553.249256783658,0.0,0.8783538601770277,2.723183021124066,0.0014947059257719628,1.0,1.0,-6.55478436290565,333667.8614935271,1559173.424147438,4.672830692079359,1559173.424147438,4.672830692079359,0.7586559725004105,0.0925533070054215,3.9148900340927764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148900340927764,1.2847490275535343,1.2850472859497943,3.0472021773370415,6456.65575953912,15245.071706438224,6453.972896918796,0.0003302601189954801,23241.60186336147,2369.983823564772,19291.356888756545,1967.1709389808493,0.8300355974674805,0.8300355974674805,35408.28040524211,35382.83765553947,1.0008989187226256,0.8,4275.964283846376,4272.891774033241,1.0008989187226256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.466306261201,4632.441516551485,6.184796804708991,5.000726459594429,-3.745174106664793,8.745900566259223,2.929610564388889,3.5,0.8370315898253968,0.6,0.0002321409575206655,0.9999988200307394,0.00023214123144018272,198.96622062500117,0.0,0.0,0.0,0.014523611921566183,7.844282318890214e-05,0.00015369813433176334,0.0006017112943540731,0.09255330700528824,0.09255330700528824,0.09255330700528824,0.09255332068757123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7292640745,595.5996485600061,0.0,0.09255330700528824,0.0925533070054215,0.0925533070054215,0.37165226185823447,0.37165226185823447,0.5,10.000328958575858,6.56326964190157e-05,6.56326964190157e-05,2.4726887204451486e-11,9.028605063576833e-08,7.426653667153005e-05,2.4726887204451486e-11,27516.598306638974,20875.63164822634,0.7586559725004105,0.9865318749197903,0.606150570834468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814523586191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233381468132,260.6233381468132,-12.526661853186795,244.84938038822006,276.39729590540657,124124.27555262299,124124.05666886471,0.21888375825720927,0.0,nan,276.39729590540657,3.247295905406588,270.0877128019686,-3.062287198031356,263.77812969853204,-9.371870301467936,257.4685465950945,-15.681453404905483,251.15896349165735,-21.99103650834263,244.84938038822006,-28.300619611779922,1.0,1.0,28837.30492052088,28837.30492052088,275.6271324887519,2.47713248875192,275.6271324887519,275.6271324887519,77185.49597144446,77185.44110414693,0.05486729752738029,0.0,8545.783548066482,8545.783548066482,0.8860541791906917,3934.46448426324,275.6271324887519,2.47713248875192,1.0,0.002,0.1293540230704844,0.00490230669831809,0.00019978803193872625,0.0018002119680552132,0.09989401596936312,0.09989401596936312,0.0,-6.06069014419397e-15,1.0,1.0000001505412777,7.426651194464284e-05,0.0925533070054215,0.0,1.3901068046139294e-08,0.017856862633691406,0.0,1600073.2649845371,266.5951414608437,9.026132374856388e-08,1.0,1284567.6731041356,2597.886599296118,,,,,,,,,,,,,,,,,,2.0,15245.071706438224,1553.249256783658,0.37165226185823447,6.175347969391544,2.929610564388889
3410.0,-30.05327716851221,5.000724851216639,35.05374468170437,24.61775892823937,4.999964843890345,-26.54795296727195,-40.04637727104125,1.4946406426500665,-6.55485774766845,-6.5548578422649095,40.10749800723855,41033.80589540696,25750.193005338442,25750.193005338442,66783.9989007454,77195.04450295017,77185.44925001175,25750.193005338442,102935.64225535019,102935.64225535019,102935.64225535019,130452.24253324437,125939.7402314957,4512.502301748673,0.0,90988.3209804181,54827.082372874764,40179.154008381476,27516.60027789417,67695.75428627565,20875.633129747293,1553.249329243169,0.0,0.878353861646591,2.7231831009844587,0.0014947059257719628,1.0,1.0,-6.554780010119657,333667.87186575436,1559173.455928851,4.672830642070801,1559173.455928851,4.672830642070801,0.7586559719922237,0.09255331351226397,3.91488929121041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91488929121041,1.2847490275061266,1.2850472859023756,3.0472015992179773,6456.654534574195,15245.069948855427,6453.97289351092,0.0003302603721470416,23241.60767066959,2369.9844157453963,19291.356878570172,1967.1709379421284,0.8300353896307893,0.8300353896307892,35408.275030033634,35382.83765553947,1.000898728793879,0.8,4275.96363472704,4272.891774033241,1.000898728793879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.466927024686,4632.441516551485,6.1847958580375115,5.000724851216639,-3.745173507028401,8.74589835824504,2.929611292386196,3.5,0.8370317978246274,0.6,0.0002321409575206655,0.9999987149604359,0.0002321412558313637,198.9662197991129,0.0,0.0,0.0,0.014523611921566183,7.844282411934267e-05,0.00015369813340132283,0.0006017111765318678,0.09255331351248237,0.09255331351248237,0.09255331351248237,0.09255332787428927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.73074281076,595.5996481152365,0.0,0.09255331351248237,0.09255331351226397,0.09255331351226397,0.37165228488063085,0.37165228488063085,0.5,10.00032938949898,6.778859034284324e-05,6.778859034284324e-05,2.0463630789890885e-12,9.45964870879834e-08,7.783214527989912e-05,2.0463630789890885e-12,27516.60027789417,20875.633129747293,0.7586559719922237,0.9865315721031105,0.6061503609499772,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814518104799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233391815179,260.6233391815179,-12.526660818482071,244.84938121438148,276.3972971486545,124124.23593500073,124124.04131879905,0.19461620164459023,0.0,nan,276.3972971486545,3.247297148654525,270.08771396179947,-3.0622860382005115,263.7781307749453,-9.371869225054695,257.46854758809064,-15.681452411909333,251.15896440123606,-21.991035598763915,244.84938121438148,-28.300618785618497,1.0,1.0,28837.30492052088,28837.30492052088,275.6271342291321,2.477134229132105,275.6271342291321,275.6271342291321,77185.49943787917,77185.44925001175,0.0501878674258478,0.0,8545.783548066482,8545.783548066482,0.8860542261546978,3934.4637376664623,275.6271342291321,2.477134229132105,1.0,0.002,0.12935400850206008,0.004902306902688781,0.0001997880097608712,0.0018002119902725425,0.09989400488043561,0.09989400488043561,0.0,3.3413809913396264e-14,1.0,1.0000001577611206,7.783214323353604e-05,0.09255331351226397,0.0,1.4568477417210993e-08,0.018714195097361257,0.0,1600073.2659191056,266.5951422523315,9.459444072490442e-08,1.0,1284567.670417814,2597.886610165008,,,,,,,,,,,,,,,,,,2.0,15245.069948855427,1553.249329243169,0.37165228488063085,6.175347969391544,2.929611292386196
3411.0,-30.053276166317417,5.000723252356754,35.05374499722111,24.61776992948728,4.999966945168953,-26.547951855168865,-40.04637709641827,1.4946426340158536,-6.554856502941277,-6.554856586682975,40.107498466877175,41033.793366814105,25750.19186318043,25750.19186318043,66783.98522999453,77195.04967450604,77185.45491651991,25750.19186318043,102935.64677970034,102935.64677970034,102935.64677970034,130452.2474880299,125939.74472474972,4512.502763280173,0.0,90988.32126809648,54827.06496038654,40179.173675233265,27516.60070832956,67695.77438356282,20875.633529642222,1553.2493173964112,0.0,0.8783538667059283,2.7231832286032116,0.0014947059257719628,1.0,1.0,-6.55478768126568,333667.88841029746,1559173.4757921342,4.672830469903905,1559173.4757921342,4.672830469903905,0.7586559746576165,0.09255331942311822,3.9148877822843304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148877822843304,1.2847490181907972,1.2850472765848837,3.047200446821383,6456.652092784096,15245.068193131197,6453.973727110705,0.00033026093951295834,23241.61670223021,2369.9853367082756,19291.359370255715,1967.171192023343,0.8300351742916646,0.8300351742916646,35408.26411202953,35382.83765553947,1.0008983430148486,0.8,4275.962316250258,4272.891774033241,1.0008983430148486,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.467545720071,4632.441516551485,6.1847946646421965,5.000723252356754,-3.7451725518795094,8.745895804236262,2.92961201795822,3.5,0.83703200513092,0.6,0.0002321409575206655,0.9999986106059655,0.00023214128005637517,198.96621897885132,0.0,0.0,0.0,0.014523611921566183,7.844282567007745e-05,0.00015369813185058803,0.0006017109385417932,0.09255331942661348,0.09255331942661348,0.09255331942661348,0.09255333203888891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7311414106,595.5996480081772,0.0,0.09255331942661348,0.09255331942311822,0.09255331942311822,0.37165230815928324,0.37165230815928324,0.5,10.00032976785289,6.755898334631638e-05,6.755898334631638e-05,-5.229594535194337e-12,8.374172466574237e-08,6.89054173221848e-05,-5.229594535194337e-12,27516.60070832956,20875.633529642222,0.7586559746576165,0.9865310772811001,0.606149995926149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145120784667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233403102283,260.6233403102283,-12.52665968977169,244.8493820825405,276.39729853791613,124124.20082609769,124123.98852846252,0.21229763514240352,0.0,nan,276.39729853791613,3.2472985379161514,270.08771524684073,-3.062284753159247,263.77813195576584,-9.371868044234134,257.46854866469073,-15.681451335309248,251.15896537361564,-21.991034626384334,244.8493820825405,-28.300617917459476,1.0,1.0,28837.30492052088,28837.30492052088,275.6271361477905,2.4771361477905316,275.6271361477905,275.6271361477905,77185.50966106947,77185.45491651991,0.05474454956129193,0.0,8545.783548066482,8545.783548066482,0.8860543215469339,3934.462221195752,275.6271361477905,2.4771361477905316,1.0,0.002,0.12935399560445762,0.0049023071849471295,0.00019978799035591651,0.0018002120096527628,0.09989399517795826,0.09989399517795826,0.0,8.67925523118096e-15,1.0,1.0000001396859175,6.890542255177934e-05,0.09255331942311822,0.0,1.2897591211313934e-08,0.016567828641053956,0.0,1600073.267363624,266.5951434970587,8.374695426027756e-08,1.0,1284567.6661329165,2597.8866275017813,,,,,,,,,,,,,,,,,,2.0,15245.068193131197,1553.2493173964112,0.37165230815928324,6.175347969391544,2.92961201795822
3412.0,-30.053275074444254,5.000721654027449,35.053745316675055,24.61777569204571,4.999966844168487,-26.547950882583063,-40.046373184863455,1.4946426523072183,-6.554855725632137,-6.554855813939588,40.10749921154656,41033.774090649174,25750.191799519427,25750.191799519427,66783.9658901686,77195.0582264928,77185.46314332253,25750.191799519427,102935.65494284195,102935.65494284195,102935.65494284195,130452.25770193015,125939.75443054482,4512.50327138533,0.0,90988.32674402311,54827.04260817913,40179.2045953822,27516.602759088193,67695.8073544704,20875.635066916133,1553.2493941020375,0.0,0.8783538680622661,2.723183306998939,0.0014947059257719628,1.0,1.0,-6.554783162055173,333667.89859280764,1559173.5079726547,4.672830423748361,1559173.5079726547,4.672830423748361,0.7586559739836096,0.09255332601490687,3.9148870424486826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148870424486826,1.284749018105233,1.2850472764992995,3.0471998711642656,6456.650873035741,15245.066437302883,6453.973720959926,0.000330261191380195,23241.62249317716,2369.985927220525,19291.359351870626,1967.1711901485855,0.8300349666867629,0.8300349666867629,35408.258758865304,35382.83765553947,1.00089815386504,0.8,4275.961669793023,4272.891774033241,1.00089815386504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.468164577923,4632.441516551485,6.184793730044022,5.000721654027449,-3.7451719619371286,8.745893615964578,2.929612743720849,3.5,0.8370322124916711,0.6,0.0002321409575206655,0.999998496913657,0.00023214130644909285,198.96621808519112,0.0,0.0,0.0,0.014523611921566183,7.844286040654287e-05,0.00015369809711412264,0.000601710688841098,0.09255332601483007,0.09255332601483007,0.09255332601483007,0.09255333941690976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7328041101,595.5996475040378,0.0,0.09255332601483007,0.09255332601490687,0.09255332601490687,0.371652331436267,0.371652331436267,0.5,10.000330169893722,6.82987911204691e-05,6.82987911204691e-05,7.844391802791506e-12,8.830744491206133e-08,7.265188440896964e-05,7.844391802791506e-12,27516.602759088193,20875.635066916133,0.7586559739836096,0.9865303111088227,0.6061494159569906,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814506093191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334132379806,260.62334132379806,-12.526658676201919,244.84938298053063,276.3972996670657,124124.16231680228,124123.97167583783,0.19064096443647124,0.0,nan,276.3972996670657,3.247299667065704,270.0877163297582,-3.0622836702417544,263.77813299245156,-9.371867007548417,257.4685496551446,-15.681450344855364,251.15896631783764,-21.99103368216234,244.84938298053063,-28.300617019469342,1.0,1.0,28837.30492052088,28837.30492052088,275.6271378832078,2.4771378832078312,275.6271378832078,275.6271378832078,77185.51318807868,77185.46314332253,0.05004475614987314,0.0,8545.783548066482,8545.783548066482,0.8860543683183258,3934.461477660926,275.6271378832078,2.4771378832078312,1.0,0.002,0.12935398200560255,0.004902307382461017,0.00019978796966965551,0.0018002120303184776,0.09989398483482775,0.09989398483482775,0.0,-1.1866809618288343e-14,1.0,1.0000001472718987,7.265187656457783e-05,0.09255332601490687,0.0,1.359884668684741e-08,0.017468638714760232,0.0,1600073.2682818752,266.59514427436784,8.829960052025854e-08,1.0,1284567.6634957304,2597.8866381718753,,,,,,,,,,,,,,,,,,2.0,15245.066437302883,1553.2493941020375,0.371652331436267,6.175347969391544,2.929612743720849
3413.0,-30.053273630318984,5.000720065189374,35.05374562994528,24.617780860886,4.999968980211909,-26.54794936926552,-40.046372975315876,1.494644719155061,-6.554854479668563,-6.5548545572431625,40.107499672001055,41033.77719880266,25750.190660560704,25750.190660560704,66783.96785936336,77195.06703036618,77185.46883789955,25750.190660560704,102935.65949846026,102935.65949846026,102935.65949846026,130452.26269715744,125939.7589759373,4512.503721220144,0.0,90988.3352550582,54827.04542348138,40179.21092397425,27516.603198697176,67695.81412267142,20875.635473340717,1553.2493826940565,0.0,0.8783538731247478,2.7231834347309127,0.0014947059257719628,1.0,1.0,-6.5547907435263255,333667.9151522305,1559173.5278697568,4.672830251474463,1559173.5278697568,4.672830251474463,0.7586559766333772,0.09255333194635487,3.9148868820532217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148868820532217,1.2847490084368096,1.2850472668286317,3.0471997692503185,6456.650657092317,15245.064683304532,6453.9730259473945,0.00033026118416059063,23241.625619419683,2369.9862460085437,19291.35727443166,1967.170978308766,0.8300347656539414,0.8300347656539415,35408.25759830584,35382.83765553947,1.0008981128575938,0.8,4275.961529641884,4272.891774033241,1.0008981128575938,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.468781299949,4632.441516551485,6.184792540349203,5.000720065189374,-3.7451710047638698,8.745891069953244,2.9296134669787697,3.5,0.8370324191367914,0.6,0.0002321409575206655,0.9999983465428073,0.0002321413413564361,198.9662169032248,0.0,0.0,0.0,0.014523611921566183,7.844286226742535e-05,0.00015369809525324016,0.0006017106569034764,0.09255333194991111,0.09255333194991111,0.09255333194991111,0.09255334361183436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.73334396817,595.5996473510817,0.0,0.09255333194991111,0.09255333194635487,0.09255333194635487,0.3716523548104926,0.3716523548104926,0.5,10.00033051976513,6.694840811860558e-05,6.694840811860558e-05,1.5802470443304628e-11,7.757461162327672e-08,6.381371684938131e-05,1.5802470443304628e-11,27516.603198697176,20875.635473340717,0.7586559766333772,0.9865302415647782,0.6061494012679344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144995723412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233424785524,260.6233424785524,-12.52665752144759,244.84938398410836,276.3973009729966,124124.17295904754,124123.95576289065,0.21719615687948582,0.0,nan,276.3973009729966,3.2473009729966407,270.0877175752184,-3.0622824247815856,263.7781341774412,-9.371865822558789,257.46855077966364,-15.681449220336333,251.15896738188601,-21.991032618113962,244.84938398410836,-28.30061601589162,1.0,1.0,28837.30492052088,28837.30492052088,275.62713980626523,2.4771398062652565,275.62713980626523,275.62713980626523,77185.52222432192,77185.46883789955,0.05338642236893065,0.0,8545.783548066482,8545.783548066482,0.8860543784583061,3934.461316463488,275.62713980626523,2.4771398062652565,1.0,0.002,0.1293539700610769,0.00490230766107786,0.00019978795173719713,0.0018002120482856828,0.09989397586859856,0.09989397586859856,0.0,2.2879701605527103e-14,1.0,1.000000129375984,6.381370104691086e-05,0.09255333194635487,0.0,1.1944533884043594e-08,0.015343561931744302,0.0,1600073.2697279977,266.5951455203314,7.755880915283342e-08,1.0,1284567.659206977,2597.886655524233,,,,,,,,,,,,,,,,,,2.0,15245.064683304532,1553.2493826940565,0.3716523548104926,6.175347969391544,2.9296134669787697
3414.0,-30.05327248610854,5.000718478372316,35.05374594849685,24.617786064650886,4.999970977438184,-26.547948139754126,-40.0463727657683,1.4946466310838744,-6.554853615121942,-6.554853700173053,40.107500450958234,41033.7788671869,25750.190418054928,25750.190418054928,66783.96928524182,77195.07566246537,77185.4778112451,25750.190418054928,102935.66822930003,102935.66822930003,102935.66822930003,130452.2735597241,125939.7693369356,4512.504222788504,0.0,90988.34351410068,54827.04671882266,40179.21866142002,27516.605330424056,67695.82399184408,20875.63707413692,1553.249461242507,0.0,0.878353874807668,2.7231835216474303,0.0014947059257719628,1.0,1.0,-6.5547837295082445,333667.926445653,1559173.5615331777,4.6728301942054715,1559173.5615331777,4.6728301942054715,0.7586559760355152,0.09255333853858774,3.9148866809064247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148866809064247,1.2847489994930756,1.2850472578828214,3.0471996338982357,6456.650370297494,15245.06293639936,6453.972383029017,0.00033026119548701903,23241.628923224387,2369.986582902866,19291.355352705603,1967.1707823472443,0.8300345649795897,0.8300345649795896,35408.256142885475,35382.83765553947,1.000898061431472,0.8,4275.961353882841,4272.891774033241,1.000898061431472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.469398191863,4632.441516551485,6.184791565716293,5.000718478372316,-3.7451703494504103,8.745888827822727,2.9296141904359962,3.5,0.8370326258388561,0.6,0.0002321409575206655,0.9999982274008772,0.00023214136901425258,198.96621596672833,0.0,0.0,0.0,0.014523611921566183,7.84428641283079e-05,0.0001536980933923576,0.0006017106187024525,0.09255333853868529,0.09255333853868529,0.09255333853868529,0.09255335142367412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7352469794,595.5996467704784,0.0,0.09255333853868529,0.09255333853858774,0.09255333853858774,0.37165237805716594,0.37165237805716594,0.5,10.000330906350783,6.724365641730401e-05,6.724365641730401e-05,1.000444171950221e-11,8.505111281920108e-08,6.997066481062575e-05,1.000444171950221e-11,27516.605330424056,20875.63707413692,0.7586559760355152,0.9865301188044906,0.6061493375445227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144909477824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233437089364,260.6233437089364,-12.526656291063603,244.84938502101025,276.39730239686264,124124.17671465564,124123.945293383,0.23142127261955503,0.0,nan,276.39730239686264,3.247302396862665,270.0877189216918,-3.0622810783081604,263.7781354465216,-9.37186455347836,257.4685519713513,-15.681448028648674,251.1589684961807,-21.991031503819272,244.84938502101025,-28.300614978989728,1.0,1.0,28837.30492052088,28837.30492052088,275.6271417133673,2.4771417133673026,275.6271417133673,275.6271417133673,77185.5308589106,77185.4778112451,0.05304766549670603,0.0,8545.783548066482,8545.783548066482,0.8860543911745296,3934.461114310957,275.6271417133673,2.4771417133673026,1.0,0.002,0.12935395696412585,0.004902307871836364,0.00019978793186074153,0.0018002120681565959,0.09989396593037077,0.09989396593037077,0.0,1.7337260099781204e-14,1.0,1.0000001418428481,6.997065480618403e-05,0.09255333853858774,0.0,1.309698244653721e-08,0.016823960045715784,0.0,1600073.270752758,266.59514638487803,8.504110837748158e-08,1.0,1284567.6562820752,2597.886667358434,,,,,,,,,,,,,,,,,,2.0,15245.06293639936,1553.249461242507,0.37165237805716594,6.175347969391544,2.9296141904359962
3415.0,-30.053271340862608,5.000716891369378,35.05374626997927,24.61779724052178,4.9999722635976065,-26.547946980416818,-40.04637262606991,1.4946479031515283,-6.554852880894487,-6.554852968700375,40.10750117262564,41033.76475662314,25750.190440350165,25750.190440350165,66783.9551969733,77195.08084632797,77185.48558953096,25750.190440350165,102935.67602988113,102935.67602988113,102935.67602988113,130452.28332362376,125939.77859450933,4512.504729114435,0.0,90988.34272542152,54827.02663571556,40179.24009967328,27516.607293742643,67695.84739341593,20875.638546348207,1553.2495346821,0.0,0.8783538760276443,2.723183595873351,0.0014947059257719628,1.0,1.0,-6.554780715764764,333667.9360839247,1559173.5927188857,4.672830152690247,1559173.5927188857,4.672830152690247,0.7586559754078182,0.0925533451168899,3.914884970006131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914884970006131,1.2847489935425223,1.2850472519308864,3.04719831631186,6456.64757849007,15245.061183534031,6453.973458504967,0.00033026185331849127,23241.638878927017,2369.987598102004,19291.35856737519,1967.1711101523142,0.8300343477441469,0.8300343477441469,35408.24376347254,35382.83765553947,1.0008976240147784,0.8,4275.9598589238385,4272.891774033241,1.0008976240147784,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.470013345581,4632.441516551485,6.184790657266785,5.000716891369378,-3.745169790347182,8.74588668171656,2.929614911854833,3.5,0.8370328319585237,0.6,0.0002321409575206655,0.9999981081511389,0.00023214139669710247,198.96621502938436,0.0,0.0,0.0,0.014523611921566183,7.844286536889676e-05,0.00015369809215176874,0.0006017103508835766,0.09255334511689503,0.09255334511689503,0.09255334511689503,0.0925533584509943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.73680812516,595.5996462982336,0.0,0.09255334511689503,0.0925533451168899,0.0925533451168899,0.3716524013523363,0.3716524013523363,0.5,10.000331306385343,6.79816147908241e-05,6.79816147908241e-05,-8.640199666842818e-12,8.780591542745242e-08,7.22529356380619e-05,-8.640199666842818e-12,27516.607293742643,20875.638546348207,0.7586559754078182,0.9865295696626243,0.606148919565989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144841143652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233449366512,260.6233449366512,-12.526655063348755,244.84938607889214,276.39730379441056,124124.12271737294,124123.89179817736,0.23091919560934887,0.0,nan,276.39730379441056,3.247303794410584,270.0877202513063,-3.0622797486936975,263.7781367082029,-9.37186329179707,257.46855316509954,-15.681446834900441,251.1589696219958,-21.991030378004183,244.84938607889214,-28.30061392110784,1.0,1.0,28837.30492052088,28837.30492052088,275.62714335502983,2.4771433550298525,275.62714335502983,275.62714335502983,77185.53978664325,77185.48558953096,0.05419711228751112,0.0,8545.783548066482,8545.783548066482,0.8860544993352854,3934.4593948561615,275.62714335502983,2.4771433550298525,1.0,0.002,0.12935394343995388,0.004902308061556741,0.00019978791127287266,0.0018002120887324843,0.09989395563643633,0.09989395563643633,0.0,5.35682609381638e-15,1.0,1.0000001464641268,7.225294427826157e-05,0.0925533451168899,0.0,1.3524178361925131e-08,0.01737272206775943,0.0,1600073.2716179353,266.5951471191055,8.781455562711926e-08,1.0,1284567.653785843,2597.8866774582266,,,,,,,,,,,,,,,,,,2.0,15245.061183534031,1553.2495346821,0.3716524013523363,6.175347969391544,2.929614911854833
3416.0,-30.053270112624187,5.000715307533229,35.05374659128529,24.61780293323102,4.999972476996681,-26.547945853662103,-40.046368644665904,1.4946482180348049,-6.554851976159853,-6.5548520622557245,40.10750181049057,41033.74681761279,25750.190060370813,25750.190060370813,66783.9368779836,77195.08945948645,77185.4927164195,25750.190060370813,102935.68277679032,102935.68277679032,102935.68277679032,130452.29152954402,125939.78630828777,4512.505221256238,0.0,90988.34863228282,54827.005990409954,40179.26960208097,27516.608752753702,67695.87835483467,20875.639666120773,1553.2495799648318,0.0,0.8783538785155405,2.723183687927485,0.0014947059257719628,1.0,1.0,-6.554781234751999,333667.94802831864,1559173.6202840316,4.672830068028301,1559173.6202840316,4.672830068028301,0.7586559758760847,0.09255335150314026,3.9148843152304558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148843152304558,1.2847489920695427,1.285047250457565,3.0471978101528996,6456.646505999971,15245.059430727588,6453.973352620145,0.000330262067275627,23241.644274979462,2369.9881483462204,19291.358250878373,1967.1710778786205,0.8300341414159872,0.8300341414159872,35408.23902576868,35382.83765553947,1.0008974566117967,0.8,4275.959286790645,4272.891774033241,1.0008974566117967,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.470626196293,4632.441516551485,6.184789655618619,5.000715307533229,-3.745169099510976,8.745884407044205,2.9296156305729006,3.5,0.837033037306543,0.6,0.0002321409575206655,0.9999979802597454,0.00023214142638604913,198.96621402411395,0.0,0.0,0.0,0.014523611921566183,7.844290072567236e-05,0.00015369805679499315,0.0006017101118281185,0.09255335150414146,0.09255335150414146,0.09255335150414146,0.0925533645400674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.73800720886,595.5996459396138,0.0,0.09255335150414146,0.09255335150314026,0.09255335150314026,0.3716524247439097,0.3716524247439097,0.5,10.00033169746389,6.822378918514005e-05,6.822378918514005e-05,1.3699263945454732e-11,8.609589485786273e-08,7.082750374820534e-05,1.3699263945454732e-11,27516.608752753702,20875.639666120773,0.7586559758760847,0.9865288478558318,0.6061483773433048,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814477274764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334607220305,260.62334607220305,-12.526653927796929,244.84938715852206,276.39730498588426,124124.0896963204,124123.8761119231,0.21358439729410628,0.0,nan,276.39730498588426,3.247304985884284,270.0877214204114,-3.0622785795885648,263.7781378549392,-9.371862145060788,257.468554289467,-15.681445710532955,251.1589707239945,-21.991029276005463,244.84938715852206,-28.300612841477914,1.0,1.0,28837.30492052088,28837.30492052088,275.62714509543997,2.477145095439994,275.62714509543997,275.62714509543997,77185.54426132367,77185.4927164195,0.05154490417044144,0.0,8545.783548066482,8545.783548066482,0.8860545407292979,3934.458736806608,275.62714509543997,2.477145095439994,1.0,0.002,0.12935393018259278,0.00490230828197395,0.00019978789116894446,0.0018002121088345072,0.09989394558447223,0.09989394558447223,0.0,3.451666036324852e-15,1.0,1.0000001435778068,7.08274900489414e-05,0.09255335150314026,0.0,1.3257365370147316e-08,0.01702998268790019,0.0,1600073.2726766756,266.5951480238401,8.608219559391728e-08,1.0,1284567.650692345,2597.886689974569,,,,,,,,,,,,,,,,,,2.0,15245.059430727588,1553.2495799648318,0.3716524247439097,6.175347969391544,2.9296156305729006
3417.0,-30.053268506170134,5.000713732626014,35.053746908265445,24.617813829705142,4.999974754473562,-26.547944180105453,-40.046368435118325,1.4946504284071527,-6.55485076343416,-6.554850842009646,40.107502328268765,41033.737004226045,25750.1889888642,25750.1889888642,66783.92599309025,77195.09488570024,77185.49909514406,25750.1889888642,102935.68808400826,102935.68808400826,102935.68808400826,130452.29754929873,125939.79186944955,4512.505679849191,0.0,90988.34923100854,54826.99134952761,40179.28653497881,27516.609465290465,67695.89600026928,20875.640266992057,1553.2495823845718,0.0,0.8783538831618588,2.7231838119128002,0.0014947059257719628,1.0,1.0,-6.554786184336592,333667.9641070432,1559173.6426602532,4.67282990991625,1559173.6426602532,4.67282990991625,0.7586559780675252,0.09255335755744737,3.914882870119331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914882870119331,1.284748981729732,1.2850472401153539,3.0471967098572805,6456.644174605586,15245.057679621936,6453.974112575276,0.0003302626063045035,23241.653007165216,2369.9890387813593,19291.360522435116,1967.1713095129444,0.8300339272980172,0.8300339272980172,35408.2285695022,35382.83765553947,1.0008970871479932,0.8,4275.958024074087,4272.891774033241,1.0008970871479932,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.471237606146,4632.441516551485,6.18478849001721,5.000713732626014,-3.7451681699185695,8.745881902544584,2.9296163476012778,3.5,0.8370332421717936,0.6,0.0002321409575206655,0.9999978129863564,0.00023214146521721718,198.96621270928725,0.0,0.0,0.0,0.014523611921566183,7.844290258655608e-05,0.00015369805493410942,0.0006017098824322049,0.09255335756033833,0.09255335756033833,0.09255335756033833,0.09255336938775391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7388004517,595.5996457070772,0.0,0.09255335756033833,0.09255335755744737,0.09255335755744737,0.3716524481805061,0.3716524481805061,0.5,10.000332052274363,6.707033480779501e-05,6.707033480779501e-05,-9.208633855450898e-12,7.857551054257783e-08,6.465767307872738e-05,-9.208633855450898e-12,27516.609465290465,20875.640266992057,0.7586559780675252,0.9865284299187738,0.6061480743834577,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144699395181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62334735437565,260.62334735437565,-12.526652645624324,244.8493883400385,276.3973063687132,124124.06004305909,124123.8188809856,0.2411620735182595,0.0,nan,276.3973063687132,3.2473063687132253,270.0877227629776,-3.0622772370223856,263.778139157243,-9.371860842756973,257.4685555515084,-15.681444448491561,251.15897194577343,-21.991028054226547,244.8493883400385,-28.300611659961476,1.0,1.0,28837.30492052088,28837.30492052088,275.6271470621038,2.4771470621038247,275.6271470621038,275.6271470621038,77185.5548585575,77185.49909514406,0.055763413445674814,0.0,8545.783548066482,8545.783548066482,0.8860546320872204,3934.4572844699273,275.6271470621038,2.4771470621038247,1.0,0.002,0.12935391808006913,0.0049023085545433515,0.00019978787297747974,0.001800212127029423,0.09989393648873987,0.09989393648873987,0.0,6.90289839178071e-15,1.0,1.000000131084917,6.465768228736124e-05,0.09255335755744737,0.0,1.2102512483341303e-08,0.015546495977802582,0.0,1600073.2740884412,266.5951492365658,7.858471917643328e-08,1.0,1284567.6465280913,2597.886706823216,,,,,,,,,,,,,,,,,,2.0,15245.057679621936,1553.2495823845718,0.3716524481805061,6.175347969391544,2.9296163476012778
