time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3418.0,-30.05326713834347,5.000712157842445,35.053747230353835,24.61781952241438,4.999974690345743,-26.54794295547457,-40.046368225570745,1.4946505074763965,-6.55485001041319,-6.5548500956705515,40.10750310964372,41033.734143944006,25750.18897406256,25750.18897406256,66783.92311800657,77195.10350488564,77185.50775453255,25750.18897406256,102935.69672859511,102935.69672859511,102935.69672859511,130452.30841683279,125939.80223083294,4512.5061859998505,0.0,90988.35475899294,54826.9853980495,40179.299289937146,27516.611688237685,67695.91097817483,20875.641926844084,1553.2496678735301,0.0,0.8783538842353863,2.7231838876001997,0.0014947059257719628,1.0,1.0,-6.554779953739228,333667.9739416762,1559173.6764263818,4.672829873384609,1559173.6764263818,4.672829873384609,0.7586559771008301,0.09255336422889125,3.9148821526844255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148821526844255,1.284748981359857,1.285047239745393,3.047196152310372,6456.64299323059,15245.055936134144,6453.974085986903,0.00033026284870645977,23241.65867843619,2369.989617090055,19291.36044296069,1967.1713014088084,0.8300337213393199,0.8300337213393199,35408.223378419774,35382.83765553947,1.0008969037252622,0.8,4275.957397190126,4272.891774033241,1.0008969037252622,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.471849061845,4632.441516551485,6.184787578151837,5.000712157842445,-3.7451675989458146,8.74587975678826,2.92961706468349,3.5,0.8370334470524258,0.6,0.0002321409575206655,0.9999976705602628,0.00023214149828029625,198.96621158976873,0.0,0.0,0.0,0.014523611921566183,7.844290444743903e-05,0.00015369805307322647,0.000601709764878718,0.09255336422896124,0.09255336422896124,0.09255336422896124,0.09255337716729958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7407076278,595.5996451252352,0.0,0.09255336422896124,0.09255336422889125,0.09255336422889125,0.3716524715114277,0.3716524715114277,0.5,10.00033244042113,6.741540858001827e-05,6.741540858001827e-05,7.901235221652314e-12,8.525734074282809e-08,7.014193130316926e-05,7.901235221652314e-12,27516.611688237685,20875.641926844084,0.7586559771008301,0.9865281691760928,0.6061478980196202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144603455052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233485219439,260.6233485219439,-12.526651478056067,244.8493895424117,276.39730750147646,124124.0214478747,124123.80184154517,0.21960632955010753,0.0,nan,276.39730750147646,3.2473075014764845,270.0877239096628,-3.06227609033715,263.77814031785033,-9.371859682149648,257.4685567260376,-15.681443273962373,251.15897313422462,-21.991026865775353,244.8493895424117,-28.300610457588277,1.0,1.0,28837.30492052088,28837.30492052088,275.6271488217366,2.477148821736648,275.6271488217366,275.6271488217366,77185.55837589318,77185.50775453255,0.050621360627701506,0.0,8545.783548066482,8545.783548066482,0.8860546774424585,3934.4565634478477,275.6271488217366,2.477148821736648,1.0,0.002,0.12935390495102506,0.004902308745309396,0.00019978785300600564,0.0018002121469891303,0.09989392650300281,0.09989392650300281,0.0,-4.864164626638967e-15,1.0,1.0000001421896443,7.014192340193404e-05,0.09255336422889125,0.0,1.3129044218526868e-08,0.01686514539951546,0.0,1600073.2749812196,266.5951499895868,8.524943950760644e-08,1.0,1284567.6439810025,2597.8867171287684,,,,,,,,,,,,,,,,,,2.0,15245.055936134144,1553.2496678735301,0.3716524715114277,6.175347969391544,2.92961706468349
3419.0,-30.053265784832707,5.000710592542807,35.053747546634746,24.61782469125467,4.999976851146092,-26.547941521234616,-40.046368016023166,1.4946525875449073,-6.554848768690363,-6.554848844104975,40.10750358622656,41033.737007071664,25750.18783594464,25750.18783594464,66783.9248430163,77195.11224324116,77185.51364819381,25750.18783594464,102935.70148413845,102935.70148413845,102935.70148413845,130452.31367782733,125939.80704482952,4512.506632997809,0.0,90988.3632717096,54826.98803552814,40179.3058179794,27516.612193688874,67695.91801166828,20875.642380560297,1553.2496596840497,0.0,0.8783538892085399,2.723184014797031,0.0014947059257719628,1.0,1.0,-6.554786790196772,333667.9904332102,1559173.6970205142,4.672829704150514,1559173.6970205142,4.672829704150514,0.7586559796539296,0.09255337018865115,3.91488199847786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91488199847786,1.28474897162959,1.285047230012867,3.0471960553602777,6456.642787804974,15245.054187919399,6453.973386528709,0.00033026283897805424,23241.661768371734,2369.9899321757925,19291.358352233336,1967.1710882139505,0.8300335210318677,0.8300335210318677,35408.222262640484,35382.83765553947,1.0008968643000975,0.8,4275.957262446717,4272.891774033241,1.0008968643000975,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4724583110865,4632.441516551485,6.1847863997616574,5.000710592542807,-3.7451666446880756,8.745877237230882,2.929617779178157,3.5,0.8370336511937592,0.6,0.0002321409575206655,0.9999975296248534,0.00023214153099733415,198.96621048196732,0.0,0.0,0.0,0.014523611921566183,7.844290630832259e-05,0.00015369805121234292,0.0006017097338923295,0.09255337019211393,0.09255337019211393,0.09255337019211393,0.09255338152640503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.74137275637,595.5996449323352,0.0,0.09255337019211393,0.09255337018865115,0.09255337018865115,0.37165249489485136,0.37165249489485136,0.5,10.000332780485142,6.589158226688596e-05,6.589158226688596e-05,-5.6843418860808015e-12,7.541461854998488e-08,6.20539082092364e-05,-5.6843418860808015e-12,27516.612193688874,20875.642380560297,0.7586559796539296,0.9865280921591936,0.6061478773358087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814452176615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233497967099,260.6233497967099,-12.526650203290103,244.84939077960348,276.39730881381644,124124.02949860986,124123.78972961086,0.23976899903153395,0.0,nan,276.39730881381644,3.24730881381646,270.0877252069734,-3.0622747930265746,263.7781416001308,-9.371858399869154,257.46855799328875,-15.681442006711222,251.15897438644615,-21.99102561355383,244.84939077960348,-28.300609220396495,1.0,1.0,28837.30492052088,28837.30492052088,275.6271507629594,2.477150762959411,275.6271507629594,275.6271507629594,77185.56743673075,77185.51364819381,0.05378853694128338,0.0,8545.783548066482,8545.783548066482,0.8860546871911831,3934.4564084702492,275.6271507629594,2.477150762959411,1.0,0.002,0.12935389333589703,0.004902309021612396,0.00019978783558018798,0.0018002121644524363,0.09989391779009399,0.09989391779009399,0.0,3.262407705095782e-14,1.0,1.0000001258126974,6.205391389357828e-05,0.09255337018865115,0.0,1.161514541542526e-08,0.014920439931179303,0.0,1600073.2764236697,266.5951512313096,7.542030289187096e-08,1.0,1284567.6397098321,2597.8867344099854,,,,,,,,,,,,,,,,,,2.0,15245.054187919399,1553.2496596840497,0.37165249489485136,6.175347969391544,2.929617779178157
3420.0,-30.053264443551516,5.000709029241285,35.053747868453186,24.617829895019554,4.999978869620331,-26.547940112234173,-40.04636403461916,1.4946545383021463,-6.554847909306147,-6.554847992930586,40.107504378594314,41033.72420905689,25750.187596200598,25750.187596200598,66783.91180525749,77195.1209706537,77185.5227760939,25750.187596200598,102935.7103722945,102935.7103722945,102935.7103722945,130452.32475303924,125939.81762024856,4512.5071327906835,0.0,90988.37159321275,54826.97483161249,40179.3297351114,27516.614380744737,67695.94411585614,20875.644021013963,1553.249740971874,0.0,0.8783538908085242,2.723184101105597,0.0014947059257719628,1.0,1.0,-6.554779180730293,333668.00164898374,1559173.7312627838,4.672829649703789,1559173.7312627838,4.672829649703789,0.7586559789718201,0.0925533768007262,3.914881807641232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914881807641232,1.2847489625042225,1.2850472208853811,3.047195928464013,6456.642518927017,15245.052439463454,6453.972730553614,0.0003302628456221281,23241.66502692822,2369.9902644560807,19291.35639147988,1967.1708882727416,0.830033320294762,0.830033320294762,35408.22088182016,35382.83765553947,1.0008968155099212,0.8,4275.957095696502,4272.891774033241,1.0008968155099212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.473067761799,4632.441516551485,6.184785436847653,5.000709029241285,-3.7451659928544196,8.745875022095705,2.92961849390917,3.5,0.83703385540262,0.6,0.0002321409575206655,0.999997389962873,0.00023214156341876474,198.96620938417536,0.0,0.0,0.0,0.014523611921566183,7.844294166511552e-05,0.00015369801585554996,0.0006017095661434462,0.09255337680073149,0.09255337680073149,0.09255337680073149,0.09255338947207575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.74337167945,595.5996443212013,0.0,0.09255337680073149,0.0925533768007262,0.0925533768007262,0.3716525181311842,0.3716525181311842,0.5,10.000333160627411,6.616863117869798e-05,6.616863117869798e-05,-8.810729923425242e-12,8.362445669263252e-08,6.881220031118573e-05,-8.810729923425242e-12,27516.614380744737,20875.644021013963,0.7586559789718201,0.986527519151845,0.6061474545481039,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144440932217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233511451325,260.6233511451325,-12.52664885486746,244.8493920418768,276.3973102483884,124124.03277295004,124123.77914996473,0.2536229853280987,0.0,nan,276.3973102483884,3.2473102483884304,270.0877266070855,-3.0622733929145056,263.7781429657834,-9.371857034216589,257.4685593244816,-15.681440675518388,251.15897568317914,-21.99102431682084,244.8493920418768,-28.30060795812318,1.0,1.0,28837.30492052088,28837.30492052088,275.62715268225116,2.4771526822511873,275.62715268225116,275.62715268225116,77185.57617530251,77185.5227760939,0.05339920861297287,0.0,8545.783548066482,8545.783548066482,0.8860546992556093,3934.456216679438,275.62715268225116,2.4771526822511873,1.0,0.002,0.12935388045575177,0.004902309230314407,0.00019978781603617054,0.001800212183963669,0.09989390801808527,0.09989390801808527,0.0,-1.6046192152785466e-16,1.0,1.0000001394971847,6.881220912191566e-05,0.0925533768007262,0.0,1.2880152558976655e-08,0.016545427134373045,0.0,1600073.2774434185,266.59515209069383,8.363326742255595e-08,1.0,1284567.6368050412,2597.886746162817,,,,,,,,,,,,,,,,,,2.0,15245.052439463454,1553.249740971874,0.3716525181311842,6.175347969391544,2.92961849390917
3421.0,-30.053263039549243,5.000707468267613,35.05374819496156,24.617840826418274,4.999980896781249,-26.547938645916133,-40.04636382507158,1.49465650314797,-6.554847037335094,-6.554847128129256,40.107505157549305,41033.71300526355,25750.187316846972,25750.187316846972,66783.90032211052,77195.12628456655,77185.53174205817,25750.187316846972,102935.71905890515,102935.71905890515,102935.71905890515,130452.33552614663,125939.82787974825,4512.507646398385,0.0,90988.37182008282,54826.958540779044,40179.3480881153,27516.616467241496,67695.9645553568,20875.645590580687,1553.2498170152037,0.0,0.8783538925335316,2.7231841888119073,0.0014947059257719628,1.0,1.0,-6.554772417075583,333668.0130443719,1559173.7649247807,4.6728295910025945,1559173.7649247807,4.6728295910025945,0.7586559784860585,0.0925533833976835,3.9148802942108274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148802942108274,1.284748953312951,1.2850472116919758,3.0471947722670802,6456.640069084456,15245.050690807626,6453.973573071203,0.00033026341531770765,23241.674069736662,2369.9911865659183,19291.358909821334,1967.1711450721027,0.8300331057021795,0.8300331057021795,35408.20993122032,35382.83765553947,1.0008964285792943,0.8,4275.955773283404,4272.891774033241,1.0008964285792943,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.473675501882,4632.441516551485,6.184784466961459,5.000707468267613,-3.7451653312296416,8.745872799497254,2.929619206634116,3.5,0.8370340590383188,0.6,0.0002321409575206655,0.9999972437700372,0.00023214159735629174,198.96620823504844,0.0,0.0,0.0,0.014523611921566183,7.844294352599967e-05,0.00015369801399466582,0.0006017093262470572,0.09255338339777133,0.09255338339777133,0.09255338339777133,0.0925533971659227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.74514708994,595.599643782091,0.0,0.09255338339777133,0.0925533833976835,0.0925533833976835,0.37165254141377796,0.37165254141377796,0.5,10.000333573678873,6.756512658512293e-05,6.756512658512293e-05,-7.560174708487466e-12,9.07941739569651e-08,7.471105368495046e-05,-7.560174708487466e-12,27516.616467241496,20875.645590580687,0.7586559784860585,0.9865270516605099,0.6061471060318401,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144360828655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62335256031116,260.62335256031116,-12.526647439688816,244.84939333558407,276.39731178503865,124123.99327329324,124123.72709422719,0.2661790660523511,0.0,nan,276.39731178503865,3.2473117850386757,270.08772809514704,-3.0622719048529348,263.7781444052564,-9.371855594743579,257.46856071536604,-15.681439284633939,251.1589770254751,-21.991022974524867,244.84939333558407,-28.30060666441591,1.0,1.0,28837.30492052088,28837.30492052088,275.6271545962207,2.477154596220714,275.6271545962207,275.6271545962207,77185.5861072046,77185.53174205817,0.05436514642497059,0.0,8545.783548066482,8545.783548066482,0.8860547949325711,3934.4546956818817,275.6271545962207,2.477154596220714,1.0,0.002,0.12935386647145905,0.004902309446228363,0.00019978779479238714,0.0018002122052083824,0.09989389739619357,0.09989389739619357,0.0,7.693498615957139e-16,1.0,1.000000151441434,7.471106124512517e-05,0.0925533833976835,0.0,1.3984290784776187e-08,0.017963767324522487,0.0,1600073.2784764394,266.5951529626649,9.080173413167358e-08,1.0,1284567.6338537314,2597.8867581038644,,,,,,,,,,,,,,,,,,2.0,15245.050690807626,1553.2498170152037,0.37165254141377796,6.175347969391544,2.929619206634116
3422.0,-30.053261553670477,5.000705907874582,35.05374852497481,24.617846588976704,4.999980820755055,-26.547937316227884,-40.046363615524,1.4946565833125427,-6.554846267761036,-6.554846362987116,40.10750591169116,41033.71053352448,25750.187247174472,25750.187247174472,66783.89778069896,77195.13497326864,77185.54002894003,25750.187247174472,102935.7272761145,102935.7272761145,102935.7272761145,130452.34579720226,125939.83762529568,4512.508171906583,0.0,90988.377361758,54826.95292201396,40179.36048860449,27516.618521087752,67695.97900969224,20875.647130595687,1553.2498938564806,0.0,0.8783538938125706,2.723184266436853,0.0014947059257719628,1.0,1.0,-6.554768009586724,333668.0231266281,1559173.7975145108,4.672829547477492,1559173.7975145108,4.672829547477492,0.7586559778265392,0.09255339005237002,3.9148795754428742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148795754428742,1.2847489529379525,1.2850472113168903,3.0471942136947163,6456.638885536644,15245.04894345302,6453.973546114511,0.0003302636581408714,23241.67975242632,2369.991766038996,19291.35882924598,1967.171136855703,0.8300328992887036,0.8300328992887037,35408.204730491794,35382.83765553947,1.0008962448157503,0.8,4275.955145234564,4272.891774033241,1.0008962448157503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.474281618989,4632.441516551485,6.184783549848512,5.000705907874582,-3.7451647459239066,8.745870653798487,2.9296199174557938,3.5,0.8370342621302268,0.6,0.0002321409575206655,0.9999970890517744,0.00023214163327294095,198.96620701890845,0.0,0.0,0.0,0.014523611921566183,7.844294538688442e-05,0.00015369801213378109,0.0006017092084887106,0.09255339005236851,0.09255339005236851,0.09255339005236851,0.09255340451768755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7467017077,595.5996433135632,0.0,0.09255339005236851,0.09255339005237002,0.09255339005237002,0.371652564868951,0.371652564868951,0.5,10.000334007640427,6.94467478297156e-05,6.94467478297156e-05,-1.7621459846850485e-12,9.522608479528571e-08,7.835340039719085e-05,-1.7621459846850485e-12,27516.618521087752,20875.647130595687,0.7586559778265392,0.9865268034773129,0.606146940095948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814427697929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233538463532,260.6233538463532,-12.526646153646766,244.8493946500326,276.397313042674,124123.95280897726,124123.7109190819,0.24188989537743383,0.0,nan,276.397313042674,3.2473130426740227,270.08772936414533,-3.062270635854645,263.7781456856172,-9.371854314382801,257.4685620070893,-15.681437992910674,251.15897832856098,-21.991021671439,244.8493946500326,-28.300605349967384,1.0,1.0,28837.30492052088,28837.30492052088,275.627156331067,2.4771563310670217,275.627156331067,275.627156331067,77185.58993549153,77185.54002894003,0.04990655150322709,0.0,8545.783548066482,8545.783548066482,0.8860548403720776,3934.4539733200886,275.627156331067,2.4771563310670217,1.0,0.002,0.1293538518054081,0.004902309646901811,0.00019978777245471192,0.0018002122275449777,0.09989388622735595,0.09989388622735595,0.0,-3.1051550219984847e-16,1.0,1.0000001588166025,7.835340215933684e-05,0.09255339005237002,0.0,1.4666059174882098e-08,0.018839544893940807,0.0,1600073.2793854363,266.59515373223894,9.52278469412704e-08,1.0,1284567.631242512,2597.886768668901,,,,,,,,,,,,,,,,,,2.0,15245.04894345302,1553.2498938564806,0.371652564868951,6.175347969391544,2.9296199174557938
3423.0,-30.05326008390218,5.000704356740679,35.05374884873686,24.617851722892397,4.9999829498712405,-26.54793578052482,-40.046359634119995,1.4946586464899978,-6.554845044420745,-6.55484512906458,40.10750639132035,41033.698511572475,25750.18613605831,25750.18613605831,66783.88464763078,77195.14374983494,77185.5458559646,25750.18613605831,102935.73199202292,102935.73199202292,102935.73199202292,130452.35102988002,125939.84238751723,4512.508642362795,0.0,90988.38584147165,54826.94060319386,40179.38359808643,27516.6190378571,67696.00263594353,20875.647591737372,1553.2498865533782,0.0,0.8783538986786831,2.72318439185928,0.0014947059257719628,1.0,1.0,-6.554775523246292,333668.03938649263,1559173.818241483,4.672829381885956,1559173.818241483,4.672829381885956,0.758655980337441,0.09255339610522902,3.914879417545542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914879417545542,1.2847489432866994,1.2850472016633965,3.0471941136844456,6456.6386736268805,15245.047197785472,6453.972852336206,0.0003302636501770544,23241.682855845756,2369.9920824997075,19291.3567554962,1967.1709253920758,0.8300326992304703,0.8300326992304703,35408.20358800738,35382.83765553947,1.000896204446987,0.8,4275.955007266199,4272.891774033241,1.000896204446987,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.474885666995,4632.441516551485,6.18478238567136,5.000704356740679,-3.7451638048849047,8.745868161625584,2.9296206258510082,3.5,0.8370344645288595,0.6,0.0002321409575206655,0.9999969360110478,0.00023214166880017404,198.96620581595434,0.0,0.0,0.0,0.014523611921566183,7.844298074369386e-05,0.00015369797677697165,0.000601709045802559,0.09255339610819029,0.09255339610819029,0.09255339610819029,0.09255340885802421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.747177479,595.5996431823907,0.0,0.09255339610819029,0.09255339610522902,0.09255339610522902,0.37165258854996075,0.37165258854996075,0.5,10.0003343900378,6.903342745090413e-05,6.903342745090413e-05,4.604316927725449e-11,8.464382972306339e-08,6.960581828252543e-05,4.604316927725449e-11,27516.6190378571,20875.647591737372,0.758655980337441,0.9865262651737658,0.6061465509602398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814418824012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233552257407,260.6233552257407,-12.526644774259296,244.84939599871504,276.3973144527666,124123.95891611002,124123.69946898466,0.2594471253331502,0.0,nan,276.3973144527666,3.2473144527666022,270.0877307619557,-3.06226923804428,263.7781470711455,-9.37185292885448,257.4685633803358,-15.681436619664169,251.15897968952547,-21.99102031047451,244.84939599871504,-28.30060400128494,1.0,1.0,28837.30492052088,28837.30492052088,275.62715824684915,2.4771582468491715,275.62715824684915,275.62715824684915,77185.59891081638,77185.5458559646,0.05305485177086666,0.0,8545.783548066482,8545.783548066482,0.8860548503541263,3934.4538146332698,275.62715824684915,2.4771582468491715,1.0,0.002,0.12935383877665346,0.004902309925763473,0.0001997877528383213,0.0018002122471278733,0.09989387641916064,0.09989387641916064,0.0,-3.380542373809803e-14,1.0,1.0000001411040282,6.960577223935616e-05,0.09255339610522902,0.0,1.3028693371901366e-08,0.016736237728062327,0.0,1600073.28080518,266.59515495557923,8.459778655378614e-08,1.0,1284567.627031343,2597.8867857073546,,,,,,,,,,,,,,,,,,2.0,15245.047197785472,1553.2498865533782,0.37165258854996075,6.175347969391544,2.9296206258510082
3424.0,-30.05325855353333,5.000702807496145,35.05374917756616,24.617862689215713,4.9999849557555995,-26.547934202604655,-40.046359424572415,1.4946606048248958,-6.554844197721991,-6.554844289521993,40.10750718508059,41033.68773190352,25750.18590936387,25750.18590936387,66783.87364126739,77195.14910634725,77185.55491859936,25750.18590936387,102935.74082796322,102935.74082796322,102935.74082796322,130452.36205050186,125939.85288579833,4512.509164703525,0.0,90988.38605040355,54826.92467595178,40179.401527168644,27516.621222538648,67696.02274970729,20875.649230158873,1553.2499679291084,0.0,0.8783539002099969,2.7231844769943034,0.0014947059257719628,1.0,1.0,-6.554768745717752,333668.05044824554,1559173.852543759,4.672829329776057,1559173.852543759,4.672829329776057,0.7586559796469413,0.09255340283447805,3.9148779034238532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148779034238532,1.284748934125885,1.2850471925004556,3.047192956877174,6456.636222491085,15245.045451844708,6453.973697043196,0.00033026422030301144,23241.691898188557,2369.9930045620636,19291.35928038192,1967.1711828587663,0.830032484936498,0.830032484936498,35408.19263240433,35382.83765553947,1.000895817339623,0.8,4275.953684248904,4272.891774033241,1.000895817339623,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.475489879101,4632.441516551485,6.184781433674684,5.000702807496145,-3.7451631617705146,8.74586596926666,2.9296213344387385,3.5,0.8370346669824967,0.6,0.0002321409575206655,0.9999967766602813,0.00023214170579224615,198.9662045634008,0.0,0.0,0.0,0.014523611921566183,7.844298260457894e-05,0.00015369797491608656,0.000601708805799981,0.09255340283459099,0.09255340283459099,0.09255340283459099,0.09255341676181288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7490013908,595.599642628236,0.0,0.09255340283459099,0.09255340283447805,0.09255340283447805,0.3716526122090251,0.3716526122090251,0.5,10.00033480787877,7.003259946714024e-05,7.003259946714024e-05,-1.3699263945454732e-11,9.18000182537071e-08,7.554380425744966e-05,-1.3699263945454732e-11,27516.621222538648,20875.649230158873,0.7586559796469413,0.9865258094731445,0.6061462116263092,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181441004631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233566758078,260.6233566758078,-12.52664332419215,244.84939738475435,276.3973159668614,124123.91924072926,124123.6464995231,0.2727412061231665,0.0,nan,276.3973159668614,3.2473159668614358,270.08773225043984,-3.062267749560135,263.77814853401816,-9.37185146598182,257.46856481759744,-15.681435182402538,251.1589811011759,-21.99101889882408,244.84939738475435,-28.300602615245623,1.0,1.0,28837.30492052088,28837.30492052088,275.627160146872,2.477160146871995,275.627160146872,275.627160146872,77185.60900322764,77185.55491859936,0.05408462828199845,0.0,8545.783548066482,8545.783548066482,0.8860549460747801,3934.4522929409727,275.627160146872,2.477160146871995,1.0,0.002,0.1293538246365036,0.004902310137850048,0.00019978773134342055,0.0018002122686664806,0.09989386567171027,0.09989386567171027,0.0,9.900934239137626e-15,1.0,1.0000001531276388,7.554381795671361e-05,0.09255340283447805,0.0,1.4140168074904189e-08,0.01816400210929386,0.0,1600073.281808626,266.595155802278,9.181371751765255e-08,1.0,1284567.624166443,2597.8867972987855,,,,,,,,,,,,,,,,,,2.0,15245.045451844708,1553.2499679291084,0.3716526122090251,6.175347969391544,2.9296213344387385
3425.0,-30.053256943442705,5.0007012587338435,35.0537495096945,24.617868416849547,4.99998486420249,-26.54793276267824,-40.046359215024836,1.4946606834377434,-6.55484343624164,-6.554843531761255,40.10750793792632,41033.68569115298,25750.185851488375,25750.185851488375,66783.87154264135,77195.15783704519,77185.56314785656,25750.185851488375,102935.74899934494,102935.74899934494,102935.74899934494,130452.37227333868,125939.86257837017,4512.509694968503,0.0,90988.3915815347,54826.91943564147,40179.41349543692,27516.623273993744,67696.03676943066,20875.650768055777,1553.2500448213173,0.0,0.8783539014540167,2.7231845538789,0.0014947059257719628,1.0,1.0,-6.554764928900283,333668.0604331969,1559173.8850764255,4.672829287442647,1559173.8850764255,4.672829287442647,0.7586559789763732,0.09255340957383655,3.91487718535167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91487718535167,1.2847489337581455,1.2850471921326305,3.0471923988291456,6456.635040054277,15245.043707166968,6453.973670608294,0.0003302644629347267,23241.697574061007,2369.9935833399795,19291.359201366227,1967.1711748014081,0.830032278833902,0.830032278833902,35408.18743670949,35382.83765553947,1.0008956337539627,0.8,4275.953056807942,4272.891774033241,1.0008956337539627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4760923727345,4632.441516551485,6.184780524778644,5.0007012587338435,-3.745162581529292,8.745863840263135,2.9296220410112057,3.5,0.8370348688603445,0.6,0.0002321409575206655,0.9999966090084365,0.00023214174471136335,198.96620324559777,0.0,0.0,0.0,0.014523611921566183,7.844298446546406e-05,0.00015369797305520144,0.0006017086881486038,0.09255340957373721,0.09255340957373721,0.09255340957373721,0.09255342408776102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7505428092,595.599642163936,0.0,0.09255340957373721,0.09255340957383655,0.09255340957383655,0.37165263599628695,0.37165263599628695,0.5,10.000335243277902,7.147327983147989e-05,7.147327983147989e-05,-1.1311840353300795e-11,9.551962421028293e-08,7.860286098093638e-05,-1.1311840353300795e-11,27516.623273993744,20875.650768055777,0.7586559789763732,0.9865255741647609,0.6061460559487651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814400906691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62335800027546,260.62335800027546,-12.526641999724518,244.84939879606074,276.3973172044901,124123.87863630292,124123.62951898317,0.2491173197546196,0.0,nan,276.3973172044901,3.247317204490116,270.0877335228043,-3.062266477195692,263.7781498411182,-9.371850158881784,257.4685661594328,-15.681433840567195,251.15898247774678,-21.991017522253202,244.84939879606074,-28.300601203939237,1.0,1.0,28837.30492052088,28837.30492052088,275.6271618675938,2.47716186759385,275.6271618675938,275.6271618675938,77185.61276886951,77185.56314785656,0.049621012949501164,0.0,8545.783548066482,8545.783548066482,0.8860549914702962,3934.4515712784287,275.6271618675938,2.47716186759385,1.0,0.002,0.12935380992373113,0.004902310337322996,0.0001997877089305513,0.0018002122910578476,0.09989385446527564,0.09989385446527564,0.0,-1.1600963245594897e-14,1.0,1.000000159321744,7.860287229277674e-05,0.09255340957383655,0.0,1.471275801380208e-08,0.018899532568678053,0.0,1600073.282707117,266.59515656375834,9.553093605063623e-08,1.0,1284567.6215804233,2597.8868077618617,,,,,,,,,,,,,,,,,,2.0,15245.043707166968,1553.2500448213173,0.37165263599628695,6.175347969391544,2.9296220410112057
3426.0,-30.05325535172578,5.000699719152816,35.0537498354319,24.61787355076524,4.99998698938255,-26.5479311176151,-40.046355163771636,1.4946627552695142,-6.554842219854095,-6.554842304228472,40.10750841775417,41033.674121875505,25750.184749712476,25750.184749712476,66783.85887158799,77195.16665525589,77185.56894349302,25750.184749712476,102935.75369320551,102935.75369320551,102935.75369320551,130452.37748685898,125939.86731827362,4512.510168585358,0.0,90988.40006590735,54826.90753251791,40179.436148210494,27516.62379365347,67696.05994186396,20875.65123095295,1553.2500377956824,0.0,0.878353906284549,2.7231846786549054,0.0014947059257719628,1.0,1.0,-6.554772875393041,333668.0766082751,1559173.9058111927,4.672829123061887,1559173.9058111927,4.672829123061887,0.7586559814713818,0.09255341570026096,3.9148770310184187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148770310184187,1.284748924066409,1.285047182438644,3.0471923016890248,6456.634834226018,15245.041964137332,6453.972973919836,0.0003302644534950191,23241.70065751403,2369.9938977646834,19291.357118917804,1967.170962450766,0.8300320791146976,0.8300320791146976,35408.18632001327,35382.83765553947,1.0008955942964088,0.8,4275.952921953803,4272.891774033241,1.0008955942964088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.476692788623,4632.441516551485,6.18477936824127,5.000699719152816,-3.74516164482874,8.745861363981557,2.9296227451470713,3.5,0.8370350700420204,0.6,0.0002321409575206655,0.9999964432698097,0.00023214178318635417,198.966201942833,0.0,0.0,0.0,0.014523611921566183,7.844302044258553e-05,0.00015369793707807996,0.0006017085235818894,0.09255341570343772,0.09255341570343772,0.09255341570343772,0.09255342841891243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.75102416874,595.5996420309536,0.0,0.09255341570343772,0.09255341570026096,0.09255341570026096,0.3716526599604861,0.3716526599604861,0.5,10.000335624715996,7.062154196546544e-05,7.062154196546544e-05,-8.640199666842818e-12,8.437439191766316e-08,6.942883544525102e-05,-8.640199666842818e-12,27516.62379365347,20875.65123095295,0.7586559814713818,0.9865250493003677,0.6061456775640179,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143912909605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233594218304,260.6233594218304,-12.526640578169577,244.84940024501861,276.39731859864213,124123.88476258634,124123.61738421803,0.26737836833027273,0.0,nan,276.39731859864213,3.2473185986421527,270.08773492791744,-3.062265072082539,263.77815125719246,-9.371848742807515,257.4685675864682,-15.681432413531752,251.15898391574348,-21.9910160842565,244.84940024501861,-28.300599754981363,1.0,1.0,28837.30492052088,28837.30492052088,275.62716377331327,2.4771637733132934,275.62716377331327,275.62716377331327,77185.62182990844,77185.56894349302,0.05288641541847028,0.0,8545.783548066482,8545.783548066482,0.8860550012270276,3934.4514161735106,275.62716377331327,2.4771637733132934,1.0,0.002,0.1293537969281403,0.0049023106150045395,0.00019978768936274028,0.00180021231063924,0.09989384468137014,0.09989384468137014,0.0,1.9801868478275253e-15,1.0,1.0000001407457804,6.942884408545069e-05,0.09255341570026096,0.0,1.2995579296570227e-08,0.016693700333613806,0.0,1600073.284117965,266.5951577801459,8.438303211733e-08,1.0,1284567.617391214,2597.886824711472,,,,,,,,,,,,,,,,,,2.0,15245.041964137332,1553.2500377956824,0.3716526599604861,6.175347969391544,2.9296227451470713
3427.0,-30.053253701844376,5.000698181431475,35.05375016619809,24.61788448216396,4.999989008111007,-26.547929430849088,-40.04635491929946,1.4946647371152058,-6.554841377190883,-6.554841468526973,40.10750921435493,41033.66382934829,25750.184526583795,25750.184526583795,66783.84835593209,77195.17205346137,77185.5780198751,25750.184526583795,102935.7625464589,102935.7625464589,102935.7625464589,130452.38853862294,125939.87784548248,4512.510693140453,0.0,90988.40030182642,54826.89207771131,40179.45358235012,27516.625992164038,67696.07957451415,20875.652879135963,1553.2501199116364,0.0,0.878353907784489,2.723184763410391,0.0014947059257719628,1.0,1.0,-6.554766317704662,333668.0876203175,1559173.9402374134,4.672829072019631,1559173.9402374134,4.672829072019631,0.7586559807543543,0.09255342249422807,3.914875524635711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914875524635711,1.284748914795615,1.2850471731656978,3.047191151166305,6456.632396406433,15245.04022079328,6453.973810720927,0.0003302650202754003,23241.70966081817,2369.9948158462034,19291.359620172265,1967.1712175077387,0.8300318651985585,0.8300318651985585,35408.1754204052,35382.83765553947,1.0008952091676289,0.8,4275.951605698557,4272.891774033241,1.0008952091676289,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.477293365114,4632.441516551485,6.184778422502531,5.000698181431475,-3.74516100413323,8.745859185564704,2.929623449471351,3.5,0.8370352712775289,0.6,0.0002321409575206655,0.9999962714747831,0.0002321418230673067,198.96620059246266,0.0,0.0,0.0,0.014523611921566183,7.844302261361861e-05,0.00015369793490704688,0.0006017082835546505,0.09255342249418691,0.09255342249418691,0.09255342249418691,0.09255343635060431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7528722862,595.5996414690695,0.0,0.09255342249418691,0.09255342249422807,0.09255342249422807,0.3716526838540236,0.3716526838540236,0.5,10.000336040385328,7.122591046027082e-05,7.122591046027082e-05,1.1368683772161603e-13,9.133611911238404e-08,7.515082234021975e-05,1.1368683772161603e-13,27516.625992164038,20875.652879135963,0.7586559807543543,0.9865246078603717,0.6061453497344981,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143817849611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623360918431,260.623360918431,-12.526639081568987,244.84940173386133,276.3973201030006,124123.84536541595,124123.56387185799,0.28149355797402836,0.0,nan,276.3973201030006,3.247320103000618,270.0877364291729,-3.062263570827099,263.77815275534465,-9.371847244655328,257.46856908151716,-15.681430918482818,251.15898540768933,-21.99101459231065,244.84940173386133,-28.30059826613865,1.0,1.0,28837.30492052088,28837.30492052088,275.6271656711037,2.4771656711037053,275.6271656711037,275.6271656711037,77185.6319182718,77185.5780198751,0.053898396698059514,0.0,8545.783548066482,8545.783548066482,0.8860550964584238,3934.44990225889,275.6271656711037,2.4771656711037053,1.0,0.002,0.1293537828615262,0.00490231082593424,0.00019978766797986694,0.0018002123320062203,0.09989383398993347,0.09989383398993347,0.0,-1.3912915958202987e-14,1.0,1.0000001523318875,7.515082222653291e-05,0.09255342249422807,0.0,1.406661108230453e-08,0.018069513042646444,0.0,1600073.2851163018,266.5951586228091,9.133600542554632e-08,1.0,1284567.6145391886,2597.8868362508106,,,,,,,,,,,,,,,,,,2.0,15245.04022079328,1553.2501199116364,0.3716526838540236,6.175347969391544,2.929623449471351
3428.0,-30.053251974110395,5.000696643986349,35.053750500250395,24.617890209797793,4.999988888660024,-26.547927887833346,-40.046354674827285,1.4946648023830962,-6.554840629437592,-6.554840724275684,40.10750997070131,41033.66216248574,25750.18449343405,25750.18449343405,66783.8466559198,77195.18082323558,77185.58624436348,25750.18449343405,102935.77073779753,102935.77073779753,102935.77073779753,130452.39880464734,125939.88757970184,4512.511224945504,0.0,90988.40580529706,54826.8871445478,40179.46517861029,27516.628066849808,67696.0932454601,20875.65443299488,1553.2501982181327,0.0,0.878353908941825,2.723184838925217,0.0014947059257719628,1.0,1.0,-6.554762686227605,333668.0974271338,1559173.9729219375,4.672829032636027,1559173.9729219375,4.672829032636027,0.7586559800233835,0.09255342929268777,3.914874803874973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914874803874973,1.284748914490301,1.285047172860313,3.047190590877536,6456.631209221764,15245.038478667513,6453.973788773494,0.0003302652642237632,23241.715345593184,2369.9953955319284,19291.359554569917,1967.171210818161,0.8300316593554578,0.8300316593554578,35408.17020525637,35382.83765553947,1.0008950248946002,0.8,4275.950975908297,4272.891774033241,1.0008950248946002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.477892231918,4632.441516551485,6.18477752493364,5.000696643986349,-3.7451604336729223,8.745857077659272,2.9296241517906676,3.5,0.8370354719401908,0.6,0.0002321409575206655,0.999996091573362,0.0002321418648301138,198.96619917837273,0.0,0.0,0.0,0.014523611921566183,7.844302478465287e-05,0.00015369793273601262,0.0006017081642758861,0.09255342929247727,0.09255342929247727,0.09255342929247727,0.09255344370513768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.75444550195,595.5996409946011,0.0,0.09255342929247727,0.09255342929268777,0.09255342929268777,0.37165270783191556,0.37165270783191556,0.5,10.000336472700251,7.231983551037047e-05,7.231983551037047e-05,-6.650680006714538e-12,9.483807161814184e-08,7.803804805917025e-05,-6.650680006714538e-12,27516.628066849808,20875.65443299488,0.7586559800233835,0.9865243835233951,0.6061452027032237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143719315935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62336228912983,260.62336228912983,-12.526637710870148,244.84940324934618,276.3973213289136,124123.80413199846,124123.54631910878,0.2578128896981258,0.0,nan,276.3973213289136,3.2473213289136424,270.0877377130001,-3.0622622869998963,263.7781540970864,-9.371845902913606,257.46857048117323,-15.681429518826747,251.15898686525975,-21.99101313474023,244.84940324934618,-28.300596750653796,1.0,1.0,28837.30492052088,28837.30492052088,275.6271673777581,2.4771673777581213,275.6271673777581,275.6271673777581,77185.63569473449,77185.58624436348,0.04945037100696936,0.0,8545.783548066482,8545.783548066482,0.8860551420239019,3934.449177894348,275.6271673777581,2.4771673777581213,1.0,0.002,0.12935376825444742,0.0049023110225099985,0.00019978764572469237,0.0018002123542410237,0.09989382286234619,0.09989382286234619,0.0,-3.428377373659863e-14,1.0,1.0000001581780804,7.803805470985026e-05,0.09255342929268777,0.0,1.4607039814681459e-08,0.018763730253124153,0.0,1600073.2859983935,266.5951593705624,9.484472229814855e-08,1.0,1284567.6119993064,2597.886846527218,,,,,,,,,,,,,,,,,,2.0,15245.038478667513,1553.2501982181327,0.37165270783191556,6.175347969391544,2.9296241517906676
3429.0,-30.053250267201445,5.00069511578012,35.05375082777431,24.617895343713485,4.999991034134693,-26.5479261370681,-40.04635065849868,1.494666903997417,-6.55483941272081,-6.554839496130685,40.1075104504116,41033.65108348005,25750.183384734377,25750.183384734377,66783.83446821442,77195.18968176062,77185.59202834191,25750.183384734377,102935.77541307629,102935.77541307629,102935.77541307629,130452.40399553231,125939.89229718427,4512.51169834804,0.0,90988.4143260562,54826.87572776035,40179.48733143983,27516.62858245601,67696.11591389583,20875.65489307944,1553.2501909709065,0.0,0.8783539137760508,2.723184963768073,0.0014947059257719628,1.0,1.0,-6.554770871472954,333668.11361038894,1559173.9936529666,4.672828868129582,1559173.9936529666,4.672828868129582,0.7586559825279356,0.09255343545591568,3.9148746590234342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148746590234342,1.2847489046592464,1.2850471630269762,3.047190501448044,6456.631019731402,15245.036738156388,6453.9730820701525,0.0003302652506559973,23241.718382052433,2369.995705164601,19291.357442186338,1967.1709954149826,0.8300314600267845,0.8300314600267845,35408.169157166056,35382.83765553947,1.0008949878611848,0.8,4275.950849339124,4272.891774033241,1.0008949878611848,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.478488984361,4632.441516551485,6.184776372176206,5.00069511578012,-3.745159496074567,8.745854611854687,2.929624851630441,3.5,0.8370356718944116,0.6,0.0002321409575206655,0.9999959138403697,0.00023214190608955066,198.96619778132734,0.0,0.0,0.0,0.014523611921566183,7.84430604516431e-05,0.0001536978970690224,0.0006017080023807079,0.09255343545901608,0.09255343545901608,0.09255343545901608,0.0925534480257469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7549479835,595.5996408547467,0.0,0.09255343545901608,0.09255343545591568,0.09255343545591568,0.37165273194799076,0.37165273194799076,0.5,10.000336849638854,7.113773386890898e-05,7.113773386890898e-05,4.547473508864641e-12,8.340987278643297e-08,6.862465772883297e-05,4.547473508864641e-12,27516.62858245601,20875.65489307944,0.7586559825279356,0.9865238731444835,0.6061448360740762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814361613278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233637608273,260.6233637608273,-12.52663623917266,244.8494048036223,276.3973227180324,124123.81059070579,124123.53378110119,0.2768096046005371,0.0,nan,276.3973227180324,3.2473227180324216,270.0877391351507,-3.062260864849293,263.77815555226823,-9.371844447731746,257.46857196938623,-15.681428030613745,251.15898838650435,-21.99101161349563,244.8494048036223,-28.300595196377685,1.0,1.0,28837.30492052088,28837.30492052088,275.62716928272556,2.4771692827255833,275.62716928272556,275.62716928272556,77185.6448931122,77185.59202834191,0.052864770288579166,0.0,8545.783548066482,8545.783548066482,0.8860551511812118,3934.4490323185514,275.62716928272556,2.4771692827255833,1.0,0.002,0.12935375540934724,0.004902311299679591,0.00019978762638956944,0.0018002123735927635,0.09989381319478471,0.09989381319478471,0.0,-1.7667291241085792e-14,1.0,1.000000139117423,6.862465318135946e-05,0.09255343545591568,0.0,1.2845055166750401e-08,0.016500341787714066,0.0,1600073.287409213,266.59516058727917,8.34053253129241e-08,1.0,1284567.6078079776,2597.886863485392,,,,,,,,,,,,,,,,,,2.0,15245.036738156388,1553.2501909709065,0.37165273194799076,6.175347969391544,2.929624851630441
3430.0,-30.05324850423565,5.000693589293671,35.053751160423325,24.617906275112205,4.999993049841353,-26.54792434882755,-40.046350414026506,1.4946688944334465,-6.554838579996215,-6.55483867048447,40.10751125336372,41033.64121242564,25750.183178402694,25750.183178402694,66783.82439082833,77195.19511864969,77185.60115302182,25750.183178402694,102935.78433142451,102935.78433142451,102935.78433142451,130452.41514370205,125939.90292041098,4512.51222329106,0.0,90988.41456719876,54826.86066097552,40179.504340248044,27516.63081227754,67696.13515252559,20875.656563290362,1553.250274797479,0.0,0.8783539151973785,2.7231850475007917,0.0014947059257719628,1.0,1.0,-6.5547642255444885,333668.12448989565,1559174.0283524753,4.672828819762468,1559174.0283524753,4.672828819762468,0.75865598174817,0.09255344229223632,3.9148731561127263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148731561127263,1.2847488953482684,1.2850471537138366,3.0471893537230765,6456.628587839919,15245.03499728566,6453.973915982595,0.0003302658159937666,23241.727366090636,2369.9966212815425,19291.359934806434,1967.171249591495,0.8300312464275899,0.8300312464275899,35408.15828267873,35382.83765553947,1.0008946036200723,0.8,4275.949536117502,4272.891774033241,1.0008946036200723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.479085928314,4632.441516551485,6.184775435868746,5.000693589293671,-3.7451588625693106,8.745852451862982,2.929625551694872,3.5,0.8370358719128206,0.6,0.0002321409575206655,0.9999957302704705,0.0002321419487039989,198.96619633840143,0.0,0.0,0.0,0.014523611921566183,7.844306262267759e-05,0.0001536978948979879,0.000601707762887168,0.09255344229254388,0.09255344229254388,0.09255344229254388,0.09255345601632575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.75684560946,595.5996402770733,0.0,0.09255344229254388,0.09255344229223632,0.09255344229223632,0.3716527559566971,0.3716527559566971,0.5,10.00033726140943,7.150131347088973e-05,7.150131347088973e-05,9.890754881780595e-12,9.048824267665623e-08,7.444493996899837e-05,9.890754881780595e-12,27516.63081227754,20875.656563290362,0.75865598174817,0.9865234439212558,0.6061445179990422,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143514193325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233653084593,260.6233653084593,-12.526634691540664,244.84940639813976,276.3973242187786,124123.77097607948,124123.47988409789,0.29109198158809374,0.0,nan,276.3973242187786,3.2473242187786013,270.08774065465104,-3.0622593453489344,263.77815709052305,-9.371842909476925,257.4685735263955,-15.68142647360446,251.1589899622677,-21.99101003773228,244.84940639813976,-28.300593601860214,1.0,1.0,28837.30492052088,28837.30492052088,275.62717117611237,2.4771711761123925,275.62717117611237,275.62717117611237,77185.65504612014,77185.60115302182,0.053893098316621035,0.0,8545.783548066482,8545.783548066482,0.8860552461931033,3934.44752189329,275.62717117611237,2.4771711761123925,1.0,0.002,0.12935374147489995,0.004902311508384258,0.00019978760520669895,0.00180021239481774,0.09989380260334947,0.09989380260334947,0.0,2.4438784329561258e-14,1.0,1.0000001509025702,7.444493007824349e-05,0.09255344229223632,0.0,1.3934486607000797e-08,0.01789979008752412,0.0,1600073.2883960628,266.59516142000376,9.047835192177445e-08,1.0,1284567.604990278,2597.8868748858545,,,,,,,,,,,,,,,,,,2.0,15245.03499728566,1553.250274797479,0.3716527559566971,6.175347969391544,2.929625551694872
