time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3431.0,-30.053246666070642,5.000692063175455,35.0537514964241,24.617911967821442,4.999992973116696,-26.547922702152018,-40.04635016955433,1.494669009197689,-6.554837829591349,-6.554837923776919,40.10751201537012,41033.64007627395,25750.1831342074,25750.1831342074,66783.82321048135,77195.20392813602,77185.60945354465,25750.1831342074,102935.79258775205,102935.79258775205,102935.79258775205,130452.42549270537,125939.9127375369,4512.5127551684745,0.0,90988.42013663829,54826.85628477469,40179.51539095956,27516.63290495332,67696.14829591288,20875.658130361022,1553.2503538812655,0.0,0.8783539163466064,2.7231851232636433,0.0014947059257719628,1.0,1.0,-6.554760439717256,333668.1343292192,1559174.061280959,4.6728287806547755,1559174.061280959,4.6728287806547755,0.7586559810013367,0.09255344911954053,3.914872450365159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914872450365159,1.2847488948114174,1.2850471531768608,3.0471888056691463,6456.627426579406,15245.033257594836,6453.973877391178,0.0003302660533360171,23241.732978593307,2369.997193597539,19291.359819454105,1967.171237828831,0.830031041025311,0.830031041025311,35408.153176158834,35382.83765553947,1.0008944231853802,0.8,4275.948919445458,4272.891774033241,1.0008944231853802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.479681142758,4632.441516551485,6.184774541073226,5.000692063175455,-3.745158289820063,8.745850352995518,2.929626249731094,3.5,0.8370360713517411,0.6,0.0002321409575206655,0.9999955388704544,0.00023214199313616985,198.96619483392766,0.0,0.0,0.0,0.014523611921566183,7.844306479371268e-05,0.0001536978927269528,0.000601707645915927,0.09255344911972666,0.09255344911972666,0.09255344911972666,0.09255346342475164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7584612114,595.599639789098,0.0,0.09255344911972666,0.09255344911954053,0.09255344911954053,0.3716527800227579,0.3716527800227579,0.5,10.000337690609307,7.242847931365759e-05,7.242847931365759e-05,1.3983481039758772e-11,9.418556601303862e-08,7.748405965912752e-05,1.3983481039758772e-11,27516.63290495332,20875.658130361022,0.7586559810013367,0.9865232349491498,0.6061443835313646,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143408906068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62336673483446,260.62336673483446,-12.526633265165515,244.8494080195486,276.39732545012004,124123.7304157608,124123.46213077931,0.2682849814846905,0.0,nan,276.39732545012004,3.2473254501200586,270.087741964006,-3.0622580359939775,263.77815847789157,-9.371841522108411,257.4685749917774,-15.681425008222561,251.15899150566304,-21.99100849433694,244.8494080195486,-28.300591980451372,1.0,1.0,28837.30492052088,28837.30492052088,275.6271728941203,2.477172894120315,275.6271728941203,275.6271728941203,77185.65887455332,77185.60945354465,0.04942100867629051,0.0,8545.783548066482,8545.783548066482,0.8860552908094651,3934.4468126169845,275.6271728941203,2.477172894120315,1.0,0.002,0.12935372697158204,0.004902311705021448,0.0001997875831127961,0.0018002124169095239,0.09989379155639805,0.09989379155639805,0.0,2.231981960365559e-14,1.0,1.0000001570563033,7.748404567564648e-05,0.09255344911954053,0.0,1.4503344709451645e-08,0.018630526740809818,0.0,1600073.2892815284,266.5951621704086,9.417158253199887e-08,1.0,1284567.602441976,2597.886885196324,,,,,,,,,,,,,,,,,,2.0,15245.033257594836,1553.2503538812655,0.3716527800227579,6.175347969391544,2.929626249731094
3432.0,-30.0532448506129,5.00069054609984,35.053751826098306,24.617917101737135,4.9999951048669775,-26.54792085506461,-40.04634611830113,1.4946711093155822,-6.554836625650012,-6.5548367087491375,40.10751250480223,41033.6293737334,25750.18204906223,25750.18204906223,66783.81142279562,77195.21282307318,77185.61532179567,25750.18204906223,102935.79737085791,102935.79737085791,102935.79737085791,130452.4308402059,125939.91761025824,4512.513229947658,0.0,90988.42864777094,54826.84519841888,40179.537165946735,27516.63346934798,67696.17063529472,20875.658624864158,1553.2503492507497,0.0,0.8783539210726746,2.723185246768276,0.0014947059257719628,1.0,1.0,-6.55476834294825,333668.1503394073,1559174.0824313504,4.672828619828887,1559174.0824313504,4.672828619828887,0.7586559834115789,0.09255345532157776,3.9148723061032853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148723061032853,1.2847488849873634,1.2850471433505262,3.0471887166820086,6456.62723802634,15245.031519469267,6453.973171191045,0.0003302660396113795,23241.736009095366,2369.9975026227476,19291.35770857465,1967.1710225790307,0.8300308419743352,0.8300308419743352,35408.15213233499,35382.83765553947,1.0008943863027215,0.8,4275.948793391512,4272.891774033241,1.0008943863027215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.480274282477,4632.441516551485,6.184773399340759,5.00069054609984,-3.745157361742176,8.745847907842016,2.9296269453342543,3.5,0.8370362700955012,0.6,0.0002321409575206655,0.9999953498348744,0.00023214203701947024,198.96619334803896,0.0,0.0,0.0,0.014523611921566183,7.844310077086707e-05,0.00015369785674979844,0.0006017074828972159,0.09255345532466998,0.09255345532466998,0.09255345532466998,0.09255346784440399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7590173077,595.5996396322856,0.0,0.09255345532466998,0.09255345532157776,0.09255345532157776,0.3716528042085071,0.3716528042085071,0.5,10.00033806617805,7.117760208075197e-05,7.117760208075197e-05,7.958078640513122e-12,8.309910981552093e-08,6.836580087110633e-05,7.958078640513122e-12,27516.63346934798,20875.658624864158,0.7586559834115789,0.9865227352753182,0.6061440254102012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814329912779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62336826070583,260.62336826070583,-12.526631739294146,244.84940967911453,276.3973268422968,124123.7363188834,124123.44931980682,0.2869990765742469,0.0,nan,276.3973268422968,3.247326842296843,270.08774340966085,-3.062256590339132,263.77815997702385,-9.37184002297613,257.4685765443875,-15.681423455612503,251.15899311175122,-21.991006888248762,244.84940967911453,-28.300590320885448,1.0,1.0,28837.30492052088,28837.30492052088,275.6271747958319,2.4771747958318997,275.6271747958319,275.6271747958319,77185.66809265247,77185.61532179567,0.05277085679699667,0.0,8545.783548066482,8545.783548066482,0.8860552999294963,3934.4466676338016,275.6271747958319,2.4771747958318997,1.0,0.002,0.12935371417496025,0.004902311979500734,0.00019978756384715586,0.0018002124361548525,0.09989378192357792,0.09989378192357792,0.0,2.0083761043121484e-15,1.0,1.0000001385932744,6.836579291302769e-05,0.09255345532157776,0.0,1.2796605137914171e-08,0.016438104328345915,0.0,1600073.2906778743,266.59516337434997,8.309115173688042e-08,1.0,1284567.5982954728,2597.886901973143,,,,,,,,,,,,,,,,,,2.0,15245.031519469267,1553.2503492507497,0.3716528042085071,6.175347969391544,2.9296269453342543
3433.0,-30.05324297164449,5.00068902807452,35.053752159208635,24.61792241027581,4.999996379732881,-26.54791903650698,-40.04634583890436,1.4946724445953918,-6.554835946082903,-6.554836032206233,40.10751326332214,41033.631915598446,25750.182163076508,25750.182163076508,66783.81407867496,77195.22170808533,77185.62336142517,25750.182163076508,102935.80552450167,102935.80552450167,102935.80552450167,130452.44115596818,125939.92740892145,4512.513747046735,0.0,90988.43602498327,54826.8462324965,40179.544213874186,27516.6356314665,67696.17984534068,20875.66023699182,1553.2504334329537,0.0,0.8783539218539953,2.72318531540459,0.0014947059257719628,1.0,1.0,-6.554765096516917,333668.159252825,1559174.1152106626,4.672828593240911,1559174.1152106626,4.672828593240911,0.7586559823875987,0.09255346217809364,3.9148719456230383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148719456230383,1.2847488787411134,1.2850471371028263,3.04718845091276,6456.626674893193,15245.029780950068,6453.972722180632,0.0003302661225772896,23241.74003359458,2369.997913007457,19291.35636645248,1967.170885720657,0.8300306405014406,0.8300306405014406,35408.1495240375,35382.83765553947,1.000894294140672,0.8,4275.948478409061,4272.891774033241,1.000894294140672,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.480867579311,4632.441516551485,6.1847725453937095,5.00068902807452,-3.7451568413499254,8.745845869424446,2.9296276411217366,3.5,0.8370364688919247,0.6,0.0002321409575206655,0.9999951541862496,0.0002321420824379606,198.96619181016902,0.0,0.0,0.0,0.014523611921566183,7.844310325205145e-05,0.00015369785426861405,0.0006017074177786552,0.09255346217830093,0.09255346217830093,0.09255346217830093,0.09255347527565155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7607907419,595.5996390928159,0.0,0.09255346217830093,0.09255346217809364,0.09255346217809364,0.3716528282790593,0.3716528282790593,0.5,10.000338459142144,7.08851034687541e-05,7.08851034687541e-05,-9.07789399207104e-11,8.61233502291725e-08,7.093568933669303e-05,-9.07789399207104e-11,27516.6356314665,20875.66023699182,0.7586559823875987,0.9865226402915184,0.6061439804926106,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143190705626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62336979585825,260.62336979585825,-12.526630204141725,244.84941137307996,276.3973282186364,124123.72362332184,124123.4348785875,0.28874473433781755,0.0,nan,276.3973282186364,3.247328218636426,270.0877448495254,-3.0622551504745843,263.7781614804138,-9.371838519586163,257.4685781113026,-15.6814218886974,251.15899474219145,-21.991005257808524,244.84941137307996,-28.300588626920018,1.0,1.0,28837.30492052088,28837.30492052088,275.62717641314623,2.4771764131462533,275.62717641314623,275.62717641314623,77185.67583872357,77185.62336142517,0.052477298406302,0.0,8545.783548066482,8545.783548066482,0.8860553227185464,3934.4463053511536,275.62717641314623,2.4771764131462533,1.0,0.002,0.12935370089734463,0.004902312158269531,0.00019978754361750959,0.0018002124564011712,0.09989377180875479,0.09989377180875479,0.0,1.868080343192524e-14,1.0,1.0000001437970962,7.093578011563295e-05,0.09255346217809364,0.0,1.3277652488958108e-08,0.017056042138091372,0.0,1600073.291479437,266.5951640539171,8.621412916909321e-08,1.0,1284567.5959869735,2597.886911313369,,,,,,,,,,,,,,,,,,2.0,15245.029780950068,1553.2504334329537,0.3716528282790593,6.175347969391544,2.9296276411217366
3434.0,-30.053241121227078,5.000687515297262,35.05375249347408,24.617933201976143,4.999998908785291,-26.54791711822556,-40.04634178765116,1.4946749057831588,-6.554834938114709,-6.554835025714289,40.107513962866,41033.6084781101,25750.181533282794,25750.181533282794,66783.79001139289,77195.22719075686,77185.63158250101,25750.181533282794,102935.8131157838,102935.8131157838,102935.8131157838,130452.45036239458,125939.936109429,4512.514252965575,0.0,90988.43695352653,54826.81824087718,40179.57634738816,27516.637246610768,67696.21359399892,20875.6614760907,1553.250483623086,0.0,0.8783539246497681,2.723185417577699,0.0014947059257719628,1.0,1.0,-6.554762918525341,333668.1725159418,1559174.1454421296,4.672828498102067,1559174.1454421296,4.672828498102067,0.7586559828876605,0.09255346877383432,3.914870577249637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914870577249637,1.2847488672280258,1.2850471255870657,3.0471874131295107,6456.624475955018,15245.028043763714,6453.973397794849,0.00033026662790499244,23241.748394515194,2369.998765584088,19291.358385908585,1967.17109164787,0.8300304287977379,0.8300304287977379,35408.13962300934,35382.83765553947,1.0008939442959903,0.8,4275.947282744027,4272.891774033241,1.0008939442959903,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.481458475782,4632.441516551485,6.18477151636211,5.000687515297262,-3.7451560714856456,8.745843586782907,2.9296283340942644,3.5,0.8370366668840755,0.6,0.0002321409575206655,0.9999949615105603,0.00023214212716632173,198.96619029566713,0.0,0.0,0.0,0.014523611921566183,7.844313922922238e-05,0.00015369781829144313,0.0006017070666166317,0.09255346877433941,0.09255346877433941,0.09255346877433941,0.09255348203350307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7622561453,595.5996386506207,0.0,0.09255346877433941,0.09255346877383432,0.09255346877383432,0.3716528523307779,0.3716528523307779,0.5,10.000338856845348,7.07664375454442e-05,7.07664375454442e-05,-3.7971403799019754e-11,8.759957381698769e-08,7.210718894157253e-05,-3.7971403799019754e-11,27516.637246610768,20875.6614760907,0.7586559828876605,0.9865217929605605,0.6061433320954248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143078490504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233714500255,260.6233714500255,-12.526628549974475,244.8494131016606,276.3973297983901,124123.69383388173,124123.38270377138,0.31113011034599225,0.0,nan,276.3973297983901,3.247329798390126,270.0877464590449,-3.062253540955055,263.7781631196981,-9.371836880301885,257.4685797803526,-15.68142021964735,251.1589964410068,-21.991003558993185,244.8494131016606,-28.30058689833939,1.0,1.0,28837.30492052088,28837.30492052088,275.62717838164195,2.477178381641977,275.62717838164195,275.62717838164195,77185.68715447123,77185.63158250101,0.05557197022426408,0.0,8545.783548066482,8545.783548066482,0.8860554092251693,3934.4449301358854,275.62717838164195,2.477178381641977,1.0,0.002,0.12935368740037811,0.004902312397737122,0.00019978752318459443,0.0018002124767818547,0.09989376159229721,0.09989376159229721,0.0,-3.355085306799843e-14,1.0,1.0000001461690928,7.210722691297633e-05,0.09255346877383432,0.0,1.3496923206367281e-08,0.017337710150061605,0.0,1600073.292663772,266.59516506188527,8.76375452207867e-08,1.0,1284567.5925519383,2597.88692521158,,,,,,,,,,,,,,,,,,2.0,15245.028043763714,1553.250483623086,0.3716528523307779,6.175347969391544,2.9296283340942644
3435.0,-30.053238714186556,5.00068600131263,35.05375283374462,24.61793889468538,4.999998809581569,-26.54791496180964,-40.04634147332979,1.4946750572046912,-6.554834275394512,-6.55483437116604,40.107514804660916,41033.60939696253,25750.181678252895,25750.181678252895,66783.79107521543,77195.2362417547,77185.64071715382,25750.181678252895,102935.8223954067,102935.8223954067,102935.8223954067,130452.46214823716,125939.9473509843,4512.5147972528575,0.0,90988.44257124055,54826.81572644873,40179.58538310202,27516.639752830444,67696.22513593247,20875.663335489066,1553.2505845426901,0.0,0.8783539249957442,2.7231854839280376,0.0014947059257719628,1.0,1.0,-6.554755567189773,333668.1811412823,1559174.1818184564,4.672828486328663,1559174.1818184564,4.672828486328663,0.7586559813627582,0.09255347576744759,3.9148698827018817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148698827018817,1.2847488665196973,1.2850471248785729,3.0471868741997916,6456.623334027613,15245.026306068023,6453.9733468767945,0.0003302668603267524,23241.7539528655,2369.9993323780805,19291.35823371111,1967.171076128047,0.8300302237444803,0.8300302237444803,35408.134597526354,35382.83765553947,1.0008937667246942,0.8,4275.946675858138,4272.891774033241,1.0008937667246942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.482048564798,4632.441516551485,6.184770674615804,5.00068600131263,-3.7451555687988156,8.745841570111445,2.9296290261199163,3.5,0.8370368646056904,0.6,0.0002321409575206655,0.9999947108762455,0.00023214218534941245,198.9661883255887,0.0,0.0,0.0,0.014523611921566183,7.844314202055524e-05,0.00015369781550011026,0.0006017069489384522,0.09255347576741518,0.09255347576741518,0.09255347576741518,0.0925534903385152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7642195822,595.5996380534497,0.0,0.09255347576741518,0.09255347576744759,0.09255347576744759,0.3716528763901736,0.3716528763901736,0.5,10.000339293925629,7.213782237158739e-05,7.213782237158739e-05,-3.808509063674137e-12,9.577155424267403e-08,7.880397629378422e-05,-3.808509063674137e-12,27516.639752830444,20875.663335489066,0.7586559813627582,0.9865216404772216,0.6061432423236005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142967980496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337301323856,260.62337301323856,-12.526626986761414,244.84941493081357,276.39733109566333,124123.6543844372,124123.36036181105,0.29402262616921976,0.0,nan,276.39733109566333,3.2473310956633554,270.08774786269413,-3.0622521373058476,263.77816462972316,-9.371835370276813,257.4685813967536,-15.681418603246357,251.15899816378376,-21.991001836216213,244.84941493081357,-28.30058506918641,1.0,1.0,28837.30492052088,28837.30492052088,275.62718010509775,2.477180105097773,275.62718010509775,275.62718010509775,77185.69112302894,77185.64071715382,0.05040587512485217,0.0,8545.783548066482,8545.783548066482,0.8860554531334899,3934.444232115391,275.62718010509775,2.477180105097773,1.0,0.002,0.12935367264994138,0.004902312578686466,0.0001997875006711918,0.0018002124992962337,0.0998937503355959,0.0998937503355959,0.0,-3.2574637431892484e-14,1.0,1.0000001597289674,7.880398010229328e-05,0.09255347576744759,0.0,1.4750412673615343e-08,0.018947902064342843,0.0,1600073.2934527358,266.59516572460547,9.57753627517377e-08,1.0,1284567.590318047,2597.8869342499265,,,,,,,,,,,,,,,,,,2.0,15245.026306068023,1553.2505845426901,0.3716528763901736,6.175347969391544,2.9296290261199163
3436.0,-30.05323674957457,5.000684496762396,35.053753167738584,24.61794972131031,5.0000010352946145,-26.547912971087612,-40.04634119393302,1.4946772568053461,-6.55483305816432,-6.5548331433424964,40.10751530408019,41033.60088304982,25750.180546010648,25750.180546010648,66783.78142906047,77195.24171174328,77185.64675211534,25750.180546010648,102935.82729812598,102935.82729812598,102935.82729812598,130452.46763166232,125939.95235430307,4512.515277359257,0.0,90988.44307844926,54826.80224974684,40179.60092078046,27516.64033353635,67696.24125431682,20875.663842904665,1553.250580310004,0.0,0.8783539297532064,2.7231856087260966,0.0014947059257719628,1.0,1.0,-6.554763057642219,333668.1973201739,1559174.2034006931,4.672828324434454,1559174.2034006931,4.672828324434454,0.7586559837925458,0.09255348198939861,3.914868444972937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914868444972937,1.2847488562302771,1.285047114586764,3.04718577953047,6456.621014554678,15245.024579585026,6453.974110454095,0.0003302673971562188,23241.762617920678,2370.0002159678056,19291.360516094763,1967.1713088664085,0.8300300124922566,0.8300300124922566,35408.12419466682,35382.83765553947,1.0008933991482531,0.8,4275.945419591093,4272.891774033241,1.0008933991482531,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.48263619328,4632.441516551485,6.184769529759424,5.000684496762396,-3.745154631497927,8.745839128260323,2.9296297152600475,3.5,0.8370370615028707,0.6,0.0002321409575206655,0.99999450631008,0.00023214223283811003,198.9661867176226,0.0,0.0,0.0,0.014523611921566183,7.844314450174062e-05,0.00015369781301892486,0.0006017067182491396,0.09255348199260026,0.09255348199260026,0.09255348199260026,0.09255349482914177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.76477796974,595.5996378963833,0.0,0.09255348199260026,0.09255348198939861,0.09255348198939861,0.371652900617382,0.371652900617382,0.5,10.000339679036635,7.128444309500992e-05,7.128444309500992e-05,-3.126388037344441e-12,8.517815786035499e-08,7.008570025845984e-05,-3.126388037344441e-12,27516.64033353635,20875.663842904665,0.7586559837925458,0.9865212630960045,0.6061429722353042,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814282422803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337467316974,260.62337467316974,-12.526625326830242,244.84941678696904,276.3973325593701,124123.61882064537,124123.306606449,0.31221419636280046,0.0,nan,276.3973325593701,3.247332559370136,270.0877494048906,-3.06225059510939,263.7781662504097,-9.37183374959028,257.4685830959297,-15.681416904070261,251.15899994144948,-21.991000058550497,244.84941678696904,-28.300583213030933,1.0,1.0,28837.30492052088,28837.30492052088,275.62718203911305,2.4771820391130746,275.62718203911305,275.62718203911305,77185.70169522944,77185.64675211534,0.05494311409711372,0.0,8545.783548066482,8545.783548066482,0.8860555440246635,3934.442787197802,275.62718203911305,2.4771820391130746,1.0,0.002,0.12935365953140793,0.004902312857044864,0.00019978748091361293,0.0018002125191067355,0.09989374045680646,0.09989374045680646,0.0,2.0348306373207947e-14,1.0,1.000000142075828,7.008570338484787e-05,0.09255348198939861,0.0,1.3118539516925747e-08,0.01685165064078014,0.0,1600073.2948653626,266.59516694183566,8.518128424839233e-08,1.0,1284567.5861278516,2597.8869512035317,,,,,,,,,,,,,,,,,,2.0,15245.024579585026,1553.250580310004,0.371652900617382,6.175347969391544,2.9296297152600475
3437.0,-30.05323471396938,5.000682992186172,35.053753506301625,24.61795537909495,5.000000993571429,-26.547911143215348,-40.04633714267982,1.4946774228169555,-6.554832333146692,-6.554832424034039,40.1075161039266,41033.585344305066,25750.180549198372,25750.180549198372,66783.76589350344,77195.25058999717,77185.6554804897,25750.180549198372,102935.83602968807,102935.83602968807,102935.83602968807,130452.47865493022,125939.96284740136,4512.51580752887,0.0,90988.44871033887,54826.78346464509,40179.628050770865,27516.642625242144,67696.27067601301,20875.665551354214,1553.2506695685913,0.0,0.8783539306098052,2.7231856816818785,0.0014947059257719628,1.0,1.0,-6.5547576523824205,333668.206798614,1559174.2379655018,4.672828295284795,1559174.2379655018,4.672828295284795,0.758655982696236,0.09255348891146704,3.9148677555759677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148677555759677,1.2847488554536983,1.2850471138100048,3.0471852447718,6456.619881465225,15245.022844318948,6453.974054629888,0.00033026762738302116,23241.76814931833,2370.000780013392,19291.360349232473,1967.17129185119,0.8300298077708119,0.8300298077708119,35408.119206452415,35382.83765553947,1.0008932228938308,0.8,4275.94481720582,4272.891774033241,1.0008932228938308,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.483224096904,4632.441516551485,6.184768657206204,5.000682992186172,-3.745154078900164,8.745837071086335,2.929630404722915,3.5,0.8370372584922615,0.6,0.0002321409575206655,0.9999942943517632,0.0002321422820428677,198.96618505155104,0.0,0.0,0.0,0.014523611921566183,7.844318047892909e-05,0.0001536977770417364,0.0006017064714443981,0.09255348891160156,0.09255348891160156,0.09255348891160156,0.09255350271761562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7666489479,595.5996373272205,0.0,0.09255348891160156,0.09255348891146704,0.09255348891146704,0.3716529247746312,0.3716529247746312,0.5,10.000340093219508,7.1722390771356e-05,7.1722390771356e-05,1.2221335055073723e-11,9.088734032047796e-08,7.477165161162702e-05,1.2221335055073723e-11,27516.642625242144,20875.665551354214,0.758655982696236,0.9865206048516806,0.6061424792613369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814270689814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337621255716,260.62337621255716,-12.526623787442816,244.84941865686693,276.39733376824717,124123.5782706034,124123.28872929701,0.28954130636220987,0.0,nan,276.39733376824717,3.247333768247188,270.0877507459716,-3.062249254028359,263.7781677236951,-9.371832276304872,257.4685847014192,-15.68141529858076,251.1590016791432,-21.99099832085679,244.84941865686693,-28.300581343133047,1.0,1.0,28837.30492052088,28837.30492052088,275.6271837797877,2.4771837797877083,275.6271837797877,275.6271837797877,77185.70555517997,77185.6554804897,0.050074690268957056,0.0,8545.783548066482,8545.783548066482,0.8860555876073546,3934.4420943538476,275.6271837797877,2.4771837797877083,1.0,0.002,0.12935364553575612,0.0049023130465126385,0.00019978745959255923,0.0018002125404039454,0.09989372979627961,0.09989372979627961,0.0,-3.4954678040932663e-15,1.0,1.0000001515641128,7.477163939029197e-05,0.09255348891146704,0.0,1.3995647296088466e-08,0.017978354829076143,0.0,1600073.295723908,266.5951676668533,9.087511898542289e-08,1.0,1284567.5836730162,2597.8869611358364,,,,,,,,,,,,,,,,,,2.0,15245.022844318948,1553.2506695685913,0.3716529247746312,6.175347969391544,2.929630404722915
3438.0,-30.053232620221234,5.000681493821367,35.05375383719365,24.61796065270903,5.000002367365315,-26.547909121462506,-40.04633682835845,1.4946788686081423,-6.554831294197072,-6.554831370707415,40.10751655969978,41033.58895965237,25750.179803811032,25750.179803811032,66783.7687634634,77195.25955287536,77185.66038207819,25750.179803811032,102935.84018588922,102935.84018588922,102935.84018588922,130452.48336129863,125939.96709072252,4512.516270576103,0.0,90988.45623691037,54826.78564369355,40179.63399246313,27516.643175409405,67696.27716787254,20875.666025592,1553.2506681204575,0.0,0.8783539345870774,2.7231857888120667,0.0014947059257719628,1.0,1.0,-6.55476841862253,333668.220677986,1559174.257661195,4.672828159940083,1559174.257661195,4.672828159940083,0.758655984762262,0.09255349514856938,3.9148674283239386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148674283239386,1.284748848690492,1.2850471070452285,3.0471850060922425,6456.619375731883,15245.021110540585,6453.973568458151,0.00033026769569939016,23241.77201470779,2370.001174173422,19291.358896032616,1967.1711436660446,0.8300296072014094,0.8300296072014094,35408.116838581074,35382.83765553947,1.0008931392270612,0.8,4275.944531257642,4272.891774033241,1.0008931392270612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.483809855575,4632.441516551485,6.184767608044156,5.000681493821367,-3.745153273353949,8.745834767175316,2.929631091670358,3.5,0.8370374547629594,0.6,0.0002321409575206655,0.9999940763393379,0.00023214233265306944,198.96618333789155,0.0,0.0,0.0,0.014523611921566183,7.844318327026341e-05,0.00015369777425040208,0.0006017064102187849,0.09255349515138779,0.09255349515138779,0.09255349515138779,0.09255350669147397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.767183938,595.5996371756197,0.0,0.09255349515138779,0.09255349514856938,0.09255349514856938,0.3716529489961451,0.3716529489961451,0.5,10.00034043940489,6.958832091186196e-05,6.958832091186196e-05,-1.9326762412674725e-12,7.651033229194582e-08,6.295208487472337e-05,-1.9326762412674725e-12,27516.643175409405,20875.666025592,0.758655984762262,0.9865205526421149,0.6061424745395924,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142585328413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233777872872,260.6233777872872,-12.526622212712766,244.8494205609199,276.39733501365436,124123.56866926406,124123.27248044618,0.2961888178806561,0.0,nan,276.39733501365436,3.2473350136543786,270.0877521231076,-3.0622478768923997,263.7781692325607,-9.371830767439292,257.46858634201385,-15.681413657986127,251.159003451467,-21.99099654853299,244.8494205609199,-28.30057943908008,1.0,1.0,28837.30492052088,28837.30492052088,275.6271854066824,2.477185406682395,275.6271854066824,275.6271854066824,77185.71361821736,77185.66038207819,0.053236139166983776,0.0,8545.783548066482,8545.783548066482,0.8860556082957598,3934.4417654655585,275.6271854066824,2.477185406682395,1.0,0.002,0.12935363375246223,0.0049023132874242885,0.00019978744182562122,0.0018002125581760015,0.09989372091281061,0.09989372091281061,0.0,1.622833811776303e-15,1.0,1.0000001276313746,6.295208680739961e-05,0.09255349514856938,0.0,1.1783281434846314e-08,0.015136421318143,0.0,1600073.2969220371,266.5951687058029,7.651226496818708e-08,1.0,1284567.5800783774,2597.886975679811,,,,,,,,,,,,,,,,,,2.0,15245.021110540585,1553.2506681204575,0.3716529489961451,6.175347969391544,2.929631091670358
3439.0,-30.053230547866235,5.000679997269244,35.05375416800944,24.617965856473916,5.000004023983529,-26.54790709068124,-40.04633274218065,1.494680566798092,-6.5548304801468475,-6.554830554490586,40.107517219306885,41033.57799435225,25750.17958627472,25750.17958627472,66783.75758062697,77195.26851372104,77185.66747225163,25750.17958627472,102935.84705852636,102935.84705852636,102935.84705852636,130452.49186190001,125939.97511173911,4512.516750160897,0.0,90988.46413421685,54826.77361484627,40179.65613263397,27516.64480337365,67696.30093600762,20875.667261441842,1553.2507235982941,0.0,0.8783539365027461,2.7231858717076434,0.0014947059257719628,1.0,1.0,-6.55476937475612,333668.2314330016,1559174.286165934,4.672828094750777,1559174.286165934,4.672828094750777,0.7586559847907912,0.09255350176195229,3.9148671728926097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148671728926097,1.2847488407466008,1.2850470990994929,3.047184826115569,6456.618994382909,15245.019377994875,6453.972997413084,0.00033026773194760114,23241.775548412148,2370.001534510985,19291.357189140694,1967.170969611508,0.8300294075621368,0.8300294075621368,35408.11499037701,35382.83765553947,1.0008930739223048,0.8,4275.944308065369,4272.891774033241,1.0008930739223048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4843950737095,4632.441516551485,6.184766686466429,5.000679997269244,-3.745152647168535,8.74583264443778,2.9296317779839525,3.5,0.8370376508525579,0.6,0.0002321409575206655,0.9999938605545223,0.00023214238274616743,198.96618164174163,0.0,0.0,0.0,0.014523611921566183,7.844321955761723e-05,0.00015369773796304826,0.0006017062288993879,0.09255350176251725,0.09255350176251725,0.09255350176251725,0.09255351301647738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.76874579926,595.5996367000959,0.0,0.09255350176251725,0.09255350176195229,0.09255350176195229,0.3716529730003778,0.3716529730003778,0.5,10.000340777042188,6.76121357514603e-05,6.76121357514603e-05,-1.4495071809506044e-11,7.434374538206612e-08,6.117973447317127e-05,-1.4495071809506044e-11,27516.64480337365,20875.667261441842,0.7586559847907912,0.9865200410840281,0.6061420997454606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142460286299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62337941470025,260.62337941470025,-12.526620585299725,244.84942249179375,276.3973363376064,124123.56405306402,124123.25795516754,0.306097896468517,0.0,nan,276.3973363376064,3.2473363376064412,270.0877535684444,-3.062246431555593,263.7781707992815,-9.37182920071848,257.46858803011895,-15.681411969881026,251.15900526095643,-21.990994739043543,244.84942249179375,-28.30057750820623,1.0,1.0,28837.30492052088,28837.30492052088,275.6271870525684,2.4771870525684108,275.6271870525684,275.6271870525684,77185.7223920416,77185.66747225163,0.05491978996724356,0.0,8545.783548066482,8545.783548066482,0.8860556244437628,3934.441508757073,275.6271870525684,2.4771870525684108,1.0,0.002,0.12935362230094097,0.004902313483878721,0.0001997874244737651,0.001800212575536575,0.09989371223688255,0.09989371223688255,0.0,1.0340252959428753e-14,1.0,1.00000012404267,6.117974896824308e-05,0.09255350176195229,0.0,1.1451538669619525e-08,0.014710275285109337,0.0,1600073.2978738071,266.59516951985313,7.435824045387562e-08,1.0,1284567.5772929196,2597.8869869498126,,,,,,,,,,,,,,,,,,2.0,15245.019377994875,1553.2507235982941,0.3716529730003778,6.175347969391544,2.9296317779839525
3440.0,-30.053227939365236,5.000678505546446,35.05375450267462,24.61797654340046,5.000006800651082,-26.547904465363917,-40.04633239293469,1.4946833266493305,-6.554829496453806,-6.5548295772926455,40.10751799200901,41033.57326973588,25750.179006740713,25750.179006740713,66783.75227647659,77195.27432384861,77185.6766581203,25750.179006740713,102935.85566486101,102935.85566486101,102935.85566486101,130452.50242533578,125939.98517953802,4512.517245797758,0.0,90988.4654929696,54826.764438855185,40179.667837904904,27516.646760474774,67696.31459837969,20875.668745010757,1553.2507907572412,0.0,0.8783539388612103,2.7231859708377137,0.0014947059257719628,1.0,1.0,-6.5547630783896125,333668.2443098282,1559174.319557776,4.672828014493348,1559174.319557776,4.672828014493348,0.7586559847472696,0.09255350841738745,3.9148658906958236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148658906958236,1.2847488278364083,1.2850470861863033,3.047183858722553,6456.616944593192,15245.017645090378,6453.973572596646,0.00033026819892176783,23241.78350763311,2370.0023461256505,19291.35890840285,1967.1711449274576,0.830029197288889,0.830029197288889,35408.10571288774,35382.83765553947,1.0008927461099355,0.8,4275.943187699953,4272.891774033241,1.0008927461099355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.484978628646,4632.441516551485,6.18476568041377,5.000678505546446,-3.745151899028016,8.745830404574463,2.9296324623470973,3.5,0.837037846384885,0.6,0.0002321409575206655,0.9999935889433634,0.00023214244579903326,198.96617950677506,0.0,0.0,0.0,0.014523611921566183,7.844322265910136e-05,0.00015369773486156413,0.0006017060196867478,0.09255350841719784,0.09255350841719784,0.09255350841719784,0.09255352063594648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7707152852,595.5996360975687,0.0,0.09255350841719784,0.09255350841738745,0.09255350841738745,0.3716529967998088,0.3716529967998088,0.5,10.000341143565464,6.703696487875277e-05,6.703696487875277e-05,1.6427748050773516e-11,8.083884495135862e-08,6.649890303833672e-05,1.6427748050773516e-11,27516.646760474774,20875.668745010757,0.7586559847472696,0.9865197636338546,0.6061419076234029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142336521818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62338123578064,260.62338123578064,-12.526618764219336,244.84942454740133,276.39733792415973,124123.54220898889,124123.1996844299,0.3425245589993147,0.0,nan,276.39733792415973,3.2473379241597513,270.0877552488083,-3.062244751191656,263.77817257345686,-9.37182742654312,257.46858989810465,-15.681410101895324,251.15900722275302,-21.99099277724696,244.84942454740133,-28.30057545259865,1.0,1.0,28837.30492052088,28837.30492052088,275.627189104667,2.4771891046670476,275.627189104667,275.627189104667,77185.73427548997,77185.6766581203,0.057617369675426744,0.0,8545.783548066482,8545.783548066482,0.8860557055024056,3934.4402201493026,275.627189104667,2.4771891046670476,1.0,0.002,0.1293536098537416,0.004902313713667998,0.0001997874056501856,0.0018002125943307858,0.0998937028250928,0.0998937028250928,0.0,-1.902861548885859e-14,1.0,1.0000001348130898,6.649888661058867e-05,0.09255350841738745,0.0,1.2447168303930548e-08,0.015989228790826114,0.0,1600073.2990368665,266.59517050354617,8.082241720330785e-08,1.0,1284567.5739579306,2597.8870004432333,,,,,,,,,,,,,,,,,,2.0,15245.017645090378,1553.2507907572412,0.3716529967998088,6.175347969391544,2.9296324623470973
3441.0,-30.053225768168588,5.000677012189976,35.053754845051664,24.6179822011851,5.000006733914574,-26.547902517960118,-40.04632830675689,1.4946834837066623,-6.554828860712462,-6.554828953180602,40.10751888383735,41033.55822603586,25750.17920291569,25750.17920291569,66783.73742895154,77195.28320041185,77185.68641864798,25750.17920291569,102935.86562156367,102935.86562156367,102935.86562156367,130452.5151190857,125939.99733461878,4512.517784466927,0.0,90988.47107075155,54826.74609637768,40179.69441597096,27516.649497522027,67696.34391349298,20875.67076902823,1553.2509033351992,0.0,0.8783539388513226,2.7231860340459164,0.0014947059257719628,1.0,1.0,-6.554752867014827,333668.2525333936,1559174.3580973528,4.67282801482982,1559174.3580973528,4.67282801482982,0.7586559828407946,0.09255351542326068,3.9148652043565755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148652043565755,1.2847488271017167,1.285047085451441,3.0471833262445363,6456.615816336171,15245.015922995753,6453.973519783478,0.0003302684283729822,23241.78900706388,2370.002906911522,19291.35875054076,1967.1711288300041,0.8300289940966908,0.8300289940966908,35408.1007467972,35382.83765553947,1.0008925706372644,0.8,4275.9425879863975,4272.891774033241,1.0008925706372644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.485561298933,4632.441516551485,6.184764861987919,5.000677012189976,-3.745151419082115,8.745828431272091,2.9296331456728355,3.5,0.8370380416208102,0.6,0.0002321409575206655,0.9999933628667482,0.00023214249828135998,198.9661777297268,0.0,0.0,0.0,0.014523611921566183,7.844325894647199e-05,0.0001536976985741935,0.0006017057721377953,0.09255351542348164,0.09255351542348164,0.09255351542348164,0.09255352949135613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.77299314557,595.5996354006071,0.0,0.09255351542348164,0.09255351542326068,0.09255351542326068,0.371653020554433,0.371653020554433,0.5,10.000341565610823,6.862163843379676e-05,6.862163843379676e-05,-4.831690603168681e-12,9.246815579899703e-08,7.608616579091176e-05,-4.831690603168681e-12,27516.649497522027,20875.67076902823,0.7586559828407946,0.9865191171076,0.606141422917482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142180737814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62338291707016,260.62338291707016,-12.526617082929818,244.84942660368029,276.39733923045964,124123.49937709626,124123.18314563502,0.31623146126626395,0.0,nan,276.39733923045964,3.2473392304596587,270.0877567051042,-3.0622432948957794,263.77817417974853,-9.371825820251445,257.468591654392,-15.681408345607963,251.15900912903624,-21.990990870963742,244.84942660368029,-28.30057339631969,1.0,1.0,28837.30492052088,28837.30492052088,275.6271908709245,2.4771908709245167,275.6271908709245,275.6271908709245,77185.73808968201,77185.68641864798,0.0516710340307327,0.0,8545.783548066482,8545.783548066482,0.8860557488917873,3934.4395303783585,275.6271908709245,2.4771908709245167,1.0,0.002,0.12935359561203427,0.00490231388697915,0.00019978738391000016,0.0018002126160867266,0.09989369195500007,0.09989369195500007,0.0,-3.273423199168235e-15,1.0,1.000000154225837,7.608617062260237e-05,0.09255351542326068,0.0,1.4241703824103688e-08,0.018294430900023795,0.0,1600073.2997992013,266.5951711392875,9.24729874896002e-08,1.0,1284567.5718280969,2597.8870090605733,,,,,,,,,,,,,,,,,,2.0,15245.015922995753,1553.2509033351992,0.371653020554433,6.175347969391544,2.9296331456728355
3442.0,-30.053223052480263,5.000675525478563,35.053755179834525,24.617993202433013,5.0000081944685695,-26.547899927785245,-40.04632792258633,1.4946850697745848,-6.554827807017716,-6.554827886115608,40.10751934946115,41033.55047801484,25750.178405397815,25750.178405397815,66783.72888341265,77195.28898718295,77185.69149690865,25750.178405397815,102935.86990230647,102935.86990230647,102935.86990230647,130452.51996427559,125940.00171435301,4512.51824992258,0.0,90988.47068104247,54826.73217187826,40179.70945462689,27516.65006196913,67696.35951659601,20875.671254789504,1553.2509021621643,0.0,0.8783539428659499,2.723186142564172,0.0014947059257719628,1.0,1.0,-6.554762838205704,333668.266594549,1559174.378218327,4.672827878213932,1559174.378218327,4.672827878213932,0.7586559849318959,0.09255352160118249,3.914863591489151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914863591489151,1.284748819682316,1.285047078030318,3.0471820884468235,6456.613193591348,15245.014192227412,6453.974489671532,0.0003302690433419023,23241.79848280024,2370.0038731677223,19291.361649601058,1967.171424451883,0.8300287804266676,0.8300287804266676,35408.08907669943,35382.83765553947,1.0008921582841084,0.8,4275.941178685503,4272.891774033241,1.0008921582841084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.486141428954,4632.441516551485,6.184763808667336,5.000675525478563,-3.745150603886152,8.745826129364715,2.9296338260195443,3.5,0.837038236005584,0.6,0.0002321409575206655,0.9999930800948199,0.00023214256392519613,198.96617550703127,0.0,0.0,0.0,0.014523611921566183,7.844326235810571e-05,0.0001536976951625598,0.0006017055108877035,0.09255352160382649,0.09255352160382649,0.09255352160382649,0.09255353353272018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.77351962077,595.599635252258,0.0,0.09255352160382649,0.09255352160118249,0.09255352160118249,0.37165304449931963,0.37165304449931963,0.5,10.000341923443058,6.752195270109951e-05,6.752195270109951e-05,3.8824055081931874e-11,7.909790156190866e-08,6.504790991357368e-05,3.8824055081931874e-11,27516.65006196913,20875.671254789504,0.7586559849318959,0.9865187634948135,0.6061411687574619,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142051070353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623384672329,260.623384672329,-12.526615327670982,244.8494287684415,276.39734057621615,124123.45075206783,124123.12060780064,0.33014426721022405,0.0,nan,276.39734057621615,3.2473405762161747,270.0877582146615,-3.062241785338472,263.7781758531068,-9.371824146893175,257.4685934915514,-15.68140650844856,251.1590111299965,-21.99098887000349,244.8494287684415,-28.30057123155848,1.0,1.0,28837.30492052088,28837.30492052088,275.62719253223116,2.477192532231186,275.62719253223116,275.62719253223116,77185.74773271859,77185.69149690865,0.05623580994142685,0.0,8545.783548066482,8545.783548066482,0.8860558508549443,3934.4379094465967,275.62719253223116,2.477192532231186,1.0,0.002,0.12935358343643805,0.004902314132025696,0.0001997873655428122,0.0018002126344512702,0.0998936827714061,0.0998936827714061,0.0,-5.917575457425883e-15,1.0,1.0000001318750131,6.50478710895186e-05,0.09255352160118249,0.0,1.2175571152836797e-08,0.015640343827079777,0.0,1600073.3010159826,266.59517219298226,7.905907750682672e-08,1.0,1284567.5681863779,2597.8870237950273,,,,,,,,,,,,,,,,,,2.0,15245.014192227412,1553.2509021621643,0.37165304449931963,6.175347969391544,2.9296338260195443
3443.0,-30.05322077834882,5.000674042550804,35.053755516292235,24.617998615745478,5.000008823765789,-26.54789781813734,-40.04632387133313,1.4946858635540459,-6.554826889611832,-6.554826970960859,40.107520067375184,41033.53763907209,25750.177951340906,25750.177951340906,66783.71559041299,77195.29793102258,77185.69969281668,25750.177951340906,102935.87764415759,102935.87764415759,102935.87764415759,130452.52948582944,125940.01074163598,4512.518744193458,0.0,90988.47719664042,54826.71690468893,40179.733657723875,27516.65184167184,67696.38549939572,20875.672606523207,1553.250962405317,0.0,0.8783539450963471,2.7231862354507332,0.0014947059257719628,1.0,1.0,-6.554760091367314,333668.2786537752,1559174.409243803,4.672827802314561,1559174.409243803,4.672827802314561,0.7586559849882832,0.0925535282172365,3.9148630859904006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148630859904006,1.2847488159691285,1.2850470743162685,3.0471817037926514,6456.612378555315,15245.01247243943,6453.974222749769,0.000330269192011745,23241.80314817363,2370.0043489034106,19291.360851754045,1967.1713430941297,0.8300285794852361,0.8300285794852361,35408.08541910175,35382.83765553947,1.0008920290459566,0.8,4275.940736987774,4272.891774033241,1.0008920290459566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.486721145931,4632.441516551485,6.184762838454206,5.000674042550804,-3.7451499030070177,8.745823945557822,2.9296345058819178,3.5,0.8370384302519766,0.6,0.0002321409575206655,0.9999928433002191,0.00023214261889569529,198.96617364573453,0.0,0.0,0.0,0.014523611921566183,7.844329833534458e-05,0.00015369765918532091,0.0006017052923477463,0.09255352821781976,0.09255352821781976,0.09255352821781976,0.09255354051440469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.77521236375,595.5996347370362,0.0,0.09255352821781976,0.0925535282172365,0.0925535282172365,0.3716530683429716,0.3716530683429716,0.5,10.000342292415448,6.70633372692464e-05,6.70633372692464e-05,6.434675015043467e-11,8.134901463563438e-08,6.687959353257611e-05,6.434675015043467e-11,27516.65184167184,20875.672606523207,0.7586559849882832,0.9865181884933741,0.6061407464574068,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141888884952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623386372398,260.623386372398,-12.52661362760199,244.8494309381352,276.3973418066604,124123.42371025571,124123.10394658672,0.31976366900107717,0.0,nan,276.3973418066604,3.2473418066604154,270.08775963295574,-3.0622403670442395,263.7781774592508,-9.371822540749179,257.46859528554535,-15.68140471445463,251.15901311184035,-21.990986888159625,244.8494309381352,-28.300569061864763,1.0,1.0,28837.30492052088,28837.30492052088,275.62719440644463,2.477194406444653,275.62719440644463,275.62719440644463,77185.7528878476,77185.69969281668,0.0531950309232343,0.0,8545.783548066482,8545.783548066482,0.8860558828118462,3934.4374014203527,275.62719440644463,2.477194406444653,1.0,0.002,0.12935357091807032,0.0049023143510402425,0.00019978734658383923,0.0018002126534532698,0.09989367329191962,0.09989367329191962,0.0,3.710920459809586e-14,1.0,1.0000001355838342,6.687952918582596e-05,0.0925535282172365,0.0,1.2518419385304271e-08,0.016080755508219528,0.0,1600073.3020952365,266.59517311038815,8.128466788548394e-08,1.0,1284567.5650631408,2597.887036431703,,,,,,,,,,,,,,,,,,2.0,15245.01247243943,1553.250962405317,0.3716530683429716,6.175347969391544,2.9296345058819178
