time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3444.0,-30.053217934676486,5.000672567313433,35.05375585094616,24.61800364488738,5.000011129666296,-26.54789502824175,-40.04632345223797,1.4946882232319527,-6.554825763381814,-6.554825842054883,40.10752068823133,41033.546481064026,25750.17702848519,25750.17702848519,66783.72350954922,77195.30724482078,77185.70716227131,25750.17702848519,102935.88419075651,102935.88419075651,102935.88419075651,130452.53722268323,125940.01800408358,4512.519218599644,0.0,90988.48606321248,54826.725299457285,40179.73418195021,27516.65303192671,67696.38721387692,20875.673546802544,1553.2509895380429,0.0,0.8783539488549688,2.7231863500943736,0.0014947059257719628,1.0,1.0,-6.554761116542409,333668.2935284589,1559174.436073086,4.672827674410431,1559174.436073086,4.672827674410431,0.7586559863432938,0.09255353456671689,3.914863019116397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914863019116397,1.2847488049308908,1.2850470632754682,3.0471816779210665,6456.612323736531,15245.010743896115,6453.973429268177,0.00033026914410304883,23241.80581004058,2370.004620338299,19291.35847998447,1967.1711012409405,0.8300283823751123,0.8300283823751122,35408.08493522675,35382.83765553947,1.000892011948639,0.8,4275.940678554204,4272.891774033241,1.000892011948639,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.487299723266,4632.441516551485,6.1847617573366245,5.000672567313433,-3.745149039204803,8.745821606518236,2.9296351844078417,3.5,0.8370386241165262,0.6,0.0002321409575206655,0.9999925472020819,0.0002321426876332046,198.96617131828864,0.0,0.0,0.0,0.014523611921566183,7.844330205712875e-05,0.00015369765546353675,0.0006017052674990932,0.09255353456872135,0.09255353456872135,0.09255353456872135,0.09255354642363303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7764996532,595.5996343488973,0.0,0.09255353456872135,0.09255353456671689,0.09255353456671689,0.37165309215371056,0.37165309215371056,0.5,10.000342648137782,6.618847731942878e-05,6.618847731942878e-05,6.139089236967266e-12,7.867305384934298e-08,6.472551245906288e-05,6.139089236967266e-12,27516.65303192671,20875.673546802544,0.7586559863432938,0.9865182804889681,0.6061408617187278,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141753070057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233882315066,260.6233882315066,-12.526611768493353,244.84943322548173,276.3973432375311,124123.43464248879,124123.08496529359,0.34967719522835883,0.0,nan,276.3973432375311,3.2473432375311404,270.0877612351217,-3.062238764878259,263.7781792327117,-9.371820767288284,257.4685972303015,-15.68140276969848,251.15901522789173,-21.99098477210825,244.84943322548173,-28.300566774518245,1.0,1.0,28837.30492052088,28837.30492052088,275.6271964094021,2.4771964094020973,275.6271964094021,275.6271964094021,77185.76248731081,77185.70716227131,0.05532503950234968,0.0,8545.783548066482,8545.783548066482,0.8860558870395242,3934.437334211979,275.6271964094021,2.4771964094020973,1.0,0.002,0.12935355880289978,0.004902314607073127,0.00019978732833532547,0.001800212671708463,0.09989366416766274,0.09989366416766274,0.0,4.378832366147556e-14,1.0,1.0000001312222766,6.472550631997365e-05,0.09255353456671689,0.0,1.2115233252708623e-08,0.015562835632930995,0.0,1600073.3034125168,266.59517423661816,7.866691476010601e-08,1.0,1284567.561210725,2597.887052018637,,,,,,,,,,,,,,,,,,2.0,15245.010743896115,1553.2509895380429,0.37165309215371056,6.175347969391544,2.9296351844078417
3445.0,-30.05321566024384,5.0006710938520955,35.053756192158566,24.618014436587714,5.0000132646589535,-26.547892767754092,-40.04631933113558,1.4946903721685203,-6.554824941013635,-6.554825030385933,40.10752154678088,41033.52367492469,25750.176815422725,25750.176815422725,66783.70049034742,77195.31280477782,77185.71700798583,25750.176815422725,102935.89382340855,102935.89382340855,102935.89382340855,130452.54930951608,125940.02956662624,4512.519742889845,0.0,90988.4864664002,54826.69733654439,40179.76569983978,27516.65548610753,67696.42118594731,20875.675378377888,1553.251084247322,0.0,0.8783539499888817,2.723186432359007,0.0014947059257719628,1.0,1.0,-6.554751496774486,333668.30422366224,1559174.4731748262,4.672827635823903,1559174.4731748262,4.672827635823903,0.7586559852420107,0.09255354142431405,3.9148615710641312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148615710641312,1.284748794878471,1.2850470532207148,3.0471805746542473,6456.60998604653,15245.009026838406,6453.974209882134,0.00033026968597130396,23241.81450984686,2370.0055074716506,19291.360813291823,1967.1713391720746,0.8300281720740286,0.8300281720740286,35408.07445766792,35382.83765553947,1.00089164173289,0.8,4275.939413266345,4272.891774033241,1.00089164173289,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.487878171268,4632.441516551485,6.18476084689191,5.0006710938520955,-3.74514841515524,8.745819509007335,2.9296358627821526,3.5,0.8370388179377579,0.6,0.0002321409575206655,0.9999923103762505,0.00023214274261101236,198.9661694567455,0.0,0.0,0.0,0.014523611921566183,7.844333865468194e-05,0.00015369761886598355,0.0006017049016625004,0.09255354142451735,0.09255354142451735,0.09255354142451735,0.09255355498250259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7786903027,595.5996336786636,0.0,0.09255354142451735,0.09255354142431405,0.09255354142431405,0.37165311588850664,0.37165311588850664,0.5,10.000343054893603,6.736468100143611e-05,6.736468100143611e-05,1.3073986337985843e-12,8.937229267758084e-08,7.353361144168957e-05,1.3073986337985843e-12,27516.65548610753,20875.675378377888,0.7586559852420107,0.9865174453891313,0.6061402206508752,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141583241244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623390153452,260.623390153452,-12.526609846547956,244.8494355092125,276.3973447976916,124123.39414677749,124123.03265062884,0.3614961486383139,0.0,nan,276.3973447976916,3.2473447976915963,270.08776293999574,-3.062237060004236,263.7781810823002,-9.371818917699784,257.468599224604,-15.681400775395957,251.1590173669084,-21.99098263309159,244.8494355092125,-28.30056449078748,1.0,1.0,28837.30492052088,28837.30492052088,275.62719837318474,2.4771983731847627,275.62719837318474,275.62719837318474,77185.77268718829,77185.71700798583,0.055679202458122745,0.0,8545.783548066482,8545.783548066482,0.8860559785832958,3934.435878919452,275.62719837318474,2.4771983731847627,1.0,0.002,0.1293535450389922,0.004902314812293335,0.00019978730741011087,0.0018002126925926207,0.09989365370505543,0.09989365370505543,0.0,2.7313221129254828e-15,1.0,1.0000001490573067,7.353361013429094e-05,0.09255354142431405,0.0,1.3763923391481632e-08,0.017680689465561186,0.0,1600073.3043924037,266.59517505898634,8.937098527894705e-08,1.0,1284567.5584407572,2597.8870632259714,,,,,,,,,,,,,,,,,,2.0,15245.009026838406,1553.251084247322,0.37165311588850664,6.175347969391544,2.9296358627821526
3446.0,-30.053212750472873,5.000669620888277,35.05375653783052,24.61802005944776,5.000013333242519,-26.547890142101426,-40.046318946965016,1.4946907248704668,-6.554824197244045,-6.5548242932436835,40.107522357877414,41033.52693238608,25750.17675571087,25750.17675571087,66783.70368809695,77195.32204329704,77185.72593510052,25750.17675571087,102935.90269081139,102935.90269081139,102935.90269081139,130452.56046212495,125940.0401813139,4512.520280811048,0.0,90988.49235409955,54826.69724318612,40179.772345459365,27516.65777131356,67696.43011677293,20875.677084160576,1553.2511725947304,0.0,0.8783539508989883,2.723186507105298,0.0014947059257719628,1.0,1.0,-6.5547452614933945,333668.31393618125,1559174.5082258803,4.672827604853406,1559174.5082258803,4.672827604853406,0.758655984227987,0.09255354828597956,3.914860937327077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914860937327077,1.2847487932285813,1.285047051570442,3.0471800852904547,6456.608949143375,15245.007298471717,6453.974091280146,0.0003302698916114893,23241.819776163786,2370.0060444865258,19291.360458782547,1967.1713030221888,0.8300279687465467,0.8300279687465467,35408.0698721859,35382.83765553947,1.0008914797087394,0.8,4275.938859515722,4272.891774033241,1.0008914797087394,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.488454979514,4632.441516551485,6.184759975715502,5.000669620888277,-3.745147848433886,8.745817469322162,2.9296365392335044,3.5,0.8370390112095727,0.6,0.0002321409575206655,0.9999920073957468,0.0002321428129462996,198.96616707520033,0.0,0.0,0.0,0.014523611921566183,7.844334206631938e-05,0.00015369761545434613,0.0006017047909025381,0.09255354828606632,0.09255354828606632,0.09255354828606632,0.0925535628831773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7805013097,595.5996331295555,0.0,0.09255354828606632,0.09255354828597956,0.09255354828597956,0.37165313977055625,0.37165313977055625,0.5,10.000343492800429,6.943213634258427e-05,6.943213634258427e-05,-5.275069270282984e-11,9.599961003914359e-08,7.903175026058307e-05,-5.275069270282984e-11,27516.65777131356,20875.677084160576,0.758655984227987,0.9865173624798004,0.6061401888047171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141447408368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62339199671254,260.62339199671254,-12.526608003287436,244.84943788093986,276.39734611248514,124123.35659322183,124123.00989685774,0.3466963640720247,0.0,nan,276.39734611248514,3.247346112485161,270.08776446617617,-3.0622355338238094,263.7781828198672,-9.37181718013278,257.46860117355794,-15.681398826442035,251.159019527249,-21.990980472750977,244.84943788093986,-28.300562119060118,1.0,1.0,28837.30492052088,28837.30492052088,275.62720015494915,2.4772001549491733,275.62720015494915,275.62720015494915,77185.77707296298,77185.72593510052,0.05113786246511154,0.0,8545.783548066482,8545.783548066482,0.8860560186472346,3934.435242013712,275.62720015494915,2.4772001549491733,1.0,0.002,0.12935353024591498,0.0049023150083782425,0.00019978728486472143,0.0018002127151274573,0.09989364243236071,0.09989364243236071,0.0,-7.821434472310429e-15,1.0,1.0000001601902861,7.903180301127577e-05,0.09255354828597956,0.0,1.4793069008696414e-08,0.019002696501135417,0.0,1600073.305274354,266.59517580275593,9.605236073184642e-08,1.0,1284567.5559252976,2597.887073403559,,,,,,,,,,,,,,,,,,2.0,15245.007298471717,1553.2511725947304,0.37165313977055625,6.175347969391544,2.9296365392335044
3447.0,-30.05321038123579,5.000668156808663,35.053756878264345,24.618030816223495,5.000015556642438,-26.547887787447863,-40.04631482586262,1.4946929628519225,-6.5548230152854785,-6.554823103007455,40.10752289806421,41033.50471397242,25750.175689539657,25750.175689539657,66783.68040351207,77195.32764252787,77185.73239769014,25750.175689539657,102935.9080872298,102935.9080872298,102935.9080872298,130452.56663082684,125940.04586140618,4512.520769420659,0.0,90988.4928848972,54826.66995633156,40179.80325396182,27516.65854359705,67696.46179755888,20875.677727592774,1553.251178301016,0.0,0.8783539552978176,2.723186628063593,0.0014947059257719628,1.0,1.0,-6.554750933928744,333668.32962059637,1559174.5315696034,4.672827455163309,1559174.5315696034,4.672827455163309,0.7586559863188916,0.09255355456550132,3.9148595150588776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148595150588776,1.2847487827596227,1.285047041099053,3.0471790030809083,6456.606656071208,15245.005582908787,6453.974841951259,0.00033027042201367386,23241.828355500715,2370.006919335422,19291.362702588736,1967.1715318267438,0.8300277588971605,0.8300277588971605,35408.059581189744,35382.83765553947,1.000891116085064,0.8,4275.937616757487,4272.891774033241,1.000891116085064,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.489029821658,4632.441516551485,6.184758865725332,5.000668156808663,-3.7451469378775495,8.745815094686213,2.9296372133791735,3.5,0.837039203822621,0.6,0.0002321409575206655,0.9999917606985299,0.00023214287021575732,198.96616513606315,0.0,0.0,0.0,0.014523611921566183,7.844337866388957e-05,0.00015369757885677594,0.0006017044290289614,0.09255355456851025,0.09255355456851025,0.09255355456851025,0.09255356779774666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.78119962284,595.5996329289874,0.0,0.09255355456851025,0.09255355456550132,0.09255355456550132,0.37165316389918324,0.37165316389918324,0.5,10.00034388977842,6.955015726362035e-05,6.955015726362035e-05,9.208633855450898e-12,8.7721957697795e-08,7.216907869178613e-05,9.208633855450898e-12,27516.65854359705,20875.677727592774,0.7586559863188916,0.986516556850838,0.6061395769350545,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141273632044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233939223471,260.6233939223471,-12.5266060776529,244.84944025088856,276.3973475938055,124123.31872971312,124122.95653969477,0.3621900183271144,0.0,nan,276.3973475938055,3.2473475938055003,270.087766125222,-3.0622338747779736,263.7781846566392,-9.371815343360765,257.46860318805534,-15.681396811944637,251.15902171947198,-21.990978280527997,244.84944025088856,-28.300559749111414,1.0,1.0,28837.30492052088,28837.30492052088,275.62720210141674,2.477202101416765,275.62720210141674,275.62720210141674,77185.78757778535,77185.73239769014,0.055180095208925195,0.0,8545.783548066482,8545.783548066482,0.8860561085609665,3934.433812634172,275.62720210141674,2.477202101416765,1.0,0.002,0.12935351673745046,0.004902315281602182,0.00019978726448948456,0.0018002127355711101,0.09989363224474228,0.09989363224474228,0.0,6.059475837760786e-14,1.0,1.0000001462943282,7.216906948315227e-05,0.09255355456550132,0.0,1.3508512611936814e-08,0.017352596975228406,0.0,1600073.3066488295,266.5951769847145,8.771274906393955e-08,1.0,1284567.5518631684,2597.8870898390014,,,,,,,,,,,,,,,,,,2.0,15245.005582908787,1553.251178301016,0.37165316389918324,6.175347969391544,2.9296372133791735
3448.0,-30.053207874208816,5.000666692671324,35.05375722340317,24.618036404158943,5.00001555357669,-26.54788553143024,-40.046314511541254,1.4946932107976272,-6.554822299545947,-6.554822393694873,40.107523714705934,41033.506303869035,25750.175696543574,25750.175696543574,66783.6820004126,77195.3366901119,77185.7412977692,25750.175696543574,102935.91699431278,102935.91699431278,102935.91699431278,130452.577892202,125940.05658411125,4512.521308090737,0.0,90988.4986107671,54826.66822452223,40179.81154027207,27516.660897889218,67696.47243816129,20875.679480915016,1553.2512706940443,0.0,0.8783539560363007,2.723186699996555,0.0014947059257719628,1.0,1.0,-6.5547449594496925,333668.33896749787,1559174.566860898,4.672827430033075,1559174.566860898,4.672827430033075,0.758655985127773,0.09255356152175265,3.9148588526076913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148588526076913,1.284748781599768,1.285047039938929,3.0471784902048418,6456.605569348367,15245.003856614156,6453.974758575322,0.0003302706405896212,23241.8337509562,2370.0074695187654,19291.362453372483,1967.1715064137584,0.8300275554883362,0.8300275554883362,35408.0547879426,35382.83765553947,1.0008909467197253,0.8,4275.937037916794,4272.891774033241,1.0008909467197253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.489604855715,4632.441516551485,6.184758013208956,5.000666692671324,-3.745146391202137,8.745813083873461,2.92963788774997,3.5,0.8370393964999915,0.6,0.0002321409575206655,0.9999914996539867,0.00023214293081590196,198.9661630841498,0.0,0.0,0.0,0.014523611921566183,7.844338145523038e-05,0.0001536975760654351,0.0006017043162841126,0.0925535615219131,0.0925535615219131,0.0925535615219131,0.09255357582578681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.78307977,595.5996323576692,0.0,0.0925535615219131,0.09255356152175265,0.09255356152175265,0.37165318806513753,0.37165318806513753,0.5,10.000344318905778,7.08710927597167e-05,7.08710927597167e-05,3.785771696129814e-11,9.41489020078734e-08,7.743424515638253e-05,3.785771696129814e-11,27516.660897889218,20875.679480915016,0.758655985127773,0.9865164253782575,0.6061395051470654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141132137297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6233957254992,260.6233957254992,-12.526604274500755,244.8494426229416,276.39734882805686,124123.27731927016,124122.93816683079,0.3391524393849384,0.0,nan,276.39734882805686,3.247348828056886,270.0877675870337,-3.0622324129662957,263.77818634601107,-9.371813653988909,257.4686051049876,-15.681394895012374,251.15902386396465,-21.99097613603533,244.8494426229416,-28.300557377058368,1.0,1.0,28837.30492052088,28837.30492052088,275.62720385218785,2.47720385218787,275.62720385218785,275.62720385218785,77185.79154184039,77185.7412977692,0.05024407118617091,0.0,8545.783548066482,8545.783548066482,0.8860561504401674,3934.4331468707296,275.62720385218785,2.47720385218787,1.0,0.002,0.12935350224343722,0.004902315471254233,0.00019978724239460964,0.0018002127576059682,0.09989362119730481,0.09989362119730481,0.0,5.776629175002768e-16,1.0,1.0000001569554078,7.743420729866557e-05,0.09255356152175265,0.0,1.4494035435312721e-08,0.018618567580670972,0.0,1600073.3074974976,266.59517770045403,9.41110442909121e-08,1.0,1284567.5494424,2597.8870996334667,,,,,,,,,,,,,,,,,,2.0,15245.003856614156,1553.2512706940443,0.37165318806513753,6.175347969391544,2.92963788774997
3449.0,-30.053205403383526,5.000665237434546,35.053757562922065,24.618041433300846,5.00001776550762,-26.547883086494355,-40.046310355514265,1.4946954486149562,-6.554821116208643,-6.554821200936831,40.10752424281054,41033.49830027156,25750.174628396948,25750.174628396948,66783.6729286685,77195.34581120676,77185.7475972586,25750.174628396948,102935.92222565555,102935.92222565555,102935.92222565555,130452.58384665684,125940.06205469913,4512.521791957711,0.0,90988.50728071024,54826.659769761274,40179.830567721074,27516.66162100129,67696.49218872236,20875.680088964193,1553.2512740277648,0.0,0.8783539604940034,2.7231868212088735,0.0014947059257719628,1.0,1.0,-6.554751447059914,333668.3546831752,1559174.589682216,4.672827278339546,1559174.589682216,4.672827278339546,0.7586559872884957,0.09255356783014054,3.914858753469884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914858753469884,1.284748771131577,1.2850470294683078,3.0471784378682587,6456.605458453427,15245.002133158887,6453.974006071411,0.0003302706073399284,23241.836554144833,2370.007755364455,19291.360204087934,1967.1712770505662,0.8300273586016425,0.8300273586016425,35408.05407061877,35382.83765553947,1.0008909213736943,0.8,4275.9369512915455,4272.891774033241,1.0008909213736943,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.490177794175,4632.441516551485,6.184756905572775,5.000665237434546,-3.745145477798544,8.745810715233091,2.9296385596632204,3.5,0.8370395884752059,0.6,0.0002321409575206655,0.9999912423790143,0.00023214299054099115,198.96616106186636,0.0,0.0,0.0,0.014523611921566183,7.844341836296787e-05,0.00015369753915769763,0.0006017041565582928,0.09255356783300846,0.09255356783300846,0.09255356783300846,0.09255358061381966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7837848234,595.5996321543159,0.0,0.09255356783300846,0.09255356783014054,0.09255356783014054,0.3716532123936381,0.3716532123936381,0.5,10.000344702366704,7.021730652922997e-05,7.021730652922997e-05,-4.951061782776378e-11,8.472818535665283e-08,6.975387691454671e-05,-4.951061782776378e-11,27516.66162100129,20875.680088964193,0.7586559872884957,0.9865160035543773,0.6061392100772303,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140982413512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62339762651055,260.62339762651055,-12.526602373489425,244.8494450105996,276.39735024242134,124123.28246240898,124122.92490375185,0.3575586571391579,0.0,nan,276.39735024242134,3.247350242421362,270.0877691960573,-3.0622308039426684,263.7781881496928,-9.371811850307154,257.46860710332834,-15.681392896671639,251.15902605696408,-21.990973943035897,244.8494450105996,-28.300554989400382,1.0,1.0,28837.30492052088,28837.30492052088,275.6272057820918,2.4772057820918008,275.6272057820918,275.6272057820918,77185.80093752946,77185.7475972586,0.05334027086792048,0.0,8545.783548066482,8545.783548066482,0.8860561567075154,3934.4330472372335,275.6272057820918,2.4772057820918008,1.0,0.002,0.12935348918701428,0.004902315742900169,0.00019978722271852758,0.0018002127773109164,0.09989361135926379,0.09989361135926379,0.0,2.944389523862334e-14,1.0,1.0000001414040445,6.975392642516454e-05,0.09255356783014054,0.0,1.3056451343029091e-08,0.01677189365298611,0.0,1600073.3088721714,266.59517888379133,8.47776959744806e-08,1.0,1284567.5453721744,2597.8871161016687,,,,,,,,,,,,,,,,,,2.0,15245.002133158887,1553.2512740277648,0.3716532123936381,6.175347969391544,2.9296385596632204
3450.0,-30.05320232835193,5.000663783796069,35.05375790819577,24.618052259925776,5.000019899224645,-26.54788010559437,-40.04630990149451,1.4946976764673143,-6.554820305525766,-6.55482039908962,40.107525087912634,41033.49366537973,25750.174436673402,25750.174436673402,66783.66810205313,77195.35175791619,77185.75717715504,25750.174436673402,102935.93161382845,102935.93161382845,102935.93161382845,130452.59563633271,125940.07330572398,4512.522330608721,0.0,90988.50782309828,54826.6497305626,40179.84232503964,27516.664022504265,67696.50634754391,20875.681882044195,1553.2513664528924,0.0,0.8783539616265823,2.7231869025160598,0.0014947059257719628,1.0,1.0,-6.55474347862463,333668.3652506904,1559174.6262024345,4.67282723979842,1559174.6262024345,4.67282723979842,0.7586559862405995,0.09255357481117275,3.9148573247159755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148573247159755,1.284748760710001,1.2850470190443124,3.0471773504980666,6456.603154446471,15245.000409061946,6453.974760148604,0.00033027114025787626,23241.84517495782,2370.0086344427323,19291.362458075128,1967.1715068932947,0.8300271477094605,0.8300271477094605,35408.04373269331,35382.83765553947,1.0008905560918526,0.8,4275.935702866049,4272.891774033241,1.0008905560918526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4907509413015,4632.441516551485,6.184756008128918,5.000663783796069,-3.745144859736015,8.745808643532085,2.9296392318212447,3.5,0.8370397805203557,0.6,0.0002321409575206655,0.9999909221910936,0.00023214306487104734,198.96615854506138,0.0,0.0,0.0,0.014523611921566183,7.844342239490609e-05,0.0001536975351257594,0.0006017039211778702,0.09255357481122742,0.09255357481122742,0.09255357481122742,0.09255358900390355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.78581887967,595.5996315343433,0.0,0.09255357481122742,0.09255357481117275,0.09255357481117275,0.3716532366731619,0.3716532366731619,0.5,10.000345128115539,7.126871611262686e-05,7.126871611262686e-05,7.73070496506989e-11,9.356386954095797e-08,7.692046500551442e-05,7.73070496506989e-11,27516.664022504265,20875.681882044195,0.7586559862405995,0.9865157259252877,0.6061390148365974,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140834851756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62339965540644,260.62339965540644,-12.526600344593533,244.8494475146773,276.39735179613535,124123.24585644212,124122.86424423542,0.38161220669726215,0.0,nan,276.39735179613535,3.2473517961353764,270.08777093984423,-3.062229060155744,263.7781900835523,-9.37180991644766,257.4686092272603,-15.68139077273969,251.15902837096897,-21.99097162903101,244.8494475146773,-28.30055248532267,1.0,1.0,28837.30492052088,28837.30492052088,275.6272077049475,2.4772077049475456,275.6272077049475,275.6272077049475,77185.81167597706,77185.75717715504,0.05449882202083245,0.0,8545.783548066482,8545.783548066482,0.8860562470312556,3934.4316113395553,275.6272077049475,2.4772077049475456,1.0,0.002,0.1293534747891476,0.004902315949000015,0.000199787200810181,0.001800212799168466,0.0998936004050905,0.0998936004050905,0.0,-2.1353144946667513e-14,1.0,1.000000155915007,7.692038769846476e-05,0.09255357481117275,0.0,1.4397861638969966e-08,0.018495025744774397,0.0,1600073.3098355038,266.5951796944742,9.348656249130727e-08,1.0,1284567.5426352788,2597.8871271751955,,,,,,,,,,,,,,,,,,2.0,15245.000409061946,1553.2513664528924,0.3716532366731619,6.175347969391544,2.9296392318212447
3451.0,-30.053199766158368,5.000662329778892,35.05375825742658,24.618057847861223,5.0000197991572755,-26.547877809626634,-40.04630578039212,1.4946978426260193,-6.554819611773041,-6.554819710326566,40.107525892634236,41033.48002668016,25750.174482123486,25750.174482123486,66783.65450880365,77195.36075930999,77185.76583322426,25750.174482123486,102935.94031534775,102935.94031534775,102935.94031534775,130452.60662924396,125940.08374845465,4512.522880789312,0.0,90988.51338300902,54826.63265038109,40179.8674806977,27516.666313896218,67696.53379459391,20875.683589411517,1553.2514562236233,0.0,0.8783539622988253,2.7231869723772437,0.0014947059257719628,1.0,1.0,-6.554738675045371,333668.37432630244,1559174.6609781655,4.672827216922304,1559174.6609781655,4.672827216922304,0.7586559851136134,0.09255358182067698,3.9148566452632236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148566452632236,1.2847487599327345,1.2850470182668654,3.0471768234811867,6456.602037760943,15244.998697151634,6453.974704274929,0.0003302713670849933,23241.85062896249,2370.009190596431,19291.362291064972,1967.1714898629984,0.8300269457469676,0.8300269457469676,35408.03881642869,35382.83765553947,1.000890382379815,0.8,4275.935109169556,4272.891774033241,1.000890382379815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4913224313805,4632.441516551485,6.184755170111895,5.000662329778892,-3.745144328408071,8.745806658186964,2.9296399020360284,3.5,0.8370399720102938,0.6,0.0002321409575206655,0.9999906554025529,0.00023214312680473558,198.9661564479963,0.0,0.0,0.0,0.014523611921566183,7.844345899251123e-05,0.00015369749852815425,0.0006017036734732792,0.09255358182094178,0.09255358182094178,0.09255358182094178,0.09255359679829595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7875438059,595.5996310129153,0.0,0.09255358182094178,0.09255358182067698,0.09255358182067698,0.3716532610867107,0.3716532610867107,0.5,10.000345577483722,7.297354346746943e-05,7.297354346746943e-05,6.701839083689265e-11,9.855352800514083e-08,8.103528119818293e-05,6.701839083689265e-11,27516.666313896218,20875.683589411517,0.7586559851136134,0.9865151251530819,0.6061385676138857,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140651205809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62340153924146,260.62340153924146,-12.526598460758521,244.8494500051191,276.39735307336366,124123.20124481326,124122.8469168292,0.35432798404611654,0.0,nan,276.39735307336366,3.2473530733636835,270.08777245971527,-3.0622275402847094,263.77819184606597,-9.371808153934012,257.46861123241683,-15.681388767583144,251.1590306187681,-21.990969381231878,244.8494500051191,-28.300549994880868,1.0,1.0,28837.30492052088,28837.30492052088,275.62720940661586,2.4772094066158843,275.62720940661586,275.62720940661586,77185.81556961793,77185.76583322426,0.04973639367381111,0.0,8545.783548066482,8545.783548066482,0.8860562899852666,3934.43092848954,275.62720940661586,2.4772094066158843,1.0,0.002,0.12935345962109485,0.004902316138019645,0.00019978717766579553,0.0018002128223529022,0.09989358883289777,0.09989358883289777,0.0,1.8697716985816015e-14,1.0,1.0000001642468854,8.103521417979209e-05,0.09255358182067698,0.0,1.516807092791476e-08,0.01948441156273643,0.0,1600073.3106563855,266.59518038822694,9.848650961430394e-08,1.0,1284567.5402847726,2597.8871366853805,,,,,,,,,,,,,,,,,,2.0,15244.998697151634,1553.2514562236233,0.3716532610867107,6.175347969391544,2.9296399020360284
3452.0,-30.05319716683096,5.00066088486761,35.05375860040833,24.618062877003126,5.000022047630671,-26.547875245384805,-40.04630543114615,1.4947001261839332,-6.554818421925177,-6.554818509857518,40.10752641076873,41033.487843739116,25750.17338933316,25750.17338933316,66783.66123307227,77195.36993261872,77185.77198910063,25750.17338933316,102935.94537843378,102935.94537843378,102935.94537843378,130452.61235828632,125940.0889845908,4512.523373695529,0.0,90988.52211655128,54826.64002766931,40179.86898764663,27516.666979852544,67696.53596749918,20875.68415694186,1553.2514566207412,0.0,0.8783539668363225,2.7231870943901293,0.0014947059257719628,1.0,1.0,-6.55474615602634,333668.3901437936,1559174.6833692014,4.672827062513409,1559174.6833692014,4.672827062513409,0.7586559873776446,0.09255358818389349,3.914856559629517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914856559629517,1.2847487492505758,1.285047007582227,3.047176782163162,6456.601950213007,15244.996975069966,6453.973936389969,0.00033027132785662876,23241.853368227108,2370.0094699236856,19291.35999580544,1967.1712558116626,0.8300267491652705,0.8300267491652705,35408.038196815374,35382.83765553947,1.0008903604863049,0.8,4275.9350343439955,4272.891774033241,1.0008903604863049,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.491891758139,4632.441516551485,6.184754061922649,5.00066088486761,-3.745143408956068,8.745804293823678,2.9296405697138397,3.5,0.8370401627753827,0.6,0.0002321409575206655,0.9999903847475388,0.000232143189636041,198.96615432053852,0.0,0.0,0.0,0.014523611921566183,7.844346209400371e-05,0.00015369749542666177,0.0006017036481696945,0.09255358818736403,0.09255358818736403,0.09255358818736403,0.0925536014469632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.78813080676,595.5996308474619,0.0,0.09255358818736403,0.09255358818389349,0.09255358818389349,0.3716532857062366,0.3716532857062366,0.5,10.000345975431275,7.24164830785412e-05,7.24164830785412e-05,-5.115907697472721e-12,8.793233519099886e-08,7.235383117176752e-05,-5.115907697472721e-12,27516.666979852544,20875.68415694186,0.7586559873776446,0.9865151928177658,0.6061386636302797,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140498187395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234035212704,260.6234035212704,-12.526596478729573,244.84945251216877,276.39735453037196,124123.20652192985,124122.83372483093,0.37279709890773705,0.0,nan,276.39735453037196,3.247354530371979,270.08777412673146,-3.062225873268517,263.7781937230907,-9.371806276909297,257.46861331944996,-15.68138668055002,251.15903291580958,-21.9909670841904,244.84945251216877,-28.30054748783121,1.0,1.0,28837.30492052088,28837.30492052088,275.6272113274257,2.477211327425721,275.6272113274257,275.6272113274257,77185.8251888847,77185.77198910063,0.053199784073513,0.0,8545.783548066482,8545.783548066482,0.8860562953989045,3934.4308424276646,275.6272113274257,2.477211327425721,1.0,0.002,0.1293534460780857,0.00490231641323156,0.00019978715724134973,0.0018002128428487405,0.09989357862067487,0.09989357862067487,0.0,9.009026163964151e-14,1.0,1.0000001466684576,7.235383628767522e-05,0.09255358818389349,0.0,1.3543102437391926e-08,0.017397029730344647,0.0,1600073.3120369576,266.5951815780748,8.793745109869633e-08,1.0,1284567.5361881775,2597.8871532602743,,,,,,,,,,,,,,,,,,2.0,15244.996975069966,1553.2514566207412,0.3716532857062366,6.175347969391544,2.9296405697138397
3453.0,-30.05319460370014,5.000659441226208,35.05375894913699,24.618073703628056,5.000024124383845,-26.547872730891964,-40.04630127511916,1.4947022515742383,-6.554817632789877,-6.554817729122975,40.10752726256929,41033.465935202286,25750.173237031955,25750.173237031955,66783.63917223424,77195.37563729487,77185.78157444015,25750.173237031955,102935.9548114721,102935.9548114721,102935.9548114721,130452.62423344284,125940.10031037546,4512.523923067373,0.0,90988.52249820094,54826.612796102636,40179.899668998114,27516.669421970742,67696.56909096886,20875.68597809173,1553.2515514591507,0.0,0.8783539678283206,2.723187173547286,0.0014947059257719628,1.0,1.0,-6.554738478487536,333668.40043170104,1559174.7201790914,4.672827028756176,1559174.7201790914,4.672827028756176,0.7586559862300593,0.0925535952631303,3.9148551031351473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148551031351473,1.2847487393083032,1.2850469976376462,3.0471756720639935,6456.599598046077,15244.995253817619,6453.974724921769,0.0003302718733092035,23241.862112683117,2370.010361610042,19291.36235277976,1967.1714961561554,0.8300265382889626,0.8300265382889626,35408.027658169194,35382.83765553947,1.0008899881122084,0.8,4275.933761679124,4272.891774033241,1.0008899881122084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4924613607645,4632.441516551485,6.184753179213386,5.000659441226208,-3.7451428066974852,8.745802247923693,2.929641237715235,3.5,0.8370403536329244,0.6,0.0002321409575206655,0.9999901178615627,0.00023214325159241504,198.96615222270643,0.0,0.0,0.0,0.014523611921566183,7.844349900177497e-05,0.00015369745851889053,0.0006017032798215813,0.09255359526331841,0.09255359526331841,0.09255359526331841,0.09255360989296153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7901338667,595.599630237898,0.0,0.09255359526331841,0.0925535952631303,0.0925535952631303,0.3716533102886517,0.3716533102886517,0.5,10.000346414328561,7.350166106334655e-05,7.350166106334655e-05,1.48929757415317e-11,9.633311037759995e-08,7.92506354514444e-05,1.48929757415317e-11,27516.669421970742,20875.68597809173,0.7586559862300593,0.9865143842443795,0.6061380434222982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140342951293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234055647377,260.6234055647377,-12.526594435262268,244.8494550249934,276.3973561044819,124123.1643985633,124122.78004552124,0.38435304208985577,0.0,nan,276.3973561044819,3.2473561044819235,270.08777588858436,-3.062224111415617,263.7781956726867,-9.37180432731327,257.4686154567887,-15.681384543211266,251.1590352408912,-21.990964759108778,244.8494550249934,-28.300544975006574,1.0,1.0,28837.30492052088,28837.30492052088,275.6272132298057,2.4772132298057272,275.6272132298057,275.6272132298057,77185.83560451047,77185.78157444015,0.054030070328735746,0.0,8545.783548066482,8545.783548066482,0.8860563874763474,3934.429378650823,275.6272132298057,2.4772132298057272,1.0,0.002,0.12935343124405657,0.004902316617198758,0.000199787134650636,0.0018002128653473286,0.099893567325318,0.099893567325318,0.0,-2.035697999058783e-15,1.0,1.0000001606333657,7.925062055846865e-05,0.0925535952631303,0.0,1.4834035295067008e-08,0.019055320131187707,0.0,1600073.3129745475,266.5951823672101,9.631821740185842e-08,1.0,1284567.5335236979,2597.8871640408024,,,,,,,,,,,,,,,,,,2.0,15244.995253817619,1553.2515514591507,0.3716533102886517,6.175347969391544,2.929641237715235
3454.0,-30.053191906189674,5.000657997591296,35.053759301593004,24.618079291563504,5.000024105115374,-26.547870305059238,-40.0463009258732,1.4947025039845603,-6.554816922082068,-6.554817022911707,40.10752806757248,41033.468207168895,25750.173236245202,25750.173236245202,66783.64144341409,77195.38474824725,77185.7902642933,25750.173236245202,102935.9635005385,102935.9635005385,102935.9635005385,130452.63519502844,125940.11071360217,4512.5244814262705,0.0,90988.5282171336,54826.61167605392,40179.90726786631,27516.671694489934,67696.57896235625,20875.687673077686,1553.2516398902517,0.0,0.8783539685940784,2.7231872451858132,0.0014947059257719628,1.0,1.0,-6.554734058929853,333668.40973715106,1559174.7549669927,4.672827002697799,1559174.7549669927,4.672827002697799,0.7586559851734515,0.09255360234245712,3.9148544438109685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148544438109685,1.2847487381275635,1.2850469964566325,3.0471751616713867,6456.598516585388,15244.99353192678,6453.97464004452,0.00033027209068338127,23241.86748781382,2370.010909720834,19291.36209907598,1967.1714702855697,0.8300263354134875,0.8300263354134874,35408.022887546824,35382.83765553947,1.000889819546335,0.8,4275.933185570636,4272.891774033241,1.000889819546335,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.493029236536,4632.441516551485,6.184752335460747,5.000657997591296,-3.7451422619392902,8.745800259530586,2.929641903691525,3.5,0.8370405439118642,0.6,0.0002321409575206655,0.9999898369833995,0.0002321433167970478,198.96615001488937,0.0,0.0,0.0,0.014523611921566183,7.844350210327013e-05,0.00015369745541739537,0.0006017031663432285,0.09255360234257473,0.09255360234257473,0.09255360234257473,0.09255361767779106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.79180860374,595.599629732806,0.0,0.09255360234257473,0.09255360234245712,0.09255360234245712,0.37165333500935693,0.37165333500935693,0.5,10.000346874390308,7.513934235703346e-05,7.513934235703346e-05,-8.526512829121202e-13,1.0082965218316531e-07,8.29639818675787e-05,-8.526512829121202e-13,27516.671694489934,20875.687673077686,0.7586559851734515,0.9865142739421174,0.606137988597418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140189876911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234074801422,260.6234074801422,-12.526592519857786,244.8494575466992,276.3973574135852,124123.12183059678,124122.7615647507,0.36026584606198225,0.0,nan,276.3973574135852,3.2473574135852346,270.087777440208,-3.0622225597919623,263.7781974668309,-9.371802533169102,257.4686174934535,-15.68138250654647,251.15903752007645,-21.990962479923525,244.8494575466992,-28.30054245330078,1.0,1.0,28837.30492052088,28837.30492052088,275.62721495287553,2.4772149528755563,275.62721495287553,275.62721495287553,77185.83970953425,77185.7902642933,0.04944524094753433,0.0,8545.783548066482,8545.783548066482,0.8860564291578554,3934.428716030023,275.62721495287553,2.4772149528755563,1.0,0.002,0.12935341571497275,0.004902316810796299,0.00019978711095579638,0.001800212889042165,0.09989355547789819,0.09989355547789819,0.0,-2.0387337651417425e-15,1.0,1.0000001681523425,8.296398272022998e-05,0.09255360234245712,0.0,1.5529099208071997e-08,0.019948176630132222,0.0,1600073.3138146205,266.5951830779179,1.0083050483444822e-07,1.0,1284567.5311136656,2597.8871737918253,,,,,,,,,,,,,,,,,,2.0,15244.99353192678,1553.2516398902517,0.37165333500935693,6.175347969391544,2.929641903691525
3455.0,-30.053189248088074,5.000656562619562,35.053759648043105,24.618084320705407,5.000026289893978,-26.54786769429011,-40.04629676984621,1.4947047360937542,-6.55481575926467,-6.554815849603276,40.10752859917503,41033.46084502757,25750.17219659264,25750.17219659264,66783.63304162021,77195.39393093872,77185.79650342996,25750.17219659264,102935.9687000226,102935.9687000226,102935.9687000226,130452.64113544147,125940.11615051658,4512.524984924896,0.0,90988.53686510402,54826.60377918392,40179.925651022335,27516.67243541888,67696.59808644121,20875.68829305237,1553.2516444762052,0.0,0.878353972933245,2.723187364444448,0.0014947059257719628,1.0,1.0,-6.55474149568812,333668.42519732757,1559174.7779403103,4.672826855038,1559174.7779403103,4.672826855038,0.7586559872763403,0.09255360881638817,3.9148543449034294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148543449034294,1.2847487276860754,1.2850469860127203,3.0471751094506727,6456.598405935962,15244.991812813449,6453.973889460073,0.00033027205752510404,23241.870284026747,2370.0111948552003,19291.35985552884,1967.1712415074303,0.8300261390232032,0.8300261390232032,35408.02217188897,35382.83765553947,1.0008897942591755,0.8,4275.933099146574,4272.891774033241,1.0008897942591755,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.493595062281,4632.441516551485,6.18475124523578,5.000656562619562,-3.7451413628549965,8.745797925474559,2.9296425672637034,3.5,0.8370407335039153,0.6,0.0002321409575206655,0.9999895602087563,0.00023214338104910227,198.96614783932716,0.0,0.0,0.0,0.014523611921566183,7.844353901105882e-05,0.0001536974185096067,0.0006017030066527746,0.09255360881918681,0.09255360881918681,0.09255360881918681,0.09255362246155135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.79240604036,595.5996295646202,0.0,0.09255360881918681,0.09255360881638817,0.09255360881638817,0.37165335992973375,0.37165335992973375,0.5,10.000347283681831,7.455895666907963e-05,7.455895666907963e-05,-2.921751729445532e-11,9.033863079821458e-08,7.435391518129109e-05,-2.921751729445532e-11,27516.67243541888,20875.68829305237,0.7586559872763403,0.9865138711452642,0.6061377086132496,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140028777162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234094875534,260.6234094875534,-12.526590512446603,244.84946008890122,276.3973588862055,124123.12567132336,124122.74810011176,0.37757121158638335,0.0,nan,276.3973588862055,3.247358886205518,270.08777912674475,-3.062220873255228,263.7781993672838,-9.371800632716202,257.46861960782275,-15.681380392177232,251.15903984836217,-21.990960151637807,244.84946008890122,-28.300539911098753,1.0,1.0,28837.30492052088,28837.30492052088,275.6272168562676,2.477216856267603,275.6272168562676,275.6272168562676,77185.84920090696,77185.79650342996,0.052697477003675885,0.0,8545.783548066482,8545.783548066482,0.8860564354106449,3934.4286166279467,275.6272168562676,2.477216856267603,1.0,0.002,0.1293534017975058,0.004902317082523367,0.00019978708994186588,0.0018002129100782903,0.09989354497093293,0.09989354497093293,0.0,2.0156185748243516e-14,1.0,1.0000001507183665,7.435394439880838e-05,0.09255360881638817,0.0,1.3917483621044428e-08,0.017877947518673585,0.0,1600073.3151636114,266.5951842407353,9.036784831550904e-08,1.0,1284567.5271096132,2597.887189992295,,,,,,,,,,,,,,,,,,2.0,15244.991812813449,1553.2516444762052,0.37165335992973375,6.175347969391544,2.9296425672637034
3456.0,-30.05318655237219,5.000655128999304,35.05375999979575,24.61809511240574,5.000028360793884,-26.547865061055848,-40.046296385675646,1.4947068694765246,-6.554814970261873,-6.554815068078919,40.10752944508938,41033.45466202104,25750.172034490824,25750.172034490824,66783.62669651187,77195.39968753271,77185.80598692989,25750.172034490824,102935.97802142071,102935.97802142071,102935.97802142071,130452.6528662228,125940.12732577838,4512.525540444415,0.0,90988.5372542847,54826.59222876912,40179.93891723954,27516.674844802077,67696.61376204161,20875.690090820277,1553.2517377095483,0.0,0.8783539739521766,2.7231874436982677,0.0014947059257719628,1.0,1.0,-6.554734607072874,333668.43549613265,1559174.814495303,4.672826820364237,1559174.814495303,4.672826820364237,0.7586559861815466,0.09255361596102842,3.9148528912741702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148528912741702,1.2847487177064152,1.2850469760307432,3.0471740016702427,6456.59605868216,15244.990093000544,6453.97467530425,0.0003302726017600899,23241.879013407983,2370.0120850043577,19291.362204469675,1967.1714810327355,0.8300259283399893,0.8300259283399892,35408.011653972455,35382.83765553947,1.0008894226175862,0.8,4275.931828985052,4272.891774033241,1.0008894226175862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.494161064766,4632.441516551485,6.184750365521231,5.000655128999304,-3.745140759852924,8.745795888852228,2.9296432310432157,3.5,0.8370409231552045,0.6,0.0002321409575206655,0.9999892795176191,0.00023214344621039044,198.966145632979,0.0,0.0,0.0,0.014523611921566183,7.844354242270415e-05,0.00015369741509796135,0.0006017027698776203,0.09255361596096517,0.09255361596096517,0.09255361596096517,0.09255363081803283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.79434804176,595.5996289746236,0.0,0.09255361596096517,0.09255361596102842,0.09255361596102842,0.37165338481066496,0.37165338481066496,0.5,10.000347729340584,7.545744557546641e-05,7.545744557546641e-05,2.7910118660656735e-11,9.78170646703802e-08,8.04610060640698e-05,2.7910118660656735e-11,27516.674844802077,20875.690090820277,0.7586559861815466,0.9865135489828346,0.6061374769239793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139870030977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234115633093,260.6234115633093,-12.526588436690702,244.84946265333474,276.3973604732837,124123.08379807138,124122.69337196327,0.3904261081177568,0.0,nan,276.3973604732837,3.2473604732837202,270.08778090929394,-3.062219090706037,263.7782013453041,-9.371798654695851,257.46862178131437,-15.681378218685609,251.1590422173246,-21.990957782675366,244.84946265333474,-28.300537346665237,1.0,1.0,28837.30492052088,28837.30492052088,275.6272187475205,2.47721874752051,275.6272187475205,275.6272187475205,77185.85957424484,77185.80598692989,0.053587314949254505,0.0,8545.783548066482,8545.783548066482,0.8860565273069508,3934.427155730541,275.6272187475205,2.47721874752051,1.0,0.002,0.12935338673689029,0.0049023172877036775,0.0001997870670015274,0.0018002129329668431,0.09989353350076369,0.09989353350076369,0.0,-3.162964681835412e-14,1.0,1.0000001630841537,8.046097815395115e-05,0.09255361596102842,0.0,1.5060592253253306e-08,0.019346347707396638,0.0,1600073.316099675,266.5951850297381,9.778915455171955e-08,1.0,1284567.5244423104,2597.8872007842415,,,,,,,,,,,,,,,,,,2.0,15244.990093000544,1553.2517377095483,0.37165338481066496,6.175347969391544,2.9296432310432157
