time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3457.0,-30.053183798298146,5.000653694967575,35.053760354946064,24.618100735265784,5.000028241071545,-26.547862594361124,-40.04629222964866,1.4947070371349376,-6.554814286909334,-6.554814388272655,40.10753024662772,41033.44165059943,25750.172083869253,25750.172083869253,66783.61373446869,77195.40880549056,77185.81452903175,25750.172083869253,102935.986612901,102935.986612901,102935.986612901,130452.66373224917,125940.13762853247,4512.526103716709,0.0,90988.54283844662,54826.57568355706,40179.96350543285,27516.677119348176,67696.64062478102,20875.691785729894,1553.251826847943,0.0,0.878353974587755,2.723187512665772,0.0014947059257719628,1.0,1.0,-6.554730975451889,333668.4444533306,1559174.8491340121,4.672826798735803,1559174.8491340121,4.672826798735803,0.7586559850662813,0.09255362311756586,3.9148522092462708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148522092462708,1.284748716922133,1.285046975246279,3.0471734726655852,6456.59493778477,15244.988374029785,6453.974618926275,0.0003302728294196983,23241.884488907617,2370.0126433499327,19291.362035952134,1967.1714638487288,0.8300257255455812,0.8300257255455812,35408.00671907393,35382.83765553947,1.0008892482471745,0.8,4275.9312330382945,4272.891774033241,1.0008892482471745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.4947253755145,4632.441516551485,6.184749539113873,5.000653694967575,-3.7451402350130047,8.745793929980579,2.9296438928388038,3.5,0.8370411122396583,0.6,0.0002321409575206655,0.999988992750037,0.00023214351278233797,198.96614337886678,0.0,0.0,0.0,0.014523611921566183,7.844357933051122e-05,0.00015369737819015427,0.000601702520563085,0.09255362311779779,0.09255362311779779,0.09255362311779779,0.09255363854051085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.79599324364,595.5996284789655,0.0,0.09255362311779779,0.09255362311756586,0.09255362311756586,0.3716534098097529,0.3716534098097529,0.5,10.000348192052929,7.680325325054582e-05,7.680325325054582e-05,-1.2505552149377763e-11,1.0136329819943057e-07,8.341282074297851e-05,-1.2505552149377763e-11,27516.677119348176,20875.691785729894,0.7586559850662813,0.9865129660514038,0.6061370442003696,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813970903841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62341350114144,260.62341350114144,-12.526586498858535,244.8494652261229,276.3973617761599,124123.03902694523,124122.67454270426,0.3644842409759748,0.0,nan,276.3973617761599,3.2473617761599485,270.08778246615265,-3.062217533847331,263.7782031561453,-9.371796843854668,257.46862384613763,-15.681376153862345,251.15904453613035,-21.990955463869625,244.8494652261229,-28.300534773877075,1.0,1.0,28837.30492052088,28837.30492052088,275.627220426896,2.4772204268959968,275.627220426896,275.627220426896,77185.86363072814,77185.81452903175,0.04910169639333617,0.0,8545.783548066482,8545.783548066482,0.8860565704237504,3934.426470292502,275.627220426896,2.4772204268959968,1.0,0.002,0.12935337112379217,0.0049023174769665095,0.00019978704316607647,0.00180021295684372,0.09989352158303823,0.09989352158303823,0.0,9.796417149710024e-15,1.0,1.0000001690611977,8.341283324853066e-05,0.09255362311756586,0.0,1.561311834645494e-08,0.02005610474691057,0.0,1600073.316906339,266.59518571309064,1.0137580375157995e-07,1.0,1284567.5221224744,2597.8872101703455,,,,,,,,,,,,,,,,,,2.0,15244.988374029785,1553.251826847943,0.3716534098097529,6.175347969391544,2.9296438928388038
3458.0,-30.053181010588812,5.000652269936059,35.053760703557806,24.61811149204152,5.00003048313759,-26.54785986121644,-40.046291845478095,1.4947093337616204,-6.554813110768123,-6.55481320071918,40.10753076824893,41033.43626325075,25750.17100376122,25750.17100376122,66783.60726701198,77195.41460112929,77185.82065596004,25750.17100376122,102935.99165972126,102935.99165972126,102935.99165972126,130452.6694622754,125940.14285426562,4512.526608009777,0.0,90988.54346344687,54826.56512555425,40179.9759309918,27516.677802554143,67696.65373354594,20875.692365075072,1553.2518283348431,0.0,0.8783539790427837,2.72318763339342,0.0014947059257719628,1.0,1.0,-6.554739231980079,333668.4601024255,1559174.871674539,4.672826647133273,1559174.871674539,4.672826647133273,0.7586559872840957,0.09255362963025879,3.9148508026188407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148508026188407,1.2847487061788416,1.2850469645004934,3.04717240328077,6456.592671886669,15244.986656317988,6453.975349876933,0.0003302733527258811,23241.892999493124,2370.013511188135,19291.364220812568,1967.1716866424895,0.830025515616705,0.830025515616705,35407.996541243934,35382.83765553947,1.0008888886222906,0.8,4275.9300039462,4272.891774033241,1.0008888886222906,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.495287542964,4632.441516551485,6.184748444607312,5.000652269936059,-3.745139325058287,8.745791594994346,2.9296445521208976,3.5,0.8370413006059707,0.6,0.0002321409575206655,0.9999887024802665,0.00023214358016734345,198.96614109722535,0.0,0.0,0.0,0.014523611921566183,7.844358274215831e-05,0.00015369737477850717,0.0006017022910120475,0.09255362963306901,0.09255362963306901,0.09255362963306901,0.09255364320174474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.79655318806,595.5996283224798,0.0,0.09255362963306901,0.09255362963025879,0.09255362963025879,0.37165343497598746,0.37165343497598746,0.5,10.000348599110431,7.580795153216968e-05,7.580795153216968e-05,5.155698090675287e-11,8.995107236842159e-08,7.396873911602597e-05,5.155698090675287e-11,27516.677802554143,20875.692365075072,0.7586559872840957,0.9865126794874128,0.6061368472474041,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181395445606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234155438928,260.6234155438928,-12.526584456107173,244.84946783302743,276.3973632547582,124123.00236387589,124122.61814552856,0.38421834731483784,0.0,nan,276.3973632547582,3.247363254758227,270.08778417041196,-3.0622158295880126,263.7782050860661,-9.371794913933854,257.4686260017196,-15.681373998280378,251.1590469173735,-21.990953082626476,244.84946783302743,-28.300532166972545,1.0,1.0,28837.30492052088,28837.30492052088,275.6272223314028,2.4772223314027997,275.6272223314028,275.6272223314028,77185.8745039299,77185.82065596004,0.05384796985890716,0.0,8545.783548066482,8545.783548066482,0.8860566593486616,3934.4250566319347,275.6272223314028,2.4772223314027997,1.0,0.002,0.12935335727840996,0.004902317750935346,0.00019978702226936684,0.001800212977740798,0.09989351113468342,0.09989351113468342,0.0,1.0165045888355095e-14,1.0,1.0000001499382847,7.396868755904507e-05,0.09255362963025879,0.0,1.3845375106120852e-08,0.017785319136810814,0.0,1600073.318269512,266.59518688923185,8.989951538751484e-08,1.0,1284567.5180694936,2597.8872265687733,,,,,,,,,,,,,,,,,,2.0,15244.986656317988,1553.2518283348431,0.37165343497598746,6.175347969391544,2.9296445521208976
3459.0,-30.053178167347074,5.00065084431946,35.053761056709476,24.61811707997697,5.000030450270122,-26.547857305585353,-40.046287689451106,1.4947095885076762,-6.554812433764823,-6.554812528955745,40.10753159648401,41033.42381705148,25750.171074070033,25750.171074070033,66783.59489112151,77195.42375330465,77185.82954873407,25750.171074070033,102936.0006228041,102936.0006228041,102936.0006228041,130452.68084742625,125940.15368555805,4512.527161868195,0.0,90988.54917060977,54826.549234353915,40179.999929173166,27516.680224622145,67696.68015379531,20875.6941651804,1553.2519247915154,0.0,0.878353979533502,2.723187701527431,0.0014947059257719628,1.0,1.0,-6.55473425435207,333668.4689542726,1559174.9074657848,4.672826630434358,1559174.9074657848,4.672826630434358,0.758655985924518,0.09255363685087012,3.9148501460498006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148501460498006,1.284748704987176,1.2850469633085513,3.0471718950585576,6456.591595024786,15244.984939371821,6453.975264214266,0.00033027356908917245,23241.89835527163,2370.0140573255526,19291.36396476112,1967.1716605325082,0.8300253133318404,0.8300253133318404,35407.99179055567,35382.83765553947,1.0008887207608088,0.8,4275.929430244989,4272.891774033241,1.0008887207608088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.495849987501,4632.441516551485,6.184747625999756,5.00065084431946,-3.745138805447102,8.745789649766563,2.929645211728003,3.5,0.8370414890651438,0.6,0.0002321409575206655,0.9999884064282951,0.0002321436488947048,198.9661387701327,0.0,0.0,0.0,0.014523611921566183,7.844361964998187e-05,0.00015369733787068364,0.0006017020456105114,0.09255363685119782,0.09255363685119782,0.09255363685119782,0.09255365131670536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.79846578755,595.5996277411774,0.0,0.09255363685119782,0.09255363685087012,0.09255363685087012,0.3716534600571966,0.3716534600571966,0.5,10.00034903313448,7.605893694062615e-05,7.605893694062615e-05,5.88329385209363e-11,9.519089871901087e-08,7.827460365206207e-05,5.88329385209363e-11,27516.680224622145,20875.6941651804,0.758655985924518,0.9865121116633869,0.6061364268355632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813937807404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234174707234,260.6234174707234,-12.526582529276595,244.84947045675582,276.397364484691,124122.96046099949,124122.59804603326,0.3624149662557891,0.0,nan,276.397364484691,3.2473644846910474,270.0877856791038,-3.062214320896203,263.77820687351715,-9.371793126482828,257.46862806792984,-15.681371932070135,251.15904926234282,-21.99095073765716,244.84947045675582,-28.300529543244153,1.0,1.0,28837.30492052088,28837.30492052088,275.62722404376996,2.4772240437699793,275.62722404376996,275.62722404376996,77185.8786853812,77185.82954873407,0.049136647139675915,0.0,8545.783548066482,8545.783548066482,0.8860567008559859,3934.42439678005,275.62722404376996,2.4772240437699793,1.0,0.002,0.12935334262710746,0.004902317934624918,0.00019978699991613294,0.0018002130001076866,0.09989349995806647,0.09989349995806647,0.0,2.3819488048637538e-14,1.0,1.000000158656972,7.827454481912355e-05,0.09255363685087012,0.0,1.4651341809581744e-08,0.018820637751133233,0.0,1600073.3190710784,266.59518756623515,9.513206578048994e-08,1.0,1284567.5157769397,2597.887235844479,,,,,,,,,,,,,,,,,,2.0,15244.984939371821,1553.2519247915154,0.3716534600571966,6.175347969391544,2.929645211728003
3460.0,-30.053175291514364,5.0006494273039594,35.05376140387909,24.618122074194275,5.000032644004588,-26.547854497963073,-40.04628349849952,1.4947118504500252,-6.554811277592478,-6.554811362061669,40.107532130168686,41033.41729882082,25750.17004184362,25750.17004184362,66783.58734066444,77195.43301721543,77185.83579599283,25750.17004184362,102936.00583783645,102936.00583783645,102936.00583783645,130452.68681827822,125940.1591622561,4512.52765602213,0.0,90988.55785238714,54826.54213397967,40180.01746489719,27516.680980441764,67696.69844533896,20875.694795466643,1553.2519302435435,0.0,0.878353983829618,2.723187820129414,0.0014947059257719628,1.0,1.0,-6.554741826616976,333668.48432895594,1559174.9305284165,4.672826484239556,1559174.9305284165,4.672826484239556,0.7586559879915974,0.09255364337897563,3.9148500570017113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148500570017113,1.2847486944061333,1.285046952725052,3.047171850843036,6456.5915013374015,15244.983223631078,6453.974503597924,0.00033027353167220855,23241.901101589843,2370.0143373720734,19291.361691227976,1967.1714286966474,0.8300251174336323,0.8300251174336323,35407.99114623696,35382.83765553947,1.0008886979943619,0.8,4275.929352435963,4272.891774033241,1.0008886979943619,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.496410256286,4632.441516551485,6.1847465458144955,5.0006494273039594,-3.7451379103877276,8.745787337691688,2.929645868783555,3.5,0.8370416767953015,0.6,0.0002321409575206655,0.9999881069828841,0.0002321437184098819,198.9661364163655,0.0,0.0,0.0,0.014523611921566183,7.844365686797265e-05,0.00015369730065269285,0.0006017018862212038,0.09255364338189163,0.09255364338189163,0.09255364338189163,0.09255365612521935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.7992030196,595.5996275276331,0.0,0.09255364338189163,0.09255364337897563,0.09255364337897563,0.3716534851823853,0.3716534851823853,0.5,10.000349415517745,7.433321991356934e-05,7.433321991356934e-05,-4.3144154915353283e-11,8.446920674032299e-08,6.953544470889028e-05,-4.3144154915353283e-11,27516.680980441764,20875.694795466643,0.7586559879915974,0.9865117335757252,0.6061361667726359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139208271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234195080909,260.6234195080909,-12.526580491909101,244.84947312012048,276.3973658960613,124122.9656177448,124122.582412042,0.38320570277692423,0.0,nan,276.3973658960613,3.2473658960612966,270.08778734087304,-3.062212659126942,263.7782087856854,-9.371791214314555,257.46863023049684,-15.681369769503135,251.1590516753086,-21.990948324691374,244.84947312012048,-28.3005268798795,1.0,1.0,28837.30492052088,28837.30492052088,275.62722594169804,2.477225941698066,275.62722594169804,275.62722594169804,77185.88821413244,77185.83579599283,0.05241813961765729,0.0,8545.783548066482,8545.783548066482,0.8860567064854743,3934.42430728672,275.62722594169804,2.477225941698066,1.0,0.002,0.12935332961159338,0.00490231820139607,0.00019978698029260957,0.0018002130197593714,0.09989349014630478,0.09989349014630478,0.0,5.1980988957645025e-14,1.0,1.0000001409617516,6.95354878530452e-05,0.09255364337897563,0.0,1.3015575933653699e-08,0.016719385991672824,0.0,1600073.3204120514,266.5951887224075,8.451235089523834e-08,1.0,1284567.5117950314,2597.8872519553556,,,,,,,,,,,,,,,,,,2.0,15244.983223631078,1553.2519302435435,0.3716534851823853,6.175347969391544,2.929645868783555
3461.0,-30.053171743755335,5.000648008596243,35.05376175472516,24.61812727795916,5.000033927355855,-26.54785117664418,-40.04628300955517,1.4947133602451677,-6.5548106626306435,-6.554810750540053,40.10753293060454,41033.42614150829,25750.17024500771,25750.17024500771,66783.596386516,77195.4425328519,77185.84412707794,25750.17024500771,102936.01437208566,102936.01437208566,102936.01437208566,130452.69771296375,125940.16952034002,4512.5281926237385,0.0,90988.5654157603,54826.549024418564,40180.01821260193,27516.683340878095,67696.70155348003,20875.6965472303,1553.2520252471454,0.0,0.878353984099649,2.7231878821779576,0.0014947059257719628,1.0,1.0,-6.554738440220149,333668.4923877989,1559174.965119902,4.6728264750505275,1559174.965119902,4.6728264750505275,0.758655986574439,0.09255365055334096,3.9148497557977313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148497557977313,1.2847486873435272,1.2850469456608065,3.047171633148316,6456.591040068412,15244.981508638015,6453.973995903785,0.00033027358917929006,23241.904821764867,2370.014716724352,19291.36017369622,1967.1712739514737,0.8300249192841904,0.8300249192841904,35407.98896683743,35382.83765553947,1.0008886209871573,0.8,4275.929089247963,4272.891774033241,1.0008886209871573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.496970711453,4632.441516551485,6.184745762072107,5.000648008596243,-3.745137435956831,8.745785444553073,2.9296465260577453,3.5,0.8370418645879273,0.6,0.0002321409575206655,0.9999877375734391,0.00023214380416701567,198.9661335126505,0.0,0.0,0.0,0.014523611921566183,7.844366121007245e-05,0.00015369729631059303,0.0006017018229282967,0.09255365055311081,0.09255365055311081,0.09255365055311081,0.09255366392351393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.80114033027,595.5996269369308,0.0,0.09255365055311081,0.09255365055334096,0.09255365055334096,0.37165351013983605,0.37165351013983605,0.5,10.00034981653267,7.370805468553954e-05,7.370805468553954e-05,2.495426087989472e-11,8.790942729319795e-08,7.231031992205317e-05,2.495426087989472e-11,27516.683340878095,20875.6965472303,0.758655986574439,0.986511821905493,0.6061362695653953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518139036521573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234216142199,260.6234216142199,-12.526578385780056,244.8494759236986,276.397367304741,124122.95451627513,124122.55837733728,0.3961389378600919,0.0,nan,276.397367304741,3.247367304741033,270.08778902853237,-3.062210971467607,263.77821075232447,-9.371789247675508,257.46863247611566,-15.681367523884319,251.15905419990702,-21.99094580009296,244.8494759236986,-28.30052407630137,1.0,1.0,28837.30492052088,28837.30492052088,275.62722752809634,2.477227528096364,275.62722752809634,275.62722752809634,77185.89654487661,77185.84412707794,0.05241779866628349,0.0,8545.783548066482,8545.783548066482,0.8860567255271443,3934.42400457672,275.62722752809634,2.477227528096364,1.0,0.002,0.1293533160765694,0.004902318369134894,0.00019978695963876765,0.001800213040308055,0.09989347981938382,0.09989347981938382,0.0,-5.317751447520003e-14,1.0,1.0000001465803021,7.231029496779229e-05,0.09255365055334096,0.0,1.3534962384538255e-08,0.01738657292429585,0.0,1600073.3211381899,266.59518933736933,8.788447303231806e-08,1.0,1284567.509707859,2597.8872604000817,,,,,,,,,,,,,,,,,,2.0,15244.981508638015,1553.2520252471454,0.37165351013983605,6.175347969391544,2.9296465260577453
3462.0,-30.053168885445842,5.000646594892309,35.05376210692626,24.61813789503651,5.000036574482419,-26.5478483394529,-40.04627881860358,1.49471602849102,-6.554809692907554,-6.554809782625715,40.107533671396524,41033.40689937227,25750.16964447744,25750.16964447744,66783.5765438497,77195.44830376914,77185.85271348363,25750.16964447744,102936.02235796108,102936.02235796108,102936.02235796108,130452.70748108033,125940.17876338506,4512.52871769527,0.0,90988.56654181797,54826.52513742725,40180.04600487858,27516.68512311926,67696.73112799785,20875.697905258323,1553.2520841206085,0.0,0.8783539865288927,2.7231879804184054,0.0014947059257719628,1.0,1.0,-6.554735943989044,333668.5051412557,1559174.9971315456,4.672826392384509,1559174.9971315456,4.672826392384509,0.7586559867895846,0.0925536574430228,3.9148484610515575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148484610515575,1.2847486748618548,1.2850469331762364,3.047170654970716,6456.588967427456,15244.979807201737,6453.974601891206,0.00033027406317631046,23241.91279612845,2370.0155298831355,19291.36198503317,1967.1714586564394,0.8300247124344539,0.8300247124344539,35407.97959853722,35382.83765553947,1.0008882899663536,0.8,4275.927957916064,4272.891774033241,1.0008882899663536,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.497528717476,4632.441516551485,6.184744788934586,5.000646594892309,-3.7451366921306035,8.745783287022913,2.9296471804597575,3.5,0.8370420515599307,0.6,0.0002321409575206655,0.9999874399528457,0.0002321438732586602,198.9661311732255,0.0,0.0,0.0,0.014523611921566183,7.84436984280807e-05,0.0001536972590925848,0.0006017014782264481,0.09255365744359088,0.09255365744359088,0.09255365744359088,0.09255367102650455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.80275749415,595.5996264474076,0.0,0.09255365744359088,0.0925536574430228,0.0925536574430228,0.37165353504144244,0.37165353504144244,0.5,10.00035022412988,7.338496078546086e-05,7.338496078546086e-05,-2.3703705664956942e-11,8.971818488134886e-08,7.383863669474522e-05,-2.3703705664956942e-11,27516.68512311926,20875.697905258323,0.7586559867895846,0.9865110978191607,0.6061357205237606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813882464362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234238379105,260.6234238379105,-12.526576162089498,244.8494787353082,276.3973689405126,124122.92377374996,124122.50552280113,0.4182509488244241,0.0,nan,276.3973689405126,3.247368940512615,270.0877908994717,-3.062209100528264,263.7782128584313,-9.371787141568689,257.46863481738995,-15.681365182610023,251.159056776349,-21.990943223650987,244.8494787353082,-28.30052126469178,1.0,1.0,28837.30492052088,28837.30492052088,275.62722950076414,2.4772295007641674,275.62722950076414,275.62722950076414,77185.90828314773,77185.85271348363,0.05556966409494635,0.0,8545.783548066482,8545.783548066482,0.8860568073790788,3934.4227033568154,275.62722950076414,2.4772295007641674,1.0,0.002,0.12935330225558345,0.004902318603375964,0.00019978693868952073,0.0018002130613653945,0.09989346934476036,0.09989346934476036,0.0,5.4915273717259794e-14,1.0,1.000000149675004,7.383866039845088e-05,0.0925536574430228,0.0,1.3821041299434483e-08,0.017754060557932643,0.0,1600073.3222782838,266.5951903070924,8.974188858701382e-08,1.0,1284567.506404824,2597.88727376422,,,,,,,,,,,,,,,,,,2.0,15244.979807201737,1553.2520841206085,0.37165353504144244,6.175347969391544,2.9296471804597575
3463.0,-30.05316589867361,5.00064517959123,35.05376246596316,24.618143448047363,5.000036587166672,-26.547845650089624,-40.046278399508424,1.4947163385812836,-6.5548090752052985,-6.554809174625016,40.107534573021354,41033.41035480435,25750.169836267578,25750.169836267578,66783.58019107193,77195.45751321162,77185.8624459585,25750.169836267578,102936.03228222608,102936.03228222608,102936.03228222608,130452.72016732683,125940.19088140776,4512.52928591907,0.0,90988.57232551045,54826.525167097585,40180.05239823652,27516.687885100746,67696.74028333726,20875.699946925568,1553.2521981333336,0.0,0.8783539863942251,2.7231880420182426,0.0014947059257719628,1.0,1.0,-6.554727347807443,333668.5131527398,1559175.036096915,4.672826396967185,1559175.036096915,4.672826396967185,0.7586559848370769,0.09255366475845767,3.9148478208858815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148478208858815,1.2847486734112972,1.285046931725342,3.047170160130291,6456.587918919975,15244.978092071746,6453.974497618124,0.00033027427228376463,23241.918074077494,2370.016068084157,19291.361673353953,1967.1714268740043,0.8300245105359987,0.8300245105359987,35407.97496653702,35382.83765553947,1.0008881262986318,0.8,4275.927398547826,4272.891774033241,1.0008881262986318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.49808599436,4632.441516551485,6.184744007182056,5.00064517959123,-3.745136221558515,8.745781401149745,2.9296478340067313,3.5,0.8370422382876376,0.6,0.0002321409575206655,0.9999871289562092,0.0002321439454555532,198.96612872865845,0.0,0.0,0.0,0.014523611921566183,7.844370214988273e-05,0.00015369725537078276,0.0006017013652644497,0.09255366475875926,0.09255366475875926,0.09255366475875926,0.09255367989960275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.80492752575,595.5996257859939,0.0,0.09255366475875926,0.09255366475845767,0.09255366475845767,0.3716535599285843,0.3716535599285843,0.5,10.000350678368493,7.485398498374707e-05,7.485398498374707e-05,-2.9103830456733704e-11,9.941970802174183e-08,8.182681756352395e-05,-2.9103830456733704e-11,27516.687885100746,20875.699946925568,0.7586559848370769,0.9865110182788212,0.6061356895924903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138653940718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234259299715,260.6234259299715,-12.52657407002846,244.84948155172816,276.3973703082149,124122.88056670343,124122.48707377161,0.39349293182456896,0.0,nan,276.3973703082149,3.2473703082148972,270.0877925569174,-3.0622074430825705,263.7782148056205,-9.37178519437947,257.46863705432276,-15.681362945677222,251.15905930302546,-21.99094069697452,244.84948155172816,-28.300518448271816,1.0,1.0,28837.30492052088,28837.30492052088,275.62723124762766,2.477231247627685,275.62723124762766,275.62723124762766,77185.91245564782,77185.8624459585,0.050009689322905615,0.0,8545.783548066482,8545.783548066482,0.8860568478494024,3934.422059990311,275.62723124762766,2.477231247627685,1.0,0.002,0.1293532869393457,0.004902318778082969,0.00019978691528310753,0.001800213084714128,0.09989345764155376,0.09989345764155376,0.0,-2.764281858969042e-15,1.0,1.0000001658498312,8.18268466673544e-05,0.09255366475845767,0.0,1.5316262726861412e-08,0.019674773386705726,0.0,1600073.323016684,266.5951909247947,9.944881185219856e-08,1.0,1284567.5043299191,2597.887282159323,,,,,,,,,,,,,,,,,,2.0,15244.978092071746,1553.2521981333336,0.3716535599285843,6.175347969391544,2.9296478340067313
3464.0,-30.053162957114367,5.000643772974681,35.053762819256086,24.6181542048231,5.000038803613291,-26.547842781041503,-40.04627420855684,1.4947186275390543,-6.554807923542114,-6.554808013300437,40.10753512535169,41033.390249341755,25750.16879396985,25750.16879396985,66783.5590433116,77195.46335187629,77185.86891476744,25750.16879396985,102936.03770873729,102936.03770873729,102936.03770873729,130452.72641566893,125940.1966236051,4512.529792063837,0.0,90988.57292309841,54826.499820558405,40180.08122504445,27516.68870693164,67696.76993197609,20875.70062484967,1553.2522067711852,0.0,0.8783539905898342,2.72318816005397,0.0014947059257719628,1.0,1.0,-6.5547341480966,333668.52845555346,1559175.0599649153,4.672826254192583,1559175.0599649153,4.672826254192583,0.7586559868154099,0.09255367130673711,3.9148464143134625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148464143134625,1.2847486627038804,1.2850469210154394,3.047169090703143,6456.585652932176,15244.976379610567,6453.975231147584,0.00033027479579994913,23241.926577355876,2370.0169351772397,19291.363865922598,1967.1716504537837,0.8300243012004767,0.8300243012004767,35407.96478910279,35382.83765553947,1.0008877666878124,0.8,4275.926169503524,4272.891774033241,1.0008877666878124,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.498640851262,4632.441516551485,6.184742932618085,5.000643772974681,-3.745135331629648,8.74577910460433,2.9296484847157265,3.5,0.8370424242044933,0.6,0.0002321409575206655,0.9999868226674626,0.00023214401655956827,198.96612632109665,0.0,0.0,0.0,0.014523611921566183,7.844373936790931e-05,0.00015369721815275617,0.0006017010033752715,0.09255367130870205,0.09255367130870205,0.09255367130870205,0.09255368486811537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.80563797493,595.5996255820742,0.0,0.09255367130870205,0.09255367130673711,0.09255367130673711,0.3716535849950462,0.3716535849950462,0.5,10.000351085009218,7.423727015520853e-05,7.423727015520853e-05,-1.5518253349000588e-11,8.975831633506459e-08,7.386520383079187e-05,-1.5518253349000588e-11,27516.68870693164,20875.70062484967,0.7586559868154099,0.9865102738345993,0.60613512713492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138475565818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234281105676,260.6234281105676,-12.526571889432375,244.84948438430874,276.3973718368262,124122.84172904336,124122.43158370904,0.4101453343213026,0.0,nan,276.3973718368262,3.2473718368262325,270.087794346323,-3.0622056536769833,263.77821685581966,-9.371783144180313,257.4686393653157,-15.681360634684268,251.1590618748122,-21.990938125187768,244.84948438430874,-28.30051561569124,1.0,1.0,28837.30492052088,28837.30492052088,275.6272331659114,2.4772331659114,275.6272331659114,275.6272331659114,77185.92328153072,77185.86891476744,0.0543667632737197,0.0,8545.783548066482,8545.783548066482,0.8860569367708188,3934.4206463850296,275.6272331659114,2.4772331659114,1.0,0.002,0.1293532731132486,0.00490231904703785,0.00019978689440539456,0.0018002131055337804,0.09989344720269727,0.09989344720269727,0.0,-6.082504291904378e-14,1.0,1.000000149728784,7.386521934904522e-05,0.09255367130673711,0.0,1.38260148413603e-08,0.01776044932479802,0.0,1600073.3243537173,266.59519207645786,8.977383458841359e-08,1.0,1284567.5003666221,2597.8872981948825,,,,,,,,,,,,,,,,,,2.0,15244.976379610567,1553.2522067711852,0.3716535849950462,6.175347969391544,2.9296484847157265
3465.0,-30.053159888576218,5.000642366007218,35.05376317706182,24.61815975783395,5.000038810947335,-26.547840018623756,-40.046273824386276,1.4947189409944077,-6.554807242679885,-6.554807338159482,40.10753596216237,41033.3940016238,25750.168836176752,25750.168836176752,66783.56283780055,77195.47258875034,77185.87792163416,25750.168836176752,102936.04675781092,102936.04675781092,102936.04675781092,130452.73790713135,125940.20756061199,4512.530346519353,0.0,90988.57870605857,54826.50011893011,40180.08731903162,27516.69114932042,67696.77846835204,20875.702440116776,1553.2523040520753,0.0,0.8783539910663294,2.7231882285260154,0.0014947059257719628,1.0,1.0,-6.554728781090205,333668.53735207755,1559175.096126422,4.6728262379776755,1559175.096126422,4.6728262379776755,0.7586559854465766,0.0925536785236119,3.9148457758874478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148457758874478,1.2847486612375811,1.2850469195487997,3.0471685972541347,6456.58460737294,15244.974666343182,6453.975125742922,0.00033027500421267274,23241.931844794723,2370.017472306519,19291.363550861006,1967.1716183264425,0.8300240995320495,0.8300240995320495,35407.96016968964,35382.83765553947,1.0008876034648604,0.8,4275.92561165532,4272.891774033241,1.0008876034648604,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.499195930667,4632.441516551485,6.18474211820301,5.000642366007218,-3.7451348096142945,8.745777175621512,2.9296491356857195,3.5,0.8370426101959199,0.6,0.0002321409575206655,0.9999865031571997,0.00023214409073296513,198.9661238096072,0.0,0.0,0.0,0.014523611921566183,7.844374277956251e-05,0.000153697214741103,0.000601700891894873,0.09255367852390393,0.09255367852390393,0.09255367852390393,0.09255369304218063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.807584538,595.5996249901468,0.0,0.09255367852390393,0.0925536785236119,0.0925536785236119,0.3716536100184454,0.3716536100184454,0.5,10.00035152059035,7.485767207526806e-05,7.485767207526806e-05,4.320099833421409e-12,9.547960644340492e-08,7.855706928694417e-05,4.320099833421409e-12,27516.69114932042,20875.702440116776,0.7586559854465766,0.9865102054896391,0.6061351061307405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518138299891117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234301743163,260.6234301743163,-12.52656982568368,244.84948723196163,276.39737311667085,124122.79965887364,124122.41149117942,0.388167694216063,0.0,nan,276.39737311667085,3.2473731166708717,270.0877959397292,-3.062204060270801,263.77821876278745,-9.37178123721253,257.4686415858452,-15.681358414154772,251.15906440890345,-21.99093559109653,244.84948723196163,-28.300512768038345,1.0,1.0,28837.30492052088,28837.30492052088,275.6272348950068,2.477234895006802,275.6272348950068,275.6272348950068,77185.92754067763,77185.87792163416,0.04961904346419033,0.0,8545.783548066482,8545.783548066482,0.8860569771311599,3934.420004766885,275.6272348950068,2.477234895006802,1.0,0.002,0.12935325840903789,0.00490231923172055,0.00019978687197183493,0.0018002131280377873,0.09989343598591746,0.09989343598591746,0.0,9.622077440374355e-15,1.0,1.0000001592290375,7.855706496684434e-05,0.0925536785236119,0.0,1.4704230844150485e-08,0.018888577026403834,0.0,1600073.3251604796,266.5951927573201,9.54752863435715e-08,1.0,1284567.4980625003,2597.8873075174115,,,,,,,,,,,,,,,,,,2.0,15244.974666343182,1553.2523040520753,0.3716536100184454,6.175347969391544,2.9296491356857195
3466.0,-30.053156866771573,5.000640967611209,35.05376352914073,24.61816471712666,5.000041027024869,-26.54783707739175,-40.046269598510094,1.4947212376429635,-6.554806096185757,-6.554806181796995,40.10753651252151,41033.388104439706,25750.167807505157,25750.167807505157,66783.55591194486,77195.48189470687,77185.88435106161,25750.167807505157,102936.05215856677,102936.05215856677,102936.05215856677,130452.74413242485,125940.21328783761,4512.530844587241,0.0,90988.58742342558,54826.49363315035,40180.10421141692,27516.691973858076,67696.79618527499,20875.703119519985,1553.2523129700921,0.0,0.8783539952420985,2.7231883460519364,0.0014947059257719628,1.0,1.0,-6.554735693845657,333668.5525885013,1559175.1199094644,4.672826095878224,1559175.1199094644,4.672826095878224,0.7586559874040351,0.09255368507925346,3.9148456988144376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148456988144376,1.284748650494188,1.2850469088029126,3.0471685627445986,6456.584534251374,15244.97295571766,6453.974353456013,0.00033027496166887293,23241.9345291132,2370.0177460308264,19291.361242443756,1967.1713829333928,0.8300239043475105,0.8300239043475105,35407.95961201801,35382.83765553947,1.0008875837600177,0.8,4275.925544309944,4272.891774033241,1.0008875837600177,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.49974892073,4632.441516551485,6.184741049685463,5.000640967611209,-3.745133922630222,8.745774890241432,2.929649784205493,3.5,0.8370427954872837,0.6,0.0002321409575206655,0.9999861885131522,0.0002321441637767303,198.96612133636756,0.0,0.0,0.0,0.014523611921566183,7.844378030775734e-05,0.00015369717721290814,0.0006017007331318738,0.09255368508163964,0.09255368508163964,0.09255368508163964,0.09255369800797036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8083763916,595.599624759659,0.0,0.09255368508163964,0.09255368507925346,0.09255368507925346,0.37165363512730437,0.37165363512730437,0.5,10.000351908368268,7.356652599810332e-05,7.356652599810332e-05,-5.866240826435387e-11,8.561124786865548e-08,7.048795134778629e-05,-5.866240826435387e-11,27516.691973858076,20875.703119519985,0.7586559874040351,0.9865098450031411,0.6061348603874558,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813811663303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623432339009,260.623432339009,-12.526567660990963,244.84949010395374,276.39737457406426,124122.80385538176,124122.39670125264,0.4071541291436782,0.0,nan,276.39737457406426,3.247374574064281,270.08779768004206,-3.062202319957919,263.7782207860204,-9.37177921397955,257.4686438919978,-15.681356108002205,251.1590669979757,-21.990933002024263,244.84949010395374,-28.300509896046236,1.0,1.0,28837.30492052088,28837.30492052088,275.6272368037201,2.4772368037201318,275.6272368037201,275.6272368037201,77185.93708022295,77185.88435106161,0.05272916133981198,0.0,8545.783548066482,8545.783548066482,0.8860569820036007,3934.4199273085096,275.6272368037201,2.4772368037201318,1.0,0.002,0.12935324521514313,0.004902319497243804,0.00019978685206849345,0.0018002131479354434,0.09989342603424672,0.09989342603424672,0.0,3.936954928729364e-15,1.0,1.0000001428904663,7.048801001019456e-05,0.09255368507925346,0.0,1.3193874469979922e-08,0.016948422265588427,0.0,1600073.3264912635,266.5951939038142,8.566991027691984e-08,1.0,1284567.494116398,2597.887323483403,,,,,,,,,,,,,,,,,,2.0,15244.97295571766,1553.2523129700921,0.37165363512730437,6.175347969391544,2.929649784205493
3467.0,-30.053153814513575,5.000639570442175,35.05376388681191,24.618175473902397,5.000043127048665,-26.54783412035758,-40.04626540755851,1.494723432891917,-6.554805325130417,-6.5548054190173355,40.10753737804852,41033.368109595074,25750.167660357598,25750.167660357598,66783.53576995266,77195.48777250886,77185.89403033331,25750.167660357598,102936.0616906909,102936.0616906909,102936.0616906909,130452.75616094102,125940.22476549688,4512.531395444139,0.0,90988.58787899333,54826.46821607654,40180.13295879644,27516.694470250124,67696.82742904656,20875.70497909622,1553.25241073031,0.0,0.8783539960845712,2.723188423391662,0.0014947059257719628,1.0,1.0,-6.554728164307562,333668.56264025933,1559175.1573136542,4.672826067209273,1559175.1573136542,4.672826067209273,0.7586559861565545,0.09255369228745004,3.9148442661921354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148442661921354,1.284748640225128,1.2850468985314685,3.0471674720014748,6456.58222309758,15244.971244258193,6453.975118496648,0.000330275496880574,23241.94315077966,2370.0186251961336,19291.36352920141,1967.1716161177785,0.8300236948369901,0.8300236948369901,35407.949246095384,35382.83765553947,1.0008872174891643,0.8,4275.924292503461,4272.891774033241,1.0008872174891643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500302116053,4632.441516551485,6.1847401925899606,5.000639570442175,-3.7451333331017556,8.74577290354393,2.9296504329660413,3.5,0.8370429808474403,0.6,0.0002321409575206655,0.9999858706982596,0.00023214423755664522,198.96611883820293,0.0,0.0,0.0,0.014523611921566183,7.844381752581794e-05,0.00015369713999484756,0.0006017003672389589,0.09255369228741048,0.09255369228741048,0.09255369228741048,0.09255370655054977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8104991814,595.5996241118353,0.0,0.09255369228741048,0.09255369228745004,0.09255369228745004,0.3716536601170115,0.3716536601170115,0.5,10.000352336198825,7.402900234865228e-05,7.402900234865228e-05,-5.6274984672199935e-12,9.388691069034394e-08,7.725470976538418e-05,-5.6274984672199935e-12,27516.694470250124,20875.70497909622,0.7586559861565545,0.986509092171991,0.6061342852824585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137936165953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234345785105,260.6234345785105,-12.526565421489465,244.8494930000647,276.3973761569564,124122.76209670697,124122.3408719001,0.4212248068786927,0.0,nan,276.3973761569564,3.2473761569564203,270.0877995255779,-3.0622004744220703,263.77822289419987,-9.371777105800106,257.46864626282127,-15.68135373717871,251.15906963144295,-21.99093036855703,244.8494930000647,-28.300506999935266,1.0,1.0,28837.30492052088,28837.30492052088,275.6272386991369,2.477238699136933,275.6272386991369,275.6272386991369,77185.94761564062,77185.89403033331,0.05358530730882194,0.0,8545.783548066482,8545.783548066482,0.8860570725718433,3934.4184875230962,275.6272386991369,2.477238699136933,1.0,0.002,0.1293532307546592,0.0049023196965208545,0.00019978683004736372,0.0018002131699145446,0.09989341502368186,0.09989341502368186,0.0,-3.809192544723672e-14,1.0,1.0000001565919863,7.725471539288264e-05,0.09255369228745004,0.0,1.4460460758392626e-08,0.018575437802531736,0.0,1600073.3274074201,266.59519467486956,9.389253818881116e-08,1.0,1284567.4915130793,2597.887334016471,,,,,,,,,,,,,,,,,,2.0,15244.971244258193,1553.25241073031,0.3716536601170115,6.175347969391544,2.9296504329660413
3468.0,-30.05315063718832,5.0006381730369505,35.05376424832608,24.61818102691325,5.000043122355084,-26.547831261234002,-40.04626498846335,1.4947237463999261,-6.554804642796569,-6.554804741554257,40.10753820427303,41033.37224420337,25750.167688700643,25750.167688700643,66783.53993290401,77195.49704541184,77185.90288677746,25750.167688700643,102936.07057547811,102936.07057547811,102936.07057547811,130452.7674139876,125940.2354578747,4512.531956112901,0.0,90988.5936542619,54826.468853050166,40180.13866801304,27516.696838509495,67696.83550652253,20875.70674170208,1553.2525043150506,0.0,0.8783539966138748,2.7231884921095753,0.0014947059257719628,1.0,1.0,-6.554723487366914,333668.5715672506,1559175.1930179093,4.6728260491973215,1559175.1930179093,4.6728260491973215,0.7586559849177327,0.09255369949594407,3.9148436288484487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148436288484487,1.2847486387585827,1.2850468970645827,3.0471669793954828,6456.581179324594,15244.969533509537,6453.975013074285,0.00033027570492191543,23241.948409833727,2370.019161470403,19291.363214086912,1967.1715839850422,0.8300234934660077,0.8300234934660077,35407.944634513064,35382.83765553947,1.0008870545429256,0.8,4275.923735600922,4272.891774033241,1.0008870545429256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.500853639598,4632.441516551485,6.1847393801278265,5.0006381730369505,-3.745132809266545,8.745770982303496,2.929651079766068,3.5,0.8370431656474481,0.6,0.0002321409575206655,0.9999855398609224,0.0002321443143597372,198.9661162376753,0.0,0.0,0.0,0.014523611921566183,7.844382124762506e-05,0.00015369713627304043,0.0006017002547107641,0.0925536994960687,0.0925536994960687,0.0925536994960687,0.09255371451829425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8123218831,595.5996235596672,0.0,0.0925536994960687,0.09255369949594407,0.09255369949594407,0.3716536851756823,0.3716536851756823,0.5,10.000352786853945,7.522963937844906e-05,7.522963937844906e-05,4.831690603168681e-12,9.875770956568886e-08,8.125418736426582e-05,4.831690603168681e-12,27516.696838509495,20875.70674170208,0.7586559849177327,0.9865090359573672,0.60613427403486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137753880154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62343669925093,260.62343669925093,-12.526563300749046,244.84949591837818,276.3973774801237,124122.71945307849,124122.32056587398,0.39888720450967247,0.0,nan,276.3973774801237,3.2473774801237028,270.08780116777484,-3.0621988322251354,263.7782248554257,-9.371775144574258,257.4686485430763,-15.681351456923665,251.15907223072722,-21.99092776927276,244.84949591837818,-28.300504081621796,1.0,1.0,28837.30492052088,28837.30492052088,275.62724041295246,2.477240412952483,275.62724041295246,275.62724041295246,77185.95194341797,77185.90288677746,0.04905664050602354,0.0,8545.783548066482,8545.783548066482,0.8860571128637575,3934.417846992691,275.62724041295246,2.477240412952483,1.0,0.002,0.1293532155455773,0.004902319883625426,0.00019978680683497646,0.0018002131931527184,0.09989340341748823,0.09989340341748823,0.0,-1.2305260976841481e-14,1.0,1.0000001646902816,8.125418253257521e-05,0.09255369949594407,0.0,1.5209078304798763e-08,0.01953708753105776,0.0,1600073.328214708,266.5951953572034,9.875287787508569e-08,1.0,1284567.4892010663,2597.887343370918,,,,,,,,,,,,,,,,,,2.0,15244.969533509537,1553.2525043150506,0.3716536851756823,6.175347969391544,2.929651079766068
3469.0,-30.05314750836979,5.000636784060006,35.0537646038938,24.61819174876439,5.000045318351993,-26.547828225697742,-40.04626076258717,1.4947260356789538,-6.5548035082032925,-6.554803596785578,40.10753875571192,41033.352797414955,25750.166677218043,25750.166677218043,66783.519474633,77195.50294635685,77185.90927391802,25750.166677218043,102936.07595113607,102936.07595113607,102936.07595113607,130452.77361924594,125940.2411573429,4512.5324619030425,0.0,90988.59423915342,54826.44409020783,40180.16683216177,27516.697668109868,67696.86450027164,20875.70742423749,1553.2525137100527,0.0,0.8783540007227977,2.723188608466108,0.0014947059257719628,1.0,1.0,-6.554730690285908,333668.58665132197,1559175.2168480377,4.672825909372611,1559175.2168480377,4.672825909372611,0.7586559868494369,0.09255370608543777,3.914842224192848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914842224192848,1.2847486280496636,1.2850468863531774,3.047165911463822,6456.578916505553,15244.967825368134,6453.97574649571,0.0003302762277735075,23241.956898509034,2370.0200270743867,19291.365406332632,1967.1718075318925,0.8300232846387461,0.8300232846387461,35407.934470946035,35382.83765553947,1.0008866954221687,0.8,4275.922508231247,4272.891774033241,1.0008866954221687,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.501403116739,4632.441516551485,6.184738320957892,5.000636784060006,-3.7451319310024638,8.74576871506247,2.9296517241662294,3.5,0.8370433497617799,0.6,0.0002321409575206655,0.9999852140744399,0.0002321443899903351,198.96611367684878,0.0,0.0,0.0,0.014523611921566183,7.844385877585435e-05,0.00015369709874481116,0.0006016998919021243,0.0925537060879085,0.0925537060879085,0.0925537060879085,0.09255371946571879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8130534713,595.5996233488315,0.0,0.0925537060879085,0.09255370608543777,0.09255370608543777,0.37165371038511424,0.37165371038511424,0.5,10.000353188215632,7.435200603822523e-05,7.435200603822523e-05,-2.665956344571896e-11,8.858228284225333e-08,7.29064996676243e-05,-2.665956344571896e-11,27516.697668109868,20875.70742423749,0.7586559868494369,0.9865083112433519,0.6061337271721101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813756412514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62343891847655,260.62343891847655,-12.526561081523425,244.84949886648508,276.3973789704682,124122.6808764604,124122.26346536064,0.41741109977125823,0.0,nan,276.3973789704682,3.247378970468219,270.0878029496712,-3.062197050328791,263.77822692887514,-9.371773071124835,257.46865090807813,-15.681349091921845,251.15907488728158,-21.9909251127184,244.84949886648508,-28.3005011335149,1.0,1.0,28837.30492052088,28837.30492052088,275.62724230512373,2.4772423051237524,275.62724230512373,275.62724230512373,77185.96276574956,77185.90927391802,0.05349183153884951,0.0,8545.783548066482,8545.783548066482,0.886057201663979,3934.416435313812,275.62724230512373,2.4772423051237524,1.0,0.002,0.12935320189901325,0.004902320149064966,0.0001997867862277379,0.0018002132137956372,0.09989339311386894,0.09989339311386894,0.0,2.337496515791848e-14,1.0,1.0000001477875862,7.290652632718775e-05,0.09255370608543777,0.0,1.3646573288222054e-08,0.017529944331737424,0.0,1600073.3295310487,266.5951964917967,8.860894240569905e-08,1.0,1284567.4852944212,2597.887359177265,,,,,,,,,,,,,,,,,,2.0,15244.967825368134,1553.2525137100527,0.37165371038511424,6.175347969391544,2.9296517241662294
