time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3470.0,-30.053144255913423,5.000635394552528,35.053764963801754,24.61819730177524,5.000045313758875,-26.547825298946247,-40.046256536710985,1.4947263567907854,-6.5548028403502485,-6.554802934377933,40.107539592092444,41033.34197415321,25750.166740981123,25750.166740981123,66783.50871513433,77195.51224454907,77185.91822114121,25750.166740981123,102936.08496212233,102936.08496212233,102936.08496212233,130452.7850796539,125940.25206474267,4512.533014911231,0.0,90988.60002035424,54826.429749954994,40180.18918933249,27516.700117531564,67696.88930686405,20875.70924381703,1553.252611620674,0.0,0.8783540011322826,2.7231886756587698,0.0014947059257719628,1.0,1.0,-6.5547256330348205,333668.59538118064,1559175.252991617,4.672825895438035,1559175.252991617,4.672825895438035,0.7586559854434218,0.09255371333622253,3.914841589734819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914841589734819,1.2847486265475485,1.2850468848507137,3.0471654211882755,6456.577877670502,15244.966116360893,6453.975638516429,0.0003302764346021007,23241.962141951586,2370.020561756725,19291.365083575336,1967.1717746198076,0.8300230834966619,0.8300230834966619,35407.92988024278,35382.83765553947,1.0008865332136905,0.8,4275.921953850098,4272.891774033241,1.0008865332136905,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.501952775903,4632.441516551485,6.18473751977296,5.000635394552528,-3.74513141782811,8.745766812380639,2.9296523687799128,3.5,0.837043533937118,0.6,0.0002321409575206655,0.9999848754143532,0.00023214446860956342,198.96611101482915,0.0,0.0,0.0,0.014523611921566183,7.844389630410074e-05,0.00015369706121656475,0.0006016996474706262,0.09255371333614594,0.09255371333614594,0.09255371333614594,0.09255372762676567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.815031411,595.5996227466791,0.0,0.09255371333614594,0.09255371333622253,0.09255371333622253,0.3716537355218038,0.3716537355218038,0.5,10.000353616856877,7.47029469039262e-05,7.47029469039262e-05,7.821654435247183e-11,9.402771183886216e-08,7.730134313987946e-05,7.821654435247183e-11,27516.700117531564,20875.70924381703,0.7586559854434218,0.9865077908145906,0.6061333451844838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137377267033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62344102946673,260.62344102946673,-12.526558970533245,244.84950184031868,276.3973802186149,124122.63904854299,124122.24199526016,0.39705328282429303,0.0,nan,276.3973802186149,3.2473802186149214,270.08780454295515,-3.0621954570448224,263.77822886729666,-9.371771132703316,257.4686531916371,-15.681346808362889,251.1590775159778,-21.990922484022178,244.84950184031868,-28.300498159681297,1.0,1.0,28837.30492052088,28837.30492052088,275.6272440145065,2.477244014506539,275.6272440145065,275.6272440145065,77185.96714996864,77185.91822114121,0.04892882742569782,0.0,8545.783548066482,8545.783548066482,0.8860572417734628,3934.415797683493,275.6272440145065,2.477244014506539,1.0,0.002,0.12935318742979074,0.004902320330082903,0.00019978676415192563,0.001800213235802788,0.09989338207596281,0.09989338207596281,0.0,-4.528625738298153e-14,1.0,1.0000001566862449,7.730126492333511e-05,0.09255371333622253,0.0,1.4469177430396797e-08,0.01858663483332944,0.0,1600073.3303220368,266.59519715964973,9.394949529450969e-08,1.0,1284567.4830334657,2597.887368325143,,,,,,,,,,,,,,,,,,2.0,15244.966116360893,1553.252611620674,0.3716537355218038,6.175347969391544,2.9296523687799128
3471.0,-30.0531402554463,5.000634013548344,35.0537653179866,24.618202226143353,5.000047582935037,-26.547821471607907,-40.04625597791744,1.4947287990952307,-6.554801700684209,-6.554801784892808,40.1075401467642,41033.35509869454,25750.16572048524,25750.16572048524,66783.52081917979,77195.52196653161,77185.92468026777,25750.16572048524,102936.090400753,102936.090400753,102936.090400753,130452.79136034279,125940.2578489137,4512.533511429094,0.0,90988.60894079655,54826.442072953905,40180.185408714045,27516.700959589787,67696.88636830384,20875.709935565505,1553.2526215066734,0.0,0.8783540052542897,2.7231887924848373,0.0014947059257719628,1.0,1.0,-6.5547325054245675,333668.6105268718,1559175.2769611117,4.672825755168074,1559175.2769611117,4.672825755168074,0.7586559873664708,0.09255371992079978,3.9148415555912095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148415555912095,1.284748615122799,1.2850468734233118,3.047165421709383,6456.577878774666,15244.964409934822,6453.974817250276,0.0003302763730457455,23241.9646232798,2370.020814781786,19291.362628755844,1967.1715242978842,0.8300228892626863,0.8300228892626863,35407.92963319227,35382.83765553947,1.000886524484377,0.8,4275.921924015857,4272.891774033241,1.000886524484377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.502500324591,4632.441516551485,6.184736461303369,5.000634013548344,-3.745130535283027,8.74576454883137,2.9296530109185905,3.5,0.8370437174053116,0.6,0.0002321409575206655,0.9999844588682603,0.00023214456530993763,198.96610774058942,0.0,0.0,0.0,0.014523611921566183,7.844390126651432e-05,0.0001536970562541512,0.0006016996227957909,0.0925537199236476,0.0925537199236476,0.0925537199236476,0.09255373262078459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.81587656896,595.5996224990683,0.0,0.0925537199236476,0.09255371992079978,0.09255371992079978,0.37165376071350004,0.37165376071350004,0.5,10.000353997903622,7.320352648321204e-05,7.320352648321204e-05,7.16227077646181e-12,8.420857966484618e-08,6.927946822088416e-05,7.16227077646181e-12,27516.700959589787,20875.709935565505,0.7586559873664708,0.9865080124342072,0.6061335653674413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137183025082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62344332660797,260.62344332660797,-12.526556673392008,244.8495049850739,276.3973816681421,124122.64934200588,124122.21727579634,0.43206620954655195,0.0,nan,276.3973816681421,3.2473816681421113,270.0878063315282,-3.062193668471764,263.7782309949149,-9.37176900508507,257.46865565830115,-15.681344341698832,251.15908032168758,-21.990919678312395,244.8495049850739,-28.30049501492607,1.0,1.0,28837.30492052088,28837.30492052088,275.6272459198178,2.4772459198178467,275.6272459198178,275.6272459198178,77185.97718960336,77185.92468026777,0.05250933559727855,0.0,8545.783548066482,8545.783548066482,0.8860572439319705,3934.4157633691657,275.6272459198178,2.4772459198178467,1.0,0.002,0.12935317446220018,0.004902320593745376,0.00019978674459528503,0.0018002132554792768,0.09989337229764252,0.09989337229764252,0.0,7.456188444443512e-14,1.0,1.0000001404433483,6.927946105861338e-05,0.09255371992079978,0.0,1.2967664834898854e-08,0.016657840526920577,0.0,1600073.3316448936,266.59519829931577,8.420141739406972e-08,1.0,1284567.4791108607,2597.887384196051,,,,,,,,,,,,,,,,,,2.0,15244.964409934822,1553.2526215066734,0.37165376071350004,6.175347969391544,2.9296530109185905
3472.0,-30.05313703099395,5.000632630479802,35.053765676252716,24.618207360059046,5.0000488541583,-26.54781844247889,-40.046251786965854,1.4947302656424888,-6.554801117223576,-6.554801205838472,40.1075409729062,41033.34757497312,25750.165968329802,25750.165968329802,66783.51354330292,77195.53122983815,77185.93324191708,25750.165968329802,102936.09921024689,102936.09921024689,102936.09921024689,130452.80264895389,125940.26859534139,4512.534053612504,0.0,90988.61636661988,54826.432711751826,40180.20406096451,27516.70343870701,67696.90749967152,20875.71177122991,1553.2527228477054,0.0,0.8783540052502123,2.7231888512181386,0.0014947059257719628,1.0,1.0,-6.55472831169584,333668.6181571932,1559175.3126625724,4.67282575530683,1559175.3126625724,4.67282575530683,0.7586559857262773,0.09255372717299662,3.914841252208527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914841252208527,1.2847486082625015,1.2850468665614219,3.047165201838959,6456.577412895621,15244.962718602317,6453.974324098973,0.00033027643259046476,23241.968321267017,2370.021191871538,19291.361154693597,1967.171373985367,0.8300226937768214,0.8300226937768214,35407.92743802751,35382.83765553947,1.0008864469201553,0.8,4275.92165892402,4272.891774033241,1.0008864469201553,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.50304808582,4632.441516551485,6.1847357071513365,5.000632630479802,-3.7451300848370117,8.745762715316815,2.9296536533065822,3.5,0.8370439009447378,0.6,0.0002321409575206655,0.9999841231243519,0.00023214464325229878,198.96610510149029,0.0,0.0,0.0,0.014523611921566183,7.844393848462814e-05,0.00015369701903603734,0.0006016994304637582,0.09255372717312652,0.09255372717312652,0.09255372717312652,0.09255374065515179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8179216118,595.5996218745933,0.0,0.09255372717312652,0.09255372717299662,0.09255372717299662,0.3716537857624526,0.3716537857624526,0.5,10.000354402356217,7.293275388065013e-05,7.293275388065013e-05,2.1088908397359774e-11,8.861491096467944e-08,7.289414264732841e-05,2.1088908397359774e-11,27516.70343870701,20875.71177122991,0.7586559857262773,0.9865075970217246,0.606133265026504,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136944110718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234456147851,260.6234456147851,-12.526554385214865,244.84950812656297,276.3973831030073,124122.63196369905,124122.20158357169,0.4303801273661978,0.0,nan,276.3973831030073,3.247383103007337,270.0878081077181,-3.0621918922818736,263.77823311242963,-9.371766887570345,257.46865811714065,-15.681341882859329,251.15908312185186,-21.990916878148113,244.84950812656297,-28.30049187343701,1.0,1.0,28837.30492052088,28837.30492052088,275.6272475007287,2.4772475007287085,275.6272475007287,275.6272475007287,77185.98526497802,77185.93324191708,0.05202306093997322,0.0,8545.783548066482,8545.783548066482,0.8860572631113676,3934.41545846957,275.6272475007287,2.4772475007287085,1.0,0.002,0.12935316081794423,0.004902320756090526,0.00019978672375938167,0.0018002132762299772,0.09989336187969083,0.09989336187969083,0.0,-1.0641227482510729e-14,1.0,1.0000001477624707,7.289412155842001e-05,0.09255372717299662,0.0,1.364425474435541e-08,0.017526965894339455,0.0,1600073.3323355394,266.5951988827764,8.859382205628208e-08,1.0,1284567.4771346755,2597.887392191742,,,,,,,,,,,,,,,,,,2.0,15244.962718602317,1553.2527228477054,0.3716537857624526,6.175347969391544,2.9296536533065822
3473.0,-30.053133786912582,5.000631252324189,35.053766035799676,24.618217977136396,5.000051504540336,-26.5478152577669,-40.046247526165075,1.4947329753954872,-6.554800164905885,-6.554800255482548,40.10754172640146,41033.32974486229,25750.165378677422,25750.165378677422,66783.49512353972,77195.53719644973,77185.94191808073,25750.165378677422,102936.10729675816,102936.10729675816,102936.10729675816,130452.81257001165,125940.2779862935,4512.534583718157,0.0,90988.617571191,54826.41011960681,40180.23050176022,27516.705273253498,67696.93577501371,20875.713166227328,1553.2527845531158,0.0,0.8783540075355173,2.723188947669706,0.0014947059257719628,1.0,1.0,-6.5547256769601745,333668.630678804,1559175.3452251856,4.672825677538979,1559175.3452251856,4.672825677538979,0.7586559858428517,0.09255373412450128,3.9148399669230662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148399669230662,1.284748595586666,1.2850468538826436,3.047164231485615,6456.575356833325,15244.961011856998,6453.974916128923,0.00033027690211366475,23241.976259557046,2370.022001351843,19291.36292431074,1967.171554436096,0.8300224864216603,0.8300224864216603,35407.918138177454,35382.83765553947,1.0008861183181212,0.8,4275.9205358582785,4272.891774033241,1.0008861183181212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.503593353363,4632.441516551485,6.184734755551816,5.000631252324189,-3.745129353762381,8.74576060608657,2.9296542927701528,3.5,0.837044083648615,0.6,0.0002321409575206655,0.9999837853367037,0.00023214472166916336,198.96610244632552,0.0,0.0,0.0,0.014523611921566183,7.844397632306076e-05,0.00015369698119760473,0.000601699084787806,0.09255373412471173,0.09255373412471173,0.09255373412471173,0.0925537478509267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8195797366,595.5996213723763,0.0,0.09255373412471173,0.09255373412450128,0.09255373412450128,0.37165381079468557,0.37165381079468557,0.5,10.000354814199099,7.291901556527591e-05,7.291901556527591e-05,-6.394884621840902e-11,9.057669103640364e-08,7.45785224012252e-05,-6.394884621840902e-11,27516.705273253498,20875.713166227328,0.7586559858428517,0.9865069128902709,0.6061327484782154,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136751541224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234480227904,260.6234480227904,-12.526551977209579,244.84951128130797,276.3973847642731,124122.60037982136,124122.14746139265,0.4529184287158144,0.0,nan,276.3973847642731,3.2473847642731357,270.0878100676794,-3.062189932320564,263.77823537108696,-9.371764628913013,257.46866067449406,-15.681339325505917,251.159085977901,-21.99091402209899,244.84951128130797,-28.30048871869201,1.0,1.0,28837.30492052088,28837.30492052088,275.62724946634125,2.477249466341277,275.62724946634125,275.62724946634125,77185.99716214267,77185.94191808073,0.05524406193580944,0.0,8545.783548066482,8545.783548066482,0.8860573443651795,3934.4141667576814,275.62724946634125,2.477249466341277,1.0,0.002,0.1293531468584359,0.004902320987527128,0.0001997867025889619,0.0018002132974383673,0.09989335129448094,0.09989335129448094,0.0,2.7329267321407613e-14,1.0,1.0000001511732495,7.457858635007142e-05,0.09255373412450128,0.0,1.3959552471655876e-08,0.01793198705517345,0.0,1600073.333455489,266.5951998350941,9.064063988262205e-08,1.0,1284567.4738916873,2597.887405312927,,,,,,,,,,,,,,,,,,2.0,15244.961011856998,1553.2527845531158,0.37165381079468557,6.175347969391544,2.9296542927701528
3474.0,-30.05313042163451,5.000629872399687,35.05376640217485,24.61822349522265,5.000051522406272,-26.547812227230573,-40.04624707214532,1.4947333280011224,-6.554799568899625,-6.554799669480855,40.107542642495964,41033.33465362999,25750.165591089957,25750.165591089957,66783.50024471994,77195.54653291231,77185.95175254915,25750.165591089957,102936.11734363911,102936.11734363911,102936.11734363911,130452.82544194415,125940.29028385255,4512.535158091601,0.0,90988.62339058395,54826.41151129681,40180.23542143015,27516.708098305036,67696.94351973518,20875.715252353595,1553.2529020138504,0.0,0.8783540072270932,2.723189007039951,0.0014947059257719628,1.0,1.0,-6.554716910060961,333668.6384013194,1559175.3848131818,4.672825688034505,1559175.3848131818,4.672825688034505,0.7586559837671676,0.09255374151430622,3.9148393425327526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148393425327526,1.2847485939372276,1.2850468522328222,3.047163749395806,6456.574335342869,15244.959305612394,6453.974797559315,0.00033027710456279773,23241.98145299055,2370.022530934677,19291.362569898247,1967.1715182960795,0.8300222857038734,0.8300222857038734,35407.91362031993,35382.83765553947,1.0008859586836016,0.8,4275.919990274105,4272.891774033241,1.0008859586836016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.504137919048,4632.441516551485,6.184733997636926,5.000629872399687,-3.745128899327037,8.745758771726724,2.929654931410676,3.5,0.837044266117336,0.6,0.0002321409575206655,0.9999834349296659,0.00023214480301565516,198.96609969196564,0.0,0.0,0.0,0.014523611921566183,7.84439803550257e-05,0.00015369697716563979,0.0006016989730364047,0.09255374151438141,0.09255374151438141,0.09255374151438141,0.09255375683539835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.82179401146,595.5996206972826,0.0,0.09255374151438141,0.09255374151430622,0.09255374151430622,0.3716538358470263,0.3716538358470263,0.5,10.00035527377403,7.467571589359068e-05,7.467571589359068e-05,-6.821210263296962e-13,1.0058124644274358e-07,8.275941991087166e-05,-6.821210263296962e-13,27516.708098305036,20875.715252353595,0.7586559837671676,0.9865068756797128,0.6061327516458382,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136557799455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62345030053507,260.62345030053507,-12.526549699464908,244.84951444390055,276.39738615716976,124122.55647978639,124122.12806189436,0.4284178920099336,0.0,nan,276.39738615716976,3.2473861571697853,270.0878118145155,-3.0621881854845014,263.7782374718621,-9.371762528137879,257.46866312920815,-15.681336870791824,251.15908878655438,-21.9909112134456,244.84951444390055,-28.30048555609943,1.0,1.0,28837.30492052088,28837.30492052088,275.6272512031407,2.4772512031407246,275.6272512031407,275.6272512031407,77186.00147206926,77185.95175254915,0.04971952010237146,0.0,8545.783548066482,8545.783548066482,0.8860573838381934,3934.4135392454164,275.6272512031407,2.4772512031407246,1.0,0.002,0.12935313136756937,0.004902321158965175,0.0001997866789038297,0.0018002133210585365,0.09989333945191485,0.09989333945191485,0.0,-3.763395844957884e-14,1.0,1.0000001677381603,8.275942059299268e-05,0.09255374151430622,0.0,1.5490834949701122e-08,0.01989902268882798,0.0,1600073.3341687745,266.59520043110035,1.0058192856376991e-07,1.0,1284567.471891624,2597.887413405225,,,,,,,,,,,,,,,,,,2.0,15244.959305612394,1553.2529020138504,0.3716538358470263,6.175347969391544,2.929654931410676
3475.0,-30.05312710895878,5.000628501033487,35.053766762855304,24.61823421707379,5.000053764149216,-26.54780902164752,-40.04624284626914,1.494735676836294,-6.554798436573833,-6.554798527796248,40.107543210927375,41033.316025927794,25750.1645639277,25750.1645639277,66783.48058985549,77195.55249717689,77185.9583547126,25750.1645639277,102936.12291864029,102936.12291864029,102936.12291864029,130452.83190487817,125940.29623339185,4512.535671486316,0.0,90988.62405033744,54826.387579081755,40180.26274583965,27516.708986237874,67696.97173207752,20875.715977114665,1553.2529141779116,0.0,0.8783540112547608,2.723189123076652,0.0014947059257719628,1.0,1.0,-6.554723473276397,333668.653445222,1559175.409378216,4.67282555097488,1559175.409378216,4.67282555097488,0.7586559856251481,0.09255374814621871,3.9148379565760614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148379565760614,1.2847485829497145,1.2850468412427583,3.047162696679378,6456.57210476308,15244.957601903901,6453.975510953996,0.0003302776192488479,23241.98984979613,2370.023387170556,19291.364702282684,1967.171735738778,0.8300220775826517,0.8300220775826517,35407.903592049086,35382.83765553947,1.0008856043434946,0.8,4275.9187792430275,4272.891774033241,1.0008856043434946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.504680071097,4632.441516551485,6.184732945583717,5.000628501033487,-3.745128023776296,8.745756524809783,2.929655567220658,3.5,0.8370444477773308,0.6,0.0002321409575206655,0.999983089999945,0.00023214488309065132,198.96609698065896,0.0,0.0,0.0,0.014523611921566183,7.844401788332554e-05,0.00015369693963733996,0.0006016986131018382,0.09255374814846636,0.09255374814846636,0.09255374814846636,0.09255376192839211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.82254976017,595.5996204794238,0.0,0.09255374814846636,0.09255374814621871,0.09255374814621871,0.37165386111075843,0.37165386111075843,0.5,10.000355687168573,7.433959962099834e-05,7.433959962099834e-05,3.126388037344441e-12,9.122243227466242e-08,7.505451986844491e-05,3.126388037344441e-12,27516.708986237874,20875.715977114665,0.7586559856251481,0.9865061742224256,0.6061322238803272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136356819629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234526690916,260.6234526690916,-12.526547330908386,244.84951762404538,276.3973877141377,124122.51728538107,124122.07178683068,0.4454985503646852,0.0,nan,276.3973877141377,3.2473877141377443,270.0878136961191,-3.0621863038808783,263.77823967810093,-9.371760321899046,257.4686656600823,-15.681334339917669,251.15909164206383,-21.99090835793615,244.84951762404538,-28.3004823759546,1.0,1.0,28837.30492052088,28837.30492052088,275.62725311738916,2.477253117389182,275.62725311738916,275.62725311738916,77186.01248306263,77185.9583547126,0.054128350035171025,0.0,8545.783548066482,8545.783548066482,0.8860574714562814,3934.4121463589418,275.62725311738916,2.477253117389182,1.0,0.002,0.12935311731891935,0.0049023214255651025,0.00019978665767431472,0.0018002133423321578,0.09989332883715736,0.09989332883715736,0.0,6.472253288869467e-15,1.0,1.000000152136937,7.505451674205688e-05,0.09255374814621871,0.0,1.4048639014646473e-08,0.018046424647825573,0.0,1600073.3354835708,266.59520156342614,9.121930588662508e-08,1.0,1284567.467995383,2597.8874291694788,,,,,,,,,,,,,,,,,,2.0,15244.957601903901,1553.2529141779116,0.37165386111075843,6.175347969391544,2.929655567220658
3476.0,-30.053123676309454,5.000627129099962,35.05376712814792,24.61823970023545,5.000053777543671,-26.547805930924262,-40.04623858546836,1.4947360321576932,-6.55479778008214,-6.554797877311362,40.107544065376125,41033.30593557257,25750.164632118154,25750.164632118154,66783.47056769073,77195.56185597063,77185.96749888847,25750.164632118154,102936.13213100663,102936.13213100663,102936.13213100663,130452.84363991497,125940.30740538199,4512.536234532971,0.0,90988.62986886379,54826.37394846258,40180.28435600135,27516.71150890834,67696.9958649097,20875.71784904343,1553.253015795218,0.0,0.878354011530274,2.72318918903845,0.0014947059257719628,1.0,1.0,-6.554717873542927,333668.66201648884,1559175.4463019113,4.672825541599294,1559175.4463019113,4.672825541599294,0.7586559841020634,0.09255375546040204,3.9148373336282916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148373336282916,1.284748581287572,1.2850468395802301,3.0471622157425156,6456.571085715579,15244.955897253785,6453.975391471172,0.00033027782112408823,23241.995034448864,2370.023915858001,19291.36434514053,1967.1716993204132,0.8300218770612083,0.8300218770612083,35407.89908462882,35382.83765553947,1.0008854450777824,0.8,4275.918234919275,4272.891774033241,1.0008854450777824,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.505222463458,4632.441516551485,6.184732156258069,5.000627129099962,-3.7451275199766365,8.745754649076598,2.9296562033125206,3.5,0.8370446295178631,0.6,0.0002321409575206655,0.9999827325781908,0.00023214496606571543,198.96609417115832,0.0,0.0,0.0,0.014523611921566183,7.844405572179339e-05,0.0001536969017988721,0.0006016983692252258,0.09255375546059189,0.09255375546059189,0.09255375546059189,0.09255377025436069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8245419303,595.5996198735311,0.0,0.09255375546059189,0.09255375546040204,0.09255375546040204,0.3716538863628191,0.3716538863628191,0.5,10.000356130980839,7.523775809659128e-05,7.523775809659128e-05,-4.376943252282217e-12,9.722924687594059e-08,8.000376845984647e-05,-4.376943252282217e-12,27516.71150890834,20875.71784904343,0.7586559841020634,0.9865056745052334,0.6061318587527149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518136158981303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623454920278,260.623454920278,-12.526545079721984,244.84952081901582,276.39738902154016,124122.47438899471,124122.05096638801,0.4234226067258808,0.0,nan,276.39738902154016,3.2473890215401866,270.087815381035,-3.0621846189649773,263.77824174053063,-9.371758259469345,257.46866810002547,-15.68133189997451,251.15909445952067,-21.990905540479304,244.84952081901582,-28.300479180984155,1.0,1.0,28837.30492052088,28837.30492052088,275.627254837896,2.477254837895998,275.627254837896,275.627254837896,77186.01674851964,77185.96749888847,0.04924963117809966,0.0,8545.783548066482,8545.783548066482,0.8860575108380965,3934.411520296433,275.627254837896,2.477254837895998,1.0,0.002,0.12935310234388267,0.00490232160667241,0.00019978663481232806,0.0018002133651799145,0.09989331740616403,0.09989331740616403,0.0,-7.757683384568281e-15,1.0,1.000000162158407,8.000377283678972e-05,0.09255375546040204,0.0,1.4975037716995148e-08,0.019236446250012973,0.0,1600073.3362621954,266.59520221991784,9.723362381919287e-08,1.0,1284567.4657754991,2597.8874381511655,,,,,,,,,,,,,,,,,,2.0,15244.955897253785,1553.253015795218,0.3716538863628191,6.175347969391544,2.9296562033125206
3477.0,-30.053120222610527,5.000625765600239,35.053767487739464,24.618244624603562,5.0000560134004255,-26.54780259900926,-40.04623809652401,1.4947383897963844,-6.554796653895721,-6.554796741510677,40.10754463145566,41033.316969433145,25750.163619950756,25750.163619950756,66783.4805893839,77195.57131478694,77185.97405194187,25750.163619950756,102936.13767189262,102936.13767189262,102936.13767189262,130452.85007177209,125940.31333013206,4512.536741640024,0.0,90988.63865033055,54826.3843049659,40180.28260596073,27516.71239987947,67696.9950058402,20875.718575438932,1553.2530282815615,0.0,0.878354015535189,2.723189304482778,0.0014947059257719628,1.0,1.0,-6.554724664078208,333668.6769830476,1559175.470763872,4.672825405313929,1559175.470763872,4.672825405313929,0.7586559859356735,0.09255376211586624,3.9148372773881075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148372773881075,1.2847485702588772,1.285046828548975,3.0471621981250903,6456.571048386369,15244.95419511756,6453.974598675295,0.00033027776964289073,23241.997611465515,2370.024178640567,19291.3619754206,1967.1714576762301,0.8300216830718533,0.8300216830718533,35407.898677695586,35382.83765553947,1.0008854306991566,0.8,4275.918185777325,4272.891774033241,1.0008854306991566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.50576276091,4632.441516551485,6.1847311105618035,5.000625765600239,-3.7451266481466563,8.745752413746896,2.92965683694763,3.5,0.8370448105564657,0.6,0.0002321409575206655,0.9999823729648123,0.00023214504954962255,198.96609134442934,0.0,0.0,0.0,0.014523611921566183,7.844406006391385e-05,0.00015369689745675164,0.0006016983435825887,0.09255376211808075,0.09255376211808075,0.09255376211808075,0.09255377534402812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.82536639593,595.5996196332087,0.0,0.09255376211808075,0.09255376211586624,0.09255376211586624,0.37165391173144036,0.37165391173144036,0.5,10.000356527762495,7.419594487600989e-05,7.419594487600989e-05,1.3869794202037156e-11,8.761497838349896e-08,7.207743249182386e-05,1.3869794202037156e-11,27516.71239987947,20875.718575438932,0.7586559859356735,0.9865058350614011,0.606132029433407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813595397797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234572793899,260.6234572793899,-12.526542720610053,244.84952404995653,276.3973905088235,124122.47844332668,124122.03472111265,0.44372221404071127,0.0,nan,276.3973905088235,3.247390508823514,270.08781721704946,-3.062182782950515,263.778243925277,-9.371756074722953,257.46867063350305,-15.681329366496925,251.1590973417298,-21.990902658270187,244.84952404995653,-28.30047595004345,1.0,1.0,28837.30492052088,28837.30492052088,275.6272567405138,2.4772567405138375,275.6272567405138,275.6272567405138,77186.02648355991,77185.97405194187,0.05243161803809926,0.0,8545.783548066482,8545.783548066482,0.8860575143935158,3934.411463775048,275.6272567405138,2.4772567405138375,1.0,0.002,0.12935308885248467,0.004902321869791853,0.00019978661444108216,0.001800213385569394,0.09989330722054107,0.09989330722054107,0.0,1.0475995071423938e-14,1.0,1.0000001461087806,7.207741862202965e-05,0.09255376211586624,0.0,1.3491390612284215e-08,0.017330601396313844,0.0,1600073.3375694063,266.59520334610426,8.760110858929693e-08,1.0,1284567.46189929,2597.8874538343684,,,,,,,,,,,,,,,,,,2.0,15244.95419511756,1553.2530282815615,0.37165391173144036,6.175347969391544,2.92965683694763
3478.0,-30.053116821244497,5.000624403063079,35.05376785296369,24.6182553813793,5.0000581049571355,-26.547799328624116,-40.04623383572323,1.4947406123370142,-6.554795910363737,-6.554796006339897,40.10754551317033,41033.29828786478,25750.16350454505,25750.16350454505,66783.46179240983,77195.57730182726,77185.98384000064,25750.16350454505,102936.1473445457,102936.1473445457,102936.1473445457,130452.86231528102,125940.3250129582,4512.537302322812,0.0,90988.63911628988,54826.360102328406,40180.31001551275,27516.714970735327,67697.02498624807,20875.72048734695,1553.2531301632541,0.0,0.8783540161661014,2.723189379014483,0.0014947059257719628,1.0,1.0,-6.554717064550118,333668.6866705669,1559175.5088682084,4.6728253838442795,1559175.5088682084,4.6728253838442795,0.7586559845369902,0.09255376943465246,3.9148358566457535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148358566457535,1.2847485598621522,1.2850468181498362,3.047161116931548,6456.568757466993,15244.952493517452,6453.975354538649,0.0003302782999815043,23242.0061652979,2370.0250508887234,19291.364234746747,1967.1716880633803,0.8300214748049691,0.8300214748049691,35407.888397727445,35382.83765553947,1.0008850674655858,0.8,4275.916944350853,4272.891774033241,1.0008850674655858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.506303278005,4632.441516551485,6.184730279925715,5.000624403063079,-3.745126079160883,8.745750482223961,2.9296574708403798,3.5,0.83704499166868,0.6,0.0002321409575206655,0.9999820188006788,0.00023214513176855126,198.96608856053314,0.0,0.0,0.0,0.014523611921566183,7.844409790240066e-05,0.00015369685961826485,0.000601697977087432,0.09255376943497257,0.09255376943497257,0.09255376943497257,0.09255378401446814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8275212807,595.599618975744,0.0,0.09255376943497257,0.09255376943465246,0.09255376943465246,0.3716539370089665,0.3716539370089665,0.5,10.000356965172559,7.487989898891101e-05,7.487989898891101e-05,3.313971319585107e-11,9.597613370715408e-08,7.894178975220711e-05,3.313971319585107e-11,27516.714970735327,20875.72048734695,0.7586559845369902,0.9865051205126987,0.6061314850423672,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135747717524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234597089295,260.6234597089295,-12.52654029107049,244.8495272999764,276.3973921178826,124122.43538311265,124121.9784143667,0.4569687459131962,0.0,nan,276.3973921178826,3.2473921178826117,270.0878191543013,-3.062180845698663,263.7782461907204,-9.371753809279596,257.46867322713865,-15.681326772861325,251.1591002635576,-21.990899736442373,244.8495272999764,-28.30047270002359,1.0,1.0,28837.30492052088,28837.30492052088,275.6272586210517,2.4772586210517034,275.6272586210517,275.6272586210517,77186.03723951204,77185.98384000064,0.05339951139467303,0.0,8545.783548066482,8545.783548066482,0.8860576042106925,3934.4100359289823,275.6272586210517,2.4772586210517034,1.0,0.002,0.12935307407624771,0.004902322065473589,0.0001997865919209208,0.0018002134080834734,0.0998932959604604,0.0998932959604604,0.0,4.394054564649252e-15,1.0,1.0000001600079924,7.894175661249392e-05,0.09255376943465246,0.0,1.4776252880594671e-08,0.018981093622134206,0.0,1600073.3384534481,266.59520408963624,9.594299399395823e-08,1.0,1284567.4593903073,2597.887463985759,,,,,,,,,,,,,,,,,,2.0,15244.952493517452,1553.2531301632541,0.3716539370089665,6.175347969391544,2.9296574708403798
3479.0,-30.053113301548336,5.000623040192706,35.053768221955195,24.618260864540957,5.000058117298481,-26.54779615966358,-40.046229609847046,1.4947409754128471,-6.554795246900881,-6.554795347631662,40.107546352316795,41033.2885262144,25750.16354452849,25750.16354452849,66783.45207074289,77195.58668937752,77185.99278537014,25750.16354452849,102936.15632989863,102936.15632989863,102936.15632989863,130452.87372381825,125940.33585133124,4512.537872487007,0.0,90988.64493979534,54826.346776628845,40180.331292407216,27516.71739391962,67697.04868632683,20875.722288717458,1553.253226737735,0.0,0.8783540165444154,2.7231894458258226,0.0014947059257719628,1.0,1.0,-6.554712473288532,333668.6953499717,1559175.5451299518,4.672825370970433,1559175.5451299518,4.672825370970433,0.7586559831926164,0.09255377675140361,3.914835236785534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914835236785534,1.2847485581637357,1.2850468164510254,3.047160638483943,6456.5677436939295,15244.950790984065,6453.975232448254,0.0003302785005704106,23242.01133289737,2370.0255778372198,19291.363869810386,1967.171650850228,0.8300212745574591,0.8300212745574591,35407.88391264707,35382.83765553947,1.000884908989251,0.8,4275.9164027249035,4272.891774033241,1.000884908989251,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5068421049045,4632.441516551485,6.184729489122257,5.000623040192706,-3.745125569202435,8.745748609395141,2.9296581027510036,3.5,0.8370451722145724,0.6,0.0002321409575206655,0.9999816523156878,0.00023214521684781882,198.96608567978794,0.0,0.0,0.0,0.014523611921566183,7.844413543075229e-05,0.00015369682208991322,0.0006016977348995495,0.09255377675148166,0.09255377675148166,0.09255377675148166,0.09255379207965639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8293622791,595.5996184182587,0.0,0.09255377675148166,0.09255377675140361,0.09255377675140361,0.3716539623802959,0.3716539623802959,0.5,10.000357424993338,7.624113902693352e-05,7.624113902693352e-05,9.094947017729282e-12,1.0073080147776636e-07,8.287434314979691e-05,9.094947017729282e-12,27516.71739391962,20875.722288717458,0.7586559831926164,0.9865046315413678,0.6061311286455259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135544582491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234620178288,260.6234620178288,-12.526537982171192,244.84953056714323,276.3973934685142,124122.39196512447,124121.95768741281,0.4342777116709638,0.0,nan,276.3973934685142,3.2473934685142467,270.0878208882401,-3.0621791117598605,263.778248307966,-9.371751692033968,257.46867572769133,-15.681324272308643,251.15910314741737,-21.99089685258261,244.84953056714323,-28.300469432856744,1.0,1.0,28837.30492052088,28837.30492052088,275.6272603265181,2.4772603265181488,275.6272603265181,275.6272603265181,77186.04160125794,77185.99278537014,0.04881588779971935,0.0,8545.783548066482,8545.783548066482,0.8860576433973137,3934.4094129694618,275.6272603265181,2.4772603265181488,1.0,0.002,0.12935305856389243,0.004902322250306876,0.00019978656823241146,0.0018002134317486671,0.09989328411620572,0.09989328411620572,0.0,-1.8921496314217023e-14,1.0,1.0000001679708475,8.28743340548499e-05,0.09255377675140361,0.0,1.551235078988555e-08,0.01992666100846442,0.0,1600073.3392384853,266.5952047530991,1.0072170653074863e-07,1.0,1284567.4571424155,2597.8874730807574,,,,,,,,,,,,,,,,,,2.0,15244.950790984065,1553.253226737735,0.3716539623802959,6.175347969391544,2.9296581027510036
3480.0,-30.053109762297435,5.000621685629018,35.05376858509529,24.6182715514675,5.000060342856281,-26.547792751781863,-40.046229120902694,1.4947433323410366,-6.5547941321902385,-6.554794222968353,40.10754692145622,41033.28595462839,25750.162547627606,25750.162547627606,66783.448502256,77195.59273654733,77185.99932503811,25750.162547627606,102936.16187266572,102936.16187266572,102936.16187266572,130452.88017207333,125940.34178324202,4512.538388831302,0.0,90988.64560042616,54826.33881850855,40180.34086879734,27516.718299407614,67697.05916820496,20875.723025054118,1553.2532401463443,0.0,0.8783540204771387,2.7231895601415546,0.0014947059257719628,1.0,1.0,-6.554719536580933,333668.7101695075,1559175.5697245984,4.672825237141714,1559175.5697245984,4.672825237141714,0.7586559849872626,0.09255378346162685,3.914833854661123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914833854661123,1.2847485471383648,1.285046805423095,3.0471595888401524,6456.565519624692,15244.949090934602,6453.975943121517,0.0003302790137054675,23242.019707194533,2370.0264317778788,19291.36599406033,1967.1718674634385,0.830021066890702,0.830021066890702,35407.873912103096,35382.83765553947,1.0008845556289228,0.8,4275.91519504217,4272.891774033241,1.0008845556289228,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.507378909665,4632.441516551485,6.184728452281747,5.000621685629018,-3.7451247058515356,8.745746391480553,2.929658732290213,3.5,0.837045352082918,0.6,0.0002321409575206655,0.9999812837947134,0.00023214530239980152,198.96608278303802,0.0,0.0,0.0,0.014523611921566183,7.844413977287663e-05,0.00015369681774778885,0.0006016975054727243,0.09255378346373246,0.09255378346373246,0.09255378346373246,0.09255379717831476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8301309112,595.5996181962444,0.0,0.09255378346373246,0.09255378346162685,0.09255378346162685,0.37165398792069015,0.37165398792069015,0.5,10.000357836425435,7.552444901648414e-05,7.552444901648414e-05,6.423306331271306e-12,9.077808726942749e-08,7.468638739283051e-05,6.423306331271306e-12,27516.718299407614,20875.723025054118,0.7586559849872626,0.9865044260832817,0.6061309968085046,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135334380595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234644310016,260.6234644310016,-12.526535568998383,244.8495338718371,276.3973949901663,124122.35329865121,124121.89940824803,0.45389040319377516,0.0,nan,276.3973949901663,3.247394990166299,270.0878227665004,-3.0621772334995967,263.77825054283454,-9.371749457165436,257.46867831916836,-15.681321680831616,251.15910609550286,-21.990893904497113,244.8495338718371,-28.300466128162867,1.0,1.0,28837.30492052088,28837.30492052088,275.6272622164323,2.4772622164323366,275.6272622164323,275.6272622164323,77186.05262972023,77185.99932503811,0.05330468212196138,0.0,8545.783548066482,8545.783548066482,0.8860577307731149,3934.4080239344285,275.6272622164323,2.4772622164323366,1.0,0.002,0.12935304458415334,0.004902322513473163,0.00019978654710233875,0.0018002134529042048,0.09989327355116938,0.09989327355116938,0.0,6.543376951384516e-15,1.0,1.0000001513915244,7.468638096952418e-05,0.09255378346162685,0.0,1.397973749560625e-08,0.01795791579259336,0.0,1600073.3405317813,266.59520586780974,9.077166396309622e-08,1.0,1284567.453304286,2597.887488609906,,,,,,,,,,,,,,,,,,2.0,15244.949090934602,1553.2532401463443,0.37165398792069015,6.175347969391544,2.929658732290213
3481.0,-30.05310618197671,5.000620330313663,35.053768952704324,24.61827703462916,5.000060343965026,-26.547789529382364,-40.046224860101916,1.4947436913703835,-6.554793489825158,-6.554793586189877,40.10754777669088,41033.27640130521,25750.162637941237,25750.162637941237,66783.43903924644,77195.60213668902,77186.00842462452,25750.162637941237,102936.17106256576,102936.17106256576,102936.17106256576,130452.89189530085,125940.35294205272,4512.538953248141,0.0,90988.65140869036,54826.325673305546,40180.36192820535,27516.720832735104,67697.08276094045,20875.724903900176,1553.2533425781796,0.0,0.8783540206753426,2.723189624722252,0.0014947059257719628,1.0,1.0,-6.55471433171715,333668.7185607314,1559175.6066847977,4.672825230396929,1559175.6066847977,4.672825230396929,0.7586559834217417,0.0925537908414255,3.914833234926588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914833234926588,1.2847485454588774,1.2850468037432177,3.047159110445473,6456.564505963771,15244.947391394211,6453.975822391832,0.0003302792143724372,23242.024870159406,2370.0269582537776,19291.365633191217,1967.1718306650303,0.8300208669839061,0.8300208669839061,35407.86942793167,35382.83765553947,1.000884397184721,0.8,4275.914653525987,4272.891774033241,1.000884397184721,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.50791591425,4632.441516551485,6.18472767627412,5.000620330313663,-3.745124211813337,8.745744542127,2.9296593620638216,3.5,0.8370455320182347,0.6,0.0002321409575206655,0.99998091099753,0.00023214538894456848,198.966079852674,0.0,0.0,0.0,0.014523611921566183,7.844417761139937e-05,0.00015369677990926612,0.0006016972620899921,0.09255379084170205,0.09255379084170205,0.09255379084170205,0.09255380549773418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8321467301,595.5996175827012,0.0,0.09255379084170205,0.0925537908414255,0.0925537908414255,0.3716540134066999,0.3716540134066999,0.5,10.000358276120965,7.60407425559606e-05,7.60407425559606e-05,4.18367562815547e-11,9.636471531848656e-08,7.925447272327801e-05,4.18367562815547e-11,27516.720832735104,20875.724903900176,0.7586559834217417,0.9865039424974873,0.6061306444504636,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135123010867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234667310002,260.6234667310002,-12.526533268999799,244.8495371941067,276.39739626789395,124122.31033234033,124121.87772871742,0.4326036228935347,0.0,nan,276.39739626789395,3.2473962678939756,270.08782445313614,-3.062175546863841,263.778252638379,-9.371747361620976,257.4686808236212,-15.681319176378793,251.15910900886414,-21.990890991135842,244.8495371941067,-28.30046280589329,1.0,1.0,28837.30492052088,28837.30492052088,275.627263918015,2.4772639180150122,275.627263918015,275.627263918015,77186.05700677744,77186.00842462452,0.0485821529146051,0.0,8545.783548066482,8545.783548066482,0.8860577699517871,3934.4074011012212,275.627263918015,2.4772639180150122,1.0,0.002,0.12935302974938864,0.004902322691527054,0.00019978652445139345,0.0018002134755477437,0.09989326222569672,0.09989326222569672,0.0,-8.630249292984615e-16,1.0,1.0000001606411124,7.925443088652173e-05,0.0925537908414255,0.0,1.4834782710612734e-08,0.019056279014654516,0.0,1600073.3412931745,266.5952065101748,9.6322878562205e-08,1.0,1284567.451131033,2597.8874974029236,,,,,,,,,,,,,,,,,,2.0,15244.947391394211,1553.2533425781796,0.3716540134066999,6.175347969391544,2.9296593620638216
3482.0,-30.053102571877876,5.000618980092921,35.053769312600394,24.618282203469448,5.000061681823972,-26.54778614650742,-40.04622059930114,1.4947452564538346,-6.55479255569918,-6.554792637427381,40.10754828935829,41033.27044570725,25750.16202651031,25750.16202651031,66783.43247221755,77195.61160714048,77186.01365265975,25750.16202651031,102936.17567917006,102936.17567917006,102936.17567917006,130452.89732886665,125940.35787783426,4512.5394510323895,0.0,90988.65900334179,54826.3178419098,40180.37906825777,27516.721649696585,67697.10071795435,20875.725565282017,1553.2533560322995,0.0,0.8783540238688372,2.7231897212344642,0.0014947059257719628,1.0,1.0,-6.554725377814577,333668.7310616717,1559175.6288386886,4.67282512172382,1559175.6288386886,4.67282512172382,0.7586559849331544,0.09255379755364075,3.9148329562952435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148329562952435,1.2847485381376424,1.285046796420283,3.0471589109337636,6456.5640832224,15244.94569279456,6453.975296106068,0.00033027926251775975,23242.028464337815,2370.027324757977,19291.36406008785,1967.1716702531294,0.8300206709448016,0.8300206709448016,35407.86741185758,35382.83765553947,1.000884325948541,0.8,4275.914410061444,4272.891774033241,1.000884325948541,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.50845080039,4632.441516551485,6.184726734867109,5.000618980092921,-3.745123481758368,8.74574246185129,2.929659989353071,3.5,0.8370457112437346,0.6,0.0002321409575206655,0.9999805350998947,0.00023214547620916982,198.96607689793777,0.0,0.0,0.0,0.014523611921566183,7.844421544993812e-05,0.0001536967420707274,0.0006016970711336932,0.09255379755590139,0.09255379755590139,0.09255379755590139,0.09255380991611771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.83283786353,595.599617383117,0.0,0.09255379755590139,0.09255379755364075,0.09255379755364075,0.37165403896644333,0.37165403896644333,0.5,10.00035864698508,7.394221057666073e-05,7.394221057666073e-05,-1.864464138634503e-11,8.172821708285483e-08,6.725961281972559e-05,-1.864464138634503e-11,27516.721649696585,20875.725565282017,0.7586559849331544,0.9865035838160425,0.6061303956969101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134909188392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62346906263156,260.62346906263156,-12.52653093736842,244.84954054805223,276.3973975772113,124122.29642712805,124121.85787373765,0.4385533904036024,0.0,nan,276.3973975772113,3.247397577211302,270.087826171379,-3.0621738286209848,263.7782547655474,-9.37174523445259,257.46868335971544,-15.681316640284535,251.15911195388395,-21.990888046116027,244.84954054805223,-28.300459451947745,1.0,1.0,28837.30492052088,28837.30492052088,275.62726547854527,2.4772654785452914,275.62726547854527,275.62726547854527,77186.06562661234,77186.01365265975,0.05197395259165205,0.0,8545.783548066482,8545.783548066482,0.8860577875664354,3934.4071210767197,275.62726547854527,2.4772654785452914,1.0,0.002,0.129353017159817,0.004902322916910465,0.00019978650539620457,0.0018002134946385761,0.09989325269810229,0.09989325269810229,0.0,3.478077201246599e-14,1.0,1.0000001363535196,6.725963146436698e-05,0.09255379755364075,0.0,1.2589606495388176e-08,0.016172198685762945,0.0,1600073.3423680468,266.5952074443008,8.174686172424117e-08,1.0,1284567.4478933988,2597.887510502446,,,,,,,,,,,,,,,,,,2.0,15244.94569279456,1553.2533560322995,0.37165403896644333,6.175347969391544,2.929659989353071
