time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3483.0,-30.053098950057137,5.000617634629411,35.05376967424973,24.618292750697606,5.000064387621726,-26.54778261628947,-40.04622007543219,1.494748053854533,-6.5547916202445435,-6.554791704432506,40.107549059755215,41033.26944063294,25750.161455622354,25750.161455622354,66783.43089625529,77195.61770308318,77186.02249517682,25750.161455622354,102936.18395079917,102936.18395079917,102936.18395079917,130452.90754065721,125940.36756706347,4512.539973593741,0.0,90988.66031085988,54826.312048411644,40180.38695827581,27516.72358985804,67697.11054813385,20875.727034870994,1553.2534232537294,0.0,0.8783540259961636,2.723189815925503,0.0014947059257719628,1.0,1.0,-6.554722412405056,333668.74335551535,1559175.6621307519,4.672825049331908,1559175.6621307519,4.672825049331908,0.7586559848486195,0.09255380461658078,3.9148316995179298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148316995179298,1.2847485250518051,1.2850467833314079,3.047157963742415,6456.562076237592,15244.943994910807,6453.9758586629905,0.00033027971968597813,23242.03625971052,2370.02811966477,19291.36574160814,1967.1718417204797,0.8300204649043266,0.8300204649043266,35407.85831827807,35382.83765553947,1.0008840046350318,0.8,4275.913311905286,4272.891774033241,1.0008840046350318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.508985070851,4632.441516551485,6.184725804112601,5.000617634629411,-3.7451227628723016,8.745740397501713,2.929660615920336,3.5,0.8370458902629532,0.6,0.0002321409575206655,0.9999801579818713,0.00023214556375715005,198.9660739336077,0.0,0.0,0.0,0.014523611921566183,7.84442201022187e-05,0.0001536967374184468,0.000601696859758219,0.09255380461641574,0.09255380461641574,0.09255380461641574,0.09255381736409679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.83471973124,595.5996168089673,0.0,0.09255380461641574,0.09255380461658078,0.09255380461658078,0.3716540643133801,0.3716540643133801,0.5,10.000359029370713,7.26755785080968e-05,7.26755785080968e-05,-2.8762769943568856e-11,8.418794550379971e-08,6.929202743322094e-05,-2.8762769943568856e-11,27516.72358985804,20875.727034870994,0.7586559848486195,0.9865034172879666,0.606130292835136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134693587523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62347154556795,260.62347154556795,-12.526528454432025,244.84954394237488,276.39739914876134,124122.26756604192,124121.80055388735,0.46701215457366996,0.0,nan,276.39739914876134,3.2473991487613603,270.0878281074837,-3.0621718925162895,263.7782570662067,-9.371742933793257,257.4686860249291,-15.68131397507085,251.1591149836521,-21.990885016347875,244.84954394237488,-28.300456057625098,1.0,1.0,28837.30492052088,28837.30492052088,275.627267446263,2.4772674462629993,275.627267446263,275.627267446263,77186.07767788993,77186.02249517682,0.05518271311302669,0.0,8545.783548066482,8545.783548066482,0.8860578670179763,3934.4058580155192,275.627267446263,2.4772674462629993,1.0,0.002,0.12935300418975798,0.004902323140784562,0.00019978648574689787,0.0018002135142300083,0.09989324287344893,0.09989324287344893,0.0,-2.309393995481024e-14,1.0,1.0000001404688628,6.929205619599088e-05,0.09255380461658078,0.0,1.2970035292052693e-08,0.016660885092902894,0.0,1600073.3434688197,266.59520837975543,8.421670827374328e-08,1.0,1284567.4447094023,2597.887523384962,,,,,,,,,,,,,,,,,,2.0,15244.943994910807,1553.2534232537294,0.3716540643133801,6.175347969391544,2.929660615920336
3484.0,-30.053095289010678,5.000616287088196,35.05377004321225,24.618298233859264,5.000064412235552,-26.54777931888611,-40.04621581463141,1.4947484421096917,-6.554791049391838,-6.554791144292859,40.10754999404673,41033.26025615902,25750.161705112318,25750.161705112318,66783.42196127134,77195.62713080259,77186.03250703833,25750.161705112318,102936.19421215064,102936.19421215064,102936.19421215064,130452.92072138695,125940.38018093478,4512.540540452171,0.0,90988.66615628464,54826.299281636166,40180.407638498305,27516.72650923631,67697.13414773461,20875.72918746276,1553.253545794,0.0,0.8783540254779757,2.723189872656207,0.0014947059257719628,1.0,1.0,-6.554713056588412,333668.750736738,1559175.7025057254,4.672825066965599,1559175.7025057254,4.672825066965599,0.758655982587739,0.09255381208641995,3.914831088891977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914831088891977,1.2847485232356035,1.2850467815147846,3.047157492761761,6456.561078286102,15244.94229738222,6453.97572810563,0.00033027991636889586,23242.04137809618,2370.0286415948544,19291.365351363453,1967.1718019265961,0.8300202653259222,0.8300202653259222,35407.853900012524,35382.83765553947,1.0008838485195726,0.8,4275.912778348009,4272.891774033241,1.0008838485195726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.509518646093,4632.441516551485,6.184725071431052,5.000616287088196,-3.7451223271302756,8.745738614218471,2.9296612416723327,3.5,0.837046069049238,0.6,0.0002321409575206655,0.9999797767796746,0.0002321456522533386,198.96607093717282,0.0,0.0,0.0,0.014523611921566183,7.844425794077686e-05,0.00015369669957988863,0.0006016966177754384,0.09255381208672331,0.09255381208672331,0.09255381208672331,0.09255382653943231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.83714729507,595.5996160654092,0.0,0.09255381208672331,0.09255381208641995,0.09255381208641995,0.3716540895397994,0.3716540895397994,0.5,10.000359462955574,7.355593629654322e-05,7.355593629654322e-05,-4.263256414560601e-12,9.490099728282075e-08,7.808770442352397e-05,-4.263256414560601e-12,27516.72650923631,20875.72918746276,0.758655982587739,0.98650294140267,0.6061299458646602,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134477286615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234739121214,260.6234739121214,-12.526526087878551,244.8495473521342,276.397400472109,124122.22438415237,124121.77926230992,0.4451218424791268,0.0,nan,276.397400472109,3.247400472109007,270.0878298481137,-3.062170151886278,263.77825922411887,-9.371740775881108,257.46868860012387,-15.681311399876108,251.15911797612907,-21.99088202387091,244.8495473521342,-28.300452647865768,1.0,1.0,28837.30492052088,28837.30492052088,275.62726917795834,2.4772691779583624,275.62726917795834,275.62726917795834,77186.08207938145,77186.03250703833,0.0495723431231454,0.0,8545.783548066482,8545.783548066482,0.8860579056208141,3934.4052443364367,275.62726917795834,2.4772691779583624,1.0,0.002,0.12935298957336153,0.004902323304055583,0.00019978646340175596,0.0018002135365894783,0.09989323170087798,0.09989323170087798,0.0,-8.765557724110806e-15,1.0,1.000000158278686,7.808770868678039e-05,0.09255381208641995,0.0,1.4616400196613956e-08,0.01877575182347261,0.0,1600073.3441536687,266.59520895060814,9.490526053923531e-08,1.0,1284567.4427977288,2597.8875311196202,,,,,,,,,,,,,,,,,,2.0,15244.94229738222,1553.253545794,0.3716540895397994,6.175347969391544,2.9296612416723327
3485.0,-30.05309160003043,5.000614944767989,35.05377040476771,24.618303367774956,5.000065776279403,-26.547775862399536,-40.04621155383063,1.494750038648589,-6.5547901136438895,-6.554790195016619,40.10755051825288,41033.25466943465,25750.161078443685,25750.161078443685,66783.41574787835,77195.63662826308,77186.0379061351,25750.161078443685,102936.19898457878,102936.19898457878,102936.19898457878,130452.92635074261,125940.38531502956,4512.541035713047,0.0,90988.67379147024,54826.291832642026,40180.424398698015,27516.72736616383,67697.15176486185,20875.729877881797,1553.2535610923833,0.0,0.8783540286306871,2.723189969215168,0.0014947059257719628,1.0,1.0,-6.554723256151419,333668.76324551005,1559175.7251592826,4.6728249596803195,1559175.7251592826,4.6728249596803195,0.7586559840525153,0.09255381876093831,3.914830819985487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914830819985487,1.284748515767225,1.285046774044672,3.047157301168495,6456.560672322962,15244.940600760181,6453.975191242442,0.00033027996025308365,23242.04492489603,2370.029003267786,19291.363746643456,1967.1716382906964,0.830020069618713,0.830020069618713,35407.8519543037,35382.83765553947,1.000883779769694,0.8,4275.912543380894,4272.891774033241,1.000883779769694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510049774725,4632.441516551485,6.18472413194654,5.000614944767989,-3.745121597156424,8.745736541924412,2.929661864555115,3.5,0.8370462470157471,0.6,0.0002321409575206655,0.9999793926690608,0.00023214574142478518,198.96606791787522,0.0,0.0,0.0,0.014523611921566183,7.844429577935187e-05,0.00015369666174131364,0.0006016964283137788,0.09255381876292208,0.09255381876292208,0.09255381876292208,0.09255383106500216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.83790285926,595.5996158454393,0.0,0.09255381876292208,0.09255381876093831,0.09255381876093831,0.371654114878731,0.371654114878731,0.5,10.000359832028677,7.189006601038272e-05,7.189006601038272e-05,1.5688783605583012e-11,8.137271834129933e-08,6.693886518860381e-05,1.5688783605583012e-11,27516.72736616383,20875.729877881797,0.7586559840525153,0.9865025928984833,0.6061297056035514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134258643085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234763077582,260.6234763077582,-12.526523692241767,244.8495507915251,276.3974018239916,124122.2103609275,124121.75976882673,0.45059210077173467,0.0,nan,276.3974018239916,3.247401823991595,270.08783161749784,-3.0621683825021364,263.7782614110049,-9.371738588995072,257.46869120451146,-15.681308795488519,251.1591209980183,-21.990879001981682,244.8495507915251,-28.300449208474873,1.0,1.0,28837.30492052088,28837.30492052088,275.62727075901944,2.4772707590194614,275.62727075901944,275.62727075901944,77186.09064406587,77186.0379061351,0.05273793077503797,0.0,8545.783548066482,8545.783548066482,0.8860579226206703,3934.4049740854143,275.62727075901944,2.4772707590194614,1.0,0.002,0.12935297704379492,0.004902323529251801,0.00019978644443948868,0.0018002135555716765,0.09989322221974434,0.09989322221974434,0.0,1.1165113972255725e-14,1.0,1.0000001357039887,6.693884949982021e-05,0.09255381876093831,0.0,1.2529565886951174e-08,0.016095072370174966,0.0,1600073.345231911,266.5952098863561,8.135702955769375e-08,1.0,1284567.4395580667,2597.8875442273493,,,,,,,,,,,,,,,,,,2.0,15244.940600760181,1553.2535610923833,0.371654114878731,6.175347969391544,2.929661864555115
3486.0,-30.053087901433194,5.000613607372543,35.05377076839241,24.618313880078517,5.000068531304557,-26.54777225815901,-40.04620722318066,1.4947528880311705,-6.554789174143195,-6.554789258995114,40.10755130108383,41033.23884151866,25750.1604874591,25750.1604874591,66783.39932897776,77195.64275160688,77186.04693402551,25750.1604874591,102936.2074214846,102936.2074214846,102936.2074214846,130452.93677122935,125940.39521285176,4512.5415583775975,0.0,90988.67517018612,54826.27126010091,40180.448788983565,27516.729349744743,67697.17813872831,20875.73137911296,1553.2536302710882,0.0,0.8783540307271762,2.7231900642022286,0.0014947059257719628,1.0,1.0,-6.55471946505412,333668.7755794906,1559175.7589890393,4.672824888337788,1559175.7589890393,4.672824888337788,0.7586559839208002,0.09255382579800879,3.914829578714737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914829578714737,1.2847485024382246,1.2850467607125775,3.047156366623573,6456.558692134415,15244.938904819786,6453.975736319596,0.00033028041057243604,23242.052646403645,2370.029790642436,19291.365375915546,1967.171804430213,0.8300198639684517,0.8300198639684517,35407.84297292302,35382.83765553947,1.0008834624206648,0.8,4275.911458774059,4272.891774033241,1.0008834624206648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.510580331243,4632.441516551485,6.184723201882787,5.000613607372543,-3.7451208763811383,8.745734483753681,2.9296624867669996,3.5,0.8370464247905713,0.6,0.0002321409575206655,0.9999790075572503,0.00023214583082872874,198.96606489070658,0.0,0.0,0.0,0.014523611921566183,7.844433423824824e-05,0.00015369662328241726,0.0006016960869745832,0.09255382579812774,0.09255382579812774,0.09255382579812774,0.09255383863642198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8398314336,595.5996152567128,0.0,0.09255382579812774,0.09255382579800879,0.09255382579800879,0.3716541400531404,0.3716541400531404,0.5,10.000360217197521,7.113316195273e-05,7.113316195273e-05,2.5295321393059567e-11,8.485193347951281e-08,6.979394100881109e-05,2.5295321393059567e-11,27516.729349744743,20875.73137911296,0.7586559839208002,0.9865019660364869,0.606129235659297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518134038331314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6234788545178,260.6234788545178,-12.52652114548215,244.8495542694667,276.39740343956913,124122.18187678303,124121.7028602427,0.4790165403473112,0.0,nan,276.39740343956913,3.2474034395691547,270.0878336055483,-3.0621663944516513,263.7782637715284,-9.371736228471605,257.4686939375073,-15.681306062492695,251.159124103487,-21.99087589651299,244.8495542694667,-28.300445730533283,1.0,1.0,28837.30492052088,28837.30492052088,275.6272727514555,2.47727275145553,275.6272727514555,275.6272727514555,77186.10270772545,77186.04693402551,0.05577369994716719,0.0,8545.783548066482,8545.783548066482,0.8860580010919025,3934.403726608311,275.6272727514555,2.47727275145553,1.0,0.002,0.129352963979845,0.004902323754222268,0.00019978642464641759,0.0018002135753612746,0.09989321232320879,0.09989321232320879,0.0,7.692197573350157e-15,1.0,1.0000001414850528,6.97939157134897e-05,0.09255382579800879,0.0,1.3063976225902585e-08,0.01678155844922367,0.0,1600073.3463388581,266.5952108258568,8.482663815811975e-08,1.0,1284567.4363636742,2597.8875571519193,,,,,,,,,,,,,,,,,,2.0,15244.938904819786,1553.2536302710882,0.3716541400531404,6.175347969391544,2.9296624867669996
3487.0,-30.053083306904774,5.00061226808015,35.0537711397904,24.618319293390982,5.000068654898088,-26.547768110724608,-40.04620659453792,1.4947534587166778,-6.554788597993195,-6.554788694727627,40.107552252600804,41033.248620886385,25750.160715259917,25750.160715259917,66783.4093361463,77195.6525880544,77186.05719707512,25750.160715259917,102936.21791233504,102936.21791233504,102936.21791233504,130452.95024498261,125940.40811605325,4512.542128929353,0.0,90988.68128038841,54826.27731321548,40180.44885241436,27516.73233264758,67697.18118506194,20875.73357788949,1553.253755701273,0.0,0.8783540301657353,2.7231901213334533,0.0014947059257719628,1.0,1.0,-6.554709120351674,333668.7830147497,1559175.8001076344,4.6728249074433545,1559175.8001076344,4.6728249074433545,0.7586559815869273,0.0925538332642414,3.9148290204313687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148290204313687,1.2847484997686403,1.2850467580423734,3.047155938408457,6456.557784797969,15244.937209195017,6453.975544416939,0.0003302805839293834,23242.057521674986,2370.030287781759,19291.364802305663,1967.171745938283,0.8300196651830415,0.8300196651830415,35407.838933388775,35382.83765553947,1.000883319687353,0.8,4275.910970953019,4272.891774033241,1.000883319687353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.511110246859,4632.441516551485,6.184722469428731,5.00061226808015,-3.7451204378378957,8.745732705918046,2.9296631082273197,3.5,0.8370466023506627,0.6,0.0002321409575206655,0.9999785291579486,0.00023214594188951667,198.96606113025067,0.0,0.0,0.0,0.014523611921566183,7.844433982099325e-05,0.00015369661769967224,0.0006016959793128224,0.09255383326466414,0.09255383326466414,0.09255383326466414,0.09255384799301497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8423023203,595.5996144999112,0.0,0.09255383326466414,0.0925538332642414,0.0925538332642414,0.37165416516398325,0.37165416516398325,0.5,10.000360659074225,7.261783656531406e-05,7.261783656531406e-05,2.262368070660159e-11,9.673442491475726e-08,7.957437594541261e-05,2.262368070660159e-11,27516.73233264758,20875.73357788949,0.7586559815869273,0.9865020694670036,0.6061293528413674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133817445207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62348136715025,260.62348136715025,-12.52651863284973,244.8495579097791,276.39740482452174,124122.14513522034,124121.67253758051,0.47259763981899267,0.0,nan,276.39740482452174,3.247404824521766,270.08783544157274,-3.0621645584272414,263.7782660586247,-9.371733941375282,257.4686966756758,-15.681303324324176,251.15912729272745,-21.99087270727253,244.8495579097791,-28.300442090220884,1.0,1.0,28837.30492052088,28837.30492052088,275.62727451667195,2.4772745166719687,275.62727451667195,275.62727451667195,77186.10749259162,77186.05719707512,0.05029551649931818,0.0,8545.783548066482,8545.783548066482,0.886058036385719,3934.4031655335257,275.62727451667195,2.4772745166719687,1.0,0.002,0.12935294908517422,0.004902323919352447,0.0001997864018731622,0.0018002135981282173,0.09989320093658109,0.09989320093658109,0.0,1.3795388442705558e-15,1.0,1.0000001612889116,7.95743533217319e-05,0.0925538332642414,0.0,1.4894672951012024e-08,0.019133211819474687,0.0,1600073.3470316292,266.5952114020068,9.671180123405065e-08,1.0,1284567.4344380065,2597.887564943203,,,,,,,,,,,,,,,,,,2.0,15244.937209195017,1553.253755701273,0.37165416516398325,6.175347969391544,2.9296631082273197
3488.0,-30.05307957285603,5.000610937026069,35.05377150628765,24.618324112985306,5.000070928423338,-26.54776452272773,-40.04620233373714,1.4947558782936872,-6.554787496330505,-6.554787585320942,40.10755285399328,41033.24565568949,25750.159726476737,25750.159726476737,66783.40538216622,77195.66205948938,77186.06415383673,25750.159726476737,102936.22388031347,102936.22388031347,102936.22388031347,130452.95725500742,125940.41461322547,4512.542641781958,0.0,90988.69007738154,54826.273673576405,40180.462670894594,27516.73337469395,67697.19604558854,20875.73441199211,1553.2537759016582,0.0,0.8783540338925098,2.723190234062842,0.0014947059257719628,1.0,1.0,-6.554714322918983,333668.7976323144,1559175.8260969552,4.672824780622987,1559175.8260969552,4.672824780622987,0.7586559831695247,0.09255383996833895,3.9148289921212993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148289921212993,1.2847484884502085,1.285046746721314,3.0471559432179256,6456.557794988656,15244.93553164202,6453.974730793266,0.0003302805210610823,23242.05993684495,2370.030534060556,19291.362370330055,1967.1714979457875,0.830019474295737,0.8300194742957369,35407.838728547475,35382.83765553947,1.0008833124494696,0.8,4275.910946216035,4272.891774033241,1.0008833124494696,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.511637773833,4632.441516551485,6.184721448321676,5.000610937026069,-3.745119586221394,8.745730523247463,2.9296637268864023,3.5,0.8370467791104007,0.6,0.0002321409575206655,0.9999781403551589,0.0002321460321504796,198.96605807406644,0.0,0.0,0.0,0.014523611921566183,7.844437765960413e-05,0.00015369657986106136,0.0006016958268299697,0.09255383997033133,0.09255383997033133,0.09255383997033133,0.09255385342076054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.84326484805,595.5996142164283,0.0,0.09255383997033133,0.09255383996833895,0.09255383996833895,0.3716541904550127,0.3716541904550127,0.5,10.000361062637898,7.234648290932455e-05,7.234648290932455e-05,-5.1102233555866405e-11,8.899041858967394e-08,7.326240194061029e-05,-5.1102233555866405e-11,27516.73337469395,20875.73441199211,0.7586559831695247,0.9865017945084911,0.6061291759862099,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133543052676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62348396908357,260.62348396908357,-12.526516030916412,244.84956155385697,276.3974063843103,124122.14746420908,124121.65807009881,0.48939411025934315,0.0,nan,276.3974063843103,3.2474063843102954,270.08783741821924,-3.06216258178074,263.77826845212917,-9.371731547870809,257.46869948603813,-15.681300513961844,251.15913051994747,-21.99086948005251,244.84956155385697,-28.300438446143005,1.0,1.0,28837.30492052088,28837.30492052088,275.6272764401364,2.4772764401364498,275.6272764401364,275.6272764401364,77186.117186552,77186.06415383673,0.053032715266454034,0.0,8545.783548066482,8545.783548066482,0.8860580381754382,3934.4031370819057,275.6272764401364,2.4772764401364498,1.0,0.002,0.12935293537198603,0.004902324178626016,0.00019978638114848582,0.0018002136188830173,0.09989319057424291,0.09989319057424291,0.0,3.150301200460781e-14,1.0,1.0000001485083005,7.326245304284384e-05,0.09255383996833895,0.0,1.3713216894671004e-08,0.017615551792363668,0.0,1600073.3483128757,266.5952125036695,8.90415208232298e-08,1.0,1284567.430652185,2597.887580260704,,,,,,,,,,,,,,,,,,2.0,15244.93553164202,1553.2537759016582,0.3716541904550127,6.175347969391544,2.9296637268864023
3489.0,-30.053075822289156,5.000609607007971,35.05377187879302,24.61833479991185,5.0000730777926945,-26.547760932280774,-40.04619800308717,1.4947581877836225,-6.554786763475761,-6.554786862041338,40.107553760345795,41033.22844756286,25750.159602269574,25750.159602269574,66783.38804983243,77195.66817214405,77186.07422971856,25750.159602269574,102936.23383198814,102936.23383198814,102936.23383198814,130452.9698747027,125940.42666430671,4512.543210395986,0.0,90988.69065121537,54826.250926631474,40180.48858287099,27516.736042714558,67697.22462558554,20875.736393582065,1553.2538826045402,0.0,0.8783540343655227,2.7231903073749844,0.0014947059257719628,1.0,1.0,-6.5547057631249,333668.80716358026,1559175.8652640213,4.672824764526578,1559175.8652640213,4.672824764526578,0.7586559816242889,0.09255384733378542,3.9148275988831593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148275988831593,1.2847484776467482,1.2850467359153457,3.047154884397203,6456.555551474599,15244.9338370039,6453.975457418433,0.0003302810394080875,23242.06835498274,2370.0313924717148,19291.364542261304,1967.1717194211383,0.8300192671159378,0.8300192671159378,35407.82864758542,35382.83765553947,1.0008829562477535,0.8,4275.909728821876,4272.891774033241,1.0008829562477535,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.512165516553,4632.441516551485,6.184720634549854,5.000609607007971,-3.7451190264570915,8.745728633465063,2.929664345798555,3.5,0.8370469559424443,0.6,0.0002321409575206655,0.9999777498326088,0.00023214612281075725,198.96605500436286,0.0,0.0,0.0,0.014523611921566183,7.844441611853816e-05,0.00015369654140212733,0.0006016954621339362,0.09255384733386936,0.09255384733386936,0.09255384733386936,0.0925538623203969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.84548037976,595.5996135404486,0.0,0.09255384733386936,0.09255384733378542,0.09255384733378542,0.3716542157407827,0.3716542157407827,0.5,10.000361512180392,7.383605930044723e-05,7.383605930044723e-05,1.3073986337985843e-12,9.856557880993932e-08,8.109891643925948e-05,1.3073986337985843e-12,27516.736042714558,20875.736393582065,0.7586559816242889,0.9865011220060012,0.6061286659018327,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133320049362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62348663429606,260.62348663429606,-12.52651336570392,244.8495652027401,276.39740806585195,124122.10357204858,124121.60227587,0.5012961785950448,0.0,nan,276.39740806585195,3.247408065851971,270.08783949322947,-3.0621605067705104,263.7782709206075,-9.37172907939248,257.4687023479847,-15.681297652015303,251.15913377536233,-21.990866224637642,244.8495652027401,-28.300434797259868,1.0,1.0,28837.30492052088,28837.30492052088,275.62727834246317,2.477278342463194,275.62727834246317,275.62727834246317,77186.12801372135,77186.07422971856,0.05378400278277695,0.0,8545.783548066482,8545.783548066482,0.8860581262538082,3934.4017368775753,275.62727834246317,2.477278342463194,1.0,0.002,0.1293529201919168,0.004902324373685688,0.0001997863579997338,0.0018002136419645325,0.0998931789998669,0.0998931789998669,0.0,-3.573356888164625e-14,1.0,1.000000164375913,8.109891513186085e-05,0.09255384733378542,0.0,1.5180041915758786e-08,0.01949978740344657,0.0,1600073.3491860812,266.5952132365242,9.856427141130553e-08,1.0,1284567.4281836697,2597.8875902483533,,,,,,,,,,,,,,,,,,2.0,15244.9338370039,1553.2538826045402,0.3716542157407827,6.175347969391544,2.929664345798555
3490.0,-30.05307196034789,5.000608276566451,35.053772255479196,24.61834024814891,5.000073123896331,-26.547757451923534,-40.04619374228639,1.494758615470824,-6.5547861194378925,-6.55478622387783,40.10755462598565,41033.22007721826,25750.159653082857,25750.159653082857,66783.37973030112,77195.67767441522,77186.08345906671,25750.159653082857,102936.24311214956,102936.24311214956,102936.24311214956,130452.98168830849,125940.43789608171,4512.54379222677,0.0,90988.69654483508,54826.23894763345,40180.50844133514,27516.73857615892,67697.24701749407,20875.738273577917,1553.253984818824,0.0,0.878354034531607,2.7231903720891504,0.0014947059257719628,1.0,1.0,-6.554700295214445,333668.81557267153,1559175.9026724128,4.672824758874811,1559175.9026724128,4.672824758874811,0.7586559800973323,0.09255385472718188,3.9148270008140513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148270008140513,1.2847484756460894,1.2850467339142224,3.0471544236277976,6456.55457515952,15244.932142821162,6453.975313601396,0.00033028123062407515,23242.073411140478,2370.0319080563168,19291.36411238256,1967.1716755857055,0.8300190680550793,0.8300190680550793,35407.82432017569,35382.83765553947,1.0008828033426354,0.8,4275.909206236503,4272.891774033241,1.0008828033426354,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.512691634078,4632.441516551485,6.184719865229123,5.000608276566451,-3.7451185322501215,8.745726808816572,2.9296649628048055,3.5,0.8370471322299444,0.6,0.0002321409575206655,0.9999773477135214,0.00023214621616325895,198.9660518435034,0.0,0.0,0.0,0.014523611921566183,7.844445395718362e-05,0.00015369650356348186,0.0006016952220810318,0.09255385472735604,0.09255385472735604,0.09255385472735604,0.09255387062800749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.84736663505,595.5996129695487,0.0,0.09255385472735604,0.09255385472718188,0.09255385472718188,0.37165424121054186,0.37165424121054186,0.5,10.000361989187804,7.602435613307534e-05,7.602435613307534e-05,7.219114195322618e-12,1.0443994824527181e-07,8.592866339540706e-05,7.219114195322618e-12,27516.73857615892,20875.738273577917,0.7586559800973323,0.9865006728123407,0.6061283417716323,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133096059571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62348917020114,260.62348917020114,-12.526510829798838,244.84956885567178,276.3974094847307,124122.05893757848,124121.58196262793,0.47697495053912226,0.0,nan,276.3974094847307,3.247409484730724,270.0878413589187,-3.0621586410812824,263.77827323310714,-9.371726766892834,257.46870510729514,-15.681294892704841,251.15913698148339,-21.990863018516592,244.84956885567178,-28.3004311443282,1.0,1.0,28837.30492052088,28837.30492052088,275.6272800606152,2.4772800606152146,275.6272800606152,275.6272800606152,77186.1325190696,77186.08345906671,0.04906000288610812,0.0,8545.783548066482,8545.783548066482,0.8860581640628147,3934.4011358181215,275.6272800606152,2.4772800606152146,1.0,0.002,0.12935290410783631,0.004902324557318559,0.00019978633341976898,0.0018002136665657433,0.09989316670988449,0.09989316670988449,0.0,-1.4487543109620304e-14,1.0,1.0000001741553846,8.592865617629286e-05,0.09255385472718188,0.0,1.6084071053654035e-08,0.02066107375308659,0.0,1600073.34994989,266.5952138805621,1.0443272913107648e-07,1.0,1284567.4260057895,2597.887599060098,,,,,,,,,,,,,,,,,,2.0,15244.932142821162,1553.253984818824,0.37165424121054186,6.175347969391544,2.9296649628048055
3491.0,-30.053068085544325,5.000606954350653,35.05377262653971,24.618350935075455,5.000075372644439,-26.547753739725437,-40.046193183492846,1.4947610268233795,-6.554785024130183,-6.5547851192467235,40.10755521703238,41033.21884393868,25750.15866588156,25750.15866588156,66783.37750982025,77195.68383375293,77186.0902157813,25750.15866588156,102936.24888166286,102936.24888166286,102936.24888166286,130452.98845368307,125940.44413137092,4512.544322312144,0.0,90988.69726115566,54826.23227133281,40180.51665535872,27516.739572020204,67697.25622737892,20875.739074236135,1553.254002912724,0.0,0.8783540382722753,2.7231904843618553,0.0014947059257719628,1.0,1.0,-6.554706855020129,333668.83012814383,1559175.9282138196,4.672824631581637,1559175.9282138196,4.672824631581637,0.7586559817378645,0.09255386153066147,3.9148256375413286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148256375413286,1.2847484643661307,1.2850467226316449,3.047153389261162,6456.55238346074,15244.930450994641,6453.976005973538,0.00033028173569435703,23242.081687781196,2370.0327520387896,19291.366181929225,1967.1718866207345,0.8300188615235383,0.8300188615235382,35407.814456031454,35382.83765553947,1.0008824548020168,0.8,4275.908015025635,4272.891774033241,1.0008824548020168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.513215752478,4632.441516551485,6.184718849566015,5.000606954350653,-3.745117684267976,8.74572463861863,2.9296655774666265,3.5,0.8370473078476076,0.6,0.0002321409575206655,0.9999769442553437,0.00023214630982670777,198.96604867211673,0.0,0.0,0.0,0.014523611921566183,7.844445891962997e-05,0.00015369649860103553,0.0006016949931236689,0.09255386153274288,0.09255386153274288,0.09255386153274288,0.09255387591617711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.84814419603,595.5996127457053,0.0,0.09255386153274288,0.09255386153066147,0.09255386153066147,0.3716542669418949,0.3716542669418949,0.5,10.000362420741428,7.607381434127092e-05,7.607381434127092e-05,-2.8990143619012088e-12,9.511654752714094e-08,7.826422660173193e-05,-2.8990143619012088e-12,27516.739572020204,20875.739074236135,0.7586559817378645,0.9865005058035266,0.6061282410932268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132865418327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62349180171907,260.62349180171907,-12.526508198280908,244.84957253416135,276.39741106927676,124122.01894829072,124121.52398964504,0.494958645707606,0.0,nan,276.39741106927676,3.2474110692767795,270.08784336225403,-3.062156637745943,263.7782756552307,-9.37172434476929,257.46870794820717,-15.68129205179281,251.15914024118436,-21.990859758815617,244.84957253416135,-28.300427465838624,1.0,1.0,28837.30492052088,28837.30492052088,275.6272819558952,2.4772819558952506,275.6272819558952,275.6272819558952,77186.143796561,77186.0902157813,0.05358077969867736,0.0,8545.783548066482,8545.783548066482,0.8860582502468097,3934.399765729035,275.6272819558952,2.4772819558952506,1.0,0.002,0.12935288945842063,0.004902324819717779,0.0001997863112471486,0.0018002136887845968,0.0998931556235743,0.0998931556235743,0.0,3.174543961037557e-14,1.0,1.00000015863612,7.82642295007463e-05,0.09255386153066147,0.0,1.4649449763120305e-08,0.018818205919387977,0.0,1600073.3512213363,266.5952149758698,9.511944654150284e-08,1.0,1284567.422236051,2597.887614312528,,,,,,,,,,,,,,,,,,2.0,15244.930450994641,1553.254002912724,0.3716542669418949,6.175347969391544,2.9296655774666265
3492.0,-30.0530641762802,5.000605631327953,35.05377300221086,24.618356383312516,5.000075400244362,-26.547750218627932,-40.04618888776747,1.4947614425908897,-6.55478440004191,-6.554784501086087,40.10755609219209,41033.21061264979,25750.158762835148,25750.158762835148,66783.36937548494,77195.69334355151,77186.09950581833,25750.158762835148,102936.25826865347,102936.25826865347,102936.25826865347,130453.00045613524,125940.45555404655,4512.5449020886845,0.0,90988.70312862875,54826.22039772233,40180.5363676738,27516.74218748177,67697.27855515557,20875.741011521513,1553.254109612125,0.0,0.8783540382936085,2.723190547043784,0.0014947059257719628,1.0,1.0,-6.554701358239527,333668.8382735803,1559175.9660337858,4.672824630855678,1559175.9660337858,4.672824630855678,0.7586559800316239,0.0925538690215198,3.9148250372676263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148250372676263,1.2847484624212304,1.2850467206862932,3.047152926643529,6456.551403229489,15244.928759554528,6453.975866164672,0.0003302819280194064,23242.08675035317,2370.033268277462,19291.36576403117,1967.1718440069922,0.8300186627492917,0.8300186627492917,35407.81011266964,35382.83765553947,1.0008823013332617,0.8,4275.9074905138605,4272.891774033241,1.0008823013332617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.513740095965,4632.441516551485,6.184718093963017,5.000605631327953,-3.745117204525262,8.745722835853215,2.929666192392472,3.5,0.8370474835407062,0.6,0.0002321409575206655,0.999976537209183,0.00023214640432318905,198.96604547252548,0.0,0.0,0.0,0.014523611921566183,7.844449706844787e-05,0.00015369646045221763,0.0006016947515177551,0.09255386902172424,0.09255386902172424,0.09255386902172424,0.09255388440672042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.85015103634,595.5996121360602,0.0,0.09255386902172424,0.0925538690215198,0.0925538690215198,0.3716542927048179,0.3716542927048179,0.5,10.000362882285161,7.726461052470768e-05,7.726461052470768e-05,-3.581135388230905e-12,1.01044179245946e-07,8.314284656307791e-05,-3.581135388230905e-12,27516.74218748177,20875.741011521513,0.7586559800316239,0.9865000602804729,0.6061279195916045,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132634008936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62349431267586,260.62349431267586,-12.526505687324118,244.84957621932207,276.39741240602973,124121.97483337433,124121.5025508942,0.4722824801171187,0.0,nan,276.39741240602973,3.2474124060297527,270.08784516868843,-3.0621548313115454,263.77827793134657,-9.371722068653412,257.46871069400476,-15.681289305995222,251.15914345666357,-21.990856543336406,244.84957621932207,-28.300423780677903,1.0,1.0,28837.30492052088,28837.30492052088,275.627283661146,2.477283661146032,275.627283661146,275.627283661146,77186.1483155457,77186.09950581833,0.04880972736282274,0.0,8545.783548066482,8545.783548066482,0.8860582881951841,3934.3991624539644,275.627283661146,2.477283661146032,1.0,0.002,0.12935287389578193,0.004902324997346153,0.0001997862874643389,0.0018002137125237795,0.09989314373216945,0.09989314373216945,0.0,-1.1881554767834146e-14,1.0,1.0000001685145654,8.31428501442133e-05,0.0925538690215198,0.0,1.5562628274765913e-08,0.019991245253303105,0.0,1600073.3519618295,266.59521559995807,1.0104776038133423e-07,1.0,1284567.4201264572,2597.887622848001,,,,,,,,,,,,,,,,,,2.0,15244.928759554528,1553.254109612125,0.3716542927048179,6.175347969391544,2.929666192392472
3493.0,-30.053060254912555,5.000604316457756,35.05377337220374,24.618361237831436,5.000077639063426,-26.54774646551513,-40.0461845571175,1.4947638496628497,-6.554783308773722,-6.554783400095071,40.10755667969171,41033.20819194024,25750.157784409177,25750.157784409177,66783.36597634942,77195.70295632145,77186.10620726473,25750.157784409177,102936.26399167391,102936.26399167391,102936.26399167391,130453.00716780104,125940.46174154189,4512.545426259146,0.0,90988.71194761925,54826.21718322563,40180.54973821513,27516.743176127125,67697.29291434225,20875.741806641152,1553.2541274717316,0.0,0.8783540420281482,2.7231906589549353,0.0014947059257719628,1.0,1.0,-6.554708270240781,333668.852781402,1559175.991422115,4.672824503771063,1559175.991422115,4.672824503771063,0.7586559816698238,0.09255387586459658,3.914824999880951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914824999880951,1.2847484511612963,1.285046709423745,3.047152924249337,6456.551398156483,15244.927068933936,6453.975056746048,0.00033028186862168866,23242.08922503208,2370.0335206244827,19291.363344624733,1967.1715972961954,0.8300184702779492,0.8300184702779493,35407.80984215327,35382.83765553947,1.000882291774811,0.8,4275.907457845843,4272.891774033241,1.000882291774811,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.514262352774,4632.441516551485,6.184717083173371,5.000604316457756,-3.7451163586966913,8.745720675154448,2.9296668048712085,3.5,0.837047658534631,0.6,0.0002321409575206655,0.999976128902945,0.0002321464991122768,198.96604226302796,0.0,0.0,0.0,0.014523611921566183,7.844453552743653e-05,0.00015369642199322898,0.0006016945952113452,0.09255387586653797,0.09255387586653797,0.09255387586653797,0.09255388966799563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8509958339,595.5996118901782,0.0,0.09255387586653797,0.09255387586459658,0.09255387586459658,0.37165431861735304,0.37165431861735304,0.5,10.000363296334637,7.644046723953579e-05,7.644046723953579e-05,1.0516032489249483e-11,9.132133982348023e-08,7.512985428093089e-05,1.0516032489249483e-11,27516.743176127125,20875.741806641152,0.7586559816698238,0.9864998008243959,0.606127755268734,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132400541515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62349692711206,260.62349692711206,-12.52650307288792,244.84957993213368,276.3974139220903,124121.97742181884,124121.48567604632,0.49174577254704116,0.0,nan,276.3974139220903,3.2474139220903453,270.0878471240996,-3.062152875900381,263.77828032610756,-9.371719673892414,257.4687135281162,-15.681286471883766,251.159146730125,-21.990853269874975,244.84957993213368,-28.3004200678663,1.0,1.0,28837.30492052088,28837.30492052088,275.62728554631866,2.477285546318683,275.62728554631866,275.62728554631866,77186.15813576597,77186.10620726473,0.051928501241491176,0.0,8545.783548066482,8545.783548066482,0.8860582905587118,3934.3991248803554,275.62728554631866,2.477285546318683,1.0,0.002,0.1293528598330232,0.0049023252565527815,0.0001997862661963289,0.00180021373381297,0.09989313309816444,0.09989313309816444,0.0,9.298985192973674e-15,1.0,1.000000152289481,7.51298437648984e-05,0.09255387586459658,0.0,1.4062759762696237e-08,0.018064562975385435,0.0,1600073.353227933,266.59521669122626,9.131082379099098e-08,1.0,1284567.4163690568,2597.8876380504935,,,,,,,,,,,,,,,,,,2.0,15244.927068933936,1553.2541274717316,0.37165431861735304,6.175347969391544,2.9296668048712085
3494.0,-30.053056320029935,5.000603002354554,35.0537737478172,24.618371889833384,5.000079749725581,-26.547742713054696,-40.04618022646753,1.4947661427484593,-6.554782595756137,-6.554782695334398,40.107557581854756,41033.19158433628,25750.157692483666,25750.157692483666,66783.34927681995,77195.70912878128,77186.11614372916,25750.157692483666,102936.27383621283,102936.27383621283,102936.27383621283,130453.01967358973,125940.47366987038,4512.546003719349,0.0,90988.71248371502,54826.194939262634,40180.57504939154,27516.7458373769,67697.32088676844,20875.74378229041,1553.2542342776196,0.0,0.8783540424168601,2.7231907304081915,0.0014947059257719628,1.0,1.0,-6.554700840885289,333668.86206908885,1559176.0304081799,4.672824490543381,1559176.0304081799,4.672824490543381,0.7586559800953716,0.09255388337278667,3.914823603865216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914823603865216,1.2847484404345737,1.2850466986945321,3.047151863084577,6456.549149675692,15244.925378686125,6453.975788887447,0.0003302823884070527,23242.097650039526,2370.034379736151,19291.365533044373,1967.171820452894,0.8300182635628658,0.8300182635628659,35407.799741091505,35382.83765553947,1.0008819348629625,0.8,4275.9062380244095,4272.891774033241,1.0008819348629625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.51478482638,4632.441516551485,6.184716284983111,5.000603002354554,-3.745115812431672,8.745718814786226,2.9296674176042456,3.5,0.837047833601213,0.6,0.0002321409575206655,0.9999757191896609,0.00023214659422809083,198.96603904246908,0.0,0.0,0.0,0.014523611921566183,7.8444573986441e-05,0.0001536963835342245,0.0006016942300885032,0.09255388337302468,0.09255388337302468,0.09255388337302468,0.09255389850170997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.85317027965,595.5996112273546,0.0,0.09255388337302468,0.09255388337278667,0.09255388337278667,0.3716543444635442,0.3716543444635442,0.5,10.000363750197005,7.726904874516549e-05,7.726904874516549e-05,9.600853445590474e-11,9.957824431694462e-08,8.185444909258877e-05,9.600853445590474e-11,27516.7458373769,20875.74378229041,0.7586559800953716,0.9864991465249088,0.6061272594962659,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132166351256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62349961579133,260.62349961579133,-12.526500384208646,244.84958366873798,276.39741556284457,124121.93368299077,124121.42797296804,0.5057100227153284,0.0,nan,276.39741556284457,3.247415562844594,270.08784918402375,-3.0621508159762243,263.778282805202,-9.371717194797952,257.46871642638024,-15.681283573619737,251.1591500475592,-21.990849952440783,244.84958366873798,-28.300416331262,1.0,1.0,28837.30492052088,28837.30492052088,275.6272874138123,2.4772874138123484,275.6272874138123,275.6272874138123,77186.16892308401,77186.11614372916,0.05277935485355556,0.0,8545.783548066482,8545.783548066482,0.8860583788126617,3934.397721884542,275.6272874138123,2.4772874138123484,1.0,0.002,0.12935284451158718,0.004902325448986003,0.00019978624282164596,0.0018002137571706727,0.09989312141082297,0.09989312141082297,0.0,-7.681355551625302e-15,1.0,1.0000001659055622,8.185435308405431e-05,0.09255388337278667,0.0,1.5321450772634546e-08,0.01968143639717418,0.0,1600073.3540759399,266.59521740424384,9.948223578248871e-08,1.0,1284567.4139636273,2597.887647782906,,,,,,,,,,,,,,,,,,2.0,15244.925378686125,1553.2542342776196,0.3716543444635442,6.175347969391544,2.9296674176042456
3495.0,-30.053052276932565,5.000601687653458,35.05377412726913,24.618377338070445,5.000079773768714,-26.54773907186246,-40.04617970259858,1.4947665686977507,-6.554781966782514,-6.554782070947592,40.107558443833426,41033.199089764814,25750.157764232772,25750.157764232772,66783.35685399758,77195.71869032174,77186.12526012035,25750.157764232772,102936.28302435312,102936.28302435312,102936.28302435312,130453.03138712523,125940.48479609791,4512.546591027317,0.0,90988.71836138474,54826.198760824336,40180.57733395601,27516.7483627721,67697.3256967281,20875.745655707273,1553.254336426267,0.0,0.8783540425214598,2.723190793724709,0.0014947059257719628,1.0,1.0,-6.5546963321739895,333668.8702948128,1559176.0676578572,4.672824486983903,1559176.0676578572,4.672824486983903,0.7586559785512463,0.09255389088833839,3.9148230071429957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148230071429957,1.2847484384420444,1.2850466967015404,3.0471514033442393,6456.548175541084,15244.923688839777,6453.975645654801,0.0003302825792147461,23242.102694136236,2370.0348940908707,19291.36510491241,1967.1717767955836,0.830018065008354,0.830018065008354,35407.79542342648,35382.83765553947,1.0008817823021958,0.8,4275.905716615824,4272.891774033241,1.0008817823021958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5153056286,4632.441516551485,6.184715528587462,5.000601687653458,-3.74511532820661,8.745717015860068,2.9296680283772094,3.5,0.8370480081077741,0.6,0.0002321409575206655,0.9999752982088856,0.00023214669195975818,198.96603573334048,0.0,0.0,0.0,0.014523611921566183,7.844457863874144e-05,0.00015369637888192406,0.0006016941201615231,0.09255389088901672,0.09255389088901672,0.09255389088901672,0.09255390675142997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.85504361585,595.5996106604749,0.0,0.09255389088901672,0.09255389088833839,0.09255389088833839,0.37165437042023414,0.37165437042023414,0.5,10.000364226211886,7.873767896171557e-05,7.873767896171557e-05,-3.694822225952521e-11,1.0416505347166094e-07,8.573877357775928e-05,-3.694822225952521e-11,27516.7483627721,20875.745655707273,0.7586559785512463,0.9864991883604836,0.6061273272977753,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813193135387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235021853597,260.6235021853597,-12.526497814640265,244.84958742453145,276.39741694618783,124121.88933059228,124121.40602394073,0.48330665155395425,0.0,nan,276.39741694618783,3.2474169461878546,270.0878510418573,-3.0621489581427,263.77828513752553,-9.371714862474448,257.4687192331937,-15.681280766806253,251.15915332886274,-21.990846671137234,244.84958742453145,-28.300412575468528,1.0,1.0,28837.30492052088,28837.30492052088,275.6272891049698,2.4772891049698273,275.6272891049698,275.6272891049698,77186.1735416487,77186.12526012035,0.0482815283612581,0.0,8545.783548066482,8545.783548066482,0.8860584165365134,3934.3971221787106,275.6272891049698,2.4772891049698273,1.0,0.002,0.12935282846313623,0.004902325630075178,0.0001997862182909976,0.0018002137817717738,0.0998931091454988,0.0998931091454988,0.0,6.277140265908976e-14,1.0,1.0000001737709827,8.573881052598153e-05,0.09255389088833839,0.0,1.604854266744504e-08,0.020615434918015145,0.0,1600073.3548204391,266.59521803321746,1.0420200169392047e-07,1.0,1284567.4118332367,2597.8876564024977,,,,,,,,,,,,,,,,,,2.0,15244.923688839777,1553.254336426267,0.37165437042023414,6.175347969391544,2.9296680283772094
