time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3496.0,-30.053048298936524,5.000600381016471,35.053774500866176,24.618387990072392,5.000082002614179,-26.547735268781384,-40.04617537194861,1.4947689724579758,-6.554780885609091,-6.554780979647297,40.10755903379851,41033.18296160812,25750.156796424955,25750.156796424955,66783.33975803308,77195.72487495093,77186.13194318127,25750.156796424955,102936.28873960623,102936.28873960623,102936.28873960623,130453.03810412153,125940.49098001885,4512.547124102686,0.0,90988.71905337866,54826.17714003149,40180.6021259413,27516.749364515304,67697.35149045661,20875.74645978424,1553.2543551154965,0.0,0.8783540461942126,2.723190904660629,0.0014947059257719628,1.0,1.0,-6.554703609752892,333668.8846753193,1559176.0931528225,4.672824362001864,1559176.0931528225,4.672824362001864,0.7586559801538519,0.09255389779835665,3.9148216435350776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148216435350776,1.2847484271976026,1.2850466854544882,3.0471503686324053,6456.54598311087,15244.922001292492,6453.976340579998,0.00033028308462601047,23242.110966571647,2370.0357376445218,19291.367182090326,1967.1719886087835,0.8300178589559466,0.8300178589559466,35407.785556854884,35382.83765553947,1.0008814336758796,0.8,4275.904525111822,4272.891774033241,1.0008814336758796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.515824409435,4632.441516551485,6.184714525512206,5.000600381016471,-3.7451144899224147,8.745714870938887,2.929668636779636,3.5,0.8370481819370389,0.6,0.0002321409575206655,0.9999748840068581,0.0002321467881178038,198.96603247749505,0.0,0.0,0.0,0.014523611921566183,7.844461709776676e-05,0.00015369634042289873,0.0006016937600196992,0.09255389780011249,0.09255389780011249,0.09255389780011249,0.09255391202248467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.85583964904,595.599610430572,0.0,0.09255389780011249,0.09255389779835665,0.09255389779835665,0.37165439655846666,0.37165439655846666,0.5,10.00036465284929,7.807043863294894e-05,7.807043863294894e-05,5.172751116333529e-12,9.403822787135141e-08,7.736989442719278e-05,5.172751116333529e-12,27516.749364515304,20875.74645978424,0.7586559801538519,0.9864985599539683,0.6061268581148648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131689893743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235048519923,260.6235048519923,-12.526495148007655,244.84959120482404,276.3974184991604,124121.84903129922,124121.34746800305,0.5015632961797722,0.0,nan,276.3974184991604,3.2474184991604034,270.08785304029357,-3.0621469597064106,263.7782875814262,-9.371712418573793,257.4687221225584,-15.681277877441573,251.15915666369128,-21.9908433363087,244.84959120482404,-28.30040879517594,1.0,1.0,28837.30492052088,28837.30492052088,275.62729097830027,2.4772909783002888,275.62729097830027,275.62729097830027,77186.18476908127,77186.13194318127,0.052825899998424575,0.0,8545.783548066482,8545.783548066482,0.8860585027416839,3934.395751752753,275.62729097830027,2.4772909783002888,1.0,0.002,0.12935281398107198,0.004902325889033417,0.00019978619637140097,0.0018002138036182255,0.09989309818570048,0.09989309818570048,0.0,-1.0373646386341306e-14,1.0,1.0000001568252261,7.736988925444166e-05,0.09255389779835665,0.0,1.4482053865258453e-08,0.018603174397787272,0.0,1600073.3560740836,266.5952191143909,9.403305512023508e-08,1.0,1284567.4081088132,2597.8876714715875,,,,,,,,,,,,,,,,,,2.0,15244.922001292492,1553.2543551154965,0.37165439655846666,6.175347969391544,2.929668636779636
3497.0,-30.053044213295163,5.000599073397432,35.05377487889039,24.618393438309454,5.000082008053906,-26.54773159116035,-40.046171041298635,1.4947693859177,-6.55478027649724,-6.554780375794956,40.107559908736974,41033.17533721381,25750.15691439895,25750.15691439895,66783.33225161277,77195.73444930976,77186.14117356655,25750.15691439895,102936.2980879655,102936.2980879655,102936.2980879655,130453.050075301,125940.5023707338,4512.547704567194,0.0,90988.72490906403,54826.1657969627,40180.62123566814,27516.751987335505,67697.37322300364,20875.748401557797,1553.2544624921184,0.0,0.8783540461387619,2.7231909658974622,0.0014947059257719628,1.0,1.0,-6.554698668629669,333668.8926320735,1559176.1309629574,4.672824363888825,1559176.1309629574,4.672824363888825,0.7586559784078365,0.0925539053761552,3.9148210437628106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148210437628106,1.2847484252634978,1.2850466835199343,3.047149906379448,6456.5450036523225,15244.920312575783,6453.976201547165,0.00033028327684828286,23242.11602316522,2370.0362532735667,19291.366766511885,1967.1719462315762,0.8300176604954704,0.8300176604954704,35407.781217120384,35382.83765553947,1.0008812803353238,0.8,4275.904001038089,4272.891774033241,1.0008812803353238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.516343396157,4632.441516551485,6.184713782916171,5.000599073397432,-3.745114020672195,8.745713094069627,2.9296692454235678,3.5,0.8370483558353051,0.6,0.0002321409575206655,0.9999744585966464,0.00023214688687794055,198.9660291335459,0.0,0.0,0.0,0.014523611921566183,7.844465555680872e-05,0.0001536963019638568,0.00060169351727663,0.09255390537636309,0.09255390537636309,0.09255390537636309,0.09255392049617739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8578837632,595.5996098087941,0.0,0.09255390537636309,0.0925539053761552,0.0925539053761552,0.3716544226484866,0.3716544226484866,0.5,10.00036510643934,7.857993097104554e-05,7.857993097104554e-05,-5.5706550483591855e-12,9.929772204486653e-08,8.170716529320998e-05,-5.5706550483591855e-12,27516.751987335505,20875.748401557797,0.7586559784078365,0.9864981323812978,0.60612655090834,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131452321572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235074056991,260.6235074056991,-12.526492594300862,244.84959500354188,276.39741980785607,124121.8049473391,124121.32462411003,0.48032322907021635,0.0,nan,276.39741980785607,3.2474198078560903,270.08785484699376,-3.062145153006213,263.7782898861306,-9.37171011386937,257.46872492526745,-15.681275074732525,251.1591599644047,-21.990840035595284,244.84959500354188,-28.3004049964581,1.0,1.0,28837.30492052088,28837.30492052088,275.6272926622625,2.4772926622625278,275.6272926622625,275.6272926622625,77186.18936937743,77186.14117356655,0.04819581088668201,0.0,8545.783548066482,8545.783548066482,0.8860585406583514,3934.3951489816245,275.6272926622625,2.4772926622625278,1.0,0.002,0.12935279868716462,0.004902326063047985,0.00019978617299776946,0.001800213826991415,0.09989308649888473,0.09989308649888473,0.0,-1.0815567191846398e-14,1.0,1.0000001656075446,8.170717086386503e-05,0.0925539053761552,0.0,1.5293905207927994e-08,0.019646052141293353,0.0,1600073.3567960714,266.59521972350274,9.930329269991489e-08,1.0,1284567.4060480844,2597.887679809329,,,,,,,,,,,,,,,,,,2.0,15244.920312575783,1553.2544624921184,0.3716544226484866,6.175347969391544,2.9296692454235678
3498.0,-30.053040118758556,5.000597773831547,35.05377525107401,24.618398292828374,5.000084240081745,-26.547727682874626,-40.04616671064866,1.4947718041969416,-6.5547791961373605,-6.554779285214528,40.107560496259886,41033.173558161194,25750.15594789218,25750.15594789218,66783.32950605337,77195.74411906787,77186.14783169817,25750.15594789218,102936.30377959035,102936.30377959035,102936.30377959035,130453.05676273219,125940.50853531745,4512.548227414731,0.0,90988.73373164842,54826.16317073841,40180.63395656668,27516.75298314184,67697.38693970852,20875.749201223174,1553.2544809337194,0.0,0.878354049816702,2.723191076759277,0.0014947059257719628,1.0,1.0,-6.554706007267157,333668.9070028355,1559176.156353485,4.672824238730267,1559176.156353485,4.672824238730267,0.7586559800138017,0.09255391228625302,3.914821011322389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914821011322389,1.2847484139511383,1.2850466722049485,3.0471499079595503,6456.545007000369,15244.918626148165,6453.975388359895,0.0003302832154263668,23242.11846939927,2370.0365027200187,19291.364335840713,1967.171698372096,0.8300174685556247,0.8300174685556247,35407.78098239327,35382.83765553947,1.0008812720414555,0.8,4275.903972692043,4272.891774033241,1.0008812720414555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.516860273287,4632.441516551485,6.1847127829817365,5.000597773831547,-3.7451131824249235,8.74571095625647,2.9296698515935184,3.5,0.8370485290267196,0.6,0.0002321409575206655,0.9999740322604249,0.00023214698585313727,198.96602578231648,0.0,0.0,0.0,0.014523611921566183,7.844469401586897e-05,0.00015369626350479653,0.00060169336173032,0.09255391228769826,0.09255391228769826,0.09255391228769826,0.09255392575050501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.85877827834,595.5996095467486,0.0,0.09255391228769826,0.09255391228625302,0.09255391228625302,0.3716544488120669,0.3716544488120669,0.5,10.000365510199568,7.712610175758527e-05,7.712610175758527e-05,1.6825651982799172e-11,8.907716164685553e-08,7.32779473651135e-05,1.6825651982799172e-11,27516.75298314184,20875.749201223174,0.7586559800138017,0.9864978919427243,0.6061264018167415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131208320662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62351007023784,260.62351007023784,-12.526489929762135,244.849598839113,276.3974213013624,124121.80774684668,124121.30657739782,0.5011694488651159,0.0,nan,276.3974213013624,3.247421301362408,270.087856808913,-3.0621431910869887,263.7782923164629,-9.371707683537068,257.4687278240128,-15.681272175987203,251.15916333156284,-21.99083666843714,244.849598839113,-28.300401160886963,1.0,1.0,28837.30492052088,28837.30492052088,275.627294531956,2.4772945319560336,275.627294531956,275.627294531956,77186.19931383365,77186.14783169817,0.05148213548818603,0.0,8545.783548066482,8545.783548066482,0.8860585427091843,3934.395116379001,275.627294531956,2.4772945319560336,1.0,0.002,0.12935278497095154,0.004902326318729266,0.00019978615226073064,0.0018002138476841429,0.09989307613036531,0.09989307613036531,0.0,-5.512647630045997e-14,1.0,1.00000014853965,7.327793053946152e-05,0.09255391228625302,0.0,1.371612558690189e-08,0.017619287815146243,0.0,1600073.3580486567,266.5952208038626,8.906033599487273e-08,1.0,1284567.4023261822,2597.887694868206,,,,,,,,,,,,,,,,,,2.0,15244.918626148165,1553.2544809337194,0.3716544488120669,6.175347969391544,2.9296698515935184
3499.0,-30.053036013928036,5.000596474913669,35.053775628843,24.61840894483032,5.000086349615731,-26.547723777574106,-40.046162345074094,1.4947741132617998,-6.55477849495702,-6.554778592057259,40.10756140178769,41033.15759470703,25750.155870248695,25750.155870248695,66783.31346495572,77195.75034787167,77186.15777187193,25750.155870248695,102936.31364212063,102936.31364212063,102936.31364212063,130453.06930618503,125940.52050359668,4512.548802588348,0.0,90988.73427883889,54826.14152567427,40180.658614627355,27516.755664064407,67697.41427869177,20875.751190419334,1553.2545889348512,0.0,0.8783540501294211,2.723191147030598,0.0014947059257719628,1.0,1.0,-6.554698732006273,333668.91613682674,1559176.195484221,4.672824228088581,1559176.195484221,4.672824228088581,0.7586559783892723,0.0925539198483927,3.914819621568877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914819621568877,1.2847484031496677,1.2850466614009703,3.0471488518462997,6456.5427692231215,15244.916940034938,6453.976115128001,0.0003302837325953945,23242.126860081196,2370.0373583314586,19291.36650819922,1967.1719198910148,0.8300172623759539,0.8300172623759539,35407.77092664061,35382.83765553947,1.0008809167306356,0.8,4275.902758342215,4272.891774033241,1.0008809167306356,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.517377363552,4632.441516551485,6.184711996219495,5.000596474913669,-3.745112644675193,8.745709119588863,2.929670458013472,3.5,0.8370487022895634,0.6,0.0002321409575206655,0.9999736048525648,0.00023214708507720275,198.96602242266192,0.0,0.0,0.0,0.014523611921566183,7.844473278509967e-05,0.0001536962247355658,0.0006016929963558528,0.09255391984871846,0.09255391984871846,0.09255391984871846,0.0925539346072638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.86102247937,595.5996088614042,0.0,0.09255391984871846,0.0925539198483927,0.0925539198483927,0.3716544748390216,0.3716544748390216,0.5,10.000365952968,7.742283605693956e-05,7.742283605693956e-05,4.177991286269389e-11,9.710021231512656e-08,7.98600509597236e-05,4.177991286269389e-11,27516.755664064407,20875.751190419334,0.7586559783892723,0.9864972566016637,0.606125921232157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130963788523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235128152573,260.6235128152573,-12.526487184742678,244.84960270550135,276.39742292501296,124121.76418743769,124121.24788049755,0.5163069401368003,0.0,nan,276.39742292501296,3.247422925012984,270.0878588811113,-3.0621411188886896,263.77829483720865,-9.37170516279133,257.4687307933059,-15.681269206694083,251.1591667494035,-21.990833250596467,244.84960270550135,-28.300397294498623,1.0,1.0,28837.30492052088,28837.30492052088,275.62729638828034,2.477296388280365,275.62729638828034,275.62729638828034,77186.21022900648,77186.15777187193,0.05245713454496581,0.0,8545.783548066482,8545.783548066482,0.8860586305672308,3934.393719676721,275.62729638828034,2.477296388280365,1.0,0.002,0.12935277002280432,0.004902326507660259,0.00019978612945780553,0.0018002138705386147,0.09989306472890276,0.09989306472890276,0.0,-3.580035573547136e-15,1.0,1.0000001618673322,7.986000917981073e-05,0.0925539198483927,0.0,1.494815700672472e-08,0.019201915180330598,0.0,1600073.3588825322,266.59522150504296,9.705843240226386e-08,1.0,1284567.3999605598,2597.887704439558,,,,,,,,,,,,,,,,,,2.0,15244.916940034938,1553.2545889348512,0.3716544748390216,6.175347969391544,2.929670458013472
3500.0,-30.053031803945817,5.000595175262048,35.053776010430504,24.618414358142786,5.000086364885058,-26.54771998706259,-40.04616178628055,1.4947745480009005,-6.554777878651862,-6.55477798034999,40.10756226750181,41033.16571279062,25750.155958300664,25750.155958300664,66783.32167109128,77195.7599641612,77186.16689363285,25750.155958300664,102936.32285193351,102936.32285193351,102936.32285193351,130453.0810652079,125940.53167837724,4512.5493868306585,0.0,90988.74015698372,54826.14590560957,40180.66027930461,27516.758213274392,67697.418492579,20875.75308026701,1553.254692505014,0.0,0.8783540501515426,2.72319120907002,0.0014947059257719628,1.0,1.0,-6.554694302002019,333668.92419666407,1559176.2328952453,4.672824227335803,1559176.2328952453,4.672824227335803,0.758655976785678,0.09255392740506672,3.9148190290570772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148190290570772,1.284748401116021,1.2850466593668517,3.0471483954806993,6456.541802239177,15244.915254264419,6453.975968939631,0.00033028392170231783,23242.13187931174,2370.0378701505347,19291.366071232398,1967.1718753327996,0.8300170643298005,0.8300170643298005,35407.76663943979,35382.83765553947,1.0008807652463245,0.8,4275.902240612537,4272.891774033241,1.0008807652463245,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.517892773575,4632.441516551485,6.184711251750357,5.000595175262048,-3.745112169818541,8.74570734508059,2.9296710624629645,3.5,0.8370488749894184,0.6,0.0002321409575206655,0.9999731664961762,0.00023214718684309133,198.9660189769447,0.0,0.0,0.0,0.014523611921566183,7.844473774756284e-05,0.00015369621977310264,0.0006016928858618808,0.09255392740541767,0.09255392740541767,0.09255392740541767,0.09255394288959333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.862969063,595.5996082708899,0.0,0.09255392740541767,0.09255392740506672,0.09255392740506672,0.3716545009169254,0.3716545009169254,0.5,10.000366417535727,7.845323779065438e-05,7.845323779065438e-05,-8.526512829121202e-13,1.0169810593652073e-07,8.367834794853479e-05,-8.526512829121202e-13,27516.758213274392,20875.75308026701,0.758655976785678,0.9864973164140974,0.6061260034204802,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813071864162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235154452959,260.6235154452959,-12.526484554704098,244.84960659622755,276.3974242943638,124121.71973496719,124121.22505457516,0.49468039202799585,0.0,nan,276.3974242943638,3.2474242943638387,270.0878607547372,-3.062139245262756,263.77829721510966,-9.371702784890317,257.46873367548204,-15.681266324517935,251.1591701358547,-21.99082986414527,244.84960659622755,-28.300393403772432,1.0,1.0,28837.30492052088,28837.30492052088,275.6272980673866,2.4772980673866414,275.6272980673866,275.6272980673866,77186.21482763223,77186.16689363285,0.04793399937625509,0.0,8545.783548066482,8545.783548066482,0.8860586680248997,3934.3931242023627,275.6272980673866,2.4772980673866414,1.0,0.002,0.12935275435996935,0.0049023266846936675,0.0001997861055175747,0.0018002138944953146,0.09989305275878733,0.09989305275878733,0.0,1.2888995426507677e-14,1.0,1.0000001695988758,8.367834880118608e-05,0.09255392740506672,0.0,1.5662873283077453e-08,0.02012001637645939,0.0,1600073.3596120572,266.5952221213481,1.0169895858780365e-07,1.0,1284567.397873131,2597.8877128853187,,,,,,,,,,,,,,,,,,2.0,15244.915254264419,1553.254692505014,0.3716545009169254,6.175347969391544,2.9296710624629645
3501.0,-30.05302766205656,5.000593883547655,35.05377638611555,24.618424975220137,5.000088583788739,-26.547716037471808,-40.04615742070598,1.4947769592019864,-6.554776809930843,-6.5547769014218,40.1075628603666,41033.15018290579,25750.155005714358,25750.155005714358,66783.30518862014,77195.76620256905,77186.17357350032,25750.155005714358,102936.32857921468,102936.32857921468,102936.32857921468,130453.08781189102,125940.53789586344,4512.549916027587,0.0,90988.74084775496,54826.12482808388,40180.6844663012,27516.75923267634,67697.44369897754,20875.7538964081,1553.2547123079835,0.0,0.878354053745969,2.723191318747611,0.0014947059257719628,1.0,1.0,-6.554701633265211,333668.93841376883,1559176.258516018,4.672824105019177,1559176.258516018,4.672824105019177,0.7586559783398474,0.0925539343419029,3.9148176692509327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148176692509327,1.2847483898367724,1.2850466480849845,3.047147363810521,6456.5396162538655,15244.913570737264,6453.9766613627135,0.0003302844255925936,23242.140128882398,2370.0387113726297,19291.36814093133,1967.1720863833552,0.8300168587727621,0.8300168587727621,35407.75680037444,35382.83765553947,1.0008804175919874,0.8,4275.9010524302375,4272.891774033241,1.0008804175919874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.518406148852,4632.441516551485,6.184710260361883,5.000593883547655,-3.7451113407094874,8.745705224257142,2.9296716645262486,3.5,0.8370490470074996,0.6,0.0002321409575206655,0.9999727352300494,0.0002321472869630392,198.96601558695917,0.0,0.0,0.0,0.014523611921566183,7.844477651681405e-05,0.00015369618100385143,0.0006016925250902672,0.0925539343436113,0.0925539343436113,0.0925539343436113,0.09255394817599315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8638354607,595.599608018247,0.0,0.0925539343436113,0.0925539343419029,0.0925539343419029,0.37165452712721025,0.37165452712721025,0.5,10.00036683248631,7.742698892343469e-05,7.742698892343469e-05,1.2164491636212915e-11,9.149096058536088e-08,7.526815659275599e-05,1.2164491636212915e-11,27516.75923267634,20875.7538964081,0.7586559783398474,0.9864967056300945,0.6061255483347819,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130467214907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62351817539934,260.62351817539934,-12.526481824600637,244.8496105151381,276.3974258356605,124121.67922292546,124121.16572142432,0.5135015011384185,0.0,nan,276.3974258356605,3.247425835660522,270.0878627715562,-3.06213722844376,263.77829970745177,-9.371700292548212,257.4687366433469,-15.681263356653062,251.15917357924252,-21.990826420757458,244.8496105151381,-28.30038948486188,1.0,1.0,28837.30492052088,28837.30492052088,275.6272999279713,2.4772999279713304,275.6272999279713,275.6272999279713,77186.22603170422,77186.17357350032,0.05245820390700828,0.0,8545.783548066482,8545.783548066482,0.8860587539897129,3934.3917575971873,275.6272999279713,2.4772999279713304,1.0,0.002,0.1293527402713022,0.004902326939897956,0.00019978608420049066,0.00180021391579553,0.09989304210024533,0.09989304210024533,0.0,-3.9794556538907955e-15,1.0,1.0000001525695255,7.526814442826435e-05,0.0925539343419029,0.0,1.4088656430492646e-08,0.01809782867857063,0.0,1600073.3608510236,266.59522319006913,9.147879609372467e-08,1.0,1284567.3941910295,2597.887727783187,,,,,,,,,,,,,,,,,,2.0,15244.913570737264,1553.2547123079835,0.37165452712721025,6.175347969391544,2.9296716645262486
3502.0,-30.053023413654614,5.000592590227676,35.05377676586592,24.618430458381795,5.000088438349276,-26.547712228454415,-40.04615309005601,1.494777253149057,-6.554776241353522,-6.554776337358772,40.107563729040194,41033.14278513301,25750.155198523353,25750.155198523353,66783.29798365636,77195.77582387693,77186.18259009412,25750.155198523353,102936.33778861747,102936.33778861747,102936.33778861747,130453.09964677357,125940.54915624004,4512.550490533522,0.0,90988.74651393537,54826.11347519123,40180.70337638238,27516.761858156096,67697.46523453848,20875.75583769015,1553.2548207494174,0.0,0.878354053498658,2.723191375955274,0.0014947059257719628,1.0,1.0,-6.554697350114509,333668.94584630185,1559176.2960550531,4.67282411343505,1559176.2960550531,4.67282411343505,0.758655976502645,0.09255394193594754,3.9148170373967384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148170373967384,1.284748388461731,1.2850466467096238,3.047146875260198,6456.5385810743555,15244.911885986314,6453.976562518052,0.0003302846323413651,23242.145327547863,2370.0392414889757,19291.36784547802,1967.1720562555022,0.8300166604075414,0.8300166604075414,35407.75222850583,35382.83765553947,1.0008802560492176,0.8,4275.900500323593,4272.891774033241,1.0008802560492176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.518919718765,4632.441516551485,6.184709543787233,5.000592590227676,-3.7451109015438706,8.745703491771547,2.9296722668178434,3.5,0.8370492190908124,0.6,0.0002321409575206655,0.9999722928737078,0.00023214738965770913,198.966012109797,0.0,0.0,0.0,0.014523611921566183,7.84448149759283e-05,0.00015369614254473718,0.0006016922774162948,0.0925539419362189,0.0925539419362189,0.0925539419362189,0.0925539565559791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.86592155223,595.5996073825116,0.0,0.0925539419362189,0.09255394193594754,0.09255394193594754,0.37165455324888313,0.37165455324888313,0.5,10.00036727108486,7.753554422151865e-05,7.753554422151865e-05,7.219114195322618e-12,9.600523753761081e-08,7.898724425103865e-05,7.219114195322618e-12,27516.761858156096,20875.75583769015,0.758655976502645,0.9864962853821043,0.6061252462403623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813021985482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62352078211717,260.62352078211717,-12.526479217882809,244.8496144540121,276.39742711022194,124121.6320275177,124121.14173350744,0.49029401027600483,0.0,nan,276.39742711022194,3.247427110221963,270.08786457898077,-3.0621354210192067,263.7783020477383,-9.371697952261684,257.46873951649604,-15.681260483503934,251.15917698525413,-21.990823014745843,244.8496144540121,-28.300385545987865,1.0,1.0,28837.30492052088,28837.30492052088,275.62730154712705,2.4773015471270696,275.62730154712705,275.62730154712705,77186.23052378159,77186.18259009412,0.04793368747050408,0.0,8545.783548066482,8545.783548066482,0.886058793934543,3934.391122583722,275.62730154712705,2.4773015471270696,1.0,0.002,0.1293527254864995,0.004902327104538266,0.00019978606159684162,0.0018002139383964584,0.09989303079842081,0.09989303079842081,0.0,-6.699935745091423e-15,1.0,1.0000001601001083,7.898723703192445e-05,0.09255394193594754,0.0,1.4784795741952113e-08,0.018992066511425914,0.0,1600073.361524393,266.59522375864645,9.599801842341549e-08,1.0,1284567.3922660695,2597.887735571609,,,,,,,,,,,,,,,,,,2.0,15244.911885986314,1553.2548207494174,0.37165455324888313,6.175347969391544,2.9296722668178434
3503.0,-30.053019160800247,5.000591305535582,35.053777139169334,24.618435243051522,5.000090779826816,-26.547708166737102,-40.04614872448144,1.4947797857625913,-6.554775137000206,-6.554775221980397,40.10756430251818,41033.14189460236,25750.154163030293,25750.154163030293,66783.29605763266,77195.78555047514,77186.1891267605,25750.154163030293,102936.34328979079,102936.34328979079,102936.34328979079,130453.10605959738,125940.55505667333,4512.551002924056,0.0,90988.7554938472,54826.11183797039,40180.715173196455,27516.762769806595,67697.47794300305,20875.75657834213,1553.2548345848052,0.0,0.8783540573642314,2.723191489338071,0.0014947059257719628,1.0,1.0,-6.554705273130878,333668.960542982,1559176.320838028,4.67282398189142,1559176.320838028,4.67282398189142,0.7586559782842093,0.09255394880611145,3.914817038932413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914817038932413,1.2847483766145325,1.285046634859675,3.0471469045545168,6456.538643145502,15244.910203507232,6453.975710883927,0.00033028455590027955,23242.147612257308,2370.039474464502,19291.36529988663,1967.171796677421,0.8300164692918852,0.8300164692918852,35407.75223961742,35382.83765553947,1.0008802564418353,0.8,4275.900501665447,4272.891774033241,1.0008802564418353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.519431039906,4632.441516551485,6.184708535537873,5.000591305535582,-3.7451100444470713,8.745701349982653,2.929672866472229,3.5,0.8370493904206369,0.6,0.0002321409575206655,0.9999718500539717,0.00023214749246004885,198.96600862899086,0.0,0.0,0.0,0.014523611921566183,7.844485374521462e-05,0.0001536961037754509,0.0006016921258776596,0.0925539488081886,0.0925539488081886,0.0925539488081886,0.09255396164128975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.86683860584,595.5996071124455,0.0,0.0925539488081886,0.09255394880611145,0.09255394880611145,0.3716545793984355,0.3716545793984355,0.5,10.000367656082153,7.56157983232697e-05,7.56157983232697e-05,-3.4503955248510465e-11,8.498017223246279e-08,6.994884950017877e-05,-3.4503955248510465e-11,27516.762769806595,20875.75657834213,0.7586559782842093,0.9864960717422875,0.6061251193013372,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129966133633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623523514371,260.623523514371,-12.526476485628962,244.84961843259725,276.3974285961442,124121.63711406491,124121.12320815159,0.5139059133392503,0.0,nan,276.3974285961442,3.247428596144232,270.0878665634355,-3.0621334365644657,263.77830453072573,-9.371695469274243,257.46874249801635,-15.681257501983623,251.1591804653068,-21.990819534693173,244.84961843259725,-28.300381567402724,1.0,1.0,28837.30492052088,28837.30492052088,275.627303427405,2.4773034274050474,275.627303427405,275.627303427405,77186.24067060807,77186.1891267605,0.051543847570428625,0.0,8545.783548066482,8545.783548066482,0.8860587938374601,3934.3911241270753,275.627303427405,2.4773034274050474,1.0,0.002,0.12935271239349527,0.004902327362255423,0.00019978604183250618,0.0018002139581767176,0.09989302091625309,0.09989302091625309,0.0,9.223524721768683e-15,1.0,1.000000141798855,6.994888400413402e-05,0.09255394880611145,0.0,1.3093001948170207e-08,0.01681884331965953,0.0,1600073.3628040643,266.59522486299977,8.50146761877113e-08,1.0,1284567.3884597584,2597.88775097201,,,,,,,,,,,,,,,,,,2.0,15244.910203507232,1553.2548345848052,0.3716545793984355,6.175347969391544,2.929672866472229
3504.0,-30.053014900583655,5.00059002110798,35.05377751869438,24.61844589505347,5.000092887159154,-26.547704121809062,-40.04614435890687,1.4947821083846073,-6.554774461118257,-6.5547745553919174,40.10756522864386,41033.1265174252,25750.154131431456,25750.154131431456,66783.28064885666,77195.79183037092,77186.1992756635,25750.154131431456,102936.35340709495,102936.35340709495,102936.35340709495,130453.11896726147,125940.56739335103,4512.551573910452,0.0,90988.7560493736,54826.090736428,40180.73923660622,27516.76556016652,67697.50479677274,20875.758644753827,1553.2549484172016,0.0,0.8783540574546777,2.7231915569005842,0.0014947059257719628,1.0,1.0,-6.55469701877405,333668.9693275059,1559176.3608595817,4.672823978813578,1559176.3608595817,4.672823978813578,0.758655976448545,0.09255395639568313,3.9148156546425517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148156546425517,1.2847483657496443,1.2850466239922644,3.047145852844324,6456.536414697805,15244.90852125896,6453.9764330932285,0.0003302850707980239,23242.15597264987,2370.0403269872863,19291.367458618563,1967.1720168068161,0.8300162636082304,0.8300162636082304,35407.742223395726,35382.83765553947,1.0008799025278776,0.8,4275.899292089447,4272.891774033241,1.0008799025278776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5199427423395,4632.441516551485,6.184707767839076,5.00059002110798,-3.7451095267110386,8.745699547819019,2.929673466573827,3.5,0.8370495618782362,0.6,0.0002321409575206655,0.9999714064678717,0.00023214759544039421,198.96600514215905,0.0,0.0,0.0,0.014523611921566183,7.844489251451899e-05,0.0001536960650061465,0.0006016917613430216,0.09255395639564724,0.09255395639564724,0.09255395639564724,0.09255397073003188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8692442941,595.5996063755993,0.0,0.09255395639564724,0.09255395639568313,0.09255395639568313,0.3716546053595531,0.3716546053595531,0.5,10.000368086013998,7.575951298122163e-05,7.575951298122163e-05,3.83124643121846e-11,9.427367331227288e-08,7.753661788001409e-05,3.83124643121846e-11,27516.76556016652,20875.758644753827,0.758655976448545,0.986495452813799,0.6061246517224859,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129712146555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62352632871944,260.62352632871944,-12.526473671280542,244.84962244281644,276.3974302146221,124121.59332169047,124121.06397470243,0.5293469880803329,0.0,nan,276.3974302146221,3.2474302146221135,270.08786866026156,-3.0621313397384142,263.77830710590007,-9.371692894099908,257.46874555153886,-15.681254448461118,251.15918399717768,-21.9908160028223,244.84962244281644,-28.300377557183538,1.0,1.0,28837.30492052088,28837.30492052088,275.62730528158534,2.477305281585359,275.62730528158534,275.62730528158534,77186.25167082585,77186.1992756635,0.05239516234723851,0.0,8545.783548066482,8545.783548066482,0.8860588813500878,3934.3897329157644,275.62730528158534,2.477305281585359,1.0,0.002,0.1293526978801741,0.004902327544211282,0.00019978601969028442,0.001800213980249821,0.09989300984514221,0.09989300984514221,0.0,-5.989479745505122e-14,1.0,1.0000001571627557,7.753657956754978e-05,0.09255395639568313,0.0,1.4513264799399075e-08,0.018643266628369678,0.0,1600073.3636100115,266.5952255388817,9.423536084796069e-08,1.0,1284567.3861846444,2597.887760177158,,,,,,,,,,,,,,,,,,2.0,15244.90852125896,1553.2549484172016,0.3716546053595531,6.175347969391544,2.929673466573827
3505.0,-30.053010538287985,5.000588735928094,35.0537779021256,24.618451308365934,5.000092915531258,-26.547700192905953,-40.046139993332304,1.4947825701485067,-6.554773851667335,-6.55477395089606,40.10756610040012,41033.12000636837,25750.15422169689,25750.15422169689,66783.27422806526,77195.80149719284,77186.20846067916,25750.15422169689,102936.36268237606,102936.36268237606,102936.36268237606,130453.1308173953,125940.5786645588,4512.552152836499,0.0,90988.76195586102,54826.08046503386,40180.75721203017,27516.768135019247,67697.52534704942,20875.76055276744,1553.2550533520862,0.0,0.8783540574142542,2.723191618195252,0.0014947059257719628,1.0,1.0,-6.554692244453406,333668.9772914165,1559176.3985325268,4.672823980189171,1559176.3985325268,4.672823980189171,0.7586559747981405,0.09255396394266774,3.914815071380486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914815071380486,1.28474836358958,1.2850466218316987,3.0471454039781873,6456.535463604324,15244.90683929994,6453.976277817301,0.0003302852559383892,23242.16094421429,2370.040833945771,19291.366994488424,1967.1719694787134,0.8300160660960683,0.8300160660960683,35407.73800312177,35382.83765553947,1.0008797534083964,0.8,4275.898782441972,4272.891774033241,1.0008797534083964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52045268702,4632.441516551485,6.184707032021052,5.000588735928094,-3.74510905727122,8.745697793199314,2.9296740646140598,3.5,0.8370497327468742,0.6,0.0002321409575206655,0.9999709522532179,0.00023214770088829696,198.96600157177943,0.0,0.0,0.0,0.014523611921566183,7.844493128384057e-05,0.00015369602623682493,0.0006016915199232128,0.0925539639429617,0.0925539639429617,0.0925539639429617,0.09255397906178003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.87127307546,595.5996057586505,0.0,0.0925539639429617,0.09255396394266774,0.09255396394266774,0.3716546313537556,0.3716546313537556,0.5,10.000368539592762,7.673076953551572e-05,7.673076953551572e-05,-7.389644451905042e-11,9.922871413436951e-08,8.1706442642826e-05,-7.389644451905042e-11,27516.768135019247,20875.76055276744,0.7586559747981405,0.9864950585077182,0.606124371548491,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181294577198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235290305199,260.6235290305199,-12.526470969480101,244.84962647765028,276.3974315833891,124121.54889833495,124121.04072036965,0.5081779652764769,0.0,nan,276.3974315833891,3.2474315833891296,270.0878705622419,-3.062129437758074,263.7783095410937,-9.3716904589063,257.46874851994596,-15.681251480054016,251.15918749879816,-21.990812501201816,244.84962647765028,-28.3003735223497,1.0,1.0,28837.30492052088,28837.30492052088,275.6273069608821,2.4773069608821174,275.6273069608821,275.6273069608821,77186.25640019307,77186.20846067916,0.04793951391184237,0.0,8545.783548066482,8545.783548066482,0.8860589182229966,3934.3891467373883,275.6273069608821,2.4773069608821174,1.0,0.002,0.12935268258638713,0.004902327718482726,0.00019978599631706115,0.00180021400368087,0.09989299815853057,0.09989299815853057,0.0,-2.0690914259713367e-15,1.0,1.000000165606228,8.170651653927052e-05,0.09255396394266774,0.0,1.5293793192738087e-08,0.019645907914899365,0.0,1600073.3643321057,266.59522614833264,9.930261057888856e-08,1.0,1284567.3841220622,2597.887768522412,,,,,,,,,,,,,,,,,,2.0,15244.90683929994,1553.2550533520862,0.3716546313537556,6.175347969391544,2.9296740646140598
3506.0,-30.05300522493758,5.00058745879405,35.05377827990482,24.61846185559409,5.0000952275836354,-26.54769517968566,-40.04613548805935,1.4947851823315312,-6.554772782311147,-6.554772872166739,40.10756670418034,41033.10907000649,25750.153256071884,25750.153256071884,66783.26232607837,77195.80824095654,77186.21529102165,25750.153256071884,102936.36854709353,102936.36854709353,102936.36854709353,130453.13774354683,125940.5850650568,4512.552678490029,0.0,90988.76293331757,54826.063762366866,40180.7768566119,27516.769196453304,67697.5460530652,20875.761399293708,1553.2550751348663,0.0,0.8783540609665483,2.7231917278485533,0.0014947059257719628,1.0,1.0,-6.554698940385151,333668.9915066968,1559176.42462316,4.672823859306288,1559176.42462316,4.672823859306288,0.7586559762976981,0.09255397087292803,3.914813769939644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914813769939644,1.2847483513701674,1.2850466096094493,3.0471444199671835,6456.533378603085,15244.905159527909,6453.976902656802,0.00033028573389155347,23242.168920520675,2370.041647302665,19291.368862175506,1967.1721599297932,0.8300158616067462,0.8300158616067462,35407.728586364756,35382.83765553947,1.000879420676003,0.8,4275.8976452583465,4272.891774033241,1.000879420676003,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.520960612779,4632.441516551485,6.184706045597046,5.00058745879405,-3.7451082282351273,8.745695687029178,2.929674660286641,3.5,0.8370499029390402,0.6,0.0002321409575206655,0.9999703990123483,0.00023214782932569475,198.96599722299638,0.0,0.0,0.0,0.014523611921566183,7.844497129379928e-05,0.0001536959862268662,0.0006016911632653897,0.09255397087417717,0.09255397087417717,0.09255397087417717,0.09255398446088721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.87222823815,595.5996054776783,0.0,0.09255397087417717,0.09255397087292803,0.09255397087292803,0.37165465747333354,0.37165465747333354,0.5,10.000368947079565,7.578183760870161e-05,7.578183760870161e-05,5.684341886080801e-13,8.985557542473543e-08,7.393178157144575e-05,5.684341886080801e-13,27516.769196453304,20875.761399293708,0.7586559762976981,0.9864945809664922,0.6061240246115035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129197196734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235319343024,260.6235319343024,-12.5264680656976,244.84963071765716,276.3974331509471,124121.51600327475,124120.96983479454,0.5461684802339555,0.0,nan,276.3974331509471,3.2474331509471313,270.0878726642901,-3.0621273357098744,263.7783121776312,-9.371687822368756,257.46875169097336,-15.681248309026614,251.1591912043154,-21.990808795684586,244.84963071765716,-28.300369282342814,1.0,1.0,28837.30492052088,28837.30492052088,275.62730883887605,2.47730883887607,275.62730883887605,275.62730883887605,77186.26812934519,77186.21529102165,0.052838323535979725,0.0,8545.783548066482,8545.783548066482,0.8860590004980327,3934.3878387893424,275.62730883887605,2.47730883887607,1.0,0.002,0.1293526687477979,0.00490232797252361,0.00019978597538616698,0.0018002140245631606,0.09989298769308348,0.09989298769308348,0.0,-5.067257377588952e-14,1.0,1.0000001498636035,7.393178100301157e-05,0.09255397087292803,0.0,1.3838522449745235e-08,0.017776514532435315,0.0,1600073.365572921,266.59522721768883,8.985500699054683e-08,1.0,1284567.3804404298,2597.8877834183504,,,,,,,,,,,,,,,,,,2.0,15244.905159527909,1553.2550751348663,0.37165465747333354,6.175347969391544,2.929674660286641
3507.0,-30.05299986537121,5.0005861796597495,35.05377866226294,24.618467199057363,5.0000951030216125,-26.547690368532045,-40.04613101771099,1.494785606182165,-6.554772240149987,-6.554772335625405,40.10756759185837,41033.10594519196,25750.15349625944,25750.15349625944,66783.2594414514,77195.8182435559,77186.22448777453,25750.15349625944,102936.37798403397,102936.37798403397,102936.37798403397,130453.149902329,125940.59664913047,4512.553253198526,0.0,90988.76871722323,54826.05641885817,40180.79144262784,27516.77191829502,67697.56336092285,20875.763408468956,1553.2551887786467,0.0,0.878354060497661,2.7231917822490384,0.0014947059257719628,1.0,1.0,-6.554693786362634,333668.99857677065,1559176.4629843964,4.6728238752623,1559176.4629843964,4.6728238752623,0.758655974271071,0.09255397848835689,3.914813185040416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914813185040416,1.284748349387456,1.2850466076262776,3.0471439694060907,6456.5324239181955,15244.903498954087,6453.9767601298645,0.0003302859207265953,23242.173870496932,2370.042152059769,19291.368436152952,1967.1721164875828,0.830015666505316,0.830015666505316,35407.72435424448,35382.83765553947,1.0008792711379573,0.8,4275.89713418029,4272.891774033241,1.0008792711379573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.521468781682,4632.441516551485,6.184705348425733,5.0005861796597495,-3.745107809886831,8.74569398954658,2.9296752562444173,3.5,0.8370500732126906,0.6,0.0002321409575206655,0.9999698409596711,0.00023214795888031964,198.96599283638747,0.0,0.0,0.0,0.014523611921566183,7.844501099362237e-05,0.00015369594652704313,0.0006016909179513352,0.09255397848849925,0.09255397848849925,0.09255397848849925,0.09255399303211101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.87441732845,595.5996048093821,0.0,0.09255397848849925,0.09255397848835689,0.09255397848835689,0.37165468351272485,0.37165468351272485,0.5,10.000369383375308,7.614176189463251e-05,7.614176189463251e-05,9.322320693172514e-12,9.547540003040922e-08,7.854926275285834e-05,9.322320693172514e-12,27516.77191829502,20875.763408468956,0.758655974271071,0.9864942861444372,0.6061238234887129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128879875214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235347860337,260.6235347860337,-12.526465213966276,244.84963511136462,276.3974344607024,124121.47314462464,124120.93676633276,0.5363782918582551,0.0,nan,276.3974344607024,3.2474344607024364,270.0878745908354,-3.0621254091645937,263.77831472096756,-9.37168527903242,257.4687548511,-15.681245148899961,251.1591949812324,-21.99080501876759,244.84963511136462,-28.300364888635357,1.0,1.0,28837.30492052088,28837.30492052088,275.6273104515917,2.477310451591734,275.6273104515917,275.6273104515917,77186.27282404382,77186.22448777453,0.04833626929030288,0.0,8545.783548066482,8545.783548066482,0.8860590374744373,3934.387250965618,275.6273104515917,2.477310451591734,1.0,0.002,0.1293526540449691,0.004902328131927442,0.00019978595289783346,0.0018002140470873465,0.09989297644891673,0.09989297644891673,0.0,-1.4820176336138857e-14,1.0,1.0000001592132652,7.854925343053765e-05,0.09255397848835689,0.0,1.4702820442729194e-08,0.018886763514280515,0.0,1600073.3662168642,266.59522775985,9.546607770971605e-08,1.0,1284567.378609344,2597.8877908269646,,,,,,,,,,,,,,,,,,2.0,15244.903498954087,1553.2551887786467,0.37165468351272485,6.175347969391544,2.9296752562444173
3508.0,-30.052994468000055,5.000584909388211,35.05377903853579,24.618471844028704,5.000097599652792,-26.547685261235106,-40.04612647751344,1.4947883928866652,-6.554771128377695,-6.554771213922368,40.10756818098958,41033.109795776814,25750.152432562103,25750.152432562103,66783.26222833892,77195.82837759335,77186.2312572479,25750.152432562103,102936.38368981,102936.38368981,102936.38368981,130453.15657256512,125940.6028054884,4512.5537670767235,0.0,90988.7780025765,54826.05942075537,40180.79842424569,27516.772882755125,67697.57130700082,20875.764187774083,1553.2552049301705,0.0,0.8783540643383736,2.7231918962680255,0.0014947059257719628,1.0,1.0,-6.554700863811831,333669.0133577709,1559176.4884436594,4.672823744564674,1559176.4884436594,4.672823744564674,0.7586559760013504,0.09255398536563172,3.914813268121656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914813268121656,1.2847483363516579,1.2850465945874532,3.0471440649914987,6456.532626452205,15244.901839483235,6453.975823053367,0.0003302858088484765,23242.175749096023,2370.042343623564,19291.365635168593,1967.1718308666664,0.8300154789045044,0.8300154789045043,35407.724955390426,35382.83765553947,1.0008792923788918,0.8,4275.8972067756995,4272.891774033241,1.0008792923788918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.521974621015,4632.441516551485,6.18470434154632,5.000584909388211,-3.7451069479850405,8.745691857373252,2.929675849470227,3.5,0.8370502427057792,0.6,0.0002321409575206655,0.9999692789709966,0.00023214808934885145,198.96598841883696,0.0,0.0,0.0,0.014523611921566183,7.844505131377377e-05,0.00015369590620689172,0.0006016907728747214,0.09255398536756287,0.09255398536756287,0.09255398536756287,0.09255399827443753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.87539941195,595.5996045189376,0.0,0.09255398536756287,0.09255398536563172,0.09255398536563172,0.37165470960735775,0.37165470960735775,0.5,10.000369770584447,7.457877603656016e-05,7.457877603656016e-05,4.2518877307884395e-11,8.554468422516948e-08,7.035011054767892e-05,4.2518877307884395e-11,27516.772882755125,20875.764187774083,0.7586559760013504,0.9864942115202979,0.6061238092234699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812855979362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623537836905,260.623537836905,-12.526462163095005,244.84963966118593,276.39743601262364,124121.48423537165,124120.91040111204,0.5738342596099105,0.0,nan,276.39743601262364,3.247436012623666,270.08787674233656,-3.0621232576634156,263.77831747204897,-9.371682527951009,257.46875820176126,-15.681241798238716,251.1591989314736,-21.990801068526366,244.84963966118593,-28.300360338814045,1.0,1.0,28837.30492052088,28837.30492052088,275.62731236543664,2.47731236543666,275.62731236543664,275.62731236543664,77186.28352555577,77186.2312572479,0.05226830787432846,0.0,8545.783548066482,8545.783548066482,0.8860590322221726,3934.3873344622643,275.62731236543664,2.47731236543666,1.0,0.002,0.1293526408768748,0.004902328391142387,0.0001997859330201481,0.0018002140669881323,0.09989296651007405,0.09989296651007405,0.0,8.280268831706294e-15,1.0,1.0000001426111946,7.035006802880162e-05,0.09255398536563172,0.0,1.3168101023172093e-08,0.016915312962189764,0.0,1600073.3675066943,266.5952288716223,8.550216534786159e-08,1.0,1284567.3747811965,2597.8878063157154,,,,,,,,,,,,,,,,,,2.0,15244.901839483235,1553.2552049301705,0.37165470960735775,6.175347969391544,2.929675849470227
