time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3509.0,-30.052990051039227,5.000583638975706,35.053779421933704,24.61848239125686,5.000099731771906,-26.547681072758493,-40.0461258488707,1.4947907534876101,-6.554770479131889,-6.554770575610034,40.10756913911732,41033.11041222144,25750.152449640987,25750.152449640987,66783.26286186243,77195.83461909431,77186.24175960265,25750.152449640987,102936.39420924363,102936.39420924363,102936.39420924363,130453.17003160968,125940.61568564788,4512.554345961803,0.0,90988.77854103601,54826.05433414907,40180.80467431882,27516.775822366053,67697.58049668487,20875.76636021456,1553.2553264842293,0.0,0.8783540641530683,2.7231919609243733,0.0014947059257719628,1.0,1.0,-6.554691189752987,333669.0217681345,1559176.529847874,4.672823750870528,1559176.529847874,4.672823750870528,0.7586559739039782,0.09255399301476522,3.9148119046176872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148119046176872,1.2847483253091105,1.2850465835423424,3.0471430298815787,6456.530433178495,15244.90018094839,6453.9765324916,0.0003302863155156833,23242.18398174147,2370.043183119768,19291.367755726948,1967.1720471034398,0.8300152761410807,0.8300152761410806,35407.71508956606,35382.83765553947,1.0008789437791519,0.8,4275.8960153619355,4272.891774033241,1.0008789437791519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522480922217,4632.441516551485,6.184703593563244,5.000583638975706,-3.745106451678955,8.74569009065466,2.929676443237746,3.5,0.8370504123536416,0.6,0.0002321409575206655,0.9999688190655103,0.00023214819611836057,198.96598480371642,0.0,0.0,0.0,0.014523611921566183,7.844505689656537e-05,0.00015369590062410012,0.0006016905414541642,0.09255399301512884,0.09255399301512884,0.09255399301512884,0.09255400769546358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8779092891,595.599603749781,0.0,0.09255399301512884,0.09255399301476522,0.09255399301476522,0.37165473555352524,0.37165473555352524,0.5,10.000370211004045,7.53098916561612e-05,7.53098916561612e-05,-4.547473508864641e-12,9.647811793911387e-08,7.93858570204975e-05,-4.547473508864641e-12,27516.775822366053,20875.76636021456,0.7586559739039782,0.9864940869656751,0.6061237360503722,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812823745428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62354092844333,260.62354092844333,-12.526459071556644,244.84964416607963,276.39743769080667,124121.43673876645,124120.85525549896,0.5814832674938377,0.0,nan,276.39743769080667,3.2474376908066915,270.08787898586155,-3.0621210141384267,263.7783202809164,-9.371679719083602,257.4687615759705,-15.681238424029459,251.1592028710251,-21.99079712897489,244.84964416607963,-28.30035583392035,1.0,1.0,28837.30492052088,28837.30492052088,275.62731423270066,2.477314232700678,275.62731423270066,275.62731423270066,77186.29441020386,77186.24175960265,0.05265060121018905,0.0,8545.783548066482,8545.783548066482,0.8860591184207346,3934.3859641407757,275.62731423270066,2.477314232700678,1.0,0.002,0.12935262601747552,0.004902328569543404,0.00019978591033174844,0.0018002140896616146,0.09989295516587422,0.09989295516587422,0.0,-6.637052019087264e-15,1.0,1.0000001609072686,7.9385861567971e-05,0.09255399301476522,0.0,1.4859418987675608e-08,0.01908792480740539,0.0,1600073.3682839107,266.5952295208681,9.648266541262274e-08,1.0,1284567.3726029869,2597.887815128796,,,,,,,,,,,,,,,,,,2.0,15244.90018094839,1553.2553264842293,0.37165473555352524,6.175347969391544,2.929676443237746
3510.0,-30.05298560991645,5.000582367778933,35.053779809398314,24.618487804569327,5.000099771866141,-26.547677071738136,-40.04612151822073,1.494791233686798,-6.554769877564354,-6.55476997961116,40.10757002325236,41033.10424096348,25750.152543729975,25750.152543729975,66783.25678469345,77195.84430318068,77186.25107591946,25750.152543729975,102936.40361964943,102936.40361964943,102936.40361964943,130453.18206650217,125940.62713405362,4512.554932448552,0.0,90988.78446264274,54826.044400421524,40180.822291356904,27516.77844685273,67697.60073820964,20875.76830370126,1553.2554339316098,0.0,0.8783540640201589,2.7231920213639236,0.0014947059257719628,1.0,1.0,-6.554686031902349,333669.02962188143,1559176.5680561813,4.672823755393369,1559176.5680561813,4.672823755393369,0.7586559721742774,0.09255400059916742,3.9148113282433563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148113282433563,1.2847483230628087,1.285046581295519,3.0471425865811144,6456.529493878005,15244.898502952572,6453.9763710165125,0.0003302864977527842,23242.1889162845,2370.043686303121,19291.367273067106,1967.1719978858332,0.8300150791542154,0.8300150791542154,35407.71091912846,35382.83765553947,1.0008787964206207,0.8,4275.895511732784,4272.891774033241,1.0008787964206207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.522985381867,4632.441516551485,6.184702866812262,5.000582367778933,-3.7451059887602662,8.7456883565392,2.9296770348456205,3.5,0.837050581384463,0.6,0.0002321409575206655,0.9999683566444493,0.00023214830347197276,198.96598116882043,0.0,0.0,0.0,0.014523611921566183,7.844509535580679e-05,0.0001536958621648587,0.0006016903023071184,0.09255400059939621,0.09255400059939621,0.09255400059939621,0.09255401613811706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.87993726734,595.5996031337028,0.0,0.09255400059939621,0.09255400059916742,0.09255400059916742,0.37165476159795674,0.37165476159795674,0.5,10.000370677165357,7.682245114892794e-05,7.682245114892794e-05,2.086153472191654e-11,1.0204678346781293e-07,8.394770878794588e-05,2.086153472191654e-11,27516.77844685273,20875.76830370126,0.7586559721742774,0.9864937022354454,0.6061234636607102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127973666566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62354386526727,260.62354386526727,-12.526456134732712,244.8496486193692,276.39743911116494,124121.38833068633,124120.8359474672,0.5523832190887554,0.0,nan,276.39743911116494,3.247439111164965,270.08788101280624,-3.0621189871937418,263.77832291444713,-9.371677085552847,257.4687648160877,-15.681235183912293,251.15920671772838,-21.990793282271596,244.8496486193692,-28.300351380630786,1.0,1.0,28837.30492052088,28837.30492052088,275.62731591886484,2.4773159188648606,275.62731591886484,275.62731591886484,77186.29921347521,77186.25107591946,0.04813755575742107,0.0,8545.783548066482,8545.783548066482,0.8860591548582057,3934.385384884573,275.62731591886484,2.4773159188648606,1.0,0.002,0.12935261030417494,0.004902328743895471,0.0001997858863071516,0.0018002141136833926,0.0998929431535758,0.0998929431535758,0.0,-9.455977667549575e-15,1.0,1.000000170144256,8.394768792641116e-05,0.09255400059916742,0.0,1.5713301480317368e-08,0.02018479436552825,0.0,1600073.3689974393,266.5952301224356,1.0202592193309101e-07,1.0,1284567.3705689358,2597.887823358595,,,,,,,,,,,,,,,,,,2.0,15244.898502952572,1553.2554339316098,0.37165476159795674,6.175347969391544,2.9296770348456205
3511.0,-30.052981166693947,5.000581104444684,35.053780191183066,24.61849838672208,5.000102014905803,-26.547672848534095,-40.046117117721565,1.4947936967452888,-6.554768825072415,-6.554768917671833,40.10757063429748,41033.089916126526,25750.151600098114,25750.151600098114,66783.24151622463,77195.85064809119,77186.25793902237,25750.151600098114,102936.40953912048,102936.40953912048,102936.40953912048,130453.18908184028,125940.63361566675,4512.555466173527,0.0,90988.78521163066,54826.02447966332,40180.84525774149,27516.7795427198,67697.62480046129,20875.769174228146,1553.2554577069052,0.0,0.8783540674532493,2.723192129304984,0.0014947059257719628,1.0,1.0,-6.554692743529245,333669.0436149376,1559176.5944619016,4.672823638566934,1559176.5944619016,4.672823638566934,0.7586559735967109,0.09255400757790838,3.9148099856905456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148099856905456,1.2847483115409801,1.2850465697710156,3.0471415689155186,6456.527337566724,15244.896825588032,6453.977046001669,0.00033028699420071,23242.19707832917,2370.044518600049,19291.369290642906,1967.1722036213087,0.830014874481467,0.830014874481467,35407.701204898185,35382.83765553947,1.000878453177351,0.8,4275.8943386257815,4272.891774033241,1.000878453177351,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.523487834288,4632.441516551485,6.184701893802068,5.000581104444684,-3.7451051725590796,8.745686277003763,2.9296776240995532,3.5,0.8370507497427295,0.6,0.0002321409575206655,0.9999678940049963,0.00023214841087638522,198.96597753220604,0.0,0.0,0.0,0.014523611921566183,7.844513443537737e-05,0.00015369582308528813,0.0006016899429732135,0.09255400757919093,0.09255400757919093,0.09255400757919093,0.09255402158519851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8808666665,595.5996028614646,0.0,0.09255400757919093,0.09255400757790838,0.09255400757790838,0.3716547878284059,0.3716547878284059,0.5,10.000371097283155,7.630967945715383e-05,7.630967945715383e-05,1.9554136088117957e-11,9.259940725314664e-08,7.617414257765631e-05,1.9554136088117957e-11,27516.7795427198,20875.769174228146,0.7586559735967109,0.9864931260597134,0.6061230366216176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127708435877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62354687596513,260.62354687596513,-12.526453124034845,244.8496530508266,276.39744070110356,124121.34492106353,124120.77864297603,0.5662780874953683,0.0,nan,276.39744070110356,3.247440701103585,270.0878831710483,-3.062116828951673,263.77832564099305,-9.371674359006931,257.4687681109375,-15.681231889062474,251.159210580882,-21.990789419117988,244.8496530508266,-28.300346949173388,1.0,1.0,28837.30492052088,28837.30492052088,275.6273177839023,2.477317783902322,275.6273177839023,275.6273177839023,77186.31052530988,77186.25793902237,0.0525862875074381,0.0,8545.783548066482,8545.783548066482,0.8860592397322615,3934.3840356189985,275.6273177839023,2.477317783902322,1.0,0.002,0.12935259604588195,0.004902328996728693,0.0001997858647210982,0.0018002141352540975,0.0998929323605491,0.0998929323605491,0.0,-2.480437730212337e-14,1.0,1.0000001544040007,7.617412302352022e-05,0.09255400757790838,0.0,1.4258249274254258e-08,0.018315681727472256,0.0,1600073.3702184744,266.59523117492756,9.257985311705852e-08,1.0,1284567.3669448602,2597.887838021682,,,,,,,,,,,,,,,,,,2.0,15244.896825588032,1553.2554577069052,0.3716547878284059,6.175347969391544,2.9296776240995532
3512.0,-30.052976624827465,5.000579839954463,35.05378057756102,24.61850376510995,5.000102043867566,-26.547668757957858,-40.0461127172224,1.4947941769970574,-6.5547682432965075,-6.554768341837844,40.10757153039722,41033.08409222165,25750.15173895554,25750.15173895554,66783.2358311772,77195.86037248625,77186.26735379778,25750.15173895554,102936.41909275332,102936.41909275332,102936.41909275332,130453.20135160623,125940.64530272233,4512.556048883891,0.0,90988.79113081229,54826.01485054412,40180.8625336313,27516.782258852905,67697.6447924842,20875.77118195246,1553.2555700984706,0.0,0.8783540671652836,2.7231921876858607,0.0014947059257719628,1.0,1.0,-6.554687252462486,333669.0512022341,1559176.6331857352,4.672823648366269,1559176.6331857352,4.672823648366269,0.7586559716747459,0.09255401522774623,3.9148094096786115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148094096786115,1.284748309294432,1.285046567523946,3.0471411258977072,6456.526398865142,15244.895148413592,6453.976884508882,0.0003302871763122658,23242.202010105535,2370.045021501281,19291.36880793016,1967.1721543983074,0.8300146775913237,0.8300146775913236,35407.69703708236,35382.83765553947,1.0008783059114719,0.8,4275.89383531324,4272.891774033241,1.0008783059114719,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52399050257,4632.441516551485,6.184701180464987,5.000579839954463,-3.745104724411432,8.745684564365895,2.9296782136066866,3.5,0.837050918173339,0.6,0.0002321409575206655,0.999967421094718,0.0002321485206653316,198.96597381485526,0.0,0.0,0.0,0.014523611921566183,7.844517351496462e-05,0.00015369578400570088,0.0006016897014534492,0.09255401522815174,0.09255401522815174,0.09255401522815174,0.09255403023615488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.88302904635,595.5996022022653,0.0,0.09255401522815174,0.09255401522774623,0.09255401522774623,0.3716548140274962,0.3716548140274962,0.5,10.000371547567063,7.705786487122168e-05,7.705786487122168e-05,-1.1254996934439987e-11,9.854136351350462e-08,8.108937538509053e-05,-1.1254996934439987e-11,27516.782258852905,20875.77118195246,0.7586559716747459,0.9864927507580216,0.606122771597176,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181274430798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235497547934,260.6235497547934,-12.526450245206604,244.84965746133213,276.39744204825445,124121.2982767562,124120.7568018789,0.5414748772941685,0.0,nan,276.39744204825445,3.24744204825447,270.08788513087023,-3.0621148691297435,263.77832821348574,-9.371671786514241,257.4687712961011,-15.681228703898853,251.15921437871657,-21.990785621283408,244.84965746133213,-28.30034253866785,1.0,1.0,28837.30492052088,28837.30492052088,275.62731946142287,2.477319461422894,275.62731946142287,275.62731946142287,77186.31524209975,77186.26735379778,0.04788830196775962,0.0,8545.783548066482,8545.783548066482,0.8860592761468193,3934.3834567270046,275.62731946142287,2.477319461422894,1.0,0.002,0.12935258086762488,0.004902329165265027,0.00019978584151457743,0.001800214158497407,0.09989292075728871,0.09989292075728871,0.0,1.1984337133785772e-14,1.0,1.0000001643566436,8.108938664008747e-05,0.09255401522774623,0.0,1.517828815335721e-08,0.01949753361806245,0.0,1600073.3709094014,266.59523175670347,9.855261851043906e-08,1.0,1284567.3649798175,2597.887845972274,,,,,,,,,,,,,,,,,,2.0,15244.895148413592,1553.2555700984706,0.3716548140274962,6.175347969391544,2.9296782136066866
3513.0,-30.052972082753115,5.000578583282147,35.05378095828154,24.618508584704273,5.000104287814347,-26.547664445696515,-40.046108316723235,1.4947966507563428,-6.554767193746386,-6.554767282739613,40.10757213991707,41033.08405064731,25750.1508006661,25750.1508006661,66783.2348513134,77195.87018831873,77186.27419588476,25750.1508006661,102936.42499655086,102936.42499655086,102936.42499655086,130453.20835076712,125940.65177485903,4512.556575908096,0.0,90988.8000003068,54826.013862630025,40180.87348630753,27516.783354216248,67697.65684052378,20875.772051856566,1553.255593933356,0.0,0.878354070588845,2.723192295342453,0.0014947059257719628,1.0,1.0,-6.5546940685209165,333669.0651581587,1559176.6595261404,4.672823531864102,1559176.6595261404,4.672823531864102,0.7586559730884346,0.09255402222068491,3.9148093977421183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148093977421183,1.2847482977225468,1.2850465559493742,3.0471411440527607,6456.526437333522,15244.893473363427,6453.976052665495,0.0003302871062298259,23242.204346598573,2370.0452597572644,19291.36632149461,1967.171900852443,0.8300144871722481,0.830014487172248,35407.69695071418,35382.83765553947,1.0008783028597328,0.8,4275.89382488327,4272.891774033241,1.0008783028597328,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.524491078068,4632.441516551485,6.184700211526454,5.000578583282147,-3.7451039099350445,8.745682493217192,2.929678800659544,3.5,0.8370510859027268,0.6,0.0002321409575206655,0.9999669481630378,0.00023214863045935044,198.96597009733452,0.0,0.0,0.0,0.014523611921566183,7.84452125945705e-05,0.000153695744926095,0.0006016895466296522,0.09255402222210925,0.09255402222210925,0.09255402222210925,0.09255403567611523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8840307853,595.5996019064287,0.0,0.09255402222210925,0.09255402222068491,0.09255402222068491,0.3716548403264524,0.3716548403264524,0.5,10.000371951149427,7.590706070459419e-05,7.590706070459419e-05,1.0686562745831907e-11,8.899320391719812e-08,7.321421867345634e-05,1.0686562745831907e-11,27516.783354216248,20875.772051856566,0.7586559730884346,0.986492560719428,0.6061226631123949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812717183256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62355272710914,260.62355272710914,-12.526447272890834,244.84966187486708,276.39744357935115,124121.29855274827,124120.73949389455,0.5590588536768653,0.0,nan,276.39744357935115,3.2474435793511702,270.0878872384546,-3.062112761545393,263.77833089755774,-9.37166910244224,257.46877455666083,-15.681225443339144,251.15921821576387,-21.990781784236106,244.84966187486708,-28.300338125132896,1.0,1.0,28837.30492052088,28837.30492052088,275.6273213211601,2.4773213211601046,275.6273213211601,275.6273213211601,77186.32539083803,77186.27419588476,0.05119495326653123,0.0,8545.783548066482,8545.783548066482,0.8860592769014255,3934.383444730829,275.6273213211601,2.4773213211601046,1.0,0.002,0.12935256716339552,0.004902329415226947,0.00019978582078312144,0.00180021417920285,0.09989291039156072,0.09989291039156072,0.0,-1.4028708750224439e-14,1.0,1.0000001484106364,7.32142079868936e-05,0.09255402222068491,0.0,1.3704215620986532e-08,0.017603988099832577,0.0,1600073.3721268098,266.5952328062536,8.898251735445228e-08,1.0,1284567.361365357,2597.8878605964474,,,,,,,,,,,,,,,,,,2.0,15244.893473363427,1553.255593933356,0.3716548403264524,6.175347969391544,2.929678800659544
3514.0,-30.052967539012123,5.00057732708562,35.053781344707055,24.618519166857027,5.000106417178185,-26.54766014339248,-40.04610391622407,1.4947990215587617,-6.5547665203345105,-6.554766617848629,40.10757306596509,41033.06981243261,25750.15074369868,25750.15074369868,66783.22055613129,77195.87656126243,77186.28430755824,25750.15074369868,102936.4350512569,102936.4350512569,102936.4350512569,130453.22117778656,125940.66402122704,4512.557156559517,0.0,90988.80060490358,54825.99385607465,40180.896387587694,27516.786126529656,67697.68251411735,20875.774105589568,1553.2557068662973,0.0,0.8783540706699097,2.7231923627329966,0.0014947059257719628,1.0,1.0,-6.554686380636269,333669.073919184,1559176.6995444081,4.672823529105509,1559176.6995444081,4.672823529105509,0.7586559712895644,0.0925540298702853,3.9148080301721637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148080301721637,1.2847482866322792,1.285046544856532,3.047140105891155,6456.524237593656,15244.891798468821,6453.976758673315,0.00033028761397743337,23242.212620295995,2370.0461034396044,19291.36843179923,1967.1721160436266,0.8300142825022289,0.8300142825022289,35407.68705546783,35382.83765553947,1.000877953220464,0.8,4275.892629916459,4272.891774033241,1.000877953220464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5249918674845,4632.441516551485,6.184699453947279,5.00057732708562,-3.7451033935634293,8.745680720649048,2.92967938796332,3.5,0.8370512537038056,0.6,0.0002321409575206655,0.9999664750580644,0.00023214874029370427,198.96596637844982,0.0,0.0,0.0,0.014523611921566183,7.844525167419475e-05,0.00015369570584647076,0.0006016891834507425,0.09255402987064633,0.09255402987064633,0.09255402987064633,0.09255404470443129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8863632909,595.5996011933787,0.0,0.09255402987064633,0.0925540298702853,0.0925540298702853,0.3716548665223387,0.3716548665223387,0.5,10.000372396183783,7.653321625866738e-05,7.653321625866738e-05,-2.8421709430404007e-12,9.751414609127096e-08,8.023721238714643e-05,-2.8421709430404007e-12,27516.786126529656,20875.774105589568,0.7586559712895644,0.9864919754410298,0.6061222229265495,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126900572919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62355576565,260.62355576565,-12.526444234349981,244.8496662901272,276.3974452411728,124121.25287214092,124120.68135715478,0.5715149861428629,0.0,nan,276.3974452411728,3.2474452411728407,270.08788945096353,-3.062110549036447,263.7783336607545,-9.37166633924545,257.4687778705457,-15.681222129454284,251.15922208033646,-21.990777919663515,244.8496662901272,-28.300333709872774,1.0,1.0,28837.30492052088,28837.30492052088,275.6273231692864,2.4773231692864215,275.6273231692864,275.6273231692864,77186.33640611536,77186.28430755824,0.05209855712018907,0.0,8545.783548066482,8545.783548066482,0.886059363357018,3934.3820703230244,275.6273231692864,2.4773231692864215,1.0,0.002,0.12935255214462865,0.004902329599211743,0.00019978579785950263,0.0018002142021406873,0.09989289892975131,0.09989289892975131,0.0,1.8995222061946038e-16,1.0,1.0000001626311315,8.023721522931737e-05,0.0925540298702853,0.0,1.5018781535355114e-08,0.019292636533715837,0.0,1600073.3729288788,266.59523347966547,9.7516988262214e-08,1.0,1284567.3590963297,2597.887869776974,,,,,,,,,,,,,,,,,,2.0,15244.891798468821,1553.2557068662973,0.3716548665223387,6.175347969391544,2.92967938796332
3515.0,-30.052962898433243,5.000576069923433,35.05378173508477,24.618524545244895,5.000106440408044,-26.54765596454917,-40.046099515724904,1.4947995065231794,-6.554765935123726,-6.554766037788141,40.107573952849464,41033.06434975501,25750.1508595842,25750.1508595842,66783.2152093392,77195.8863177552,77186.29359883253,25750.1508595842,102936.44445841674,102936.44445841674,102936.44445841674,130453.2332306761,125940.67548277615,4512.557747899952,0.0,90988.80652345828,54825.984555454976,40180.913297781444,27516.788772259355,67697.7020700408,20875.776063471014,1553.2558156891128,0.0,0.8783540704401561,2.7231924215591556,0.0014947059257719628,1.0,1.0,-6.554681577907502,333669.0815628273,1559176.737870564,4.672823536923913,1559176.737870564,4.672823536923913,0.7586559694973063,0.09255403752666398,3.914807456536366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914807456536366,1.2847482843636866,1.2850465425874127,3.0471396647751137,6456.523302921696,15244.890123759009,6453.9765955958355,0.0003302877951365616,23242.217537809844,2370.046604886464,19291.36794434973,1967.1720663376109,0.8300140859178788,0.830014085917879,35407.68290484448,35382.83765553947,1.0008778065620791,0.8,4275.892128680109,4272.891774033241,1.0008778065620791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.525490993321,4632.441516551485,6.18469874035545,5.000576069923433,-3.745102942689169,8.745679012612602,2.929679973316171,3.5,0.8370514209474774,0.6,0.0002321409575206655,0.999965991870353,0.00023214885246893767,198.965962580307,0.0,0.0,0.0,0.014523611921566183,7.844529075383623e-05,0.00015369566676682927,0.0006016889422961119,0.09255403752686232,0.09255403752686232,0.09255403752686232,0.09255405316400496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8883903331,595.599600577739,0.0,0.09255403752686232,0.09255403752666398,0.09255403752666398,0.3716548928058155,0.3716548928058155,0.5,10.000372865296931,7.790929231532573e-05,7.790929231532573e-05,1.5973000699887052e-11,1.0266438721373561e-07,8.445988061112075e-05,1.5973000699887052e-11,27516.788772259355,20875.776063471014,0.7586559694973063,0.9864916114913995,0.6061219671430168,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812662921375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235586757113,260.6235586757113,-12.526441324288669,244.84967070437835,276.3974466470443,124121.20625220756,124120.65890271994,0.5473494875978518,0.0,nan,276.3974466470443,3.2474466470443417,270.0878914585109,-3.062108541489067,263.77833626997784,-9.371663730022135,257.4687810814448,-15.681218918555203,251.15922589291162,-21.990774107088356,244.84967070437835,-28.300329295621623,1.0,1.0,28837.30492052088,28837.30492052088,275.62732483658186,2.477324836581886,275.62732483658186,275.62732483658186,77186.34119230071,77186.29359883253,0.047593468174454756,0.0,8545.783548066482,8545.783548066482,0.886059399621357,3934.381493819048,275.62732483658186,2.477324836581886,1.0,0.002,0.12935253633544097,0.004902329771052489,0.00019978577368026123,0.001800214226310426,0.09989288684013062,0.09989288684013062,0.0,-9.312862980781489e-15,1.0,1.0000001711813393,8.445986463812005e-05,0.09255403752666398,0.0,1.5809177358402655e-08,0.020307953177472367,0.0,1600073.3736226333,266.59523406487625,1.0264841421303572e-07,1.0,1284567.3571166934,2597.8878777866103,,,,,,,,,,,,,,,,,,2.0,15244.890123759009,1553.2558156891128,0.3716548928058155,6.175347969391544,2.929679973316171
3516.0,-30.052958259458222,5.000574820531913,35.053782119652595,24.61853512739765,5.000108681670884,-26.547651565344943,-40.04609511522574,1.494801987556301,-6.554764894363473,-6.554764987143033,40.10757456597026,41033.05076557012,25750.14992697109,25750.14992697109,66783.20069254121,77195.89272755344,77186.30044557371,25750.14992697109,102936.4503725448,102936.4503725448,102936.4503725448,130453.24025252929,125940.6819672244,4512.558285304887,0.0,90988.80728458404,54825.965322595446,40180.935513320655,27516.789879984484,67697.72539330514,20875.776941979573,1553.2558402717311,0.0,0.8783540738038208,2.723192528352716,0.0014947059257719628,1.0,1.0,-6.554688613405915,333669.09540630167,1559176.7643656079,4.672823422460003,1559176.7643656079,4.672823422460003,0.7586559708828704,0.09255404456972083,3.9148061210696916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148061210696916,1.2847482727577757,1.2850465309788075,3.0471386528244686,6456.52115871971,15244.888451140638,6453.977264536719,0.0003302882886273049,23242.225660902466,2370.047433211389,19291.369943858797,1967.1722702307923,0.8300138818594422,0.8300138818594422,35407.673241885015,35382.83765553947,1.0008774651304835,0.8,4275.890961764657,4272.891774033241,1.0008774651304835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.525988085475,4632.441516551485,6.184697777955231,5.000574820531913,-3.745102135056686,8.7456769555886,2.929680556284054,3.5,0.8370515875097297,0.6,0.0002321409575206655,0.9999655088498948,0.00023214896460545047,198.96595878347705,0.0,0.0,0.0,0.014523611921566183,7.844532983349664e-05,0.00015369562768716887,0.0006016885840513771,0.09255404457133021,0.09255404457133021,0.09255404457133021,0.09255405861287774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8893241105,595.5996003041787,0.0,0.09255404457133021,0.09255404456972083,0.09255404456972083,0.37165491926014754,0.37165491926014754,0.5,10.000373286588625,7.722312068381143e-05,7.722312068381143e-05,-4.303046807763167e-11,9.277954404751654e-08,7.637373710167594e-05,-4.303046807763167e-11,27516.789879984484,20875.776941979573,0.7586559708828704,0.9864910571891332,0.6061215576620839,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126352071286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62356168214677,260.62356168214677,-12.526438317853206,244.84967513769098,276.39744822660225,124121.16448384452,124120.5990074824,0.5654763621190761,0.0,nan,276.39744822660225,3.2474482266022733,270.08789360882025,-3.062106391179725,263.7783389910378,-9.371661008962178,257.4687843732558,-15.681215626744176,251.15922975547335,-21.99077024452663,244.84967513769098,-28.300324862308997,1.0,1.0,28837.30492052088,28837.30492052088,275.6273266884105,2.4773266884105283,275.6273266884105,275.6273266884105,77186.35265081121,77186.30044557371,0.05220523750176653,0.0,8545.783548066482,8545.783548066482,0.8860594840474243,3934.38015167504,275.6273266884105,2.4773266884105283,1.0,0.002,0.12935252203984196,0.004902330022123943,0.00019978575203192766,0.0018002142479960693,0.09989287601596382,0.09989287601596382,0.0,2.799670217878969e-14,1.0,1.0000001548082804,7.637378013214402e-05,0.09255404456972083,0.0,1.4295627192935776e-08,0.01836369599030043,0.0,1600073.3748293652,266.5952351056365,9.282257451559417e-08,1.0,1284567.3535313583,2597.8878922929507,,,,,,,,,,,,,,,,,,2.0,15244.888451140638,1553.2558402717311,0.37165491926014754,6.175347969391544,2.929680556284054
3517.0,-30.05295352314997,5.000573569232456,35.053782508370595,24.618540505785518,5.00010852722881,-26.54764731811237,-40.046094486583,1.4948023221911093,-6.554764361299476,-6.554764458923423,40.10757545485321,41033.06044759779,25750.150156078013,25750.150156078013,66783.2106036758,77195.90250815688,77186.30960368636,25750.150156078013,102936.45975976437,102936.45975976437,102936.45975976437,130453.25236183417,125940.69349257553,4512.558869258628,0.0,90988.81297333901,54825.97091277947,40180.93562284393,27516.7926020698,67697.72822491374,20875.77895107853,1553.255954073727,0.0,0.8783540732855079,2.723192581923478,0.0014947059257719628,1.0,1.0,-6.554684141153757,333669.10236728395,1559176.8027782852,4.672823440097945,1559176.8027782852,4.672823440097945,0.7586559688467567,0.09255405228352838,3.9148055059033817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148055059033817,1.2847482711924032,1.2850465294130717,3.0471381777147397,6456.520152019207,15244.886778644823,6453.977152010105,0.00033028848846066003,23242.23076628743,2370.047953815771,19291.369607509216,1967.17223593268,0.8300136850672316,0.8300136850672316,35407.66879076129,35382.83765553947,1.0008773078542155,0.8,4275.890424239369,4272.891774033241,1.0008773078542155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.526485389807,4632.441516551485,6.184697094263152,5.000573569232456,-3.745101723151826,8.745675292384282,2.9296811395008175,3.5,0.8370517541430907,0.6,0.0002321409575206655,0.9999650156951357,0.0002321490790948225,198.96595490698357,0.0,0.0,0.0,0.014523611921566183,7.844533541630665e-05,0.00015369562210435883,0.0006016884676473894,0.09255405228351926,0.09255405228351926,0.09255405228351926,0.09255406716012399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8914710914,595.5995996496346,0.0,0.09255405228351926,0.09255405228352838,0.09255405228352838,0.37165494566389035,0.37165494566389035,0.5,10.000373732827791,7.765151065086684e-05,7.765151065086684e-05,9.094947017729282e-12,9.762396757651004e-08,8.031776968664417e-05,9.094947017729282e-12,27516.7926020698,20875.77895107853,0.7586559688467567,0.9864911623297076,0.6061216753281986,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126075024618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235645584907,260.6235645584907,-12.52643544150925,244.84967958163227,276.39744953534904,124121.11542747964,124120.57441981504,0.5410076646063341,0.0,nan,276.39744953534904,3.2474495353490624,270.08789554460583,-3.0621044553941488,263.77834155386233,-9.371658446137644,257.4687875631191,-15.681212436880855,251.1592335723757,-21.990766427624266,244.84967958163227,-28.300320418367704,1.0,1.0,28837.30492052088,28837.30492052088,275.62732828828285,2.4773282882828767,275.62732828828285,275.62732828828285,77186.357081902,77186.30960368636,0.04747821563796606,0.0,8545.783548066482,8545.783548066482,0.8860595229372528,3934.379533432899,275.62732828828285,2.4773282882828767,1.0,0.002,0.1293525070059536,0.004902330181138134,0.00019978572902887146,0.001800214270932825,0.09989286451443573,0.09989286451443573,0.0,-3.830356171130589e-14,1.0,1.0000001627942259,8.031776059169715e-05,0.09255405228352838,0.0,1.5033861895192458e-08,0.01931200816095978,0.0,1600073.3754614694,266.5952356387005,9.761487262949231e-08,1.0,1284567.3517285262,2597.8878995872396,,,,,,,,,,,,,,,,,,2.0,15244.886778644823,1553.255954073727,0.37165494566389035,6.175347969391544,2.9296811395008175
3518.0,-30.05294886657508,5.000572326421311,35.05378289061577,24.61854525553065,5.00011088635521,-26.547642891281953,-40.04609005115924,1.4948049110613022,-6.55476328408605,-6.554763370816431,40.1075760455243,41033.061150530266,25750.149137318283,25750.149137318283,66783.21028784855,77195.91235842186,77186.31626645078,25750.149137318283,102936.46540376906,102936.46540376906,102936.46540376906,130453.25899214305,125940.69960093027,4512.559391212777,0.0,90988.8219990814,54825.970791186635,40180.94578654973,27516.793588373985,67697.73937492372,20875.779744308697,1553.255972013206,0.0,0.8783540769380057,2.7231926925410366,0.0014947059257719628,1.0,1.0,-6.554692021127664,333669.1167052212,1559176.8283042773,4.67282331580518,1559176.8283042773,4.67282331580518,0.7586559704808354,0.09255405927328232,3.914805528464344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914805528464344,1.2847482590820465,1.2850465172999035,3.0471382239984317,6456.520250088796,15244.88510825355,6453.9762814587375,0.00033028840315792185,23242.232937883244,2370.048175256917,19291.367005372922,1967.1719705886233,0.8300134955591689,0.8300134955591688,35407.66895400436,35382.83765553947,1.0008773136222557,0.8,4275.8904439528815,4272.891774033241,1.0008773136222557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.526980427747,4632.441516551485,6.184696114224003,5.000572326421311,-3.7451008868733826,8.745673213294694,2.9296817200597016,3.5,0.8370519200170576,0.6,0.0002321409575206655,0.9999645308426515,0.0002321491916568727,198.9659510957491,0.0,0.0,0.0,0.014523611921566183,7.844537480614318e-05,0.00015369558271452233,0.0006016883169113609,0.09255405927516414,0.09255405927516414,0.09255405927516414,0.0925540723735541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.89243278577,595.5995993658954,0.0,0.09255405927516414,0.09255405927328232,0.09255405927328232,0.3716549721312015,0.3716549721312015,0.5,10.000374125810799,7.599859833362643e-05,7.599859833362643e-05,1.3130829756846651e-11,8.673038109918707e-08,7.134968876698622e-05,1.3130829756846651e-11,27516.793588373985,20875.779744308697,0.7586559704808354,0.9864909951865551,0.6061215858816335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812579216507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235675496544,260.6235675496544,-12.526432450345567,244.8496840433484,276.39745105596,124121.11880576117,124120.55620188487,0.5626038762859817,0.0,nan,276.39745105596,3.2474510559600276,270.087897653438,-3.0621023465619714,263.7783442509154,-9.371655749084596,257.4687908483936,-15.681209151606367,251.15923744587093,-21.99076255412905,244.8496840433484,-28.300315956651588,1.0,1.0,28837.30492052088,28837.30492052088,275.62733015604505,2.4773301560450705,275.62733015604505,275.62733015604505,77186.36744934545,77186.31626645078,0.051182894661906175,0.0,8545.783548066482,8545.783548066482,0.8860595215109849,3934.379556106666,275.62733015604505,2.4773301560450705,1.0,0.002,0.12935249365075174,0.004902330435133345,0.00019978570884839216,0.0018002142911735658,0.09989285442419608,0.09989285442419608,0.0,2.1958129758914424e-14,1.0,1.0000001446352536,7.134967563615646e-05,0.09255405927328232,0.0,1.3355218723618648e-08,0.017155677897960773,0.0,1600073.3767094288,266.5952367159139,8.671725026943022e-08,1.0,1284567.3480151268,2597.8879146117174,,,,,,,,,,,,,,,,,,2.0,15244.88510825355,1553.255972013206,0.3716549721312015,6.175347969391544,2.9296817200597016
3519.0,-30.052944210342858,5.000571083661312,35.05378327918889,24.618555872608,5.000113004992538,-26.54763848880932,-40.04608561573548,1.4948072834573756,-6.5547626394049985,-6.554762735605981,40.10757699259637,41033.047314108335,25750.14913133214,25750.14913133214,66783.19644544047,77195.91876676264,77186.326581408,25750.14913133214,102936.47571274012,102936.47571274012,102936.47571274012,130453.27218646418,125940.712213397,4512.559973067181,0.0,90988.82259674626,54825.951144085346,40180.968280734356,27516.796473724055,67697.76475445842,20875.781877674257,1553.2560910196742,0.0,0.8783540767779959,2.723192756906625,0.0014947059257719628,1.0,1.0,-6.554683588282899,333669.1250752652,1559176.8692328616,4.672823321250237,1559176.8692328616,4.672823321250237,0.7586559684594338,0.09255406699756244,3.9148041626388177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148041626388177,1.2847482479843246,1.2850465061996053,3.0471371872122472,6456.518053263282,15244.883436422828,6453.976986930662,0.0003302889102617237,23242.24119947145,2370.0490177044608,19291.369114075715,1967.1721856164659,0.830013291253273,0.8300132912532728,35407.65907137812,35382.83765553947,1.0008769644289754,0.8,4275.889250510095,4272.891774033241,1.0008769644289754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.527475870797,4632.441516551485,6.184695376832243,5.000571083661312,-3.7451003931003544,8.745671476761666,2.9296823010937274,3.5,0.8370520860267793,0.6,0.0002321409575206655,0.9999640460260905,0.00023214930421069222,198.96594728479516,0.0,0.0,0.0,0.014523611921566183,7.844541419599807e-05,0.00015369554332466743,0.0006016879527864428,0.09255406699777032,0.09255406699777032,0.09255406699777032,0.09255408163556317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.8948955338,595.5995986115246,0.0,0.09255406699777032,0.09255406699756244,0.09255406699756244,0.3716549984400854,0.3716549984400854,0.5,10.000374564917252,7.63991801022712e-05,7.63991801022712e-05,8.242295734817162e-12,9.620100627216743e-08,7.914732310609907e-05,8.242295734817162e-12,27516.796473724055,20875.781877674257,0.7586559684594338,0.9864904208826523,0.6061211542646391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125514067335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62357061286724,260.62357061286724,-12.526429387132737,244.849688517362,276.397452708372,124121.073291947,124120.49713641226,0.576155534782341,0.0,nan,276.397452708372,3.247452708372009,270.0878998701707,-3.0621001298292754,263.7783470319678,-9.371652968032151,257.4687941937667,-15.681205806233265,251.15924135556423,-21.990758644435743,244.849688517362,-28.300311482637966,1.0,1.0,28837.30492052088,28837.30492052088,275.62733199827846,2.477331998278487,275.62733199827846,275.62733199827846,77186.37863164156,77186.326581408,0.05205023357120808,0.0,8545.783548066482,8545.783548066482,0.8860596078562828,3934.378183452012,275.62733199827846,2.477331998278487,1.0,0.002,0.1293524788359623,0.004902330612705807,0.00019978568622763582,0.001800214313748149,0.09989284311381791,0.09989284311381791,0.0,-2.421500500116025e-14,1.0,1.0000001604242585,7.914731486380333e-05,0.09255406699756244,0.0,1.4814780663508746e-08,0.019030583476234247,0.0,1600073.3774791425,266.595237360595,9.619276397643262e-08,1.0,1284567.3458473617,2597.887923382544,,,,,,,,,,,,,,,,,,2.0,15244.883436422828,1553.2560910196742,0.3716549984400854,6.175347969391544,2.9296823010937274
3520.0,-30.052939459594704,5.000569839968667,35.053783671737,24.618561250995867,5.000113044889427,-26.54763420914633,-40.04608121523631,1.4948077944399931,-6.554762059448194,-6.554762160870063,40.107577884434605,41033.04231590775,25750.149243242195,25750.149243242195,66783.19155914994,77195.92855890431,77186.33592421294,25750.149243242195,102936.48516745513,102936.48516745513,102936.48516745513,130453.2843065404,125940.72374309455,4512.560563445853,0.0,90988.82854457296,54825.94230157236,40180.984714445105,27516.79913908527,67697.78385353037,20875.783849503197,1553.256200877388,0.0,0.8783540765004921,2.7231928151886655,0.0014947059257719628,1.0,1.0,-6.554678713929434,333669.13264844945,1559176.907771958,4.672823330693558,1559176.907771958,4.672823330693558,0.758655966632795,0.09255407468481615,3.9148035976359816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148035976359816,1.2847482455940222,1.285046503808748,3.04713675310443,6456.517133440909,15244.881764740461,6453.9768151041035,0.00033028908769489913,23242.246073217582,2370.049514688256,19291.368600474634,1967.172133243731,0.8300130951072061,0.8300130951072061,35407.65498321898,35382.83765553947,1.0008768199777336,0.8,4275.888756817029,4272.891774033241,1.0008768199777336,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52796956074,4632.441516551485,6.184694670361224,5.000569839968667,-3.7450999464397476,8.745669786408413,2.9296828800718298,3.5,0.8370522514490942,0.6,0.0002321409575206655,0.9999635513686032,0.00023214941904926942,198.96594339648365,0.0,0.0,0.0,0.014523611921566183,7.844545327571523e-05,0.00015369550424495026,0.0006016877129586076,0.09255407468516598,0.09255407468516598,0.09255407468516598,0.09255409013328024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.89697371476,595.5995979794967,0.0,0.09255407468516598,0.09255407468481615,0.09255407468481615,0.37165502481090334,0.37165502481090334,0.5,10.000375028391463,7.760138646517589e-05,7.760138646517589e-05,4.263256414560601e-12,1.014218469208572e-07,8.344694060724578e-05,4.263256414560601e-12,27516.79913908527,20875.783849503197,0.758655966632795,0.9864900703934529,0.6061209094331071,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812523599007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235735546455,260.6235735546455,-12.526426445354502,244.84969299886507,276.3974541104254,124121.02727717956,124120.47396211397,0.5533150656105555,0.0,nan,276.3974541104254,3.2474541104253944,270.08790188811395,-3.06209811188603,263.7783496658013,-9.371650334198705,257.46879744348973,-15.681202556510243,251.1592452211773,-21.99075477882269,244.84969299886507,-28.30030700113491,1.0,1.0,28837.30492052088,28837.30492052088,275.6273336662793,2.4773336662793213,275.6273336662793,275.6273336662793,77186.38353801162,77186.33592421294,0.04761379868432414,0.0,8545.783548066482,8545.783548066482,0.8860596435748538,3934.3776156241615,275.6273336662793,2.4773336662793213,1.0,0.002,0.12935246321639074,0.004902330782884899,0.00019978566233906197,0.001800214337666577,0.09989283116953099,0.09989283116953099,0.0,5.639152339531606e-15,1.0,1.0000001691303229,8.344693634398936e-05,0.09255407468481615,0.0,1.5619584435027737e-08,0.02006440809030628,0.0,1600073.3781668672,266.5952379405518,1.0141758366444265e-07,1.0,1284567.3438859738,2597.887931318348,,,,,,,,,,,,,,,,,,2.0,15244.881764740461,1553.256200877388,0.37165502481090334,6.175347969391544,2.9296828800718298
3521.0,-30.052934712493684,5.000568603957587,35.05378405859797,24.618571798224025,5.000115284369768,-26.547629712807584,-40.04607677981255,1.4948102846823383,-6.554761030268537,-6.554761122115806,40.107578505439335,41033.02914032947,25750.148321319426,25750.148321319426,66783.1774616489,77195.93500294455,77186.34284161298,25750.148321319426,102936.4911629324,102936.4911629324,102936.4911629324,130453.29144908879,125940.73034845458,4512.561100634213,0.0,90988.82931030157,54825.923447681234,40181.0065140226,27516.800286156387,67697.80680017898,20875.784755717912,1553.25622759435,0.0,0.8783540797700268,2.7231929207777186,0.0014947059257719628,1.0,1.0,-6.554685554883974,333669.14633602643,1559176.934607322,4.672823219432851,1559176.934607322,4.672823219432851,0.7586559679404459,0.09255408176245492,3.9148022660317743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148022660317743,1.2847482339450331,1.2850464921570544,3.0471357442623,6456.514995825493,15244.88009510677,6453.977480948237,0.00033028957959098463,23242.254174572165,2370.050340796517,19291.370590727307,1967.1723361930228,0.8300128914274045,0.8300128914274045,35407.64534820504,35382.83765553947,1.0008764795336342,0.8,4275.887593276328,4272.891774033241,1.0008764795336342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.528461244587,4632.441516551485,6.184693718563421,5.000568603957587,-3.745099147994789,8.745667751952377,2.929683456697317,3.5,0.8370524161992334,0.6,0.0002321409575206655,0.9999630570911239,0.0002321495337997383,198.9659395111573,0.0,0.0,0.0,0.014523611921566183,7.844549266560648e-05,0.000153695464855059,0.0006016873540933919,0.09255408176381215,0.09255408176381215,0.09255408176381215,0.09255409565847704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.89796701394,595.5995976869674,0.0,0.09255408176381215,0.09255408176245492,0.09255408176245492,0.37165505133315346,0.37165505133315346,0.5,10.000375445244478,7.681981082896527e-05,7.681981082896527e-05,5.059064278611913e-12,9.184725513478043e-08,7.55672318177858e-05,5.059064278611913e-12,27516.800286156387,20875.784755717912,0.7586559679404459,0.9864895277740716,0.6061205093607402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124952268185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62357659669857,260.62357659669857,-12.526423403301408,244.84969750586222,276.3974556875345,124120.98560898617,124120.41343332837,0.5721756578151771,0.0,nan,276.3974556875345,3.2474556875345115,270.0879040512005,-3.062095948799481,263.77835241486554,-9.37164758513444,257.4688007785316,-15.681199221468376,251.15924914219687,-21.990750857803107,244.84969750586222,-28.300302494137753,1.0,1.0,28837.30492052088,28837.30492052088,275.62733551448537,2.4773355144853895,275.62733551448537,275.62733551448537,77186.39494222251,77186.34284161298,0.052100609536864795,0.0,8545.783548066482,8545.783548066482,0.8860597277567277,3934.3762773619333,275.62733551448537,2.4773355144853895,1.0,0.002,0.1293524490717425,0.004902331031087464,0.0001997856409190152,0.001800214359092777,0.09989282045950759,0.09989282045950759,0.0,1.179221650882134e-14,1.0,1.0000001531751403,7.556722675872152e-05,0.09255408176245492,0.0,1.414466283156442e-08,0.01816977191356308,0.0,1600073.3793603743,266.59523896973144,9.184219607050181e-08,1.0,1284567.3403410125,2597.887945661323,,,,,,,,,,,,,,,,,,2.0,15244.88009510677,1553.25622759435,0.37165505133315346,6.175347969391544,2.929683456697317
