time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3522.0,-30.052929872405198,5.000567366643107,35.053784450027244,24.618577141687297,5.0001153111048176,-26.547625354054425,-40.04607234438879,1.4948107927522625,-6.554760470142867,-6.554760567841894,40.107579410970395,41033.02444784478,25750.14847787514,25750.14847787514,66783.17292571992,77195.94482422576,77186.35230803318,25750.14847787514,102936.50078590831,102936.50078590831,102936.50078590831,130453.30383727538,125940.74215113926,4512.561686136126,0.0,90988.83524722814,54825.91487084023,40181.022640431016,27516.803051367064,67697.82569179808,20875.786797667857,1553.2563427923126,0.0,0.8783540793292324,2.7231929769735888,0.0014947059257719628,1.0,1.0,-6.554680179116303,333669.1536395427,1559176.9737404068,4.672823234432872,1559176.9737404068,4.672823234432872,0.7586559659091912,0.09255408950235612,3.91480170111063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91480170111063,1.2847482315683563,1.285046489779826,3.0471353101857446,6456.514076069359,15244.878425558374,6453.97731010113,0.00033028975708327356,23242.259045053186,2370.0508374473634,19291.370080053868,1967.1722841188243,0.8300126955240948,0.8300126955240947,35407.64126063659,35382.83765553947,1.000876335103278,0.8,4275.887099654596,4272.891774033241,1.000876335103278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.528953136837,4632.441516551485,6.1846930254861725,5.000567366643107,-3.7450987164139464,8.745666083057053,2.9296840335672556,3.5,0.8370525810192159,0.6,0.0002321409575206655,0.999962553131878,0.0002321496507980235,198.9659355497243,0.0,0.0,0.0,0.014523611921566183,7.84455320555164e-05,0.00015369542546514909,0.0006016871130638877,0.09255408950256032,0.09255408950256032,0.09255408950256032,0.09255410438629519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.90019328945,595.5995970074562,0.0,0.09255408950256032,0.09255408950235612,0.09255408950235612,0.3716550777940346,0.3716550777940346,0.5,10.000375891734874,7.733362826911616e-05,7.733362826911616e-05,-2.2168933355715126e-12,9.769900088940631e-08,8.038872556426213e-05,-2.2168933355715126e-12,27516.803051367064,20875.786797667857,0.7586559659091912,0.9864891854837079,0.6061202709028236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812466876412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235795280895,260.6235795280895,-12.526420471910455,244.84970202966352,276.39745702651527,124120.94024696448,124120.38888558016,0.5513613843274233,0.0,nan,276.39745702651527,3.247457026515292,270.08790602714527,-3.0620939728547114,263.77835502777447,-9.37164497222551,257.4688040284046,-15.6811959715954,251.15925302903406,-21.990746970965915,244.84970202966352,-28.30029797033646,1.0,1.0,28837.30492052088,28837.30492052088,275.6273371764892,2.477337176489243,275.6273371764892,275.6273371764892,77186.39974889676,77186.35230803318,0.047440863578231074,0.0,8545.783548066482,8545.783548066482,0.8860597634701313,3934.3757096161835,275.6273371764892,2.477337176489243,1.0,0.002,0.12935243402457386,0.004902331194970418,0.00019978561790611932,0.001800214382072717,0.09989280895305966,0.09989280895305966,0.0,-2.1163626406917047e-14,1.0,1.000000162937929,8.038872778115547e-05,0.09255408950235612,0.0,1.504715203676756e-08,0.019329080043114993,0.0,1600073.380025743,266.5952395298571,9.770121778274188e-08,1.0,1284567.3384494677,2597.8879533145473,,,,,,,,,,,,,,,,,,2.0,15244.878425558374,1553.2563427923126,0.3716550777940346,6.175347969391544,2.9296840335672556
3523.0,-30.052925037671752,5.000566136996149,35.05378483579868,24.618581891432427,5.00011755364798,-26.547620778539955,-40.04606790896503,1.494813294514189,-6.554759442500597,-6.554759530604295,40.10758003058409,41033.02551886143,25750.147557624703,25750.147557624703,66783.17307648613,77195.95473476776,77186.35921184668,25750.147557624703,102936.50676947138,102936.50676947138,102936.50676947138,130453.31096638745,125940.74875076066,4512.562215626792,0.0,90988.84413485097,54825.91491893681,40181.03246212684,27516.804196916077,67697.83665904292,20875.787702620117,1553.2563694864043,0.0,0.8783540825956979,2.723193082409125,0.0014947059257719628,1.0,1.0,-6.554687039905616,333669.1673071568,1559177.000517332,4.672823123276604,1559177.000517332,4.672823123276604,0.7586559672129278,0.09255409657973394,3.9148017002793014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148017002793014,1.2847482198654805,1.2850464780742332,3.047135337295272,6456.514133511196,15244.876758031065,6453.976468841393,0.00033028968237124327,23242.26132025011,2370.0510694528825,19291.36756547222,1967.172027702857,0.8300125060836648,0.8300125060836648,35407.64125462139,35382.83765553947,1.0008763348907366,0.8,4275.8870989281895,4272.891774033241,1.0008763348907366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.529442937216,4632.441516551485,6.184692076888238,5.000566136996149,-3.7450979187679456,8.745664055764095,2.9296846079839836,3.5,0.837052745138281,0.6,0.0002321409575206655,0.9999620497304827,0.0002321497676669168,198.96593159267437,0.0,0.0,0.0,0.014523611921566183,7.844557144544442e-05,0.00015369538607522108,0.0006016869587323592,0.09255409658089682,0.09255409658089682,0.09255409658089682,0.09255410990458869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.901262748,595.5995966900942,0.0,0.09255409658089682,0.09255409657973394,0.09255409657973394,0.3716551043286224,0.3716551043286224,0.5,10.000376291394817,7.599084563025826e-05,7.599084563025826e-05,1.1368683772161603e-13,8.810371809886419e-08,7.249069869885716e-05,1.1368683772161603e-13,27516.804196916077,20875.787702620117,0.7586559672129278,0.98648902789666,0.6061201885301357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124379706716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62358256988915,260.62358256988915,-12.526417430110826,244.84970658643263,276.3974585533452,124120.94142512234,124120.36929713578,0.5721279865382068,0.0,nan,276.3974585533452,3.2474585533452114,270.0879081599634,-3.062091840036601,263.77835776658026,-9.37164223341972,257.4688073731981,-15.681192626801874,251.1592569798153,-21.99074302018468,244.84970658643263,-28.300293413567346,1.0,1.0,28837.30492052088,28837.30492052088,275.62733902158874,2.4773390215887616,275.62733902158874,275.62733902158874,77186.4098629458,77186.35921184668,0.05065109912538901,0.0,8545.783548066482,8545.783548066482,0.8860597635226866,3934.375708780698,275.62733902158874,2.4773390215887616,1.0,0.002,0.12935242045575088,0.004902331440460712,0.00019978559737481586,0.0018002144026046034,0.09989279868740793,0.09989279868740793,0.0,-2.058075931898884e-14,1.0,1.000000146945652,7.249069858517032e-05,0.09255409657973394,0.0,1.3568801066989075e-08,0.017430038624541747,0.0,1600073.3812174147,266.5952405574994,8.810360441202647e-08,1.0,1284567.3349096777,2597.887967636605,,,,,,,,,,,,,,,,,,2.0,15244.876758031065,1553.2563694864043,0.3716551043286224,6.175347969391544,2.9296846079839836
3524.0,-30.05292020657741,5.0005649076370915,35.05378522725365,24.61859247358518,5.000119669566719,-26.54761621896318,-40.04606347354127,1.4948156819517815,-6.55475879320602,-6.55475888978713,40.10758096611174,41033.01234162677,25750.147523210468,25750.147523210468,66783.15986483723,77195.96120051784,77186.36937037185,25750.147523210468,102936.51689358232,102936.51689358232,102936.51689358232,130453.32391253997,125940.76111416912,4512.562798370855,0.0,90988.84474151097,54825.89588261702,40181.05428765994,27516.807018957657,67697.8613066176,20875.789790925857,1553.256485311164,0.0,0.8783540825101911,2.723193147356727,0.0014947059257719628,1.0,1.0,-6.5546794160147215,333669.1757510381,1559177.0409449926,4.672823126186362,1559177.0409449926,4.672823126186362,0.7586559652994447,0.09255410430820413,3.9148003405463645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148003405463645,1.2847482086973971,1.285046466903557,3.0471343054181568,6456.51194708741,15244.87509055781,6453.977169255358,0.0003302901869447512,23242.269547982167,2370.05190844806,19291.36965905643,1967.172241189033,0.83001230233694,0.83001230233694,35407.631416077034,35382.83765553947,1.000875987255116,0.8,4275.885910808806,4272.891774033241,1.000875987255116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.52993295145,4632.441516551485,6.184691340733718,5.0005649076370915,-3.745097420947379,8.745662328584471,2.929685182651556,3.5,0.8370529093290161,0.6,0.0002321409575206655,0.9999615467082723,0.00023214988444789672,198.9659276386031,0.0,0.0,0.0,0.014523611921566183,7.844561083539083e-05,0.00015369534668527467,0.0006016865955439048,0.0925541043085746,0.0925541043085746,0.0925541043085746,0.09255411900464208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9036610425,595.5995959561137,0.0,0.0925541043085746,0.09255410430820413,0.09255410430820413,0.37165513073865997,0.37165513073865997,0.5,10.000376732291393,7.645624339147616e-05,7.645624339147616e-05,-8.128608897095546e-12,9.658111821408966e-08,7.947377241634968e-05,-8.128608897095546e-12,27516.807018957657,20875.789790925857,0.7586559652994447,0.9864884735776586,0.6061197732049433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124090969133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235856901811,260.6235856901811,-12.526414309818904,244.84971116839546,276.3974602119661,124120.89608161557,124120.30919014938,0.5868914661878251,0.0,nan,276.3974602119661,3.2474602119661427,270.08791040325275,-3.062089596747228,263.7783605945379,-9.371639405462076,257.46881078582436,-15.681189214175618,251.15926097710985,-21.990739022890125,244.84971116839546,-28.30028883160452,1.0,1.0,28837.30492052088,28837.30492052088,275.62734085112373,2.4773408511237562,275.62734085112373,275.62734085112373,77186.42105427013,77186.36937037185,0.051683898287592456,0.0,8545.783548066482,8545.783548066482,0.8860598494828062,3934.374342249096,275.62734085112373,2.4773408511237562,1.0,0.002,0.1293524055798582,0.004902331619479463,0.00019978557466198538,0.0018002144253341892,0.09989278733099269,0.09989278733099269,0.0,-3.825498945397854e-15,1.0,1.0000001610853055,7.947378054495857e-05,0.09255410430820413,0.0,1.4875894905930888e-08,0.01910908864117616,0.0,1600073.3819911259,266.59524120679396,9.658924682298675e-08,1.0,1284567.3327227887,2597.887976484804,,,,,,,,,,,,,,,,,,2.0,15244.87509055781,1553.256485311164,0.37165513073865997,6.175347969391544,2.929685182651556
3525.0,-30.05291528173856,5.000563676562621,35.0537856222133,24.61859785197305,5.000119514218089,-26.54761180214316,-40.046059038117505,1.494816034622553,-6.55475826413948,-6.5547583648449805,40.107581850143916,41033.00749780658,25750.147729075456,25750.147729075456,66783.15522688204,77195.9710410806,77186.37844257776,25750.147729075456,102936.52617165321,102936.52617165321,102936.52617165321,130453.3358600999,125940.77247079203,4512.563389307873,0.0,90988.85044127508,54825.886898000375,40181.07060363856,27516.80968844669,67697.88029208525,20875.79176270238,1553.2565965411504,0.0,0.8783540819922483,2.723193200598295,0.0014947059257719628,1.0,1.0,-6.554675497155188,333669.18266814883,1559177.0791484627,4.672823143811709,1559177.0791484627,4.672823143811709,0.7586559633570955,0.09255411203558245,3.914799732640747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914799732640747,1.2847482070476548,1.285046465253432,3.047133836159957,6456.510952785594,15244.873423172812,6453.977050663844,0.0003302903837590577,23242.27461308681,2370.0524249449927,19291.36930457846,1967.1722050423398,0.8300121062039362,0.8300121062039362,35407.62701748779,35382.83765553947,1.0008758318351503,0.8,4275.885379627673,4272.891774033241,1.0008758318351503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5304212921865,4632.441516551485,6.184690664775707,5.000563676562621,-3.745097012308835,8.745660688871457,2.9296857553565676,3.5,0.8370530729590193,0.6,0.0002321409575206655,0.9999610339254964,0.0002321500034949977,198.96592360780554,0.0,0.0,0.0,0.014523611921566183,7.844565022535534e-05,0.00015369530729531015,0.0006016863479078176,0.092554112035711,0.092554112035711,0.092554112035711,0.09255412738748255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9057157526,595.5995953313383,0.0,0.092554112035711,0.09255411203558245,0.09255411203558245,0.3716551572182029,0.3716551572182029,0.5,10.000377192804502,7.754915242230709e-05,7.754915242230709e-05,-7.901235221652314e-12,1.007055061563733e-07,8.286768979814951e-05,-7.901235221652314e-12,27516.80968844669,20875.79176270238,0.7586559633570955,0.9864881284132296,0.6061195316717157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123802448897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235886767371,260.6235886767371,-12.526411323262892,244.8497157665161,276.3974615869578,124120.84624197058,124120.28450468107,0.5617372895175108,0.0,nan,276.3974615869578,3.2474615869577974,270.08791242286975,-3.062087577130228,263.77836325878116,-9.371636741218822,257.46881409469313,-15.681185905306847,251.15926493060456,-21.990735069395413,244.8497157665161,-28.300284233483865,1.0,1.0,28837.30492052088,28837.30492052088,275.62734243766613,2.4773424376661524,275.62734243766613,275.62734243766613,77186.42563495904,77186.37844257776,0.047192381287459284,0.0,8545.783548066482,8545.783548066482,0.8860598879136157,3934.373731303951,275.62734243766613,2.4773424376661524,1.0,0.002,0.12935239006866747,0.004902331780003917,0.00019978555092036557,0.0018002144490489916,0.09989277546018278,0.09989277546018278,0.0,-3.064302284139231e-14,1.0,1.0000001679574595,8.286769769938473e-05,0.09255411203558245,0.0,1.5511169365536102e-08,0.019925141431510366,0.0,1600073.3826175872,266.5952417358605,1.0071340739159496e-07,1.0,1284567.3309313199,2597.8879837331183,,,,,,,,,,,,,,,,,,2.0,15244.873423172812,1553.2565965411504,0.3716551572182029,6.175347969391544,2.9296857553565676
3526.0,-30.052910365569815,5.000562453950754,35.053786010640785,24.61860836427661,5.000121891827104,-26.54760713982966,-40.046054602693744,1.494818666085603,-6.5547572016934055,-6.554757291563253,40.10758245158744,41032.99532670157,25750.14671340623,25750.14671340623,66783.1420401078,77195.97754667579,77186.38518789079,25750.14671340623,102936.53190129701,102936.53190129701,102936.53190129701,130453.34262047781,125940.7786994588,4512.563921019015,0.0,90988.85140334979,54825.869183370225,40181.09135553285,27516.81071918079,67697.90207471364,20875.792587336346,1553.2566168859205,0.0,0.8783540855233429,2.7231933097079164,0.0014947059257719628,1.0,1.0,-6.5546833298975,333669.1968105059,1559177.1051390152,4.67282302365024,1559177.1051390152,4.67282302365024,0.7586559649074711,0.09255411908879074,3.9147984427463807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147984427463807,1.2847481947380561,1.2850464529409755,3.0471328613499695,6456.508887280204,15244.871757826864,6453.977669020107,0.0003302908571915568,23242.282516981293,2370.0532309179275,19291.37115288671,1967.1723935173286,0.8300119034691207,0.8300119034691208,35407.61768426959,35382.83765553947,1.0008755020547822,0.8,4275.884252532338,4272.891774033241,1.0008755020547822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.530907444524,4632.441516551485,6.184689698679588,5.000562453950754,-3.745096187993424,8.745658641944178,2.929686325495164,3.5,0.8370532358557611,0.6,0.0002321409575206655,0.9999605220457416,0.000232150122332576,198.96591958410434,0.0,0.0,0.0,0.014523611921566183,7.844568961533825e-05,0.00015369526790532723,0.0006016859954532628,0.0925541190903255,0.0925541190903255,0.0925541190903255,0.09255413268019587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.906658692,595.5995950542251,0.0,0.0925541190903255,0.09255411908879074,0.09255411908879074,0.3716551838362021,0.3716551838362021,0.5,10.000377600482926,7.644444775678494e-05,7.644444775678494e-05,-2.1259438653942198e-11,8.98698431228695e-08,7.396166574835661e-05,-2.1259438653942198e-11,27516.81071918079,20875.792587336346,0.7586559649074711,0.9864876162100817,0.6061191568597828,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812350833011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6235917833536,260.6235917833536,-12.52640821664636,244.8497203993859,276.3974631673212,124120.80764739843,124120.22332808784,0.5843193106073981,0.0,nan,276.3974631673212,3.2474631673212,270.08791461373426,-3.0620853862657214,263.77836606014705,-9.371633939852927,257.4688175065603,-15.681182493439678,251.15926895297298,-21.990731047026998,244.8497203993859,-28.30027960061409,1.0,1.0,28837.30492052088,28837.30492052088,275.6273443002626,2.4773443002626436,275.6273443002626,275.6273443002626,77186.43745986851,77186.38518789079,0.0522719777218299,0.0,8545.783548066482,8545.783548066482,0.8860599694586468,3934.3724349601125,275.6273443002626,2.4773443002626436,1.0,0.002,0.12935237622450155,0.004902332033271735,0.0001997855299785841,0.0018002144700188024,0.09989276498929205,0.09989276498929205,0.0,-2.61336091655906e-15,1.0,1.0000001499241769,7.396168700779526e-05,0.09255411908879074,0.0,1.3844144133728436e-08,0.017783735228184466,0.0,1600073.383848333,266.5952427983066,8.989110256152344e-08,1.0,1284567.3272685756,2597.8879985526455,,,,,,,,,,,,,,,,,,2.0,15244.871757826864,1553.2566168859205,0.3716551838362021,6.175347969391544,2.929686325495164
3527.0,-30.052905359598387,5.000561229591496,35.053786404418716,24.618613707739883,5.000121920363619,-26.54760263160225,-40.046050132345385,1.4948191923661882,-6.554756671318728,-6.554756768367417,40.107583382819406,41032.99127126829,25750.14692326977,25750.14692326977,66783.13819453807,77195.98742220292,77186.39492075426,25750.14692326977,102936.54184402403,102936.54184402403,102936.54184402403,130453.35546030331,125940.79095140198,4512.564508901332,0.0,90988.85735434502,54825.86120340547,40181.10683437728,27516.813616279287,67697.92045065656,20875.794722466497,1553.2567390773536,0.0,0.8783540848163842,2.7231933627332445,0.0014947059257719628,1.0,1.0,-6.554676909780824,333669.20370477356,1559177.1453819436,4.672823047707706,1559177.1453819436,4.672823047707706,0.7586559626262874,0.09255412689790869,3.914797884747172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914797884747172,1.2847481922761927,1.2850464504785406,3.0471324328632146,6456.507979368188,15244.870092471387,6453.977492049363,0.0003302910317756673,23242.28734996911,2370.053723745531,19291.37062390931,1967.1723395766458,0.8300117081176587,0.8300117081176588,35407.61364678501,35382.83765553947,1.00087535939412,0.8,4275.8837649588195,4272.891774033241,1.00087535939412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.531394024104,4632.441516551485,6.184689026298402,5.000561229591496,-3.7450957801644407,8.745657009755938,2.9296868961348554,3.5,0.837053398895673,0.6,0.0002321409575206655,0.9999600008158868,0.00023215024334099084,198.96591548690313,0.0,0.0,0.0,0.014523611921566183,7.844572931549675e-05,0.00015369522820516876,0.0006016857542733286,0.09255412689810312,0.09255412689810312,0.09255412689810312,0.09255414168893182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9090227253,595.5995943311772,0.0,0.09255412689810312,0.09255412689790869,0.09255412689790869,0.37165521035751026,0.37165521035751026,0.5,10.000378044176879,7.69385310945836e-05,7.69385310945836e-05,-8.640199666842818e-12,9.704871217763866e-08,7.985858661641032e-05,-8.640199666842818e-12,27516.813616279287,20875.794722466497,0.7586559626262874,0.9864872916327577,0.6061189324297825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123214729124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62359478281337,260.62359478281337,-12.526405217186607,244.84972505484282,276.39746451078383,124120.76225350761,124120.19808918281,0.5641643248235484,0.0,nan,276.39746451078383,3.247464510783857,270.0879166195954,-3.0620833804046015,263.77836872840766,-9.371631271592321,257.4688208372194,-15.681179162780552,251.1592729460311,-21.990727053968868,244.84972505484282,-28.300274945157156,1.0,1.0,28837.30492052088,28837.30492052088,275.6273459623667,2.4773459623667122,275.6273459623667,275.6273459623667,77186.44236452495,77186.39492075426,0.04744377068709582,0.0,8545.783548066482,8545.783548066482,0.8860600047344509,3934.371874170908,275.6273459623667,2.4773459623667122,1.0,0.002,0.12935236127655342,0.004902332191119916,0.00019978550710618402,0.0018002144928671796,0.099892753553092,0.099892753553092,0.0,-2.663624529275488e-14,1.0,1.0000001618644985,7.985859525660999e-05,0.09255412689790869,0.0,1.494792838926795e-08,0.01920162039251367,0.0,1600073.384480672,266.59524332868125,9.70573523773055e-08,1.0,1284567.3254830223,2597.888005777029,,,,,,,,,,,,,,,,,,2.0,15244.870092471387,1553.2567390773536,0.37165521035751026,6.175347969391544,2.9296868961348554
3528.0,-30.052900362142942,5.000560012864841,35.05378679260237,24.618618457485013,5.000124167411186,-26.54759790918697,-40.04604566199703,1.4948217144552027,-6.554755652901179,-6.554755740552786,40.107584008966924,41032.992974457855,25750.146007189098,25750.146007189098,66783.13898164695,77195.99738586876,77186.40188569094,25750.146007189098,102936.54789288004,102936.54789288004,102936.54789288004,130453.36268306547,125940.79764412553,4512.565038939937,0.0,90988.86625925069,54825.86184783979,40181.11601267877,27516.814790185424,67697.9308028642,20875.795647430685,1553.2567673122285,0.0,0.8783540880070048,2.723193467209919,0.0014947059257719628,1.0,1.0,-6.554683619877153,333669.2172482742,1559177.172440091,4.672822939132409,1559177.172440091,4.672822939132409,0.7586559638754617,0.09255413400369673,3.9147978914139787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147978914139787,1.2847481804782304,1.2850464386778393,3.047132466034509,6456.5080496541805,15244.86842907883,6453.976643954299,0.00033029095389549234,23242.289585066315,2370.053951662017,19291.36808889641,1967.1720810772704,0.8300115192305125,0.8300115192305125,35407.61369502367,35382.83765553947,1.0008753610985868,0.8,4275.883770784202,4272.891774033241,1.0008753610985868,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.531878416648,4632.441516551485,6.184688086736022,5.000560012864841,-3.745094989949692,8.745655002814534,2.9296874642097306,3.5,0.8370535612027802,0.6,0.0002321409575206655,0.9999594804730078,0.00023215036414361167,198.96591139667208,0.0,0.0,0.0,0.014523611921566183,7.84457690156745e-05,0.000153695188504991,0.0006016855998798127,0.0925541340050845,0.0925541340050845,0.0925541340050845,0.09255414725845636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9101335197,595.5995940006916,0.0,0.0925541340050845,0.09255413400369673,0.09255413400369673,0.37165523694975333,0.37165523694975333,0.5,10.000378441816812,7.560416418073146e-05,7.560416418073146e-05,-2.5579538487363607e-12,8.765158554524533e-08,7.212067561113145e-05,-2.5579538487363607e-12,27516.814790185424,20875.795647430685,0.7586559638754617,0.9864871524082306,0.6061188649021724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122915765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62359789550817,260.62359789550817,-12.526402104491808,244.84972974747757,276.39746604353854,124120.76337495944,124120.17791244993,0.585462509498671,0.0,nan,276.39746604353854,3.247466043538566,270.08791878432663,-3.062081215673345,263.77837152511427,-9.37162847488571,257.468824265902,-15.681175734097963,251.15927700668988,-21.9907229933101,244.84972974747757,-28.30027025252241,1.0,1.0,28837.30492052088,28837.30492052088,275.62734780519577,2.477347805195791,275.62734780519577,275.62734780519577,77186.45259302657,77186.40188569094,0.05070733562752139,0.0,8545.783548066482,8545.783548066482,0.8860600043129863,3934.3718808710487,275.62734780519577,2.477347805195791,1.0,0.002,0.1293523477770365,0.0049023324347412635,0.00019978548667805705,0.0018002145133449278,0.09989274333902852,0.09989274333902852,0.0,2.29846523758237e-14,1.0,1.0000001461964225,7.21206781690853e-05,0.09255413400369673,0.0,1.3499546552163415e-08,0.017341076362394507,0.0,1600073.3856618009,266.5952443470988,8.765414349909406e-08,1.0,1284567.321975378,2597.8880199690284,,,,,,,,,,,,,,,,,,2.0,15244.86842907883,1553.2567673122285,0.37165523694975333,6.175347969391544,2.9296874642097306
3529.0,-30.052895371546995,5.000558796420725,35.05378718654035,24.61862900471317,5.000126297083479,-26.54759320468419,-40.04604119164867,1.4948241302187548,-6.554755011194061,-6.554755107546714,40.10758495136024,41032.98044124558,25750.14597342102,25750.14597342102,66783.12641466659,77196.00390425182,77186.412112228,25750.14597342102,102936.55808564903,102936.55808564903,102936.55808564903,130453.3757291035,125940.8101064147,4512.565622688791,0.0,90988.8668954761,54825.843432462476,40181.13718112624,27516.81764345447,67697.95482458071,20875.797757855315,1553.256884786889,0.0,0.8783540878531075,2.723193531363543,0.0014947059257719628,1.0,1.0,-6.554675834579086,333669.2255894621,1559177.2131644269,4.672822944369457,1559177.2131644269,4.672822944369457,0.7586559619048506,0.0925541417612298,3.9147965414076915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147965414076915,1.284748169177643,1.2850464273746285,3.0471314420424678,6456.50587993792,15244.866765682533,6453.97733484317,0.00033029145430072814,23242.297762620918,2370.054785540518,19291.37015400948,1967.1722916601982,0.8300113160513133,0.8300113160513132,35407.60392685599,35382.83765553947,1.0008750159497264,0.8,4275.882591163627,4272.891774033241,1.0008750159497264,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.532363032477,4632.441516551485,6.184687358756615,5.000558796420725,-3.745094498335677,8.745653294756401,2.9296880325465087,3.5,0.8370537235847167,0.6,0.0002321409575206655,0.9999589608446505,0.00023215048478047486,198.96590731205546,0.0,0.0,0.0,0.014523611921566183,7.844580871587015e-05,0.00015369514880479533,0.0006016852369721533,0.09255414176147457,0.09255414176147457,0.09255414176147457,0.09255415642263258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.91257019766,595.5995932545665,0.0,0.09255414176147457,0.0925541417612298,0.0925541417612298,0.3716552634183153,0.3716552634183153,0.5,10.00037888163778,7.610956362213983e-05,7.610956362213983e-05,7.048583938740194e-12,9.635266451368807e-08,7.927296763909908e-05,7.048583938740194e-12,27516.81764345447,20875.797757855315,0.7586559619048506,0.9864866167333323,0.6061184646946935,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122617309472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236010895556,260.6236010895556,-12.526398910444357,244.84973446827883,276.3974677108321,124120.71809279679,124120.11732878942,0.6007640073627244,0.0,nan,276.3974677108321,3.2474677108320975,270.08792106232204,-3.0620789376779385,263.7783744138109,-9.371625586189055,257.46882776530026,-15.681172234699716,251.1592811167896,-21.990718883210377,244.84973446827883,-28.300265531721152,1.0,1.0,28837.30492052088,28837.30492052088,275.62734963487816,2.4773496348781805,275.62734963487816,275.62734963487816,77186.46380023625,77186.412112228,0.051688008243218064,0.0,8545.783548066482,8545.783548066482,0.8860600896581886,3934.37052411473,275.62734963487816,2.4773496348781805,1.0,0.002,0.12935233293871498,0.0049023326120307825,0.00019978546402005576,0.0018002145359625767,0.09989273201002788,0.09989273201002788,0.0,-1.73676177606108e-14,1.0,1.000000160678682,7.927296059051514e-05,0.0925541417612298,0.0,1.4838311897269472e-08,0.019060810544455725,0.0,1600073.3864269063,266.5952449888059,9.634561592974933e-08,1.0,1284567.3198150843,2597.888028709613,,,,,,,,,,,,,,,,,,2.0,15244.866765682533,1553.256884786889,0.3716552634183153,6.175347969391544,2.9296880325465087
3530.0,-30.052890292600914,5.000557578850231,35.053787584489996,24.618634313251846,5.000126330113826,-26.547588630329482,-40.04603675622491,1.4948246678414552,-6.554754456057765,-6.5547545577493835,40.10758585498561,41032.976676343686,25750.14610859393,25750.14610859393,66783.12278493762,77196.01380314435,77186.4215297558,25750.14610859393,102936.56763834972,102936.56763834972,102936.56763834972,130453.38800711036,125940.82178972571,4512.566217384645,0.0,90988.87285715026,54825.83573034603,40181.15236311581,27516.820368760644,67697.97273187645,20875.79977157465,1553.2569980397993,0.0,0.8783540873953398,2.723193587111948,0.0014947059257719628,1.0,1.0,-6.554670886835652,333669.2328340201,1559177.252214736,4.6728229599470765,1559177.252214736,4.6728229599470765,0.7586559599478497,0.09255414952192151,3.914795987455502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914795987455502,1.284748166662723,1.2850464248591245,3.0471310168315884,6456.504978967091,15244.8651023154,6453.977154058459,0.0003302916271636664,23242.302574313777,2370.05527619664,19291.369613631883,1967.1722365570183,0.8300111209700769,0.8300111209700769,35407.599918653825,35382.83765553947,1.000874874323744,0.8,4275.882107126302,4272.891774033241,1.000874874323744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.532845991794,4632.441516551485,6.184686673814386,5.000557578850231,-3.74509407102613,8.745651649876361,2.9296885989406416,3.5,0.8370538854116119,0.6,0.0002321409575206655,0.9999584320174452,0.00023215060755307036,198.96590315512776,0.0,0.0,0.0,0.014523611921566183,7.844584810592678e-05,0.00015369510941473871,0.0006016849976283535,0.09255414952212124,0.09255414952212124,0.09255414952212124,0.09255416501755633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.91469867586,595.5995926067627,0.0,0.09255414952212124,0.09255414952192151,0.09255414952192151,0.3716552899608453,0.3716552899608453,0.5,10.000379346502019,7.742348401507115e-05,7.742348401507115e-05,1.8189894035458565e-12,1.016916257867706e-07,8.36709137388425e-05,1.8189894035458565e-12,27516.820368760644,20875.79977157465,0.7586559599478497,0.9864863021738897,0.6061182487525626,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812231926362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623604167592,260.623604167592,-12.526395832407957,244.84973920832533,276.3974691268586,124120.67175209061,124120.09280838097,0.5789437096162747,0.0,nan,276.3974691268586,3.2474691268586184,270.08792314315224,-3.062076856847739,263.7783771594455,-9.371622840554494,257.4688311757386,-15.681168824261363,251.15928519203206,-21.99071480796792,244.84973920832533,-28.300260791674646,1.0,1.0,28837.30492052088,28837.30492052088,275.6273512866842,2.477351286684211,275.6273512866842,275.6273512866842,77186.46867653543,77186.4215297558,0.047146779630566016,0.0,8545.783548066482,8545.783548066482,0.8860601246781438,3934.3699673927795,275.6273512866842,2.477351286684211,1.0,0.002,0.1293523172772038,0.004902332777799198,0.00019978544005646665,0.0018002145599351838,0.09989272002823332,0.09989272002823332,0.0,-8.349657770745367e-15,1.0,1.000000169583849,8.36709119198531e-05,0.09255414952192151,0.0,1.5661521760911158e-08,0.02011827900325394,0.0,1600073.387085688,266.5952455439422,1.0168980679736705e-07,1.0,1284567.317938809,2597.888036301056,,,,,,,,,,,,,,,,,,2.0,15244.8651023154,1553.2569980397993,0.3716552899608453,6.175347969391544,2.9296885989406416
3531.0,-30.052885211529937,5.000556365499882,35.053787974703155,24.618645070027583,5.000127638462613,-26.547583926530425,-40.04603228587655,1.4948263534640618,-6.554753636197802,-6.554753723405662,40.10758642766836,41032.962346212495,25750.145602053937,25750.145602053937,66783.10794826644,77196.02031527729,77186.42713951564,25750.145602053937,102936.57274156957,102936.57274156957,102936.57274156957,130453.3942114014,125940.82746270724,4512.566748694162,0.0,90988.87240451237,54825.81443545137,40181.175521178884,27516.82146983184,67697.99699101073,20875.8006320595,1553.2570274343718,0.0,0.878354089739958,2.7231936720071026,0.0014947059257719628,1.0,1.0,-6.554681932451956,333669.24382746505,1559177.2769629424,4.672822880160833,1559177.2769629424,4.672822880160833,0.7586559608618588,0.09255415667170296,3.9147944320076546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147944320076546,1.284748158777628,1.285046416972199,3.047129824830713,6456.502453260273,15244.863440884568,6453.978090469559,0.0003302922195422118,23242.31169345202,2370.056206089951,19291.372412627326,1967.1725219751218,0.8300109157413211,0.8300109157413211,35407.588663982584,35382.83765553947,1.000874476650743,0.8,4275.880747993023,4272.891774033241,1.000874476650743,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.533326932584,4632.441516551485,6.184685837743719,5.000556365499882,-3.7450934286154425,8.745649794115325,2.9296891629675774,3.5,0.837054046562165,0.6,0.0002321409575206655,0.9999579029692929,0.00023215073037709087,198.96589899646105,0.0,0.0,0.0,0.014523611921566183,7.844588780615966e-05,0.00015369506971450584,0.0006016846031453758,0.09255415667280856,0.09255415667280856,0.09255415667280856,0.09255416990151537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9155546973,595.5995923565046,0.0,0.09255415667280856,0.09255415667170296,0.09255415667170296,0.37165531666715007,0.37165531666715007,0.5,10.000379743361247,7.599595613783094e-05,7.599595613783094e-05,-4.5702108764089644e-11,8.720786581761786e-08,7.179095371157018e-05,-4.5702108764089644e-11,27516.82146983184,20875.8006320595,0.7586559608618588,0.9864857295133004,0.6061178198767248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812201594138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62360726684193,260.62360726684193,-12.526392733158048,244.8497439760787,276.39747055760506,124120.61107195381,124120.02813825694,0.5829336968785598,0.0,nan,276.39747055760506,3.2474705576050837,270.08792524130007,-3.0620747586999073,263.7783799249945,-9.371620075005467,257.4688346086893,-15.681165391310685,251.15928929238407,-21.990710707615904,244.8497439760787,-28.300256023921264,1.0,1.0,28837.30492052088,28837.30492052088,275.6273527774639,2.4773527774639206,275.6273527774639,275.6273527774639,77186.47887643302,77186.42713951564,0.05173691737581976,0.0,8545.783548066482,8545.783548066482,0.8860602230110188,3934.368404167693,275.6273527774639,2.4773527774639206,1.0,0.002,0.12935230383935903,0.00490233298589954,0.0001997854196441432,0.0018002145803577725,0.0998927098220716,0.0998927098220716,0.0,1.9155683983473892e-15,1.0,1.0000001455288772,7.179099941367895e-05,0.09255415667170296,0.0,1.3437840799033487e-08,0.017261811075842876,0.0,1600073.3880267304,266.5952463638022,8.725356792638195e-08,1.0,1284567.315091605,2597.8880478208944,,,,,,,,,,,,,,,,,,2.0,15244.863440884568,1553.2570274343718,0.37165531666715007,6.175347969391544,2.9296891629675774
3532.0,-30.05288004678527,5.000555153357763,35.05378836460623,24.618650308717065,5.000127904946127,-26.547579251612007,-40.04602785045279,1.494827109773337,-6.554752967514673,-6.554753052557096,40.107587199153,41032.959516662646,25750.14545710277,25750.14545710277,66783.10497376541,77196.03025289484,77186.43509644932,25750.14545710277,102936.58055355209,102936.58055355209,102936.58055355209,130453.40412093222,125940.8368259845,4512.567294947715,0.0,90988.87868389694,54825.80794766666,40181.18970692253,27516.823567380117,67698.01327430265,20875.802200132795,1553.257108132426,0.0,0.8783540904417637,2.7231937401452204,0.0014947059257719628,1.0,1.0,-6.554683042073293,333669.25266714796,1559177.3103004892,4.672822856278723,1559177.3103004892,4.672822856278723,0.7586559600171316,0.09255416417052353,3.914793940747232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914793940747232,1.2847481552397242,1.2850464134334738,3.047129450843042,6456.5016608252745,15244.861779665604,6453.977836147789,0.0003302923644619952,23242.31621410182,2370.0566670679405,19291.371652442536,1967.1724444578463,0.8300107215965797,0.8300107215965797,35407.58510939549,35382.83765553947,1.000874351052828,0.8,4275.880318735028,4272.891774033241,1.000874351052828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.533807228526,4632.441516551485,6.184685089477743,5.000555153357763,-3.7450929100628376,8.745648063420601,2.929689726238306,3.5,0.8370542074966589,0.6,0.0002321409575206655,0.9999573652092197,0.0002321508552238074,198.96589476931075,0.0,0.0,0.0,0.014523611921566183,7.844592719625268e-05,0.00015369503032441282,0.0006016843734369734,0.09255416417036817,0.09255416417036817,0.09255416417036817,0.09255417709986888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9174155854,595.5995917892302,0.0,0.09255416417036817,0.09255416417052353,0.09255416417052353,0.3716553432362342,0.3716553432362342,0.5,10.000380131189406,7.455684283286246e-05,7.455684283286246e-05,-4.746425474877469e-11,8.504241577611538e-08,7.0010483796068e-05,-4.746425474877469e-11,27516.823567380117,20875.802200132795,0.7586559600171316,0.9864854482977194,0.6061176322915559,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121712492247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236102963398,260.6236102963398,-12.526389703660186,244.8497487714828,276.39747182119675,124120.57159214218,124120.0017779922,0.5698141499484902,0.0,nan,276.39747182119675,3.2474718211967684,270.08792721125394,-3.062072788746036,263.7783826013112,-9.371617398688784,257.4688379913682,-15.681162008631759,251.1592933814256,-21.990706618574364,244.8497487714828,-28.30025122851717,1.0,1.0,28837.30492052088,28837.30492052088,275.62735437940717,2.4773543794071884,275.62735437940717,275.62735437940717,77186.48457386532,77186.43509644932,0.049477416003355756,0.0,8545.783548066482,8545.783548066482,0.8860602540676997,3934.3679104509683,275.62735437940717,2.4773543794071884,1.0,0.002,0.12935229073475618,0.004902333162788571,0.00019978539967941165,0.0018002146002892656,0.09989269983970582,0.09989269983970582,0.0,-3.132260076310622e-14,1.0,1.0000001419237068,7.001053126032275e-05,0.09255416417052353,0.0,1.310457386399829e-08,0.016833707233894296,0.0,1600073.3888079757,266.5952470324853,8.508988003086415e-08,1.0,1284567.3128022053,2597.888057083842,,,,,,,,,,,,,,,,,,2.0,15244.861779665604,1553.257108132426,0.3716553432362342,6.175347969391544,2.929689726238306
3533.0,-30.05287489768262,5.000553948968937,35.053788750891364,24.618654988613002,5.000130476724412,-26.547574360241956,-40.04602331025524,1.49482993928255,-6.554751947509487,-6.554752026816351,40.10758787456956,41032.96264503916,25750.14452665376,25750.14452665376,66783.10717169291,77196.04027985904,77186.44278923306,25750.14452665376,102936.58731588682,102936.58731588682,102936.58731588682,130453.41228324833,125940.8444734005,4512.567809847829,0.0,90988.88803222249,54825.81039739802,40181.197372027185,27516.82496736151,67698.0223393887,20875.80328756801,1553.2571472150883,0.0,0.878354093433646,2.723193844366524,0.0014947059257719628,1.0,1.0,-6.5546867672035205,333669.26618373767,1559177.3394894723,4.672822754466391,1559177.3394894723,4.672822754466391,0.7586559609376953,0.09255417130667552,3.914794035970097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914794035970097,1.2847481420036957,1.2850464001943727,3.0471295563538052,6456.5018843899215,15244.860120292273,6453.976884677473,0.0003302922471546223,23242.31803670744,2370.056852921991,19291.36880843409,1967.172154449694,0.8300105341457995,0.8300105341457995,35407.58579839455,35382.83765553947,1.0008743753979465,0.8,4275.880401939729,4272.891774033241,1.0008743753979465,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534286110867,4632.441516551485,6.184684154650452,5.000553948968937,-3.74509212192391,8.745646070892848,2.9296902878512663,3.5,0.8370543679575047,0.6,0.0002321409575206655,0.9999568290781357,0.00023215097969247052,198.965890554963,0.0,0.0,0.0,0.014523611921566183,7.844596751683939e-05,0.0001536949900038261,0.0006016842302254621,0.09255417130714746,0.09255417130714746,0.09255417130714746,0.09255418328616259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9189494274,595.5995913235948,0.0,0.09255417130714746,0.09255417130667552,0.09255417130667552,0.37165536966311125,0.37165536966311125,0.5,10.000380490495965,7.232736317064337e-05,7.232736317064337e-05,-9.492850949754938e-12,7.930685796964099e-08,6.52596128247751e-05,-9.492850949754938e-12,27516.82496736151,20875.80328756801,0.7586559609376953,0.9864853486692852,0.6061175973402841,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121404046012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62361347691814,260.62361347691814,-12.52638652308184,244.84975360776528,276.397473346071,124120.57969335654,124119.98146268791,0.5982306686313318,0.0,nan,276.397473346071,3.2474733460710468,270.08792939841,-3.062070601589994,263.77838545074894,-9.371614549251035,257.4688415030873,-15.681158496912701,251.15929755542632,-21.990702444573657,244.84975360776528,-28.300246392234698,1.0,1.0,28837.30492052088,28837.30492052088,275.6273563053326,2.4773563053326484,275.6273563053326,275.6273563053326,77186.49552751913,77186.44278923306,0.05273828607460018,0.0,8545.783548066482,8545.783548066482,0.8860602480478659,3934.368006149947,275.6273563053326,2.4773563053326484,1.0,0.002,0.12935227851942885,0.004902333400509856,0.00019978538123388445,0.0018002146187374823,0.09989269061694223,0.09989269061694223,0.0,-2.863334569447318e-14,1.0,1.0000001323038565,6.525962231762605e-05,0.09255417130667552,0.0,1.2215299591845232e-08,0.01569137452900873,0.0,1600073.3899961507,266.5952480524905,7.931635082059074e-08,1.0,1284567.3093015319,2597.8880712476357,,,,,,,,,,,,,,,,,,2.0,15244.860120292273,1553.2571472150883,0.37165536966311125,6.175347969391544,2.9296902878512663
3534.0,-30.052869759065672,5.000552744301522,35.05378914512353,24.618665465991967,5.000132667913008,-26.54756951636783,-40.04601883990688,1.4948324252137644,-6.554751340813596,-6.554751432941267,40.10758887642245,41032.95083698143,25750.144560254965,25750.144560254965,66783.0953972364,77196.04684887701,77186.45376870778,25750.144560254965,102936.59832896275,102936.59832896275,102936.59832896275,130453.426433111,125940.85804556015,4512.568387550852,0.0,90988.88876067004,54825.79274876886,40181.21779100132,27516.82810414826,67698.04589514958,20875.805599920535,1553.257279081047,0.0,0.8783540928411802,2.7231939044932574,0.0014947059257719628,1.0,1.0,-6.554675633997988,333669.2740093567,1559177.3827844202,4.672822774627723,1559177.3827844202,4.672822774627723,0.7586559584886687,0.09255417910408854,3.9147927074283078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147927074283078,1.2847481303748753,1.2850463885628525,3.0471285498473653,6456.499751723552,15244.858460777736,6453.977551971292,0.00033029273813293296,23242.32611040142,2370.0576762096557,19291.37080301997,1967.17235784085,0.8300103316417493,0.8300103316417492,35407.576185534504,35382.83765553947,1.0008740357367993,0.8,4275.879241074367,4272.891774033241,1.0008740357367993,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.534765264901,4632.441516551485,6.184683450965886,5.000552744301522,-3.7450916605380113,8.745644404839533,2.9296908497829,3.5,0.8370545285094,0.6,0.0002321409575206655,0.999956294039135,0.00023215110390772766,198.96588634919763,0.0,0.0,0.0,0.014523611921566183,7.844600721712824e-05,0.00015369495030353726,0.0006016838706168438,0.09255417910442702,0.09255417910442702,0.09255417910442702,0.09255419312480061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.92176628433,595.5995904567602,0.0,0.09255417910442702,0.09255417910408854,0.09255417910408854,0.3716553958655581,0.3716553958655581,0.5,10.000380911097468,7.28074365952125e-05,7.28074365952125e-05,3.751665644813329e-12,9.212766372002079e-08,7.579894327136572e-05,3.751665644813329e-12,27516.82810414826,20875.805599920535,0.7586559584886687,0.9864848314923261,0.6061172120172135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121096533951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236167455555,260.6236167455555,-12.526383254444454,244.84975847222313,276.397475018888,124120.53541615895,124119.92062259791,0.6147935610407096,0.0,nan,276.397475018888,3.2474750188879966,270.0879317095553,-3.0620682904446994,263.7783884002223,-9.37161159977768,257.46884509088864,-15.681154909111342,251.15930178155597,-21.99069821844401,244.84975847222313,-28.300241527776848,1.0,1.0,28837.30492052088,28837.30492052088,275.6273581839904,2.477358183990418,275.6273581839904,275.6273581839904,77186.50662543507,77186.45376870778,0.05285672728496138,0.0,8545.783548066482,8545.783548066482,0.8860603320361033,3934.3666709654494,275.6273581839904,2.477358183990418,1.0,0.002,0.12935226433137773,0.004902333568097428,0.0001997853595641666,0.0018002146404184677,0.0998926797820833,0.0998926797820833,0.0,-1.7365883037134822e-14,1.0,1.0000001536443346,7.579893951970007e-05,0.09255417910408854,0.0,1.418805081125386e-08,0.01822550622608997,0.0,1600073.3907260674,266.5952486591864,9.212391205437598e-08,1.0,1284567.3072747686,2597.8880794479705,,,,,,,,,,,,,,,,,,2.0,15244.858460777736,1553.257279081047,0.3716553958655581,6.175347969391544,2.9296908497829
