time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3535.0,-30.052864535639163,5.000551538708778,35.05378954407524,24.618670774530642,5.000132761077833,-26.547564805967838,-40.04601436955852,1.494833031404287,-6.554750782192627,-6.554750881482334,40.10758980106276,41032.947780270624,25750.144671272537,25750.144671272537,66783.09245154317,77196.05679692811,77186.46350719065,25750.144671272537,102936.60817846318,102936.60817846318,102936.60817846318,130453.4390908932,125940.87011529502,4512.568975598174,0.0,90988.89481226704,54825.785795600816,40181.232240740246,27516.83091243002,67698.06315317027,20875.80767366175,1553.2573962103495,0.0,0.8783540923126532,2.7231939603909106,0.0014947059257719628,1.0,1.0,-6.554669217968069,333669.2812763459,1559177.422742988,4.672822792613242,1559177.422742988,4.672822792613242,0.7586559564252597,0.09255418682698985,3.9147921744638983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147921744638983,1.284748127539205,1.285046385726524,3.0471281417333187,6456.49888697886,15244.856801224772,6453.9773481294715,0.00033029290177958497,23242.330820467447,2370.058156502725,19291.370193723127,1967.172295709863,0.830010137224918,0.830010137224918,35407.57232919174,35382.83765553947,1.00087389947665,0.8,4275.878775375843,4272.891774033241,1.00087389947665,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.535242635618,4632.441516551485,6.184682768524394,5.000551538708778,-3.7450912326144286,8.745642771323206,2.929691409623178,3.5,0.8370546884637652,0.6,0.0002321409575206655,0.9999557501699889,0.00023215123017313752,198.965882074019,0.0,0.0,0.0,0.014523611921566183,7.844604691743553e-05,0.00015369491060322998,0.0006016836332844532,0.09255418682731982,0.09255418682731982,0.09255418682731982,0.09255420194832546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.92405054456,595.5995897593286,0.0,0.09255418682731982,0.09255418682698985,0.09255418682698985,0.37165542213764635,0.37165542213764635,0.5,10.000381364727351,7.437972118395919e-05,7.437972118395919e-05,3.944933268940076e-11,9.928970712280716e-08,8.166351426552865e-05,3.944933268940076e-11,27516.83091243002,20875.80767366175,0.7586559564252597,0.9864845364991177,0.606117012349844,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120789648128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236199032216,260.6236199032216,-12.526380096778382,244.84976335530905,276.39747645113414,124120.48991618198,124119.89599504191,0.5939211400905037,0.0,nan,276.39747645113414,3.247476451134162,270.0879338319694,-3.062066168030583,263.7783912128042,-9.371608787195782,257.4688485936387,-15.681151406361266,251.159305974474,-21.990694025525983,244.84976335530905,-28.300236644690926,1.0,1.0,28837.30492052088,28837.30492052088,275.62735987501515,2.4773598750151677,275.62735987501515,275.62735987501515,77186.51166321574,77186.46350719065,0.04815602509188466,0.0,8545.783548066482,8545.783548066482,0.8860603657292396,3934.3661353362177,275.62735987501515,2.4773598750151677,1.0,0.002,0.12935224904559525,0.004902333732584788,0.00019978533618159126,0.0018002146638063927,0.09989266809079562,0.09989266809079562,0.0,-1.2015995837222349e-14,1.0,1.0000001655191066,8.166347481619596e-05,0.09255418682698985,0.0,1.528577628171266e-08,0.019635608449034992,0.0,1600073.3913914824,266.59524921780735,9.925025779011776e-08,1.0,1284567.3053926814,2597.8880870629155,,,,,,,,,,,,,,,,,,2.0,15244.856801224772,1553.2573962103495,0.37165542213764635,6.175347969391544,2.929691409623178
3536.0,-30.05285932533427,5.000550340793032,35.053789937913415,24.618681251909607,5.000135049661556,-26.547559887834883,-40.04600989921016,1.4948356121617854,-6.554749775199184,-6.5547498664380175,40.10759045143083,41032.93649937218,25750.143749882143,25750.143749882143,66783.08024925433,77196.0633937567,77186.47076382198,25750.143749882143,102936.61451370413,102936.61451370413,102936.61451370413,130453.44670002475,125940.87718608676,4512.569513938003,0.0,90988.89567574892,54825.768781363055,40181.25210487319,27516.832186320626,67698.08429119381,20875.80867019597,1553.2574294394042,0.0,0.8783540953416064,2.7231940635477403,0.0014947059257719628,1.0,1.0,-6.554674793936897,333669.2946509422,1559177.4508475335,4.67282268953941,1559177.4508475335,4.67282268953941,0.7586559575187549,0.09255419394635829,3.9147908734858983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147908734858983,1.2847481154668012,1.2850463736513176,3.0471271577335575,6456.496802001443,15244.855143542114,6453.977983536342,0.0003302933805114946,23242.338765015178,2370.0589666211376,19291.372092996786,1967.1724893818773,0.8300099352322726,0.8300099352322725,35407.56291577266,35382.83765553947,1.0008735668625888,0.8,4275.877638595313,4272.891774033241,1.0008735668625888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.535718056263,4632.441516551485,6.184681841015534,5.000550340793032,-3.7450904531998197,8.745640793992852,2.9296919671765362,3.5,0.8370548477647246,0.6,0.0002321409575206655,0.9999552076673928,0.00023215135612142412,198.96587780958006,0.0,0.0,0.0,0.014523611921566183,7.844608661776121e-05,0.00015369487090290427,0.000601683277912283,0.09255419394746905,0.09255419394746905,0.09255419394746905,0.09255420775354785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9251985002,595.5995894179482,0.0,0.09255419394746905,0.09255419394635829,0.09255419394635829,0.3716554486018815,0.3716554486018815,0.5,10.00038177895285,7.415206744099123e-05,7.415206744099123e-05,-2.2168933355715126e-12,9.12388600227132e-08,7.507250114713315e-05,-2.2168933355715126e-12,27516.832186320626,20875.80867019597,0.7586559575187549,0.9864840482338656,0.6061166564606875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120477697365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236231684837,260.6236231684837,-12.526376831516302,244.84976827132823,276.3974780656392,124120.44844129865,124119.83428256468,0.614158733938994,0.0,nan,276.3974780656392,3.2474780656392,270.08793610677697,-3.062063893223012,263.7783941479148,-9.371605852085167,257.46885218905254,-15.681147810947436,251.15931023019047,-21.990689769809507,244.84976827132823,-28.300231728671747,1.0,1.0,28837.30492052088,28837.30492052088,275.627361739207,2.4773617392070264,275.627361739207,275.627361739207,77186.52320320219,77186.47076382198,0.05243938020430505,0.0,8545.783548066482,8545.783548066482,0.8860604479749328,3934.364827853328,275.627361739207,2.4773617392070264,1.0,0.002,0.12935223499354642,0.004902333976166076,0.00019978531489481225,0.0018002146851297353,0.09989265744740612,0.09989265744740612,0.0,2.4547638227678803e-14,1.0,1.000000152173416,7.507250336402649e-05,0.09255419394635829,0.0,1.4052078869638077e-08,0.018050841040061452,0.0,1600073.3925612015,266.5952502248008,9.124107691604877e-08,1.0,1284567.3019287833,2597.888101077919,,,,,,,,,,,,,,,,,,2.0,15244.855143542114,1553.2574294394042,0.3716554486018815,6.175347969391544,2.9296919671765362
3537.0,-30.052854028511277,5.000549140761207,35.053790336349095,24.618686630297475,5.000134904485725,-26.54755513521163,-40.046005428861804,1.4948360111865142,-6.5547492826669895,-6.554749380020486,40.10759137175403,41032.93310100783,25750.144003985843,25750.144003985843,66783.07710499367,77196.07335529868,77186.48022694622,25750.144003985843,102936.62423093207,102936.62423093207,102936.62423093207,130453.45928373076,125940.88918198395,4512.570101746815,0.0,90988.90141462536,54825.761160336195,40181.266949210185,27516.835052798688,67698.10200200888,20875.810781289787,1553.257550993789,0.0,0.8783540944767749,2.723194112854413,0.0014947059257719628,1.0,1.0,-6.554669294824691,333669.3010607336,1559177.4906191742,4.672822718969213,1559177.4906191742,4.672822718969213,0.7586559552082842,0.09255420174272985,3.9147902827498413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147902827498413,1.2847481136002223,1.2850463717843053,3.047126702353746,6456.495837106266,15244.8534857707,6453.977849357538,0.0003302935700768099,23242.343738197033,2370.0594737445545,19291.371691927357,1967.1724484841775,0.830009740378439,0.830009740378439,35407.558641414194,35382.83765553947,1.0008734158322723,0.8,4275.8771224165,4272.891774033241,1.0008734158322723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.536193738285,4632.441516551485,6.184681195449328,5.000549140761207,-3.7450900742253035,8.745639214986511,2.929692525036468,3.5,0.8370550071532765,0.6,0.0002321409575206655,0.9999546561567615,0.0002321514841611709,198.9658734743295,0.0,0.0,0.0,0.014523611921566183,7.844612631810618e-05,0.00015369483120255932,0.0006016830317006563,0.09255420174301425,0.09255420174301425,0.09255420174301425,0.09255421658130414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9275027062,595.5995887138198,0.0,0.09255420174301425,0.09255420174272985,0.09255420174272985,0.37165547506616164,0.37165547506616164,0.5,10.000382224115,7.516322165201927e-05,7.516322165201927e-05,2.1316282072803006e-11,9.735350658957032e-08,8.00851958047133e-05,2.1316282072803006e-11,27516.835052798688,20875.810781289787,0.7586559552082842,0.9864837437098598,0.6061164476928794,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812016653026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236263083934,260.6236263083934,-12.52637369160658,244.84977320711184,276.39747940967504,124120.39865334223,124119.8080719856,0.5905813566307411,0.0,nan,276.39747940967504,3.2474794096750657,270.08793816916227,-3.062061830837706,263.77839692864984,-9.371603071350137,257.468855688137,-15.681144311862965,251.15931444762452,-21.990685552375453,244.84977320711184,-28.30022679288814,1.0,1.0,28837.30492052088,28837.30492052088,275.6273633329688,2.477363332968821,275.6273633329688,275.6273633329688,77186.52800262865,77186.48022694622,0.04777568242570851,0.0,8545.783548066482,8545.783548066482,0.8860604853202949,3934.3642341635905,275.6273633329688,2.477363332968821,1.0,0.002,0.12935222000320099,0.00490233412750225,0.0001997852919418344,0.0018002147080544721,0.0998926459709172,0.0998926459709172,0.0,-3.6936599612236165e-15,1.0,1.0000001623232952,8.008517448843122e-05,0.09255420174272985,0.0,1.4990352485023563e-08,0.019256116621763006,0.0,1600073.393147618,266.595250717333,9.733219030749751e-08,1.0,1284567.300268706,2597.888107794627,,,,,,,,,,,,,,,,,,2.0,15244.8534857707,1553.257550993789,0.37165547506616164,6.175347969391544,2.929692525036468
3538.0,-30.052848748093115,5.0005479493057186,35.05379072864332,24.618691275268816,5.000137342383276,-26.547550139045413,-40.04600088866425,1.4948387333344129,-6.554748230083817,-6.554748317588136,40.10759199142733,41032.936381942505,25750.142974641978,25750.142974641978,66783.07935658448,77196.08341806178,77186.48720472913,25750.142974641978,102936.6301793711,102936.6301793711,102936.6301793711,130453.4663389803,125940.89570890447,4512.5706300758275,0.0,90988.91059278797,54825.76355666411,40181.27448458206,27516.836159609207,67698.11064419127,20875.811660311,1553.2575751655304,0.0,0.8783540978794138,2.723194220844028,0.0014947059257719628,1.0,1.0,-6.554676287417351,333669.31505950505,1559177.5173973215,4.672822603179034,1559177.5173973215,4.672822603179034,0.7586559566376935,0.0925542088211605,3.9147903491321534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147903491321534,1.2847481008664154,1.2850463590475423,3.0471267842249197,6456.496010581459,15244.851829906209,6453.976933989294,0.0003302934658259301,23242.3456885651,2370.059672626748,19291.36895583042,1967.1721694799369,0.8300095530083049,0.8300095530083049,35407.55912173327,35382.83765553947,1.0008734328038815,0.8,4275.87718042065,4272.891774033241,1.0008734328038815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.536667173535,4632.441516551485,6.184680244961734,5.0005479493057186,-3.745089258637529,8.745637207943247,2.929693080261522,3.5,0.8370551657890063,0.6,0.0002321409575206655,0.9999541063545517,0.00023215161180442789,198.96586915250586,0.0,0.0,0.0,0.014523611921566183,7.844616663878743e-05,0.00015369479088187806,0.0006016828840562607,0.09255420882292743,0.09255420882292743,0.09255420882292743,0.09255422205045721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9285855692,595.5995883921004,0.0,0.09255420882292743,0.0925542088211605,0.0925542088211605,0.371655501658464,0.371655501658464,0.5,10.000382621054502,7.415329741888854e-05,7.415329741888854e-05,-3.984723662142642e-11,8.750430424697697e-08,7.203017077017648e-05,-3.984723662142642e-11,27516.836159609207,20875.811660311,0.7586559566376935,0.9864836510369391,0.6061164187816706,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119850196174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236295790756,260.6236295790756,-12.526370420924366,244.84977817971523,276.3974809784359,124120.40299126013,124119.78781310613,0.6151781539823388,0.0,nan,276.3974809784359,3.247480978435931,270.08794041869174,-3.062059581308233,263.7783998589475,-9.371600141052454,257.4688592992037,-15.681140700796277,251.15931873945945,-21.990681260540526,244.84977817971523,-28.300221820284747,1.0,1.0,28837.30492052088,28837.30492052088,275.6273652119188,2.4773652119188228,275.6273652119188,275.6273652119188,77186.53858847724,77186.48720472913,0.05138374811212998,0.0,8545.783548066482,8545.783548066482,0.8860604811237143,3934.364300877814,275.6273652119188,2.4773652119188228,1.0,0.002,0.1293522065206475,0.004902334377370119,0.0001997852715540909,0.0018002147285071043,0.09989263577704545,0.09989263577704545,0.0,6.119497270029584e-14,1.0,1.0000001460132488,7.20302106174131e-05,0.0925542088211605,0.0,1.3482624535012502e-08,0.01731933855059562,0.0,1600073.394368272,266.59525176991616,8.75441514835984e-08,1.0,1284567.2966431503,2597.888122463696,,,,,,,,,,,,,,,,,,2.0,15244.851829906209,1553.2575751655304,0.371655501658464,6.175347969391544,2.929693080261522
3539.0,-30.052843468496892,5.000546754410441,35.05379112590009,24.618702032044553,5.0001385858097445,-26.547545263065924,-40.045996418315895,1.494840380379615,-6.554747810229799,-6.554747903943438,40.10759291919833,41032.9226410906,25750.143387630505,25750.143387630505,66783.0660287211,77196.08999055425,77186.4965624288,25750.143387630505,102936.63995005931,102936.63995005931,102936.63995005931,130453.47907524997,125940.90786184356,4512.571213406402,0.0,90988.91006651628,54825.742717056,40181.297054955874,27516.839125190654,67698.13618014652,20875.81383811204,1553.2577032019622,0.0,0.8783540965918504,2.723194262766622,0.0014947059257719628,1.0,1.0,-6.5546708240340195,333669.32051102194,1559177.5574910697,4.6728226469942,1559177.5574910697,4.6728226469942,0.7586559540191156,0.09255421667426797,3.91478878507385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91478878507385,1.2847480931617805,1.2850463513411186,3.04712558509389,6456.4934697666995,15244.850173889636,6453.9778833727005,0.0003302940622970272,23242.354840045307,2370.0606058180224,19291.371793600956,1967.1724588519992,0.8300093482938733,0.8300093482938733,35407.547804756556,35382.83765553947,1.0008730329294915,0.8,4275.875813763256,4272.891774033241,1.0008730329294915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537141109399,4632.441516551485,6.18467964015069,5.000546754410441,-3.7450889346033494,8.74563568901379,2.9296936360737185,3.5,0.837055324592491,0.6,0.0002321409575206655,0.9999535566382429,0.00023215173942788228,198.9658648313552,0.0,0.0,0.0,0.014523611921566183,7.844620633916928e-05,0.00015369475118149622,0.0006016824882500373,0.09255421667423525,0.09255421667423525,0.09255421667423525,0.0925542309689512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.93100485613,595.5995876509141,0.0,0.09255421667423525,0.09255421667426797,0.09255421667426797,0.37165552816407393,0.37165552816407393,0.5,10.000383049816428,7.45894234341904e-05,7.45894234341904e-05,3.3082869776990265e-11,9.37136519496562e-08,7.707990943117693e-05,3.3082869776990265e-11,27516.839125190654,20875.81383811204,0.7586559540191156,0.9864830820601856,0.6061159871802217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119534841825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62363284809027,260.62363284809027,-12.52636715190971,244.84978317144302,276.39748252473737,124120.3389535351,124119.72408900144,0.6148645336730812,0.0,nan,276.39748252473737,3.247482524737393,270.0879426540788,-3.0620573459211755,263.7784027834196,-9.37159721658037,257.4688629127609,-15.681137087239051,251.1593230421019,-21.990676957898074,244.84978317144302,-28.300216828556955,1.0,1.0,28837.30492052088,28837.30492052088,275.6273667205713,2.477366720571297,275.6273667205713,275.6273667205713,77186.54860361468,77186.4965624288,0.0520411858742591,0.0,8545.783548066482,8545.783548066482,0.8860605800009038,3934.362728999219,275.6273667205713,2.477366720571297,1.0,0.002,0.12935219209278395,0.00490233451290334,0.00019978524944001385,0.0018002147505097226,0.09989262472000693,0.09989262472000693,0.0,-5.0263612716427986e-14,1.0,1.0000001562380365,7.707987634830715e-05,0.09255421667426797,0.0,1.442782291912042e-08,0.018533509463290042,0.0,1600073.3948695047,266.5952521897702,9.36805690798792e-08,1.0,1284567.295231256,2597.888128176241,,,,,,,,,,,,,,,,,,2.0,15244.850173889636,1553.2577032019622,0.37165552816407393,6.175347969391544,2.9296936360737185
3540.0,-30.052838114499725,5.000545562443217,35.05379152355288,24.618707165960245,5.000139286141816,-26.547540374435634,-40.04599191304294,1.4948415460769664,-6.554747060117222,-6.55474715405814,40.107593725146224,41032.921666162074,25750.143036109523,25750.143036109523,66783.0647022716,77196.10000697238,77186.50523811881,25750.143036109523,102936.64827422834,102936.64827422834,102936.64827422834,130453.48953727269,125940.91775849293,4512.571778779761,0.0,90988.91693645275,54825.73859563943,40181.30926757035,27516.84126304435,67698.1505306147,20875.815441113686,1553.2577837358672,0.0,0.8783540975907107,2.7231943388920867,0.0014947059257719628,1.0,1.0,-6.554669846473871,333669.3303915432,1559177.5923193255,4.67282261300346,1559177.5923193255,4.67282261300346,0.7586559533324891,0.09255422418889361,3.914788411743578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914788411743578,1.2847480877088202,1.2850463458868924,3.0471253074406905,6456.492881452887,15244.848518032612,6453.977491387273,0.0003302941547113781,23242.358811399434,2370.0610107834414,19291.370621930284,1967.1723393748412,0.8300091560615891,0.8300091560615891,35407.545103469645,35382.83765553947,1.000872937482145,0.8,4275.875487551246,4272.891774033241,1.000872937482145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.537612467179,4632.441516551485,6.184678855549189,5.000545562443217,-3.7450883570134224,8.74563391945664,2.929694188862486,3.5,0.8370554825321389,0.6,0.0002321409575206655,0.9999529991755753,0.00023215186884989318,198.9658604493103,0.0,0.0,0.0,0.014523611921566183,7.844624634972962e-05,0.00015369471117093587,0.000601682274238256,0.09255422418925861,0.09255422418925861,0.09255422418925861,0.09255423846029598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.932837812,595.5995870944163,0.0,0.09255422418925861,0.09255422418889361,0.09255422418889361,0.3716555547317031,0.3716555547317031,0.5,10.000383478005926,7.486250262900285e-05,7.486250262900285e-05,-1.6143530956469476e-11,9.39409119382617e-08,7.730758426305329e-05,-1.6143530956469476e-11,27516.84126304435,20875.815441113686,0.7586559533324891,0.9864828533546234,0.6061158442963079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811921953658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236360731322,260.6236360731322,-12.52636392686776,244.84978818673176,276.39748395953245,124120.30650327109,124119.69990950906,0.6065937620424791,0.0,nan,276.39748395953245,3.247483959532474,270.08794480497255,-3.062055195027426,263.7784056504121,-9.371594349587895,257.46886649585224,-15.681133504147738,251.159327341292,-21.99067265870798,244.84978818673176,-28.30021181326822,1.0,1.0,28837.30492052088,28837.30492052088,275.6273684856578,2.4773684856578484,275.6273684856578,275.6273684856578,77186.55504276857,77186.50523811881,0.0498046497523319,0.0,8545.783548066482,8545.783548066482,0.8860606036022276,3934.3623538022957,275.6273684856578,2.4773684856578484,1.0,0.002,0.1293521776223884,0.004902334710176102,0.00019978522739823486,0.0018002147726249237,0.09989261369911742,0.09989261369911742,0.0,2.3158558404290375e-14,1.0,1.000000156699143,7.730760040658424e-05,0.09255422418889361,0.0,1.4470449604185278e-08,0.018588266271799114,0.0,1600073.3957497482,266.59525293988276,9.395705546921818e-08,1.0,1284567.2926722914,2597.8881385298628,,,,,,,,,,,,,,,,,,2.0,15244.848518032612,1553.2577837358672,0.3716555547317031,6.175347969391544,2.929694188862486
3541.0,-30.052832776303028,5.000544376448516,35.05379191946054,24.618717608414613,5.000141592777629,-26.54753533939441,-40.045987407769985,1.4948441558712735,-6.55474614667321,-6.55474623788408,40.10759447010518,41032.91092094765,25750.142319363324,25750.142319363324,66783.05324031098,77196.10664533419,77186.5135365363,25750.142319363324,102936.65585589962,102936.65585589962,102936.65585589962,130453.49888430054,125940.92655475256,4512.572329547988,0.0,90988.91783235314,54825.72210797534,40181.328582641996,27516.84302840092,67698.17161104291,20875.81678550263,1553.257842701626,0.0,0.8783540997237618,2.7231944319480164,0.0014947059257719628,1.0,1.0,-6.554671196577544,333669.3424642036,1559177.6245127656,4.672822540416748,1559177.6245127656,4.672822540416748,0.7586559535174912,0.0925542315404208,3.9147871204453915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147871204453915,1.2847480755005871,1.285046333675825,3.0471243312974337,6456.490813122459,15244.84686384207,6453.978117030026,0.0003302946292697112,23242.36670677541,2370.0618158877305,19291.372492018338,1967.172530070752,0.8300089545697894,0.8300089545697894,35407.5357600885,35382.83765553947,1.0008726073428698,0.8,4275.874359228616,4272.891774033241,1.0008726073428698,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.538082879974,4632.441516551485,6.184677984631669,5.000544376448516,-3.7450876527167796,8.745632029165295,2.9296947405430576,3.5,0.8370556401551593,0.6,0.0002321409575206655,0.9999524433583977,0.0002321519978900264,198.96585608019768,0.0,0.0,0.0,0.014523611921566183,7.844628636030786e-05,0.00015369467116035763,0.0006016819191396578,0.0925542315403765,0.0925542315403765,0.0925542315403765,0.09255424536139069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.93444124865,595.5995866095627,0.0,0.0925542315403765,0.0925542315404208,0.0925542315404208,0.3716555813507359,0.3716555813507359,0.5,10.000383892630436,7.456775131231552e-05,7.456775131231552e-05,7.901235221652314e-12,9.121089306063368e-08,7.50413065588873e-05,7.901235221652314e-12,27516.84302840092,20875.81678550263,0.7586559535174912,0.9864823768655127,0.6061154968364666,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118899788013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236394067878,260.6236394067878,-12.526360593212189,244.8497932331715,276.39748558040407,124120.26504207394,124119.63801934946,0.6270227244693728,0.0,nan,276.39748558040407,3.2474855804040885,270.08794711095766,-3.06205288904232,263.7784086415109,-9.37159135848907,257.4688701720646,-15.681129827935365,251.15933170261803,-21.990668297381944,244.8497932331715,-28.300206766828467,1.0,1.0,28837.30492052088,28837.30492052088,275.6273703728859,2.4773703728859005,275.6273703728859,275.6273703728859,77186.56651818623,77186.5135365363,0.05298164993291721,0.0,8545.783548066482,8545.783548066482,0.8860606852359653,3934.3610560476186,275.6273703728859,2.4773703728859005,1.0,0.002,0.12935216357615217,0.004902334935612366,0.00019978520607987006,0.0018002147939165352,0.09989260303993502,0.09989260303993502,0.0,-3.5947807230929385e-15,1.0,1.0000001521102357,7.504129865765208e-05,0.0925542315404208,0.0,1.4046244081164441e-08,0.018043345687637054,0.0,1600073.3968172434,266.59525385332677,9.120299182541203e-08,1.0,1284567.28954558,2597.8881511805907,,,,,,,,,,,,,,,,,,2.0,15244.84686384207,1553.257842701626,0.3716555813507359,6.175347969391544,2.9296947405430576
3542.0,-30.052827357045217,5.00054318920163,35.053792320700026,24.618722882028692,5.0001416867328565,-26.547530452667647,-40.04598290249703,1.494844782353722,-6.554745613914463,-6.554745712698525,40.107595415743965,41032.90861402044,25750.14246978542,25750.14246978542,66783.05108380585,77196.11665609862,77186.52347687133,25750.14246978542,102936.66594665675,102936.66594665675,102936.66594665675,130453.51190776157,125940.93898436704,4512.572923394534,0.0,90988.92389793175,54825.71585584742,40181.34226898258,27516.845961104813,67698.1882300874,20875.818946962914,1553.2579664321204,0.0,0.8783540989721497,2.723194485155544,0.0014947059257719628,1.0,1.0,-6.554664344674336,333669.3493830146,1559177.6653774038,4.6728225659937515,1559177.6653774038,4.6728225659937515,0.7586559512115225,0.092554239391811,3.914786595428039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914786595428039,1.2847480725699947,1.2850463307445523,3.0471239295941865,6456.489961961482,15244.845209513462,6453.977906364707,0.0003302947895957716,23242.371373242913,2370.0622917349874,19291.371862325603,1967.1724658599628,0.830008760832994,0.830008760832994,35407.53196124676,35382.83765553947,1.0008724731145018,0.8,4275.873900474013,4272.891774033241,1.0008724731145018,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.538553135071,4632.441516551485,6.184677322225353,5.00054318920163,-3.7450872447450485,8.745630433946678,2.929695292038728,3.5,0.8370557977253509,0.6,0.0002321409575206655,0.9999518791014105,0.00023215212888971713,198.9658516447398,0.0,0.0,0.0,0.014523611921566183,7.844632637090625e-05,0.00015369463114975926,0.0006016816818143343,0.09255423939207583,0.09255423939207583,0.09255423939207583,0.09255425446332669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9368343115,595.5995858777796,0.0,0.09255423939207583,0.092554239391811,0.092554239391811,0.3716556079605805,0.3716556079605805,0.5,10.000384344753703,7.573828742124533e-05,7.573828742124533e-05,-1.0697931429604068e-10,9.878408491204027e-08,8.136802421176981e-05,-1.0697931429604068e-10,27516.845961104813,20875.818946962914,0.7586559512115225,0.9864821028419365,0.606115313966172,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118580983086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236426355251,260.6236426355251,-12.526357364474904,244.84979829898444,276.39748697206574,124120.21967274781,124119.61238390022,0.6072888476039557,0.0,nan,276.39748697206574,3.247486972065758,270.08794923744955,-3.0620507625504274,263.77841150283336,-9.371588497166613,257.468873768217,-15.681126231782969,251.15933603360065,-21.990663966399325,244.84979829898444,-28.30020170101554,1.0,1.0,28837.30492052088,28837.30492052088,275.62737206125735,2.4773720612573698,275.62737206125735,275.62737206125735,77186.57155635521,77186.52347687133,0.0480794838804286,0.0,8545.783548066482,8545.783548066482,0.8860607184266935,3934.3605284051796,275.62737206125735,2.4773720612573698,1.0,0.002,0.12935214834565445,0.00490233509501101,0.00019978518277183425,0.001800214817209241,0.09989259138591712,0.09989259138591712,0.0,-1.8924532080299983e-14,1.0,1.000000164921087,8.13681311910841e-05,0.092554239391811,0.0,1.523050311389246e-08,0.019564606076136682,0.0,1600073.3974531244,266.5952543860855,9.889106422633631e-08,1.0,1284567.2877536714,2597.8881584306914,,,,,,,,,,,,,,,,,,2.0,15244.845209513462,1553.2579664321204,0.3716556079605805,6.175347969391544,2.929695292038728
3543.0,-30.052821954797704,5.000542009629351,35.05379271693786,24.61872756192463,5.000143992443499,-26.547525360073625,-40.045978397224076,1.4948473977197323,-6.554744615791378,-6.55474470658757,40.107596073918316,41032.912016077484,25750.141548666877,25750.141548666877,66783.05356474436,77196.12675135868,77186.53081344267,25750.141548666877,102936.67236210956,102936.67236210956,102936.67236210956,130453.51963532539,125940.94616999876,4512.5734653266245,0.0,90988.93290733479,54825.71817205494,40181.3497058665,27516.847273215826,67698.19697908234,20875.819970542085,1553.2580016762702,0.0,0.8783541019236228,2.7231945874200063,0.0014947059257719628,1.0,1.0,-6.554669988323269,333669.3626416716,1559177.6938199298,4.672822465556524,1559177.6938199298,4.672822465556524,0.7586559522341085,0.09255424660081626,3.914786633060676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914786633060676,1.2847480603356982,1.2850463185074157,3.0471239879029373,6456.490085510728,15244.843556986716,6453.977026903662,0.00033029469835302,23242.373451193023,2370.0625036269294,19291.369233557685,1967.1721978002363,0.8300085735248982,0.8300085735248981,35407.532233543345,35382.83765553947,1.000872482735836,0.8,4275.873933357013,4272.891774033241,1.000872482735836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5390213825585,4632.441516551485,6.18467640543842,5.000542009629351,-3.745086472195748,8.745628481825099,2.9296958411799983,3.5,0.8370559546228566,0.6,0.0002321409575206655,0.9999513166158996,0.00023215225947828343,198.96584722320438,0.0,0.0,0.0,0.014523611921566183,7.844636638152199e-05,0.0001536945911391435,0.0006016815309652448,0.09255424660106591,0.09255424660106591,0.09255424660106591,0.0925542603501313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.93802925595,595.5995855215037,0.0,0.09255424660106591,0.09255424660081626,0.09255424660081626,0.37165563471737545,0.37165563471737545,0.5,10.000384757062232,7.517135537682407e-05,7.517135537682407e-05,-1.432454155292362e-11,9.079622032004409e-08,7.471826432947637e-05,-1.432454155292362e-11,27516.847273215826,20875.819970542085,0.7586559522341085,0.9864820120006927,0.6061152858879831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118257337085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62364597794306,260.62364597794306,-12.526354022056921,244.8498033978171,276.39748855806897,124120.22059228455,124119.59192147371,0.6286708108760855,0.0,nan,276.39748855806897,3.2474885580689943,270.0879515260188,-3.0620484739811786,263.7784144939682,-9.37158550603175,257.4688774619179,-15.681122538082093,251.15934042986743,-21.99065957013255,244.8498033978171,-28.300196602182865,1.0,1.0,28837.30492052088,28837.30492052088,275.6273739258702,2.4773739258702108,275.6273739258702,275.6273739258702,77186.58190540843,77186.53081344267,0.0510919657535851,0.0,8545.783548066482,8545.783548066482,0.8860607160476205,3934.3605662259797,275.6273739258702,2.4773739258702108,1.0,0.002,0.12935213435977166,0.004902335336454592,0.00019978516158363624,0.0018002148383381102,0.09989258079181812,0.09989258079181812,0.0,-7.825380968218276e-14,1.0,1.000000151456172,7.471827865401792e-05,0.09255424660081626,0.0,1.3985783583972898e-08,0.017965680037548518,0.0,1600073.3986123372,266.5952553842086,9.081054486159701e-08,1.0,1284567.2843198008,2597.888172324205,,,,,,,,,,,,,,,,,,2.0,15244.843556986716,1553.2580016762702,0.37165563471737545,6.175347969391544,2.9296958411799983
3544.0,-30.05281656750146,5.000540830287635,35.05379311943674,24.618738039303594,5.000146161639914,-26.547520294587127,-40.045973857026524,1.4948498887254302,-6.554743999639868,-6.55474410016063,40.10759704703405,41032.90110100159,25750.141521147856,25750.141521147856,66783.04262214944,77196.13339838394,77186.54137671318,25750.141521147856,102936.68289786104,102936.68289786104,102936.68289786104,130453.53315516608,125940.95909102044,4512.574064145638,0.0,90988.93362251534,54825.70132513233,40181.36921931445,27516.850257305043,67698.2194766195,20875.82217408503,1553.2581259030167,0.0,0.878354101508258,2.7231946488552126,0.0014947059257719628,1.0,1.0,-6.554661341721044,333669.3706318989,1559177.7358731497,4.6728224796911935,1559177.7358731497,4.6728224796911935,0.7586559500407579,0.09255425448162527,3.914785308839169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914785308839169,1.2847480486831415,1.2850463068521538,3.0471229848154264,6456.48796008866,15244.841904299841,6453.977692491107,0.0003302951877036184,23242.38149588229,2370.0633239569365,19291.371223043097,1967.1724006712893,0.8300083718383519,0.8300083718383519,35407.52265193972,35382.83765553947,1.000872144179232,0.8,4275.87277626623,4272.891774033241,1.000872144179232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.53948991688,4632.441516551485,6.18467570285059,5.000540830287635,-3.7450860019092205,8.745626832196855,2.9296963906576963,3.5,0.8370561116164846,0.6,0.0002321409575206655,0.9999507556874615,0.0002321523897055007,198.96584281390622,0.0,0.0,0.0,0.014523611921566183,7.844640670231747e-05,0.00015369455081834803,0.0006016811695923039,0.09255425448201857,0.09255425448201857,0.09255425448201857,0.09255426979670663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.94051988394,595.5995847593437,0.0,0.09255425448201857,0.09255425448162527,0.09255425448162527,0.3716556614363985,0.3716556614363985,0.5,10.000385216508448,7.646997488564011e-05,7.646997488564011e-05,-6.02540239924565e-11,1.0052076504507568e-07,8.275843958926998e-05,-6.02540239924565e-11,27516.850257305043,20875.82217408503,0.7586559500407579,0.9864815225341912,0.606114923231812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811793470698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236493996025,260.6236493996025,-12.52635060039745,244.8498085198421,276.3974902793629,124120.17466447354,124119.5310892297,0.6435752438474235,0.0,nan,276.3974902793629,3.2474902793629212,270.087953927459,-3.0620460725409657,263.7784175755542,-9.371582424445762,257.4688812236506,-15.681118776349365,251.1593448717463,-21.990655128253678,244.8498085198421,-28.300191480157878,1.0,1.0,28837.30492052088,28837.30492052088,275.62737576837696,2.4773757683769873,275.62737576837696,275.62737576837696,77186.5931906214,77186.54137671318,0.051813908212352544,0.0,8545.783548066482,8545.783548066482,0.8860607997627096,3934.359235383365,275.62737576837696,2.4773757683769873,1.0,0.002,0.12935211886903417,0.004902335511944809,0.00019978513790703915,0.0018002148620826304,0.09989256895351957,0.09989256895351957,0.0,-1.0330278299441886e-14,1.0,1.0000001677363703,8.275849984329398e-05,0.09255425448162527,0.0,1.5490755321746118e-08,0.019898917463661382,0.0,1600073.399349008,266.5952560003601,1.0058101906906813e-07,1.0,1284567.2822504034,2597.88818069702,,,,,,,,,,,,,,,,,,2.0,15244.841904299841,1553.2581259030167,0.3716556614363985,6.175347969391544,2.9296963906576963
3545.0,-30.052811099656967,5.000539649770174,35.0537935262735,24.61874334784227,5.000146223399382,-26.547515367351323,-40.04596935175357,1.4948504910920892,-6.5547434701284715,-6.554743576696667,40.10759797719373,41032.89889669353,25750.141662245325,25750.141662245325,66783.04055893885,77196.14342220682,77186.55106617637,25750.141662245325,102936.6927284217,102936.6927284217,102936.6927284217,130453.54582587014,125940.97114984115,4512.574676028986,0.0,90988.93964762946,54825.69512210979,40181.38280613297,27516.853097448446,67698.23590358142,20875.82426937375,1553.2582451512376,0.0,0.8783541008072514,2.7231947019289677,0.0014947059257719628,1.0,1.0,-6.554655896408008,333669.3775304164,1559177.7760683533,4.672822503546112,1559177.7760683533,4.672822503546112,0.7586559478819728,0.09255426238295131,3.914784777653899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914784777653899,1.284748045865359,1.2850463040337172,3.0471225780437314,6456.48709818825,15244.840251493515,6453.9774899351205,0.00033029535085625175,23242.38618863703,2370.0638024847453,19291.370617589702,1967.1723389322249,0.8300081782059477,0.8300081782059477,35407.51880846872,35382.83765553947,1.0008720083739457,0.8,4275.872312122122,4272.891774033241,1.0008720083739457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.539956834124,4632.441516551485,6.18467504316333,5.000539649770174,-3.74508559572802,8.745625245498195,2.929696938238995,3.5,0.8370562680682843,0.6,0.0002321409575206655,0.9999501863726412,0.00023215252187988082,198.96583833868257,0.0,0.0,0.0,0.014523611921566183,7.844644671297221e-05,0.0001536945108076933,0.0006016809313189204,0.09255426238304744,0.09255426238304744,0.09255426238304744,0.09255427863234333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.94266788004,595.5995841064937,0.0,0.09255426238304744,0.09255426238295131,0.09255426238295131,0.37165568831813045,0.37165568831813045,0.5,10.000385703938914,7.852321994050726e-05,7.852321994050726e-05,6.59383658785373e-12,1.0656822269083932e-07,8.768028868644251e-05,6.59383658785373e-12,27516.853097448446,20875.82426937375,0.7586559478819728,0.9864812526880904,0.6061147435973702,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181176129698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236527018331,260.6236527018331,-12.526347298166854,244.8498136555972,276.397491748069,124120.12744891968,124119.50633683582,0.6211120838647817,0.0,nan,276.397491748069,3.2474917480690237,270.0879561295748,-3.062043870425157,263.77842051108,-9.371579488919963,257.46888489258606,-15.681115107413916,251.15934927409165,-21.990650725908324,244.8498136555972,-28.30018634440279,1.0,1.0,28837.30492052088,28837.30492052088,275.6273774256706,2.4773774256706247,275.6273774256706,275.6273774256706,77186.59837122436,77186.55106617637,0.047305047992267646,0.0,8545.783548066482,8545.783548066482,0.8860608333433607,3934.3587015421685,275.6273774256706,2.4773774256706247,1.0,0.002,0.12935210245699255,0.004902335676007233,0.00019978511277346904,0.001800214887191313,0.09989255638673451,0.09989255638673451,0.0,-3.5217922328412143e-14,1.0,1.0000001777022143,8.768028209260592e-05,0.09255426238295131,0.0,1.641201714181113e-08,0.021082340226780762,0.0,1600073.3999786417,266.5952565298715,1.0656162885425147e-07,1.0,1284567.2804637495,2597.8881879258533,,,,,,,,,,,,,,,,,,2.0,15244.840251493515,1553.2582451512376,0.37165568831813045,6.175347969391544,2.929696938238995
3546.0,-30.052805649317193,5.000538476776904,35.05379392763502,24.618753790296637,5.000148496199599,-26.54751023476538,-40.045964846480615,1.4948530816467516,-6.554742487251929,-6.554742584636261,40.107598632897336,41032.88849227133,25750.140759186306,25750.140759186306,66783.02925145764,77196.15009421336,77186.55829139285,25750.140759186306,102936.69905057916,102936.69905057916,102936.69905057916,130453.55344832536,125940.97821202972,4512.575236295637,0.0,90988.94050532788,54825.678903381726,40181.40177994016,27516.8543977462,67698.25617768636,20875.82528385234,1553.2582801157052,0.0,0.8783541036912784,2.723194802770849,0.0014947059257719628,1.0,1.0,-6.55466245313886,333669.39060256677,1559177.8044051894,4.672822405404049,1559177.8044051894,4.672822405404049,0.7586559488995297,0.09255426969086684,3.9147834822636045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147834822636045,1.284748033747127,1.285046291912672,3.047121598501811,6456.485022656461,15244.838600480416,6453.978122047541,0.0003302958273865051,23242.394098566157,2370.0646090730434,19291.372507016025,1967.1725316000905,0.8300079770270364,0.8300079770270364,35407.50943547678,35382.83765553947,1.0008716771884631,0.8,4275.871180223642,4272.891774033241,1.0008716771884631,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540421772876,4632.441516551485,6.18467413562942,5.000538476776904,-3.745084834318513,8.745623311095416,2.92969748350004,3.5,0.8370564238571543,0.6,0.0002321409575206655,0.99994961888076,0.00023215265363118998,198.96583387778605,0.0,0.0,0.0,0.014523611921566183,7.844648672364542e-05,0.00015369447079702009,0.0006016805755914202,0.09255426969163852,0.09255426969163852,0.09255426969163852,0.09255428444702657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.94370462425,595.5995838015414,0.0,0.09255426969163852,0.09255426969086684,0.09255426969086684,0.37165571544660875,0.37165571544660875,0.5,10.000386146584706,7.848697100598656e-05,7.848697100598656e-05,-4.263256414560601e-12,9.738431572259287e-08,8.013149738417269e-05,-4.263256414560601e-12,27516.8543977462,20875.82528385234,0.7586559488995297,0.9864807902314864,0.606114408391452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117286422174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236561057619,260.6236561057619,-12.526343894238096,244.84981881966277,276.39749339186085,124120.08469075782,124119.44445042544,0.6402403323920483,0.0,nan,276.39749339186085,3.2474933918608713,270.08795847742164,-3.0620415225783404,263.7784235629814,-9.371576437018575,257.4688886485422,-15.681111351457787,251.15935373410247,-21.99064626589751,244.84981881966277,-28.300181180337205,1.0,1.0,28837.30492052088,28837.30492052088,275.62737926320256,2.477379263202579,275.62737926320256,275.62737926320256,77186.60996168245,77186.55829139285,0.05167028959840536,0.0,8545.783548066482,8545.783548066482,0.8860609152357817,3934.3573996749224,275.62737926320256,2.477379263202579,1.0,0.002,0.12935208745793858,0.004902335919383907,0.00019978509001461107,0.0018002149099800142,0.09989254500730553,0.09989254500730553,0.0,-5.375040690314137e-15,1.0,1.0000001624171093,8.01315016474291e-05,0.09255426969086684,0.0,1.4999035832110267e-08,0.019267270617651953,0.0,1600073.4011184117,266.59525751274805,9.738857897900743e-08,1.0,1284567.277078181,2597.8882016239277,,,,,,,,,,,,,,,,,,2.0,15244.838600480416,1553.2582801157052,0.37165571544660875,6.175347969391544,2.92969748350004
3547.0,-30.052800116672024,5.000537301474003,35.05379433332746,24.61875913375991,5.000148328360821,-26.54750527216833,-40.045960306283064,1.494853483858354,-6.554742021129584,-6.554742123608861,40.107599560573675,41032.88593659218,25750.141036523073,25750.141036523073,66783.02697311525,77196.16012887513,77186.56774717562,25750.141036523073,102936.70878369869,102936.70878369869,102936.70878369869,130453.56608606313,125940.99024173492,4512.575844328214,0.0,90988.94622862566,54825.67203634764,40181.415769197796,27516.85730236444,67698.27307156223,20875.827421167964,1553.2584040268691,0.0,0.878354102661016,2.7231948495167386,0.0014947059257719628,1.0,1.0,-6.55465784392311,333669.3966781994,1559177.8444937705,4.672822440463389,1559177.8444937705,4.672822440463389,0.7586559464904508,0.09255427768463034,3.914782895220256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914782895220256,1.2847480318656406,1.2850462900307487,3.0471211460315866,6456.484063926351,15244.836949298902,6453.9779867970765,0.0003302960155948237,23242.399045862385,2370.0651135568605,19291.37210274334,1967.172490375749,0.8300077829606661,0.830007782960666,35407.50518783585,35382.83765553947,1.0008715271022417,0.8,4275.870667271284,4272.891774033241,1.0008715271022417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.540886969335,4632.441516551485,6.184673511220578,5.000537301474003,-3.745084475219503,8.745621776693506,2.9296980290633536,3.5,0.8370565797323868,0.6,0.0002321409575206655,0.9999490428195681,0.0002321527873721394,198.965829349526,0.0,0.0,0.0,0.014523611921566183,7.84465270444983e-05,0.0001536944304761672,0.0006016803275187181,0.0925542776847786,0.0925542776847786,0.0925542776847786,0.09255429331075338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9459306476,595.5995831231977,0.0,0.0925542776847786,0.09255427768463034,0.09255427768463034,0.37165574259756107,0.37165574259756107,0.5,10.000386615339519,7.947921602635688e-05,7.947921602635688e-05,5.002220859751105e-11,1.0247930504192482e-07,8.42796857796202e-05,5.002220859751105e-11,27516.85730236444,20875.827421167964,0.7586559464904508,0.9864805104041651,0.60611421938662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116960919971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62365937850416,260.62365937850416,-12.52634062149582,244.84982399892036,276.39749475808776,124120.03355601006,124119.41799036037,0.6155656496937623,0.0,nan,276.39749475808776,3.2474947580877824,270.08796060625457,-3.0620393937454082,263.77842645442075,-9.371573545579224,257.4688923025875,-15.681107697412472,251.15935815075386,-21.990641849246117,244.84982399892036,-28.30017600107962,1.0,1.0,28837.30492052088,28837.30492052088,275.6273808307151,2.4773808307151057,275.6273808307151,275.6273808307151,77186.61478328596,77186.56774717562,0.047036110336193815,0.0,8545.783548066482,8545.783548066482,0.8860609523476847,3934.3568096963572,275.6273808307151,2.4773808307151057,1.0,0.002,0.1293520716824456,0.004902336069444183,0.00019978506583855652,0.001800214934138251,0.09989253291927826,0.09989253291927826,0.0,-2.3192385512071922e-14,1.0,1.0000001708164359,8.42796357574116e-05,0.09255427768463034,0.0,1.577548610071508e-08,0.020264673200156996,0.0,1600073.40167235,266.5952579788704,1.024292828333273e-07,1.0,1284567.2755046468,2597.888207990477,,,,,,,,,,,,,,,,,,2.0,15244.836949298902,1553.2584040268691,0.37165574259756107,6.175347969391544,2.9296980290633536
