time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3548.0,-30.052794604621024,5.000536134602511,35.05379473259751,24.618763743806653,5.000150747804583,-26.547500069377993,-40.04595576608551,1.4948562125608786,-6.5547409925775355,-6.554741084142661,40.107600186656974,41032.89005541079,25750.140024564625,25750.140024564625,66783.03007997542,77196.17026317745,77186.57471379258,25750.140024564625,102936.7147383572,102936.7147383572,102936.7147383572,130453.57318088559,125940.99679037393,4512.576390511665,0.0,90988.95539619638,54825.675188427034,40181.42245307705,27516.858442528388,67698.28089560544,20875.828323085105,1553.2584302751761,0.0,0.8783541059147232,2.72319495518979,0.0014947059257719628,1.0,1.0,-6.554665743501744,333669.4103744691,1559177.8715494275,4.672822329741284,1559177.8715494275,4.672822329741284,0.7586559478323547,0.09255428495734981,3.914782966220768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914782966220768,1.284748019101174,1.2850462772633187,3.047121231570063,6456.484245172118,15244.835299947916,6453.977069224733,0.0003302959095703356,23242.400966108937,2370.0653093675146,19291.3693600582,1967.1722106996988,0.830007596383353,0.8300075963833531,35407.50570157079,35382.83765553947,1.0008715452545613,0.8,4275.870729310792,4272.891774033241,1.0008715452545613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.541349904658,4632.441516551485,6.184672580507526,5.000536134602511,-3.745083677717158,8.745619812319669,2.9296985719749404,3.5,0.837056734849983,0.6,0.0002321409575206655,0.9999484689030055,0.00023215292061533528,198.96582483812156,0.0,0.0,0.0,0.014523611921566183,7.844656736536967e-05,0.00015369439015529583,0.000601680180583641,0.09255428495882606,0.09255428495882606,0.09255428495882606,0.09255429880921863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9469546323,595.5995828209402,0.0,0.09255428495882606,0.09255428495734981,0.09255428495734981,0.371655769875393,0.371655769875393,0.5,10.000387030921248,7.827647613112276e-05,7.827647613112276e-05,-1.7621459846850485e-12,9.156514124697424e-08,7.53406409330637e-05,-1.7621459846850485e-12,27516.858442528388,20875.828323085105,0.7586559478323547,0.986480442287133,0.6061142101774463,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116630502391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236627772474,260.6236627772474,-12.526337222752602,244.84982921057116,276.39749634392336,124120.0367061028,124119.39744110878,0.6392649940194826,0.0,nan,276.39749634392336,3.2474963439233875,270.08796291725315,-3.0620370827468264,263.7784294905822,-9.37157050941778,257.46889606391227,-15.681103936087709,251.15936263724177,-21.990637362758207,244.84982921057116,-28.30017078942882,1.0,1.0,28837.30492052088,28837.30492052088,275.6273826853923,2.4773826853923424,275.6273826853923,275.6273826853923,77186.62539761497,77186.57471379258,0.050683822395512834,0.0,8545.783548066482,8545.783548066482,0.8860609478591506,3934.356881051872,275.6273826853923,2.4773826853923424,1.0,0.002,0.12935205758019747,0.0049023363177402935,0.00019978504448426527,0.0018002149555544913,0.09989252224213263,0.09989252224213263,0.0,3.8756324538535836e-14,1.0,1.000000152716367,7.534064269520968e-05,0.09255428495734981,0.0,1.4102284071551608e-08,0.01811533257816188,0.0,1600073.4028632827,266.59525900742244,9.156690339295892e-08,1.0,1284567.271957438,2597.8882223425494,,,,,,,,,,,,,,,,,,2.0,15244.835299947916,1553.2584302751761,0.371655769875393,6.175347969391544,2.9296985719749404
3549.0,-30.052789109316368,5.000534967446178,35.05379513858588,24.618774221185618,5.000152896105327,-26.547494908774347,-40.04595122588796,1.4948586955622412,-6.5547404110519665,-6.554740512604229,40.10760117903339,41032.87949924705,25750.14005891953,25750.14005891953,66783.01955816658,77196.17694294646,77186.58542471724,25750.14005891953,102936.72548363676,102936.72548363676,102936.72548363676,130453.58702016622,125941.01002074439,4512.576999421829,0.0,90988.9560900597,54825.65864635617,40181.44160411503,27516.861536529454,67698.30314064448,20875.83060368084,1553.2585605524387,0.0,0.8783541052371884,2.723195013085687,0.0014947059257719628,1.0,1.0,-6.554656960643115,333669.4179056986,1559177.9144346688,4.67282235279747,1559177.9144346688,4.67282235279747,0.7586559454088742,0.09255429299881003,3.914781641051483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914781641051483,1.2847480074860609,1.285046265645509,3.047120227655973,6456.4821179986275,15244.83365036878,6453.977737503755,0.0003302963994833585,23242.409010996766,2370.06612971777,19291.371357588916,1967.1724143911445,0.8300073950364405,0.8300073950364405,35407.49611310757,35382.83765553947,1.0008712064556442,0.8,4275.869571391633,4272.891774033241,1.0008712064556442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.541813338459,4632.441516551485,6.184671900357897,5.000534967446178,-3.7450832341185434,8.74561820156472,2.929699115471163,3.5,0.837056890134618,0.6,0.0002321409575206655,0.9999478967304245,0.00023215305345379236,198.96582034042365,0.0,0.0,0.0,0.014523611921566183,7.844660768626122e-05,0.0001536943498344043,0.0006016798190650699,0.09255429299927281,0.09255429299927281,0.09255429299927281,0.09255430846841141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9495160456,595.5995820367061,0.0,0.09255429299927281,0.09255429299881003,0.09255429299881003,0.3716557970459943,0.3716557970459943,0.5,10.000387495003634,7.912538671916991e-05,7.912538671916991e-05,6.991740519879386e-12,1.015522457237239e-07,8.355196109732788e-05,6.991740519879386e-12,27516.861536529454,20875.83060368084,0.7586559454088742,0.9864799627166964,0.6061138550843805,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518116301314734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236662529105,260.6236662529105,-12.526333747089495,244.849834443368,276.39749806245266,124119.99007350228,124119.33634074741,0.6537327548625335,0.0,nan,276.39749806245266,3.247498062452678,270.08796533863574,-3.062034661364237,263.778432614819,-9.371567385180981,257.46889989100225,-15.681100108997725,251.15936716718505,-21.990632832814924,244.849834443368,-28.30016555663198,1.0,1.0,28837.30492052088,28837.30492052088,275.6273845102886,2.47738451028863,275.6273845102886,275.6273845102886,77186.63673069351,77186.58542471724,0.051305976274306886,0.0,8545.783548066482,8545.783548066482,0.8860610316341431,3934.3555492567407,275.6273845102886,2.47738451028863,1.0,0.002,0.12935204194092423,0.004902336487208125,0.000199785020563953,0.001800214979425396,0.0998925102819765,0.0998925102819765,0.0,-1.0650768461628601e-14,1.0,1.000000169342997,8.355195410558736e-05,0.09255429299881003,0.0,1.5639281231488565e-08,0.02008970879640366,0.0,1600073.4035596354,266.595259588948,1.0154525398320402e-07,1.0,1284567.2700069156,2597.8882302343923,,,,,,,,,,,,,,,,,,2.0,15244.83365036878,1553.2585605524387,0.3716557970459943,6.175347969391544,2.929699115471163
3550.0,-30.052783535362323,5.000533799051262,35.05379554872168,24.618785257358127,5.000152947741936,-26.547489887051558,-40.0459467555396,1.4948592994303371,-6.554739893301928,-6.554740000136319,40.107602110677874,41032.86376933782,25750.140207542398,25750.140207542398,66783.00397688022,77196.18356334142,77186.59508742024,25750.140207542398,102936.73529496264,102936.73529496264,102936.73529496264,130453.59968058193,125941.02206343232,4512.577617149607,0.0,90988.95399792092,54825.63420391407,40181.466437785384,27516.86438561929,67698.33082340467,20875.832704875484,1553.258680461381,0.0,0.8783541044704312,2.7231950650450862,0.0014947059257719628,1.0,1.0,-6.554652098658721,333669.42465839523,1559177.954695051,4.672822378889853,1559177.954695051,4.672822378889853,0.7586559432180614,0.09255430100786989,3.914779784930183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914779784930183,1.2847480046612552,1.2850462628200476,3.0471187896200536,6456.479070973074,15244.832000637896,6453.979037673103,0.00033029712686076697,23242.419496539736,2370.067198945587,19291.375243882107,1967.172810682762,0.8300071877953218,0.8300071877953218,35407.48268285948,35382.83765553947,1.0008707319110757,0.8,4275.867949531986,4272.891774033241,1.0008707319110757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54227504066,4632.441516551485,6.18467125022549,5.000533799051262,-3.7450828366303597,8.745616635681621,2.9296996569366742,3.5,0.8370570448390497,0.6,0.0002321409575206655,0.9999473163692171,0.00023215318819351735,198.9658157783544,0.0,0.0,0.0,0.014523611921566183,7.844664738684902e-05,0.00015369431013381648,0.0006016793783706549,0.09255430100824019,0.09255430100824019,0.09255430100824019,0.09255431729861775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9516649867,595.5995813836229,0.0,0.09255430100824019,0.09255430100786989,0.09255430100786989,0.37165582432923344,0.37165582432923344,0.5,10.000387983727796,8.069572351132592e-05,8.069572351132592e-05,3.808509063674137e-12,1.0683436357794562e-07,8.790147757054001e-05,3.808509063674137e-12,27516.86438561929,20875.832704875484,0.7586559432180614,0.986479329174125,0.6061133748832687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115973127208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236696080521,260.6236696080521,-12.526330391947852,244.84983968799065,276.3974995281134,124119.90033602992,124119.26927198544,0.6310640444861402,0.0,nan,276.3974995281134,3.247499528113451,270.08796756008894,-3.062032439911036,263.77843559206445,-9.371564407935523,257.46890362404014,-15.68109637595984,251.1593716560153,-21.990628343984667,244.84983968799065,-28.300160312009325,1.0,1.0,28837.30492052088,28837.30492052088,275.62738615345484,2.4773861534548587,275.62738615345484,275.62738615345484,77186.64310063548,77186.59508742024,0.04801321524428204,0.0,8545.783548066482,8545.783548066482,0.8860611489750284,3934.353683854834,275.62738615345484,2.4773861534548587,1.0,0.002,0.12935202548751448,0.004902336649513644,0.00019978499536194597,0.0018002150046316533,0.09989249768097298,0.09989249768097298,0.0,-6.400695945485424e-15,1.0,1.0000001781500978,8.790147376203095e-05,0.09255430100786989,0.0,1.6453427189322556e-08,0.02113553401807045,0.0,1600073.4041744808,266.59526010669805,1.0683055506888195e-07,1.0,1284567.2682580287,2597.8882373104184,,,,,,,,,,,,,,,,,,2.0,15244.832000637896,1553.258680461381,0.37165582432923344,6.175347969391544,2.9296996569366742
3551.0,-30.05277788573781,5.000532636431483,35.053795952242545,24.61879049604761,5.000153117587433,-26.547484785405437,-40.04594221534205,1.4948600172538071,-6.55473901693756,-6.5547391116276685,40.10760274009806,41032.86254072112,25750.13951437423,25750.13951437423,66783.00205509535,77196.1936503407,77186.60161788623,25750.13951437423,102936.74113226046,102936.74113226046,102936.74113226046,130453.606789069,125941.02861245723,4512.578176611774,0.0,90988.96017935495,54825.62906973043,40181.47901069391,27516.865656808543,67698.34466750245,20875.833691960845,1553.2587165152322,0.0,0.8783541068931229,2.723195155413918,0.0014947059257719628,1.0,1.0,-6.554661202857233,333669.43636618607,1559177.981894754,4.672822296446809,1559177.981894754,4.672822296446809,0.7586559440426495,0.09255430841312334,3.914779288412194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914779288412194,1.2847480013033832,1.285046259461396,3.0471184111130207,6456.478268962091,15244.8303526658,6453.978796292828,0.0003302972747246867,23242.42402341395,2370.06766055829,19291.37452238031,1967.172737110054,0.8300069950942538,0.8300069950942538,35407.479090227804,35382.83765553947,1.0008706049689868,0.8,4275.867515679662,4272.891774033241,1.0008706049689868,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.542734765522,4632.441516551485,6.184670400849002,5.000532636431483,-3.7450821543893102,8.745614790820794,2.9297001960832842,3.5,0.8370571988809383,0.6,0.0002321409575206655,0.999946728129545,0.00023215332476250795,198.96581115435197,0.0,0.0,0.0,0.014523611921566183,7.844668770777807e-05,0.00015369426981288743,0.0006016791442111272,0.092554308413765,0.092554308413765,0.092554308413765,0.09255432277365196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9526318103,595.5995811001178,0.0,0.092554308413765,0.09255430841312334,0.09255430841312334,0.3716558518058045,0.3716558518058045,0.5,10.000388414513353,7.981779060628469e-05,7.981779060628469e-05,2.3874235921539366e-12,9.469010819884716e-08,7.790877043589717e-05,2.3874235921539366e-12,27516.865656808543,20875.833691960845,0.7586559440426495,0.9864790990547441,0.606113232786596,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115640242644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62367288221077,260.62367288221077,-12.526327117789208,244.8498449564338,276.3975008079877,124119.85757429719,124119.24174223932,0.615832057870934,0.0,nan,276.3975008079877,3.2475008079877057,270.08796963767657,-3.062030362323412,263.77843846736636,-9.37156153263362,257.4689072970556,-15.681092702944397,251.15937612674452,-21.99062387325546,244.8498449564338,-28.30015504356618,1.0,1.0,28837.30492052088,28837.30492052088,275.6273878061375,2.4773878061375285,275.6273878061375,275.6273878061375,77186.64854638858,77186.60161788623,0.04692850234278012,0.0,8545.783548066482,8545.783548066482,0.8860611803640639,3934.353184854255,275.6273878061375,2.4773878061375285,1.0,0.002,0.12935201090452064,0.004902336872261688,0.00019978497320318717,0.0018002150267945544,0.09989248660159358,0.09989248660159358,0.0,-2.258609965721803e-15,1.0,1.0000001579164242,7.790876804847358e-05,0.09255430841312334,0.0,1.4582990469613228e-08,0.01873283218636525,0.0,1600073.4051850745,266.5952609830624,9.4687720775255e-08,1.0,1284567.2652258193,2597.88824957881,,,,,,,,,,,,,,,,,,2.0,15244.8303526658,1553.2587165152322,0.3716558518058045,6.175347969391544,2.9297001960832842
3552.0,-30.052772244552976,5.000531477462168,35.05379634889594,24.618795420415722,5.000154415660196,-26.54747957853156,-40.0459376751445,1.4948617496384327,-6.554738253636174,-6.554738334615282,40.10760334899691,41032.86422867317,25750.13907632569,25750.13907632569,66783.00330499886,77196.20377683788,77186.60754900973,25750.13907632569,102936.74662533542,102936.74662533542,102936.74662533542,130453.61359404202,125941.03488611517,4512.5787079268475,0.0,90988.96785995891,54825.6283117931,40181.4883868509,27516.866968706596,67698.35535555749,20875.834700592102,1553.2587573351827,0.0,0.8783541087892868,2.723195234484563,0.0014947059257719628,1.0,1.0,-6.554671715741847,333669.44660492043,1559178.0082083344,4.672822231921256,1559178.0082083344,4.672822231921256,0.7586559445278792,0.09255431581736782,3.9147790792461037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147790792461037,1.2847479931995445,1.285046251355676,3.0471182675263133,6456.477964719088,15244.82870639543,6453.978213749204,0.0003302972941450186,23242.42722720417,2370.0679872539727,19291.372781118433,1967.1725595507573,0.830006805766774,0.830006805766774,35407.47757677462,35382.83765553947,1.0008705514926155,0.8,4275.867332912476,4272.891774033241,1.0008705514926155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.543194315415,4632.441516551485,6.18466961300725,5.000531477462168,-3.7450815557581056,8.745613033220273,2.9297007350247366,3.5,0.8370573528642105,0.6,0.0002321409575206655,0.9999461407689965,0.00023215346112755663,198.96580653725727,0.0,0.0,0.0,0.014523611921566183,7.844672802872617e-05,0.00015369422949193932,0.0006016789542158936,0.09255431581794009,0.09255431581794009,0.09255431581794009,0.09255432809320724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9538008009,595.5995807498626,0.0,0.09255431581794009,0.09255431581736782,0.09255431581736782,0.3716558792093895,0.3716558792093895,0.5,10.000388782780263,7.689769273611091e-05,7.689769273611091e-05,1.0857093002414331e-11,8.09791345091071e-08,6.661887346126605e-05,1.0857093002414331e-11,27516.866968706596,20875.834700592102,0.7586559445278792,0.9864789617746085,0.6061131620283107,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115302838945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236761919094,260.6236761919094,-12.52632380809058,244.84985025316524,276.39750213065344,124119.83890634387,124119.21638960871,0.6225167351779609,0.0,nan,276.39750213065344,3.2475021306534586,270.08797175515565,-3.0620282448443277,263.77844137965826,-9.371558620341716,257.4689110041608,-15.681088995839161,251.15938062866292,-21.99061937133706,244.84985025316524,-28.300149746834734,1.0,1.0,28837.30492052088,28837.30492052088,275.6273892771908,2.4773892771908095,275.6273892771908,275.6273892771908,77186.6576127347,77186.60754900973,0.05006372497882694,0.0,8545.783548066482,8545.783548066482,0.8860611935871936,3934.352974642334,275.6273892771908,2.4773892771908095,1.0,0.002,0.12935199843479336,0.00490233706588059,0.0001997849542626122,0.001800215045743426,0.0998924771313061,0.0998924771313061,0.0,6.038138739006271e-15,1.0,1.0000001350561214,6.661886260417305e-05,0.09255431581736782,0.0,1.2469743092144336e-08,0.016018223748877892,0.0,1600073.4060608,266.5952617463638,8.096827741610468e-08,1.0,1284567.26257408,2597.8882603077955,,,,,,,,,,,,,,,,,,2.0,15244.82870639543,1553.2587573351827,0.3716558792093895,6.175347969391544,2.9297007350247366
3553.0,-30.05276663098929,5.000530322768594,35.05379674740891,24.618805723171704,5.0001572249648865,-26.547474245394017,-40.04593310002235,1.4948648393694917,-6.554737438776044,-6.554737522369718,40.10760419595419,41032.85584738226,25750.138563273023,25750.138563273023,66782.99441065529,77196.2105237074,77186.61699143476,25750.138563273023,102936.75555470778,102936.75555470778,102936.75555470778,130453.62481046257,125941.04555051625,4512.579259946319,0.0,90988.96944336525,54825.61476703955,40181.50519591744,27516.86925575479,67698.37445167222,20875.83641442453,1553.2588435726843,0.0,0.8783541099705108,2.7231953169157164,0.0014947059257719628,1.0,1.0,-6.554668754121394,333669.4573078439,1559178.0448088527,4.672822191724767,1559178.0448088527,4.672822191724767,0.7586559437556155,0.09255432348990422,3.914777926893744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914777926893744,1.2847479787462401,1.2850462368990163,3.047117404857953,6456.47613682835,15244.827060144311,6453.978678005123,0.000330297706912888,23242.434473304136,2370.0687261505345,19291.374168810442,1967.1727010559614,0.8300066067075799,0.8300066067075799,35407.46923875283,35382.83765553947,1.0008702568768737,0.8,4275.866325998755,4272.891774033241,1.0008702568768737,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.543653152019,4632.441516551485,6.184668808210725,5.000530322768594,-3.7450809298749004,8.745611252643496,2.9297012731297123,3.5,0.8370575066084892,0.6,0.0002321409575206655,0.9999455562847326,0.00023215359682498933,198.96580194276964,0.0,0.0,0.0,0.014523611921566183,7.844676865985494e-05,0.00015369418886081057,0.0006016786180441395,0.09255432349035747,0.09255432349035747,0.09255432349035747,0.09255433615794714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9560638931,595.5995800555013,0.0,0.09255432349035747,0.09255432348990422,0.09255432348990422,0.3716559063080182,0.3716559063080182,0.5,10.000389162881978,7.497877601281289e-05,7.497877601281289e-05,1.3358203432289883e-11,8.359364755960996e-08,6.876824829760153e-05,1.3358203432289883e-11,27516.86925575479,20875.83641442453,0.7586559437556155,0.986478552130223,0.606112867254654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811496593929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62367966556,260.62367966556,-12.526320334439959,244.84985558200933,276.3975037491106,124119.80785968092,124119.15450545608,0.653354224850898,0.0,nan,276.3975037491106,3.247503749110649,270.08797411569043,-3.0620258843095485,263.7784444822702,-9.371555517729803,257.46891484885003,-15.681085151149944,251.1593852154296,-21.99061478457037,244.84985558200933,-28.30014441799065,1.0,1.0,28837.30492052088,28837.30492052088,275.6273911943585,2.4773911943585176,275.6273911943585,275.6273911943585,77186.67047101028,77186.61699143476,0.05347957552294247,0.0,8545.783548066482,8545.783548066482,0.886061266436976,3934.3518165282126,275.6273911943585,2.4773911943585176,1.0,0.002,0.12935198556277053,0.004902337267634841,0.00019978493471515112,0.0018002150653153748,0.09989246735757555,0.09989246735757555,0.0,3.0525929006763874e-14,1.0,1.0000001394082676,6.87682349393981e-05,0.09255432348990422,0.0,1.2872064543171302e-08,0.016535032678217588,0.0,1600073.407020324,266.59526256122393,8.358028935617767e-08,1.0,1284567.25980212,2597.8882715231975,,,,,,,,,,,,,,,,,,2.0,15244.827060144311,1553.2588435726843,0.3716559063080182,6.175347969391544,2.9297012731297123
3554.0,-30.05276094130555,5.000529165023052,35.053797154009594,24.618810961861186,5.000157301132357,-26.547469117061535,-40.0459285947494,1.4948654768874488,-6.5547370143465855,-6.554737109912565,40.107605226320516,41032.85452885723,25750.13892970382,25750.13892970382,66782.99345856105,77196.22061796796,77186.62779129496,25750.13892970382,102936.76672099877,102936.76672099877,102936.76672099877,130453.63935040674,125941.059489868,4512.57986053874,0.0,90988.97550153284,54825.609412418875,40181.517876793296,27516.87262940797,67698.39050620126,20875.838886921723,1553.258990883753,0.0,0.8783541082857556,2.723195358634228,0.0014947059257719628,1.0,1.0,-6.554658497006358,333669.46274287766,1559178.0893355424,4.672822249056185,1559178.0893355424,4.672822249056185,0.7586559405959233,0.0925543315979124,3.914777408262561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914777408262561,1.2847479757640257,1.2850462339161095,3.0471170082478514,6456.475296459136,15244.825413527884,6453.978463628922,0.0003302978647275039,23242.43909998325,2370.0691979405046,19291.373528025633,1967.1726357140956,0.8300064139154627,0.8300064139154627,35407.46548611741,35382.83765553947,1.0008701242812235,0.8,4275.865872824108,4272.891774033241,1.0008701242812235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.544111441362,4632.441516551485,6.184668215461628,5.000529165023052,-3.7450806076621364,8.745609772685189,2.9297018105929213,3.5,0.8370576601694061,0.6,0.0002321409575206655,0.9999449638752186,0.00023215373436255834,198.9657972859809,0.0,0.0,0.0,0.014523611921566183,7.84468086706804e-05,0.00015369414884998508,0.0006016783817000649,0.09255433159820096,0.09255433159820096,0.09255433159820096,0.09255434617617754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.958937977,595.5995791714547,0.0,0.09255433159820096,0.0925543315979124,0.0925543315979124,0.3716559332136412,0.3716559332136412,0.5,10.000389600213282,7.555680656423647e-05,7.555680656423647e-05,2.262368070660159e-11,9.556595159665449e-08,7.861290617938721e-05,2.262368070660159e-11,27516.87262940797,20875.838886921723,0.7586559405959233,0.9864783041251717,0.6061127040398185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114630689225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623683031806,260.623683031806,-12.526316968193953,244.8498609254287,276.39750513818325,124119.76143851153,124119.12828585794,0.6331526535816034,0.0,nan,276.39750513818325,3.2475051381832714,270.0879762956323,-3.0620237043676752,263.77844745308147,-9.371552546918508,257.4689186105307,-15.681081389469284,251.15938976797963,-21.990610232020344,244.8498609254287,-28.30013907457129,1.0,1.0,28837.30492052088,28837.30492052088,275.6273928705804,2.477392870580445,275.6273928705804,275.6273928705804,77186.67552047038,77186.62779129496,0.04772917542140931,0.0,8545.783548066482,8545.783548066482,0.8860612992239679,3934.351295303874,275.6273928705804,2.477392870580445,1.0,0.002,0.1293519708479847,0.004902337404322008,0.0001997849121574066,0.0018002150878256844,0.0998924560787033,0.0998924560787033,0.0,-1.6909217082083927e-14,1.0,1.0000001593421515,7.86128835557065e-05,0.0925543315979124,0.0,1.4714790977533309e-08,0.01890213870385802,0.0,1600073.4075352445,266.5952629856534,9.554332791594788e-08,1.0,1284567.2583944954,2597.8882772184716,,,,,,,,,,,,,,,,,,2.0,15244.825413527884,1553.258990883753,0.3716559332136412,6.175347969391544,2.9297018105929213
3555.0,-30.052755273710893,5.00052801486632,35.05379755561492,24.618821369390957,5.0001596068929866,-26.547463785650113,-40.04592024777082,1.4948681188335087,-6.554736038265787,-6.554736125852799,40.107605895406124,41032.82979758149,25750.138018803224,25750.138018803224,66782.96781638471,77196.22735985322,77186.63521012929,25750.138018803224,102936.7732289325,102936.7732289325,102936.7732289325,130453.64721889963,125941.06681899267,4512.580399906962,0.0,90988.97641684285,54825.57885457628,40181.55284696286,27516.873989967124,67698.42683692998,20875.839944406238,1553.259028886259,0.0,0.8783541110757029,2.7231954586519045,0.0014947059257719628,1.0,1.0,-6.5546640989267075,333669.4757100662,1559178.1182501353,4.672822154115603,1559178.1182501353,4.672822154115603,0.7586559415149315,0.09255433888879354,3.9147761299724424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147761299724424,1.2847479634053935,1.2850462215546083,3.047116042586137,6456.47325033784,15244.823768623515,6453.9790784601155,0.0003302983338818216,23242.44692313564,2370.0699956800377,19291.375365797216,1967.1728231146433,0.8300062136140446,0.8300062136140446,35407.45623685289,35382.83765553947,1.000869797467651,0.8,4275.864755867162,4272.891774033241,1.000869797467651,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.544567304627,4632.441516551485,6.184667319527026,5.00052801486632,-3.7450798525299116,8.745607867396231,2.9297023452109636,3.5,0.8370578129174182,0.6,0.0002321409575206655,0.999944373765999,0.00023215387136623836,198.96579264727143,0.0,0.0,0.0,0.014523611921566183,7.844688279931295e-05,0.00015369407472135254,0.0006016778950373519,0.09255433888957047,0.09255433888957047,0.09255433888957047,0.09255435213396541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.96025768085,595.5995787751438,0.0,0.09255433888957047,0.09255433888879354,0.09255433888879354,0.37165596019794306,0.37165596019794306,0.5,10.000389997587577,7.449582795970855e-05,7.449582795970855e-05,4.689582056016661e-11,8.758701142141945e-08,7.202692609098449e-05,4.689582056016661e-11,27516.873989967124,20875.839944406238,0.7586559415149315,0.9864773959555899,0.6061120134507733,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811429089318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62368651085785,260.62368651085785,-12.526313489142126,244.84986629722687,276.39750672448895,124119.71961462624,124119.0652444975,0.6543701287433135,0.0,nan,276.39750672448895,3.2475067244889715,270.08797863903607,-3.062021360963911,263.77845055358404,-9.37154944641594,257.46892246813206,-15.681077531867913,251.1593943826794,-21.99060561732057,244.84986629722687,-28.30013370277311,1.0,1.0,28837.30492052088,28837.30492052088,275.6273947227682,2.4773947227682243,275.6273947227682,275.6273947227682,77186.68718096215,77186.63521012929,0.0519708328647539,0.0,8545.783548066482,8545.783548066482,0.8860613800353181,3934.3500106223046,275.6273947227682,2.4773947227682243,1.0,0.002,0.12935195736598426,0.004902337639897911,0.0001997848917383763,0.0018002151082844317,0.09989244586918815,0.09989244586918815,0.0,2.280814426214306e-14,1.0,1.000000146006517,7.202687919516393e-05,0.09255433888879354,0.0,1.3482021215693004e-08,0.017318562985381394,0.0,1600073.4086687136,266.5952639617342,8.754011560085928e-08,1.0,1284567.2550361124,2597.8882908065552,,,,,,,,,,,,,,,,,,2.0,15244.823768623515,1553.259028886259,0.37165596019794306,6.175347969391544,2.9297023452109636
3556.0,-30.05274825986669,5.00052686342807,35.05379796268869,24.618826538231247,5.00015980351074,-26.547457453529184,-40.04591553295029,1.494868997171631,-6.554735524224554,-6.554735619763031,40.10760685638635,41032.83369850559,25750.138172756906,25750.138172756906,66782.97187126249,77196.23803846113,77186.64529110928,25750.138172756906,102936.78346386619,102936.78346386619,102936.78346386619,130453.66046114151,125941.07946927538,4512.58099186612,0.0,90988.98282761028,54825.578487648585,40181.560377735215,27516.876997275318,67698.43737501053,20875.842158590858,1553.2591565848827,0.0,0.8783541101628626,2.7231955099317227,0.0014947059257719628,1.0,1.0,-6.554657069726375,333669.48237909644,1559178.1597782779,4.672822185179127,1559178.1597782779,4.672822185179127,0.7586559390681564,0.09255434684164171,3.9147756799956164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147756799956164,1.2847479592966582,1.285046217444919,3.047115702085863,6456.472528858618,15244.822123466285,6453.978783104067,0.00033029846105567804,23242.451232279076,2370.07043509038,19291.37448295822,1967.1727330901197,0.8300060217472413,0.8300060217472413,35407.4529809763,35382.83765553947,1.0008696824244916,0.8,4275.864362681956,4272.891774033241,1.0008696824244916,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.545023474584,4632.441516551485,6.18466667889369,5.00052686342807,-3.745079459266145,8.745606322694215,2.9297028801887217,3.5,0.8370579657682062,0.6,0.0002321409575206655,0.9999436434859721,0.00023215404091312886,198.96578690670853,0.0,0.0,0.0,0.014523611921566183,7.844692467116325e-05,0.00015369403284950226,0.0006016776619596788,0.092554346842103,0.092554346842103,0.092554346842103,0.09255436138984839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9628004063,595.5995779954471,0.0,0.092554346842103,0.09255434684164171,0.09255434684164171,0.37165598708914444,0.37165598708914444,0.5,10.000390434055028,7.512410184062901e-05,7.512410184062901e-05,7.167955118347891e-11,9.553849622534472e-08,7.855003667600613e-05,7.167955118347891e-11,27516.876997275318,20875.842158590858,0.7586559390681564,0.9864773022946322,0.6061119767241777,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811395241634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62369001285134,260.62369001285134,-12.526309987148636,244.8498719056041,276.39750812009873,124119.68336626519,124119.02468106926,0.658685195929679,0.0,nan,276.39750812009873,3.2475081200987574,270.08798087719913,-3.062019122800848,263.77845363430094,-9.371546365699032,257.4689263914022,-15.681073608597785,251.1593991485031,-21.99060085149688,244.8498719056041,-28.300128094395888,1.0,1.0,28837.30492052088,28837.30492052088,275.6273964085017,2.477396408501704,275.6273964085017,275.6273964085017,77186.69292931005,77186.64529110928,0.04763820077641867,0.0,8545.783548066482,8545.783548066482,0.8860614084820947,3934.3495583955946,275.6273964085017,2.477396408501704,1.0,0.002,0.12935194266299332,0.004902337793627685,0.00019978486923729463,0.0018002151307676846,0.09989243461864732,0.09989243461864732,0.0,4.9790900569224306e-15,1.0,1.0000001592147523,7.854996499645495e-05,0.09255434684164171,0.0,1.4703016452709457e-08,0.018887013460012474,0.0,1600073.4092829805,266.5952644757754,9.546681667416124e-08,1.0,1284567.2533088946,2597.8882977949133,,,,,,,,,,,,,,,,,,2.0,15244.822123466285,1553.2591565848827,0.37165598708914444,6.175347969391544,2.9297028801887217
3557.0,-30.052742490419924,5.000525719067115,35.05379836533692,24.618831113353394,5.0001620952403005,-26.5474520318545,-40.04591095782814,1.4948716366738057,-6.554734575380564,-6.554734663760843,40.107607542857195,41032.8385762776,25750.13732331309,25750.13732331309,66782.97589959069,77196.24813653885,77186.65286152571,25750.13732331309,102936.7901848388,102936.7901848388,102936.7901848388,130453.6686414943,125941.08710640713,4512.581535087175,0.0,90988.99176551,54825.582205244515,40181.56617807276,27516.87845665549,67698.44463472825,20875.843285501305,1553.259199961484,0.0,0.8783541127340669,2.7231956070808607,0.0014947059257719628,1.0,1.0,-6.554661959009707,333669.4949755324,1559178.1894441505,4.6728220976822685,1559178.1894441505,4.6728220976822685,0.7586559397856437,0.09255435417188644,3.914775739102967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914775739102967,1.2847479469494587,1.2850462050948532,3.0471157773774378,6456.47268839243,15244.82050546784,6453.977895526846,0.0003302983617612872,23242.4531644715,2370.070632119174,19291.37182993051,1967.1724625565828,0.830005838601382,0.830005838601382,35407.453408656635,35382.83765553947,1.0008696975361504,0.8,4275.864414329361,4272.891774033241,1.0008696975361504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.545477680321,4632.441516551485,6.184665800182282,5.000525719067115,-3.7450787250147854,8.7456044440819,2.9297034128629598,3.5,0.8370581179608456,0.6,0.0002321409575206655,0.9999430427727809,0.00023215418037906722,198.96578218463748,0.0,0.0,0.0,0.014523611921566183,7.844696530238608e-05,0.00015369399221827943,0.0006016775119820005,0.09255435417250975,0.09255435417250975,0.09255435417250975,0.09255436754732042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.964185134,595.5995775788434,0.0,0.09255435417250975,0.09255435417188644,0.09255435417188644,0.3716560140663949,0.3716560140663949,0.5,10.00039083537981,7.429531638081244e-05,7.429531638081244e-05,1.6427748050773516e-11,8.838026133162202e-08,7.270475111909036e-05,1.6427748050773516e-11,27516.87845665549,20875.843285501305,0.7586559397856437,0.9864772560126449,0.6061119837785519,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811353353958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623693610953,260.623693610953,-12.526306389046965,244.84987751165102,276.3975097102549,124119.68196440766,124119.00520236636,0.6767620412798278,0.0,nan,276.3975097102549,3.247509710254917,270.08798327053375,-3.0620167294662224,263.77845683081347,-9.37154316918651,257.468930391093,-15.681069608906967,251.15940395137193,-21.99059604862805,244.84987751165102,-28.30012248834896,1.0,1.0,28837.30492052088,28837.30492052088,275.6273982503696,2.4773982503696175,275.6273982503696,275.6273982503696,77186.70329753673,77186.65286152571,0.05043601102079265,0.0,8545.783548066482,8545.783548066482,0.8860614047454276,3934.3496177984816,275.6273982503696,2.4773982503696175,1.0,0.002,0.12935192905414702,0.004902338024617198,0.00019978484861079873,0.0018002151514306612,0.09989242430539937,0.09989242430539937,0.0,4.145989107584569e-14,1.0,1.0000001473790716,7.270473469134231e-05,0.09255435417188644,0.0,1.3608904895292747e-08,0.017481553537491007,0.0,1600073.4103857873,266.5952654246194,8.836383358357125e-08,1.0,1284567.250046533,2597.8883109944977,,,,,,,,,,,,,,,,,,2.0,15244.82050546784,1553.259199961484,0.3716560140663949,6.175347969391544,2.9297034128629598
3558.0,-30.052736742781843,5.000524574765366,35.05379877420885,24.618841555807762,5.000164262059998,-26.54744664229763,-40.045906382705994,1.4948741615749601,-6.5547339868604695,-6.5547340850670714,40.10760852771095,41032.82903243724,25750.137316359676,25750.137316359676,66782.96634879692,77196.25489746826,77186.66349068141,25750.137316359676,102936.80080704109,102936.80080704109,102936.80080704109,130453.68230792525,125941.10017492938,4512.582132995869,0.0,90988.99250050342,54825.566635468946,40181.584294482745,27516.881500884163,67698.46579536691,20875.84553094267,1553.259327651831,0.0,0.8783541121238987,2.7231956657031495,0.0014947059257719628,1.0,1.0,-6.5546532859829085,333669.50260079536,1559178.2320038723,4.6728221184460015,1559178.2320038723,4.6728221184460015,0.7586559374568624,0.09255436213046925,3.914774428681794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914774428681794,1.2847479351383462,1.2850461932809987,3.047114785407487,6456.470586527138,15244.81886277376,6453.978549716354,0.00033029884538533224,23242.461132337008,2370.0714446153384,19291.37378534673,1967.1726619535448,0.8300056381940908,0.8300056381940908,35407.443926902124,35382.83765553947,1.000869362507804,0.8,4275.863269296528,4272.891774033241,1.000869362507804,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5459320701375,4632.441516551485,6.184665123546882,5.000524574765366,-3.7450782761981003,8.745602850963467,2.9297039457531184,3.5,0.8370582702151766,0.6,0.0002321409575206655,0.9999424443306952,0.00023215431931789584,198.96577748041625,0.0,0.0,0.0,0.014523611921566183,7.844700593362828e-05,0.00015369395158703722,0.000601677151515991,0.09255436213106298,0.09255436213106298,0.09255436213106298,0.09255437708415577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.96678458183,595.5995767818724,0.0,0.09255436213106298,0.09255436213046925,0.09255436213046925,0.3716560409757362,0.3716560409757362,0.5,10.000391284027506,7.538729374800823e-05,7.538729374800823e-05,6.707523425575346e-12,9.820661261983332e-08,8.079908417357728e-05,6.707523425575346e-12,27516.881500884163,20875.84553094267,0.7586559374568624,0.986476806589129,0.6061116533492464,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113188980022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6236972743505,260.6236972743505,-12.526302725649487,244.84988311088887,276.397511437812,124119.6338783809,124118.94483492755,0.6890434533768309,0.0,nan,276.397511437812,3.2475114378120225,270.0879857724271,-3.062014227572888,263.77846010704275,-9.37153989295723,257.4689344416586,-15.681065558341402,251.1594087762736,-21.99059122372637,244.84988311088887,-28.30011688911111,1.0,1.0,28837.30492052088,28837.30492052088,275.6274000728528,2.477400072852845,275.6274000728528,275.6274000728528,77186.71472673032,77186.66349068141,0.05123604890832212,0.0,8545.783548066482,8545.783548066482,0.8860614875880428,3934.348300825203,275.6274000728528,2.477400072852845,1.0,0.002,0.12935191393017775,0.004902338193272536,0.0001997848254893057,0.0018002151745242412,0.09989241274465285,0.09989241274465285,0.0,1.3546889304771881e-14,1.0,1.000000163768858,8.079907746605386e-05,0.09255436213046925,0.0,1.512400898174069e-08,0.01942780659748568,0.0,1600073.411090142,266.5952660131395,9.819990509640775e-08,1.0,1284567.2480716584,2597.888318984867,,,,,,,,,,,,,,,,,,2.0,15244.81886277376,1553.259327651831,0.3716560409757362,6.175347969391544,2.9297039457531184
3559.0,-30.05273092134582,5.000523429094108,35.0537991874567,24.618846794497244,5.0001643231541415,-26.547441396895575,-40.04590184250844,1.4948747987032156,-6.554733486318867,-6.554733590713864,40.10760947171403,41032.828178419884,25750.137480711623,25750.137480711623,66782.9656591315,77196.2650324585,77186.67327220074,25750.137480711623,102936.81075291237,102936.81075291237,102936.81075291237,130453.69516320576,125941.11241884553,4512.5827443602275,0.0,90988.99854673131,54825.56169269002,40181.59650449032,27516.8844102934,67698.48091478372,20875.847674641343,1553.259450827299,0.0,0.8783541112117969,2.7231957158098283,0.0014947059257719628,1.0,1.0,-6.554647684464044,333669.50911461376,1559178.272798352,4.672822149484394,1559178.272798352,4.672822149484394,0.7586559351476649,0.09255437010767982,3.9147739114995765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147739114995765,1.2847479321579547,1.2850461902999153,3.0471143899208633,6456.4697485384395,15244.817219835097,6453.9783354712035,0.000330299002716482,23242.465747371207,2370.071915217858,19291.373144953635,1967.1725966516228,0.8300054458350895,0.8300054458350895,35407.44018475024,35382.83765553947,1.0008692302826028,0.8,4275.86281738789,4272.891774033241,1.0008692302826028,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.546384848844,4632.441516551485,6.18466449044892,5.000523429094108,-3.7450778925726516,8.74560132166676,2.92970447675387,3.5,0.837058421929677,0.6,0.0002321409575206655,0.9999418382051785,0.0002321544600407373,198.96577271579446,0.0,0.0,0.0,0.014523611921566183,7.8447046254728e-05,0.00015369391126593749,0.0006016769141802229,0.0925543701079729,0.0925543701079729,0.0925543701079729,0.0925543860307233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9690465777,595.5995760926313,0.0,0.0925543701079729,0.09255437010767982,0.09255437010767982,0.3716560680243145,0.3716560680243145,0.5,10.000391761697056,7.731273251465609e-05,7.731273251465609e-05,-1.0970779840135947e-11,1.0439498510095291e-07,8.590624980797656e-05,-1.0970779840135947e-11,27516.8844102934,20875.847674641343,0.7586559351476649,0.9864765760873625,0.6061115053684949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112845722928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62370080645115,260.62370080645115,-12.526299193548823,244.84988869815967,276.39751291474226,124119.58473635142,124118.92038833252,0.6643480188741044,0.0,nan,276.39751291474226,3.2475129147422876,270.0879880714259,-3.0620119285740657,263.7784632281092,-9.37153677189076,257.46893838479326,-15.681061615206715,251.15941354147637,-21.99058645852361,244.84988869815967,-28.300111301840303,1.0,1.0,28837.30492052088,28837.30492052088,275.62740171180786,2.477401711807886,275.62740171180786,275.62740171180786,77186.71992667251,77186.67327220074,0.04665447176375892,0.0,8545.783548066482,8545.783548066482,0.8860615202834285,3934.3477810570744,275.62740171180786,2.477401711807886,1.0,0.002,0.12935189785020418,0.00490233835061282,0.00019978480085663044,0.0018002151991239,0.09989240042831522,0.09989240042831522,0.0,-1.9469668932625694e-14,1.0,1.0000001741101106,8.59062607787564e-05,0.09255437010767982,0.0,1.607997538403676e-08,0.020655809701004876,0.0,1600073.4116861173,266.5952665136811,1.0440595588079304e-07,1.0,1284567.2463846388,2597.888325810581,,,,,,,,,,,,,,,,,,2.0,15244.817219835097,1553.259450827299,0.3716560680243145,6.175347969391544,2.92970447675387
3560.0,-30.052725123898227,5.000522290716731,35.0537995952567,24.618857202027016,5.000166584125083,-26.547435953096276,-40.045897267386295,1.494877413322381,-6.554732534500488,-6.554732629958563,40.10761014103402,41032.819070535814,25750.136605281423,25750.136605281423,66782.95567581724,77196.27181321286,77186.680580011,25750.136605281423,102936.81718529243,102936.81718529243,102936.81718529243,130453.70296554916,125941.11966112185,4512.583304427317,0.0,90988.99941041991,54825.546667740084,40181.61415853314,27516.885780256744,67698.49993878989,20875.848737692508,1553.2594897873212,0.0,0.8783541138745331,2.723195813474126,0.0014947059257719628,1.0,1.0,-6.554654097841876,333669.5217747209,1559178.3017224371,4.672822058872749,1559178.3017224371,4.672822058872749,0.7586559360096936,0.09255437748895226,3.9147726270273364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147726270273364,1.2847479199271543,1.2850461780662754,3.0471134191439715,6456.467691578696,15244.815578566438,6453.978959491511,0.00033029947479819104,23242.473594056974,2370.0727153571274,19291.375010192096,1967.1727868530127,0.830005245875587,0.830005245875587,35407.430890752374,35382.83765553947,1.0008689018884807,0.8,4275.861695028868,4272.891774033241,1.0008689018884807,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.546835649018,4632.441516551485,6.184663610555365,5.000522290716731,-3.7450771554358644,8.745599446152596,2.9297050054343154,3.5,0.837058572981233,0.6,0.0002321409575206655,0.9999412345777257,0.00023215460018377823,198.9657679708065,0.0,0.0,0.0,0.014523611921566183,7.84470868860088e-05,0.0001536938706346567,0.0006016765577024346,0.0925543774895053,0.0925543774895053,0.0925543774895053,0.0925543919521785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9701914167,595.5995757531948,0.0,0.0925543774895053,0.09255437748895226,0.09255437748895226,0.3716560953049191,0.3716560953049191,0.5,10.000392195578284,7.721001418303786e-05,7.721001418303786e-05,1.2960299500264227e-11,9.545806278765667e-08,7.853211667452342e-05,1.2960299500264227e-11,27516.885780256744,20875.848737692508,0.7586559360096936,0.986476151409552,0.6061112005086664,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112498058533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623704428935,260.623704428935,-12.526295571064963,244.8498942914946,276.3975145663751,124119.53998941126,124118.8586413006,0.6813481106661148,0.0,nan,276.3975145663751,3.2475145663751164,270.087990511399,-3.0620094886009497,263.7784664564231,-9.371533543576902,257.4689424014475,-15.681057598552457,251.1594183464708,-21.990581653529176,244.8498942914946,-28.300105708505384,1.0,1.0,28837.30492052088,28837.30492052088,275.6274035276995,2.4774035276995505,275.6274035276995,275.6274035276995,77186.73162579384,77186.680580011,0.05104578283498995,0.0,8545.783548066482,8545.783548066482,0.8860616014855894,3934.346490162473,275.6274035276995,2.4774035276995505,1.0,0.002,0.1293518831505298,0.004902338587028574,0.00019978477854732714,0.0018002152214551662,0.09989238927366356,0.09989238927366356,0.0,2.493231315847666e-15,1.0,1.0000001591785899,7.853210371422392e-05,0.09255437748895226,0.0,1.4699678387982225e-08,0.01888272534139204,0.0,1600073.4127897597,266.5952674654995,9.544510248815641e-08,1.0,1284567.2431057866,2597.888339076879,,,,,,,,,,,,,,,,,,2.0,15244.815578566438,1553.2594897873212,0.3716560953049191,6.175347969391544,2.9297050054343154
