time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3561.0,-30.052719253496683,5.000521150663513,35.05380000785646,24.618862440716498,5.000166638121735,-26.547430664334776,-40.04589272718874,1.494878048958373,-6.554732051292831,-6.554732153107706,40.10761109510994,41032.81838532033,25750.136806556977,25750.136806556977,66782.9551918773,77196.28196320636,77186.69044052844,25750.136806556977,102936.82724708543,102936.82724708543,102936.82724708543,130453.71601604343,125941.13210132509,4512.583914718344,0.0,90989.0054501777,54825.54187228587,40181.6261976576,27516.888768957997,67698.51496661559,20875.85093694208,1553.2596172448532,0.0,0.8783541128291024,2.723195861801033,0.0014947059257719628,1.0,1.0,-6.554648370974405,333669.5280578474,1559178.3429528328,4.67282209444826,1559178.3429528328,4.67282209444826,0.7586559335331645,0.09255438554996052,3.9147721100098076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147721100098076,1.284747916953744,1.2850461750921747,3.0471130237689694,6456.46685382651,15244.813937011262,6453.978745748176,0.0003302996321175802,23242.478206464424,2370.0731856917932,19291.374371298964,1967.172721704044,0.830005053675105,0.830005053675105,35407.42714979177,35382.83765553947,1.0008687697053844,0.8,4275.861243264091,4272.891774033241,1.0008687697053844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.54728669718,4632.441516551485,6.184662988896614,5.000521150663513,-3.745076784792188,8.7455979354557,2.92970553440563,3.5,0.8370587241158943,0.6,0.0002321409575206655,0.9999406233547472,0.00023215474209043035,198.9657631661088,0.0,0.0,0.0,0.014523611921566183,7.844712720714648e-05,0.000153693830313519,0.0006016763203919441,0.09255438555037802,0.09255438555037802,0.09255438555037802,0.0925544010793638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9725589349,595.5995750301356,0.0,0.09255438555037802,0.09255438554996052,0.09255438554996052,0.3716561226001237,0.3716561226001237,0.5,10.00039266146287,7.835239756559531e-05,7.835239756559531e-05,-9.833911462919787e-12,1.0181486231886083e-07,8.378213328796846e-05,-9.833911462919787e-12,27516.888768957997,20875.85093694208,0.7586559335331645,0.9864759252815253,0.6061110558415497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112151826776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62370793136705,260.62370793136705,-12.526292068632927,244.84989988232886,276.3975159804052,124119.4917116342,124118.83294389614,0.6587677380627774,0.0,nan,276.3975159804052,3.2475159804052396,270.0879927607896,-3.062007239210402,263.7784695411747,-9.371530458825305,257.4689463215599,-15.681053678440094,251.15942310194413,-21.99057689805585,244.84989988232886,-28.30010011767112,1.0,1.0,28837.30492052088,28837.30492052088,275.6274051583963,2.477405158396323,275.6274051583963,275.6274051583963,77186.73685685413,77186.69044052844,0.046416325683821924,0.0,8545.783548066482,8545.783548066482,0.8860616341705612,3934.3459705598566,275.6274051583963,2.477405158396323,1.0,0.002,0.12935186746816443,0.00490233873958272,0.00019978475452157252,0.0018002152454723059,0.09989237726078626,0.09989237726078626,0.0,-6.121839146722152e-15,1.0,1.0000001698091043,8.378214312187993e-05,0.09255438554996052,0.0,1.5682384811363173e-08,0.020145077796937375,0.0,1600073.4133656507,266.59526794870715,1.0182469623032375e-07,1.0,1284567.2414785163,2597.8883456608582,,,,,,,,,,,,,,,,,,2.0,15244.813937011262,1553.2596172448532,0.3716561226001237,6.175347969391544,2.92970553440563
3562.0,-30.05271340794424,5.000520017852215,35.05380041501828,24.618867050763242,5.0001688945047285,-26.54742517769917,-40.04588438021017,1.494880664258773,-6.5547311037910845,-6.554731196397504,40.107611763420444,41032.80811156925,25750.13593735209,25750.13593735209,66782.94404892134,77196.29219404615,77186.69772818987,25750.13593735209,102936.83366554196,102936.83366554196,102936.83366554196,130453.7238069438,125941.13933610414,4512.584470839655,0.0,90989.01442015544,54825.53033767506,40181.64898053375,27516.89014140184,67698.53912193558,20875.852001449046,1553.2596564354133,0.0,0.8783541154736983,2.723195959056647,0.0014947059257719628,1.0,1.0,-6.554655000469722,333669.5406644706,1559178.37183297,4.67282200445392,1559178.37183297,4.67282200445392,0.7586559343797101,0.09255439296983689,3.9147721529866217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147721529866217,1.2847479047197572,1.2850461628553478,3.047113086236598,6456.466986187918,15244.812297110842,6453.977866309189,0.00033029953905070185,23242.480242621255,2370.0733933220067,19291.37174259698,1967.172453651041,0.830004867863505,0.830004867863505,35407.42746075719,35382.83765553947,1.0008687806930359,0.8,4275.861280816805,4272.891774033241,1.0008687806930359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.547735696434,4632.441516551485,6.184662113173751,5.000520017852215,-3.7450760505094745,8.745596068361689,2.9297060609741044,3.5,0.8370588745640298,0.6,0.0002321409575206655,0.9999400147194345,0.00023215488339648068,198.9657583817493,0.0,0.0,0.0,0.014523611921566183,7.84472013360578e-05,0.0001536937561846077,0.0006016760367994177,0.09255439297033091,0.09255439297033091,0.09255439297033091,0.09255440699875508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.97376175335,595.5995746717949,0.0,0.09255439297033091,0.09255439296983689,0.09255439296983689,0.37165615003945873,0.37165615003945873,0.5,10.000393082305264,7.757596142710099e-05,7.757596142710099e-05,5.684341886080802e-14,9.260639899366652e-08,7.61959277610913e-05,5.684341886080802e-14,27516.89014140184,20875.852001449046,0.7586559343797101,0.9864754087032055,0.6061106878194638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111801238125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623711533533,260.623711533533,-12.526288466466951,244.84990548684686,276.3975175802193,124119.48974468774,124118.81221816863,0.6775265190965875,0.0,nan,276.3975175802193,3.2475175802193235,270.0879951615443,-3.062004838455664,263.77847274287024,-9.371527257129742,257.46895032419604,-15.681049675803933,251.1594279055214,-21.99057209447858,244.84990548684686,-28.300094513153113,1.0,1.0,28837.30492052088,28837.30492052088,275.6274069678851,2.4774069678851447,275.6274069678851,275.6274069678851,77186.74723049162,77186.69772818987,0.04950230174290482,0.0,8545.783548066482,8545.783548066482,0.8860616314536399,3934.346013751555,275.6274069678851,2.4774069678851447,1.0,0.002,0.12935185320576412,0.004902338973370326,0.00019978473288597497,0.0018002152671108898,0.09989236644298748,0.09989236644298748,0.0,-3.1350790019590846e-15,1.0,1.0000001544481985,7.619592770424788e-05,0.09255439296983689,0.0,1.426239434442603e-08,0.01832100451333139,0.0,1600073.4144638618,266.5952688962089,9.260634215024766e-08,1.0,1284567.2382135142,2597.888358871114,,,,,,,,,,,,,,,,,,2.0,15244.812297110842,1553.2596564354133,0.37165615003945873,6.175347969391544,2.9297060609741044
3563.0,-30.052706250648427,5.000518885269476,35.05380082818414,24.618877458293014,5.000171161102513,-26.54741850947313,-40.04587959554044,1.494883419926149,-6.554730514652988,-6.55473061635269,40.107612750964826,41032.80405416782,25750.135910076333,25750.135910076333,66782.93996424416,77196.29957160541,77186.70837528125,25750.135910076333,102936.84428535758,102936.84428535758,102936.84428535758,130453.73747436042,125941.15239240543,4512.585081954978,0.0,90989.01548977564,54825.519972334034,40181.66168604623,27516.89318900283,67698.55487504906,20875.85424956365,1553.259784222845,0.0,0.8783541148606622,2.723196017825631,0.0014947059257719628,1.0,1.0,-6.55464692741765,333669.54830751615,1559178.414508352,4.6728220253152495,1559178.414508352,4.6728220253152495,0.7586559320551027,0.09255440105090376,3.91477090881367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91477090881367,1.2847478918291553,1.2850461499617534,3.047112148392031,6456.46499900782,15244.810656908292,6453.97844289966,0.0003302999931557077,23242.487902657096,2370.0741744282805,19291.37346606448,1967.1726293958163,0.8300046684700685,0.8300046684700685,35407.41845835026,35382.83765553947,1.0008684626020163,0.8,4275.860193670802,4272.891774033241,1.0008684626020163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.548184938293,4632.441516551485,6.184661439305036,5.000518885269476,-3.745075601096301,8.745594486365777,2.929706587827135,3.5,0.8370590250934671,0.6,0.0002321409575206655,0.9999392695067667,0.000232155056411748,198.9657525237788,0.0,0.0,0.0,0.014523611921566183,7.844724382839144e-05,0.00015369371369227406,0.0006016756792300517,0.09255440105106051,0.09255440105106051,0.09255440105106051,0.09255441654606059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9762963308,595.5995738960501,0.0,0.09255440105106051,0.09255440105090376,0.09255440105090376,0.37165617741793733,0.37165617741793733,0.5,10.000393547107441,7.858929188842012e-05,7.858929188842012e-05,-1.1766587704187259e-11,1.0169969755224884e-07,8.368893503529762e-05,-1.1766587704187259e-11,27516.89318900283,20875.85424956365,0.7586559320551027,0.9864751188190819,0.6061104868471993,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111452133513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237153374774,260.6237153374774,-12.526284662522585,244.84991132922713,276.3975193457277,124119.45195635284,124118.7364776248,0.7154787280259898,0.0,nan,276.3975193457277,3.24751934572771,270.0879977424274,-3.062002257572601,263.7784761391276,-9.3715238608724,257.4689545358275,-15.681045464172485,251.15943293252724,-21.99056706747274,244.84991132922713,-28.30008867077285,1.0,1.0,28837.30492052088,28837.30492052088,275.6274087938182,2.4774087938181992,275.6274087938182,275.6274087938182,77186.75946722062,77186.70837528125,0.05109193937096279,0.0,8545.783548066482,8545.783548066482,0.886061710108142,3934.3447633577384,275.6274087938182,2.4774087938181992,1.0,0.002,0.12935183754080162,0.004902339144532387,0.00019978470892946848,0.0018002152910343958,0.09989235446473424,0.09989235446473424,0.0,-3.6135591047203874e-14,1.0,1.000000169620399,8.368894680188532e-05,0.09255440105090376,0.0,1.566494309152134e-08,0.02012267265283902,0.0,1600073.4151678972,266.595269485347,1.0171146413995302e-07,1.0,1284567.2362340358,2597.8883668801245,,,,,,,,,,,,,,,,,,2.0,15244.810656908292,1553.259784222845,0.37165617741793733,6.175347969391544,2.929706587827135
3564.0,-30.05270030700058,5.000517750853229,35.053801246098566,24.618882592208706,5.000171204494192,-26.54741315585109,-40.04587502041829,1.494884053343544,-6.554730046933855,-6.554730154999993,40.107613714306865,41032.803736067304,25750.136130128256,25750.136130128256,66782.93986619556,77196.30962553079,77186.71830704047,25750.136130128256,102936.85443716873,102936.85443716873,102936.85443716873,130453.75063612327,125941.16492709883,4512.585709024443,0.0,90989.02143985935,54825.51555039138,40181.67321051997,27516.896198954542,67698.56940947451,20875.856463866166,1553.2599129225569,0.0,0.8783541136960855,2.723196064582466,0.0014947059257719628,1.0,1.0,-6.554641234085352,333669.5543868322,1559178.456139234,4.672822064945235,1559178.456139234,4.672822064945235,0.7586559295397316,0.09255440919043825,3.914770402976601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914770402976601,1.2847478888661232,1.2850461469980334,3.0471117616948566,6456.46417964291,15244.809043179188,6453.978229902365,0.00033030014672698696,23242.492425782042,2370.0746356586646,19291.372829401313,1967.1725644742407,0.8300044795540991,0.8300044795540991,35407.414798287304,35382.83765553947,1.0008683332773685,0.8,4275.8597516753625,4272.891774033241,1.0008683332773685,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.548632629019,4632.441516551485,6.184660827143663,5.000517750853229,-3.745075242947997,8.745592993801226,2.929707112861096,3.5,0.8370591751031703,0.6,0.0002321409575206655,0.9999386506587328,0.00023215520008926273,198.96574765913255,0.0,0.0,0.0,0.014523611921566183,7.844728445976706e-05,0.00015369367306089843,0.0006016754424235673,0.0925544091906721,0.0925544091906721,0.0925544091906721,0.09255442568134738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.97856972524,595.5995732040523,0.0,0.0925544091906721,0.09255440919043825,0.09255440919043825,0.3716562049279966,0.3716562049279966,0.5,10.00039404181036,8.048918067515842e-05,8.048918067515842e-05,-3.069544618483633e-12,1.0806616046465933e-07,8.892091466350394e-05,-3.069544618483633e-12,27516.896198954542,20875.856463866166,0.7586559295397316,0.9864749055812277,0.6061103520205954,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111024689768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62371899407185,260.62371899407185,-12.526281005928126,244.8499171363809,276.3975208517626,124119.40116892356,124118.71340504363,0.6877638799411563,0.0,nan,276.3975208517626,3.2475208517626015,270.08800010868646,-3.061999891313519,263.7784793656101,-9.371520634389867,257.46895862253376,-15.681041377466215,251.15943787945722,-21.990562120542762,244.8499171363809,-28.30008286361908,1.0,1.0,28837.30492052088,28837.30492052088,275.62741041735325,2.477410417353269,275.62741041735325,275.62741041735325,77186.76451685766,77186.71830704047,0.046209817184717394,0.0,8545.783548066482,8545.783548066482,0.8860617420863017,3934.344254991484,275.62741041735325,2.477410417353269,1.0,0.002,0.12935182089652486,0.004902339298386231,0.00019978468341168583,0.0018002153165669159,0.09989234170584291,0.09989234170584291,0.0,-2.139824775704291e-14,1.0,1.0000001802143272,8.892091773304855e-05,0.09255440919043825,0.0,1.664426781298024e-08,0.021380681077452956,0.0,1600073.41572559,266.5952699530661,1.0806923000927782e-07,1.0,1284567.2346595484,2597.8883732505246,,,,,,,,,,,,,,,,,,2.0,15244.809043179188,1553.2599129225569,0.3716562049279966,6.175347969391544,2.929707112861096
3565.0,-30.05269437716558,5.000516620221724,35.0538016562553,24.618893244210653,5.000172490696952,-26.54740769037936,-40.04587048022074,1.4948858039109316,-6.5547293018191795,-6.5547293951099155,40.107614326317375,41032.79259299721,25750.13567578713,25750.13567578713,66782.92826878434,77196.31640511431,77186.72418333152,25750.13567578713,102936.85985911865,102936.85985911865,102936.85985911865,130453.75734440822,125941.17107362582,4512.586270782399,0.0,90989.02101182782,54825.4971997113,40181.6931245739,27516.89748528958,67698.59060986349,20875.857454210156,1553.2599527036673,0.0,0.8783541154874126,2.723196141927396,0.0014947059257719628,1.0,1.0,-6.55465263018084,333669.56439978664,1559178.4825881578,4.672822003987232,1559178.4825881578,4.672822003987232,0.7586559300651646,0.09255441669832654,3.9147688758579173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147688758579173,1.2847478806772297,1.2850461388072387,3.0471105924645103,6456.4617021841095,15244.807405375244,6453.979144474697,0.0003303007274881786,23242.501383146835,2370.0755490556753,19291.375563119218,1967.1728432358877,0.8300042772981147,0.8300042772981147,35407.40374858145,35382.83765553947,1.0008679428471325,0.8,4275.858417294053,4272.891774033241,1.0008679428471325,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.549078238517,4632.441516551485,6.184660056098415,5.000516620221724,-3.745074659255445,8.74559127947717,2.9297076354543106,3.5,0.8370593244155173,0.6,0.0002321409575206655,0.9999380332492981,0.00023215534343295612,198.96574280579182,0.0,0.0,0.0,0.014523611921566183,7.844732478099935e-05,0.00015369363273966616,0.0006016750498667824,0.09255441669872777,0.09255441669872777,0.09255441669872777,0.09255443086930468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.97947977897,595.5995729381548,0.0,0.09255441669872777,0.09255441669832654,0.09255441669832654,0.3716562326676348,0.3716562326676348,0.5,10.000394466909292,7.947018769982606e-05,7.947018769982606e-05,-7.105427357601002e-12,9.329073691333178e-08,7.676492907648935e-05,-7.105427357601002e-12,27516.89748528958,20875.857454210156,0.7586559300651646,0.9864744253487348,0.6061099976137295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110669726798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62372264183426,260.62372264183426,-12.526277358165714,244.84992292362566,276.3975223600428,124119.33547786818,124118.64937516594,0.6861027022624435,0.0,nan,276.3975223600428,3.247522360042808,270.08800247275946,-3.0619975272405213,263.77848258547607,-9.371517414523908,257.46896269819257,-15.681037301807407,251.15944281090896,-21.99055718909102,244.84992292362566,-28.300077076374322,1.0,1.0,28837.30492052088,28837.30492052088,275.62741186486795,2.4774118648679746,275.62741186486795,275.62741186486795,77186.77490441833,77186.72418333152,0.0507210868090624,0.0,8545.783548066482,8545.783548066482,0.8860618386281447,3934.342720237207,275.62741186486795,2.4774118648679746,1.0,0.002,0.12935180652759568,0.004902339496894078,0.00019978466153074655,0.00180021533846108,0.09989233076537327,0.09989233076537327,0.0,-8.173583337933721e-15,1.0,1.0000001556003553,7.676493618191671e-05,0.09255441669832654,0.0,1.4368905544572908e-08,0.018457825223213913,0.0,1600073.4165784812,266.5952706981808,9.329784234068939e-08,1.0,1284567.2320662849,2597.8883837429184,,,,,,,,,,,,,,,,,,2.0,15244.807405375244,1553.2599527036673,0.3716562326676348,6.175347969391544,2.9297076354543106
3566.0,-30.052688385252143,5.000515492091005,35.053802066882696,24.618898273352556,5.00017320057713,-26.547402226668954,-40.045865870174,1.4948870419934792,-6.554728611558346,-6.55472870437901,40.10761516020631,41032.7940829552,25750.135375747654,25750.135375747654,66782.92945870286,77196.326621605,77186.73301526267,25750.135375747654,102936.86839101033,102936.86839101033,102936.86839101033,130453.76817925926,125941.18132840132,4512.586850857941,0.0,90989.02793350497,54825.49539485327,40181.70282072411,27516.899788248935,67698.60260897304,20875.859172565546,1553.2600424830437,0.0,0.8783541160596001,2.723196212063394,0.0014947059257719628,1.0,1.0,-6.5546523363220786,333669.57350165345,1559178.5186225905,4.672821984515961,1559178.5186225905,4.672821984515961,0.7586559290185939,0.09255442455391272,3.9147685306005933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147685306005933,1.2847478748856638,1.2850461330143284,3.047110337465231,6456.461161871235,15244.805767492706,6453.978728148502,0.0003303008081513692,23242.505201079075,2370.0759383764157,19291.37431869236,1967.1727163396636,0.8300040874163911,0.8300040874163911,35407.401250418014,35382.83765553947,1.000867854577046,0.8,4275.858115611579,4272.891774033241,1.000867854577046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.549523209348,4632.441516551485,6.184659323062148,5.000515492091005,-3.7450741277043744,8.74558961979538,2.929708157298562,3.5,0.8370594735138749,0.6,0.0002321409575206655,0.9999374093767252,0.00023215548827737345,198.9657379016425,0.0,0.0,0.0,0.014523611921566183,7.844736572257724e-05,0.00015369359179808826,0.0006016748365261294,0.09255442455407732,0.09255442455407732,0.09255442455407732,0.09255443866304262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.98147158994,595.5995723313688,0.0,0.09255442455407732,0.09255442455391272,0.09255442455391272,0.37165626031656884,0.37165626031656884,0.5,10.000394890173935,7.860057615971527e-05,7.860057615971527e-05,4.945377440890297e-12,9.28206418393529e-08,7.636805690935944e-05,4.945377440890297e-12,27516.899788248935,20875.859172565546,0.7586559290185939,0.9864742680796661,0.6061099121936168,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110315588768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237262356212,260.6237262356212,-12.5262737643788,244.84992870006434,276.39752377117804,124119.30075208245,124118.6248015761,0.6759505063592034,0.0,nan,276.39752377117804,3.2475237711780665,270.0880047569554,-3.061995243044578,263.7784857427326,-9.371514257267393,257.4689667285099,-15.681033271490094,251.1594477142869,-21.99055228571308,244.84992870006434,-28.300071299935638,1.0,1.0,28837.30492052088,28837.30492052088,275.62741358908295,2.477413589082971,275.62741358908295,275.62741358908295,77186.78151961297,77186.73301526267,0.0485043502994813,0.0,8545.783548066482,8545.783548066482,0.8860618604547239,3934.342373253596,275.62741358908295,2.477413589082971,1.0,0.002,0.12935179223297188,0.004902339682491452,0.00019978463973618663,0.001800215360254941,0.09989231986809331,0.09989231986809331,0.0,-8.87224321788338e-15,1.0,1.000000154796727,7.6368051963982e-05,0.09255442455391272,0.0,1.4294617817062146e-08,0.018362397609012215,0.0,1600073.4173874361,266.59527138844163,9.281569646191201e-08,1.0,1284567.2297089847,2597.888393280603,,,,,,,,,,,,,,,,,,2.0,15244.805767492706,1553.2600424830437,0.37165626031656884,6.175347969391544,2.929708157298562
3567.0,-30.052682408267675,5.000514365966537,35.05380247366033,24.618903162796073,5.000174503173586,-26.54739671712378,-40.04586129505185,1.4948888120285273,-6.554727957523255,-6.554728041878441,40.107615870391,41032.79706876692,25750.135134960175,25750.135134960175,66782.9322037271,77196.33685158887,77186.74002540573,25750.135134960175,102936.8751603659,102936.8751603659,102936.8751603659,130453.77675456581,125941.18935171972,4512.587402846103,0.0,90989.0356394243,54825.49585659787,40181.710869807146,27516.90159419991,67698.61246400705,20875.860530819795,1553.260109367268,0.0,0.8783541169491536,2.723196279436044,0.0014947059257719628,1.0,1.0,-6.554658629032815,333669.58223119186,1559178.5493136325,4.672821954244886,1559178.5493136325,4.672821954244886,0.7586559285882706,0.09255443221284697,3.914768336241966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914768336241966,1.2847478666057033,1.2850461247324456,3.0471102058217556,6456.460882934508,15244.804131051465,6453.978132944292,0.00033030082138903774,23242.50832343516,2370.0762567681277,19291.372539587144,1967.1725349214203,0.83000389936984,0.83000389936984,35407.399844105705,35382.83765553947,1.000867804886419,0.8,4275.857945782908,4272.891774033241,1.000867804886419,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.549967216626,4632.441516551485,6.184658605688452,5.000514365966537,-3.7450736176447155,8.745587983611252,2.9297086780128314,3.5,0.8370596222893804,0.6,0.0002321409575206655,0.9999367870589584,0.0002321556327609917,198.96573300971227,0.0,0.0,0.0,0.014523611921566183,7.844740635401126e-05,0.00015369355116665425,0.0006016746475918025,0.0925544322127424,0.0925544322127424,0.0925544322127424,0.092554445032045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.98305193946,595.599571852317,0.0,0.0925544322127424,0.09255443221284697,0.09255443221284697,0.37165628788963345,0.37165628788963345,0.5,10.000395274707191,7.652401785662732e-05,7.652401785662732e-05,-8.412825991399586e-12,8.435517884208821e-08,6.941284561889915e-05,-8.412825991399586e-12,27516.90159419991,20875.860530819795,0.7586559285882706,0.9864741650241831,0.6061098680653552,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109957743344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62372983777226,260.62372983777226,-12.526270162227718,244.84993447047134,276.39752520507335,124119.27882491947,124118.60130118116,0.677523738290247,0.0,nan,276.39752520507335,3.247525205073373,270.08800705815264,-3.061992941847336,263.7784889112325,-9.371511088767477,257.468970764312,-15.681029235687959,251.15945261739162,-21.990547382608355,244.84993447047134,-28.300065529528638,1.0,1.0,28837.30492052088,28837.30492052088,275.6274150718878,2.477415071887833,275.6274150718878,275.6274150718878,77186.79063361118,77186.74002540573,0.050608205448952504,0.0,8545.783548066482,8545.783548066482,0.8860618727417447,3934.3421779231758,275.6274150718878,2.477415071887833,1.0,0.002,0.12935177924020455,0.004902339857436462,0.00019978461994075197,0.0018002153800335474,0.09989230997037599,0.09989230997037599,0.0,-2.5700795658334386e-14,1.0,1.0000001407135317,6.941285403172515e-05,0.09255443221284697,0.0,1.2992740836060376e-08,0.016690049072729973,0.0,1600073.418142519,266.5952720424767,8.436359166807961e-08,1.0,1284567.2274481144,2597.8884024281283,,,,,,,,,,,,,,,,,,2.0,15244.804131051465,1553.260109367268,0.37165628788963345,6.175347969391544,2.9297086780128314
3568.0,-30.05267646593479,5.0005132443227165,35.05380288246093,24.61891339570286,5.00017736869205,-26.54739108247253,-40.04585291314868,1.4948919852300693,-6.554727158140167,-6.554727245797221,40.1076167423069,41032.774849826,25750.134597310072,25750.134597310072,66782.90944713607,77196.34370224633,77186.74974780908,25750.134597310072,102936.88434511915,102936.88434511915,102936.88434511915,130453.78831859524,125941.20034956283,4512.587969032407,0.0,90989.03731693844,54825.468464519196,40181.74316935472,27516.903973476085,67698.6471428308,20875.862310733824,1553.2602002496092,0.0,0.8783541179477832,2.723196360218239,0.0014947059257719628,1.0,1.0,-6.554655126951673,333669.5927212644,1559178.5869928165,4.672821920261995,1559178.5869928165,4.672821920261995,0.758655927674725,0.09255443999858906,3.914767211579801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914767211579801,1.2847478517619397,1.2850461098852362,3.047109365632313,6456.4591026739,15244.80249451088,6453.978569131836,0.0003303012222057577,23242.515429217536,2370.0769813562774,19291.3738433809,1967.1726678713835,0.8300037017133799,0.8300037017133799,35407.3917064361,35382.83765553947,1.000867517350081,0.8,4275.856963064059,4272.891774033241,1.000867517350081,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.550410136694,4632.441516551485,6.184657818629527,5.0005132443227165,-3.7450730060867983,8.745586250409515,2.9297091974521017,3.5,0.8370597707006004,0.6,0.0002321409575206655,0.9999361683494953,0.00023215577640704776,198.9657281461432,0.0,0.0,0.0,0.014523611921566183,7.844748079332989e-05,0.0001536934767273356,0.0006016741833258767,0.092554439998636,0.092554439998636,0.092554439998636,0.09255445329827831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.98534495104,595.5995711494517,0.0,0.092554439998636,0.09255443999858906,0.09255443999858906,0.37165631525073917,0.37165631525073917,0.5,10.000395673636957,7.53557920916137e-05,7.53557920916137e-05,5.115907697472721e-12,8.765704251345596e-08,7.211884553726122e-05,5.115907697472721e-12,27516.903973476085,20875.862310733824,0.758655927674725,0.9864733235545653,0.6061092293802405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810960078952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237335857008,260.6237335857008,-12.526266414299187,244.84994024416676,276.3975269272349,124119.24598195775,124118.54103919274,0.7049427650083364,0.0,nan,276.3975269272349,3.247526927234901,270.088009590621,-3.06199040937895,263.7784922540076,-9.371507745992403,257.46897491739395,-15.681025082606027,251.1594575807803,-21.99054241921968,244.84994024416676,-28.300059755833217,1.0,1.0,28837.30492052088,28837.30492052088,275.6274170056533,2.477417005653308,275.6274170056533,275.6274170056533,77186.80358384119,77186.74974780908,0.05383603210793808,0.0,8545.783548066482,8545.783548066482,0.886061943840966,3934.3410476377003,275.6274170056533,2.477417005653308,1.0,0.002,0.12935176574092996,0.004902340058795748,0.00019978459941786425,0.0018002154005446016,0.09989229970893213,0.09989229970893213,0.0,-3.7534211849710175e-14,1.0,1.000000146192735,7.211884042135353e-05,0.09255443999858906,0.0,1.3499250258936534e-08,0.01734069444107514,0.0,1600073.4190848551,266.5952728418598,8.765192660575849e-08,1.0,1284567.2247312816,2597.8884134204827,,,,,,,,,,,,,,,,,,2.0,15244.80249451088,1553.2602002496092,0.37165631525073917,6.175347969391544,2.9297091974521017
3569.0,-30.052670379390175,5.000512119631217,35.05380329972545,24.618924362026178,5.0001774888258606,-26.547385592568485,-40.04584833802653,1.4948927020026335,-6.554726759440086,-6.5547268599342985,40.10761780410311,41032.76125097427,25750.13496323568,25750.13496323568,66782.89621420995,77196.35049522451,77186.7608805253,25750.13496323568,102936.89584376098,102936.89584376098,102936.89584376098,130453.80332143785,125941.21473399764,4512.58858744021,0.0,90989.03535392562,54825.446109669436,40181.76582695131,27516.907477676876,67698.67330462819,20875.864876226944,1553.2603542856125,0.0,0.8783541159992316,2.7231963992244634,0.0014947059257719628,1.0,1.0,-6.55464417896502,333669.5978057779,1559178.6328768986,4.672821986570272,1559178.6328768986,4.672821986570272,0.7586559242953633,0.09255444825618382,3.914765392711973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914765392711973,1.2847478484089847,1.2850461065315026,3.0471079578455558,6456.45611974269,15244.80085747534,6453.979831335156,0.0003303019334861579,23242.525726654723,2370.0780314026424,19291.377616191094,1967.1730525909556,0.8300034963096795,0.8300034963096795,35407.378545731495,35382.83765553947,1.0008670523299077,0.8,4275.855373754942,4272.891774033241,1.0008670523299077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.550852608889,4632.441516551485,6.184657249256508,5.000512119631217,-3.7450727060287585,8.745584825659975,2.92970971636616,3.5,0.83705991896176,0.6,0.0002321409575206655,0.9999355346252905,0.0002321559235392675,198.9657231645427,0.0,0.0,0.0,0.014523611921566183,7.844752142481906e-05,0.00015369343609584644,0.0006016737447150089,0.09255444825653218,0.09255444825653218,0.09255444825653218,0.09255446359725274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9882606778,595.5995702534051,0.0,0.09255444825653218,0.09255444825618382,0.09255444825618382,0.37165634250366314,0.37165634250366314,0.5,10.000396133855666,7.66816231134726e-05,7.66816231134726e-05,7.275957614183426e-12,1.0049421916846768e-07,8.268096928532032e-05,7.275957614183426e-12,27516.907477676876,20875.864876226944,0.7586559242953633,0.9864727468690936,0.6061087942792681,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109245905149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237372164312,260.6237372164312,-12.526262783568768,244.8499460205038,276.39752841235855,124119.15616588896,124118.47326674707,0.6828991418827286,0.0,nan,276.39752841235855,3.2475284123585766,270.0880119339877,-3.0619880660123044,263.77849545561685,-9.371504544383129,257.46897897724574,-15.681021022754237,251.15946249887457,-21.990537501125402,244.8499460205038,-28.30005397949617,1.0,1.0,28837.30492052088,28837.30492052088,275.6274186942307,2.477418694230721,275.6274186942307,275.6274186942307,77186.81008104452,77186.7608805253,0.049200519220903516,0.0,8545.783548066482,8545.783548066482,0.8860620588266763,3934.339219675533,275.6274186942307,2.477418694230721,1.0,0.002,0.12935175026465517,0.004902340194040269,0.00019978457567307382,0.0018002154243105086,0.0998922878365369,0.0998922878365369,0.0,-1.6417422976644502e-14,1.0,1.0000001675793913,8.26809620093627e-05,0.09255444825618382,0.0,1.5476276300424585e-08,0.019880317276031085,0.0,1600073.4195708414,266.5952732405599,1.004869432108535e-07,1.0,1284567.2234144383,2597.888418748455,,,,,,,,,,,,,,,,,,2.0,15244.80085747534,1553.2603542856125,0.37165634250366314,6.175347969391544,2.92970971636616
3570.0,-30.05266422380693,5.00051099974082,35.053803710567436,24.618929565791063,5.000177425549884,-26.547380058871692,-40.045843727979786,1.4948932606135883,-6.5547259664460285,-6.554726055414726,40.10761845334425,41032.76134902854,25750.13438685118,25750.13438685118,66782.89573587972,77196.36073120419,77186.76744705935,25750.13438685118,102936.90183391052,102936.90183391052,102936.90183391052,130453.81071494147,125941.22157674824,4512.589138193232,0.0,90989.04125599994,54825.44187382005,40181.77709131099,27516.908881030955,67698.68597234195,20875.865953802142,1553.2603985329263,0.0,0.8783541178910248,2.7231964810582054,0.0014947059257719628,1.0,1.0,-6.554652859927955,333669.60840688867,1559178.6609334147,4.672821922193454,1559178.6609334147,4.672821922193454,0.7586559247646134,0.09255445571564129,3.9147648571579308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147648571579308,1.2847478457958856,1.285046103917797,3.0471075471878155,6456.455249608217,15244.799223526918,6453.979643492776,0.00033030209943680144,23242.530413961267,2370.0785093748905,19291.37705471765,1967.1729953365982,0.830003304766238,0.8300033047662381,35407.374670645644,35382.83765553947,1.0008669154076806,0.8,4275.85490579297,4272.891774033241,1.0008669154076806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.551292703083,4632.441516551485,6.1846564570923155,5.00051099974082,-3.7450720894558764,8.745583089196696,2.929710232491429,3.5,0.8370600664261225,0.6,0.0002321409575206655,0.9999348937132988,0.0002321560723404707,198.96571812643697,0.0,0.0,0.0,0.014523611921566183,7.844756236649207e-05,0.00015369339515417343,0.0006016735021268451,0.09255445571560042,0.09255445571560042,0.09255445571560042,0.09255446921448943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.98944811244,595.5995698991322,0.0,0.09255445571560042,0.09255445571564129,0.09255445571564129,0.37165636991958056,0.37165636991958056,0.5,10.000396538761652,7.569415504349308e-05,7.569415504349308e-05,8.810729923425242e-12,8.896870440366911e-08,7.319548677742205e-05,8.810729923425242e-12,27516.908881030955,20875.865953802142,0.7586559247646134,0.9864725552156748,0.6061086823131593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108882408276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237407408748,260.6237407408748,-12.526259259125197,244.8499518092594,276.39752967249,124119.10716994376,124118.44426211111,0.6629078326375514,0.0,nan,276.39752967249,3.2475296724900318,270.0880140998439,-3.06198590015606,263.77849852719817,-9.37150147280181,257.4689829545515,-15.68101704544847,251.1594673819054,-21.99053261809459,244.8499518092594,-28.30004819074057,1.0,1.0,28837.30492052088,28837.30492052088,275.6274202671449,2.4774202671449075,275.6274202671449,275.6274202671449,77186.81512834427,77186.76744705935,0.0476812849228736,0.0,8545.783548066482,8545.783548066482,0.8860620926834843,3934.3386814437204,275.6274202671449,2.4774202671449075,1.0,0.002,0.1293517365638324,0.004902340397777773,0.00019978455484235283,0.0018002154451293027,0.09989227742117641,0.09989227742117641,0.0,-2.834451423572304e-14,1.0,1.0000001483727596,7.319547796669212e-05,0.09255445571564129,0.0,1.3700778413643117e-08,0.017599570847813304,0.0,1600073.4204845256,266.59527403355395,8.895989367374568e-08,1.0,1284567.2206688493,2597.888429857168,,,,,,,,,,,,,,,,,,2.0,15244.799223526918,1553.2603985329263,0.37165636991958056,6.175347969391544,2.929710232491429
3571.0,-30.05265810184047,5.000509888285697,35.05380411603893,24.618934105988615,5.000179949503236,-26.547374296706035,-40.04583911793304,1.4948961443669597,-6.554724968025084,-6.554725048246129,40.10761912007101,41032.76807236843,25750.133374606874,25750.133374606874,66782.9014469753,77196.37106159716,77186.77489304004,25750.133374606874,102936.90826764691,102936.90826764691,102936.90826764691,130453.81849608911,125941.22883029352,4512.5896657955955,0.0,90989.05060055667,54825.447611320655,40181.78109915113,27516.91022844219,67698.69132759332,20875.8670028901,1553.2604354297873,0.0,0.878354120814871,2.723196583423337,0.0014947059257719628,1.0,1.0,-6.554659007195198,333669.6216775587,1559178.6897457363,4.672821822696365,1559178.6897457363,4.672821822696365,0.7586559257409745,0.09255446307312148,3.9147649791800587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147649791800587,1.2847478323061177,1.2850460904248973,3.0471076741597374,6456.455518646483,15244.797591164457,6453.97867378195,0.00033030197135502064,23242.532076501353,2370.0786789067984,19291.3741561871,1967.1726997687385,0.8300031206880015,0.8300031206880015,35407.375553556034,35382.83765553947,1.000866946604423,0.8,4275.855012414734,4272.891774033241,1.000866946604423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.551732433871,4632.441516551485,6.184655560783489,5.000509888285697,-3.745071317688318,8.745581205974014,2.9297107481905447,3.5,0.8370602137687271,0.6,0.0002321409575206655,0.9999342563018897,0.00023215622032912925,198.9657131158456,0.0,0.0,0.0,0.014523611921566183,7.844760330818449e-05,0.000153693354212481,0.0006016733606037366,0.09255446307365703,0.09255446307365703,0.09255446307365703,0.0925544752002927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.99091837107,595.5995694537454,0.0,0.09255446307365703,0.09255446307312148,0.09255446307312148,0.3716563972484981,0.3716563972484981,0.5,10.000396902541022,7.340016077250766e-05,7.340016077250766e-05,-4.496314431889914e-11,8.022107067517936e-08,6.60410509567555e-05,-4.496314431889914e-11,27516.91022844219,20875.8670028901,0.7586559257409745,0.9864725615420464,0.606108733680113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108514788333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623744410503,260.623744410503,-12.526255589496998,244.84995762588972,276.3975311951163,124119.11195227575,124118.42173682981,0.6902154459387697,0.0,nan,276.3975311951163,3.2475311951163235,270.0880164812707,-3.061983518729278,263.7785017674261,-9.371498232573856,257.4689870535803,-15.681012946419685,251.15947233973492,-21.99052766026506,244.84995762588972,-28.300042374110262,1.0,1.0,28837.30492052088,28837.30492052088,275.6274221456181,2.4774221456181067,275.6274221456181,275.6274221456181,77186.82614120304,77186.77489304004,0.05124816299939994,0.0,8545.783548066482,8545.783548066482,0.8860620849694547,3934.338804075959,275.6274221456181,2.4774221456181067,1.0,0.002,0.1293517242022019,0.0049023406327767215,0.00019978453616319443,0.001800215463830377,0.09989226808159721,0.09989226808159721,0.0,-6.428451521101053e-15,1.0,1.0000001338862479,6.604109591989982e-05,0.09255446307312148,0.0,1.2361617489479013e-08,0.015879328578944852,0.0,1600073.421643212,266.5952750319749,8.026603381949826e-08,1.0,1284567.2172318685,2597.8884437632637,,,,,,,,,,,,,,,,,,2.0,15244.797591164457,1553.2604354297873,0.3716563972484981,6.175347969391544,2.9297107481905447
3572.0,-30.05265200868867,5.00050877630672,35.05380452928069,24.618944513518386,5.000182146633148,-26.54736859315654,-40.0458345078863,1.4948987310988462,-6.554724429245823,-6.554724521947538,40.107620155192635,41032.759929513624,25750.133437660566,25750.133437660566,66782.8933671742,77196.37793191856,77186.78608502282,25750.133437660566,102936.91952268338,102936.91952268338,102936.91952268338,130453.83304851281,125941.24278840149,4512.590260111321,0.0,90989.0513971643,54825.433394750755,40181.797780459485,27516.913525829426,67698.71130628891,20875.869427601476,1553.2605763766996,0.0,0.8783541197296377,2.7231966367003513,0.0014947059257719628,1.0,1.0,-6.554648269761515,333669.62861349457,1559178.7344785384,4.672821859626335,1559178.7344785384,4.672821859626335,0.7586559229473839,0.0925544711779499,3.91476369039727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91476369039727,1.2847478202057723,1.2850460783217428,3.047106699718128,6456.453453921643,15244.795958333725,6453.979307179844,0.000330302445741221,23242.53993168378,2370.079479912486,19291.37604945579,1967.1728928284165,0.8300029216324228,0.8300029216324228,35407.366228364255,35382.83765553947,1.0008666171082459,0.8,4275.8538862886835,4272.891774033241,1.0008666171082459,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552172742883,4632.441516551485,6.184654921880511,5.00050877630672,-3.7450709096269303,8.74557968593365,2.929711264567817,3.5,0.8370603613050906,0.6,0.0002321409575206655,0.9999336218910506,0.00023215636762132877,198.96570812883812,0.0,0.0,0.0,0.014523611921566183,7.844764424989688e-05,0.0001536933132707686,0.0006016730022492578,0.0925544711783398,0.0925544711783398,0.0925544711783398,0.09255448529532323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.9938821027,595.5995685407811,0.0,0.0925544711783398,0.0925544711779499,0.0925544711779499,0.37165642434677376,0.37165642434677376,0.5,10.000397326046585,7.378072780284128e-05,7.378072780284128e-05,2.688693712116219e-11,9.270172540709609e-08,7.625218603379835e-05,2.688693712116219e-11,27516.913525829426,20875.869427601476,0.7586559229473839,0.9864721510728427,0.6061084345294157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108149176057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237481665884,260.6237481665884,-12.52625183341155,244.84996345737812,276.3975328757987,124119.06542636995,124118.35894938925,0.7064769807117777,0.0,nan,276.3975328757987,3.247532875798697,270.08801899211454,-3.0619810078854357,263.7785051084306,-9.371494891569398,257.46899122474645,-15.681008775253531,251.15947734106214,-21.990522658937834,244.84996345737812,-28.300036542621854,1.0,1.0,28837.30492052088,28837.30492052088,275.6274239815664,2.477423981566403,275.6274239815664,275.6274239815664,77186.83770901446,77186.78608502282,0.05162399164692033,0.0,8545.783548066482,8545.783548066482,0.8860621664440893,3934.337508849256,275.6274239815664,2.477423981566403,1.0,0.002,0.12935170992927583,0.0049023407884000066,0.0001997845143346659,0.0018002154856494596,0.09989225716733294,0.09989225716733294,0.0,-1.5874454528663762e-14,1.0,1.0000001545620671,7.625215914686123e-05,0.0925544711779499,0.0,1.4272932595798496e-08,0.01833454128068378,0.0,1600073.4222928968,266.59527557075415,9.267483846997493e-08,1.0,1284567.2154355226,2597.8884510313005,,,,,,,,,,,,,,,,,,2.0,15244.795958333725,1553.2605763766996,0.37165642434677376,6.175347969391544,2.929711264567817
3573.0,-30.052645848708934,5.000507662978426,35.05380494736797,24.618949682358675,5.000182245504305,-26.547363039287767,-40.04582989783955,1.4948994360812837,-6.554723947926959,-6.554724047847584,40.10762112148685,41032.760469704575,25750.133599568202,25750.133599568202,66782.89406927278,77196.38817374138,77186.79612830015,25750.133599568202,102936.92972786835,102936.92972786835,102936.92972786835,130453.84626319072,125941.25539735377,4512.590865836943,0.0,90989.05751396524,54825.42980992139,40181.80856004872,27516.91653532237,67698.72509537109,20875.871642426235,1553.2607047389258,0.0,0.8783541186228611,2.723196684736644,0.0014947059257719628,1.0,1.0,-6.554641836631049,333669.6348603827,1559178.776236161,4.672821897289418,1559178.776236161,4.672821897289418,0.7586559204636432,0.09255447922311963,3.914763196511562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914763196511562,1.2847478169079694,1.2850460750231743,3.04710632311741,6456.452655949912,15244.794325129804,6453.979070117566,0.0003303025930884581,23242.544426453536,2370.0799382514456,19291.375340860777,1967.1728205718343,0.8300027306349588,0.8300027306349588,35407.36265477592,35382.83765553947,1.0008664908391383,0.8,4275.853454736065,4272.891774033241,1.0008664908391383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.552611337573,4632.441516551485,6.184654309266859,5.000507662978426,-3.745070542490867,8.745578205469293,2.929711778934635,3.5,0.8370605082670386,0.6,0.0002321409575206655,0.9999329805226257,0.00023215651652907233,198.9657030871348,0.0,0.0,0.0,0.014523611921566183,7.844768519162898e-05,0.0001536932723290365,0.0006016727660651409,0.09255447922348484,0.09255447922348484,0.09255447922348484,0.09255449446007871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.99635099014,595.5995677853559,0.0,0.09255447922348484,0.09255447922311963,0.09255447922311963,0.37165645150347415,0.37165645150347415,0.5,10.000397783159904,7.529577777631857e-05,7.529577777631857e-05,4.490630090003833e-12,9.992061222874327e-08,8.221121652240981e-05,4.490630090003833e-12,27516.91653532237,20875.871642426235,0.7586559204636432,0.9864719605161231,0.6061083190547438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107785284646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62375180873545,260.62375180873545,-12.526248191264528,244.8499692934913,276.39753432397964,124119.01759054628,124118.33254403605,0.6850465102378384,0.0,nan,276.39753432397964,3.2475343239796644,270.08802131788184,-3.061978682118138,263.77850831178455,-9.371491688215428,257.4689953056866,-15.681004694313401,251.1594822995889,-21.99051770041109,244.8499692934913,-28.300030706508664,1.0,1.0,28837.30492052088,28837.30492052088,275.62742563089824,2.477425630898267,275.62742563089824,275.62742563089824,77186.84296025346,77186.79612830015,0.04683195331017487,0.0,8545.783548066482,8545.783548066482,0.8860621976666943,3934.33701249412,275.62742563089824,2.477425630898267,1.0,0.002,0.12935169454094866,0.004902340939271647,0.00019978449076192496,0.0018002155092333265,0.09989224538096247,0.09989224538096247,0.0,-4.7488055154865094e-15,1.0,1.0000001666282246,8.221121203177972e-05,0.09255447922311963,0.0,1.5388353687386135e-08,0.019767374621446,0.0,1600073.4228678024,266.595276052073,9.991612159865326e-08,1.0,1284567.213817639,2597.8884575773063,,,,,,,,,,,,,,,,,,2.0,15244.794325129804,1553.2607047389258,0.37165645150347415,6.175347969391544,2.929711778934635
