time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3574.0,-30.052639719497982,5.000506556915934,35.053805360461816,24.618960089888446,5.000184539432636,-26.547357293604733,-40.04582151593638,1.4949021135392078,-6.554723017747449,-6.554723109785638,40.10762181360132,41032.73747416554,25750.132727498058,25750.132727498058,66782.8702016636,77196.39505909178,77186.80369147469,25750.132727498058,102936.93641897275,102936.93641897275,102936.93641897275,130453.85442948758,125941.26300740756,4512.591422080015,0.0,90989.05844154366,54825.40085661675,40181.8417610299,27516.918010514823,67698.75977154472,20875.872780136888,1553.2607491927731,0.0,0.878354121075654,2.7231967800812855,0.0014947059257719628,1.0,1.0,-6.554647392459799,333669.6472212673,1559178.806145844,4.672821813822045,1559178.806145844,4.672821813822045,0.7586559211376709,0.09255448666413392,3.914761933854105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914761933854105,1.2847478043832217,1.285046062495519,3.0471053700173427,6456.450636445238,15244.792693467776,6453.979673007301,0.0003303030558419491,23242.552159989056,2370.080726852601,19291.37714293854,1967.1730043326256,0.830002532000239,0.830002532000239,35407.353518617296,35382.83765553947,1.0008661680222848,0.8,4275.85235143798,4272.891774033241,1.0008661680222848,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.553048004865,4632.441516551485,6.1846534511761,5.000506556915934,-3.745069823664704,8.745576380580639,2.9297122910411106,3.5,0.8370606545831745,0.6,0.0002321409575206655,0.9999323423582415,0.00023215666469311716,198.96569807061485,0.0,0.0,0.0,0.014523611921566183,7.844775963119244e-05,0.00015369319788947306,0.0006016722805900152,0.09255448666428255,0.09255448666428255,0.09255448666428255,0.09255450060793814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.99768127175,595.5995673867352,0.0,0.09255448666428255,0.09255448666413392,0.09255448666413392,0.3716564788456988,0.3716564788456988,0.5,10.000398201438953,7.504167268734818e-05,7.504167268734818e-05,1.3699263945454732e-11,9.203819217873388e-08,7.571732584210622e-05,1.3699263945454732e-11,27516.918010514823,20875.872780136888,0.7586559211376709,0.9864711026764468,0.606107668923833,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107417402197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623755554414,260.623755554414,-12.526244445585974,244.84997514802888,276.39753596079936,124118.97371380882,124118.2691942283,0.7045195805332737,0.0,nan,276.39753596079936,3.2475359607993823,270.08802379824516,-3.061976201754817,263.77851163569113,-9.371488364308846,257.4689994731369,-15.681000526863102,251.15948731058296,-21.990512689417017,244.84997514802888,-28.300024851971102,1.0,1.0,28837.30492052088,28837.30492052088,275.62742745397844,2.477427453978464,275.62742745397844,275.62742745397844,77186.85494413236,77186.80369147469,0.05125265766400844,0.0,8545.783548066482,8545.783548066482,0.886062277489724,3934.3357435233756,275.62742745397844,2.477427453978464,1.0,0.002,0.12935168036811204,0.004902341169258174,0.00019978446925700245,0.001800215530727754,0.09989223462850122,0.09989223462850122,0.0,-1.5243448864277198e-14,1.0,1.0000001534790859,7.571731214284227e-05,0.09255448666413392,0.0,1.417282208963978e-08,0.018205942538249406,0.0,1600073.4239475913,266.5952769822525,9.202449291478842e-08,1.0,1284567.2106162827,2597.8884705300497,,,,,,,,,,,,,,,,,,2.0,15244.792693467776,1553.2607491927731,0.3716564788456988,6.175347969391544,2.9297122910411106
3575.0,-30.052633449176653,5.000505449139873,35.0538057787644,24.618965258728736,5.000184628243817,-26.547351641434823,-40.04581690588964,1.4949028204996035,-6.554722556582362,-6.554722656046452,40.10762279006053,41032.73840138852,25750.13293331082,25750.13293331082,66782.87133469933,77196.40534407913,77186.81379779642,25750.13293331082,102936.94673110724,102936.94673110724,102936.94673110724,130453.86783167566,125941.27580124259,4512.59203043307,0.0,90989.06455780097,54825.39761510094,40181.852158555586,27516.921100568412,67698.77325912399,20875.875051282575,1553.2608819586692,0.0,0.8783541198198603,2.7231968260503563,0.0014947059257719628,1.0,1.0,-6.554640829182972,333669.6532001721,1559178.84834326,4.672821856556105,1559178.84834326,4.672821856556105,0.7586559184796059,0.09255449477978563,3.914761441006372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914761441006372,1.2847478010761666,1.2850460591876962,3.047104994246481,6456.449840231873,15244.791061394679,6453.979435279914,0.0003303032027754839,23242.556648460883,2370.08118454935,19291.37643235547,1967.1729318733178,0.8300023411423176,0.8300023411423176,35407.34995253906,35382.83765553947,1.0008660420185505,0.8,4275.8519207922955,4272.891774033241,1.0008660420185505,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5534849588885,4632.441516551485,6.1846528515449295,5.000505449139873,-3.7450694716326063,8.74557492077248,2.9297128034838904,3.5,0.8370608009953973,0.6,0.0002321409575206655,0.9999316895021099,0.0002321568162683734,198.96569293860176,0.0,0.0,0.0,0.014523611921566183,7.844780057298031e-05,0.0001536931569476852,0.0006016720445653385,0.09255449478017419,0.09255449478017419,0.09255449478017419,0.09255450994913478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.00020913524,595.5995666126305,0.0,0.09255449478017419,0.09255449477978563,0.09255449477978563,0.37165650618498935,0.37165650618498935,0.5,10.000398656515022,7.623501886655504e-05,7.623501886655504e-05,1.5120349416974932e-11,9.946410273187212e-08,8.182686349300639e-05,1.5120349416974932e-11,27516.921100568412,20875.875051282575,0.7586559184796059,0.9864709228789279,0.6061075618657299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107051357323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623759197163,260.623759197163,-12.52624080283698,244.8499810219678,276.39753737235804,124118.92651988099,124118.2413601659,0.6851597150919304,0.0,nan,276.39753737235804,3.2475373723580674,270.08802610228037,-3.0619738977196107,263.778514832202,-9.371485167797971,257.4690035621238,-15.68099643787616,251.15949229204588,-21.990507707954094,244.8499810219678,-28.30001897803217,1.0,1.0,28837.30492052088,28837.30492052088,275.62742909032676,2.4774290903267797,275.62742909032676,275.62742909032676,77186.86025537192,77186.81379779642,0.04645757550315466,0.0,8545.783548066482,8545.783548066482,0.8860623086467077,3934.3352482114037,275.62742909032676,2.4774290903267797,1.0,0.002,0.12935166505170095,0.004902341316116499,0.00019978444578698748,0.00180021555420284,0.09989222289349374,0.09989222289349374,0.0,-1.0172418463127997e-14,1.0,1.0000001658499493,8.182684837265697e-05,0.09255449477978563,0.0,1.5316410966075214e-08,0.019674959287626685,0.0,1600073.424499119,266.5952774434176,9.944898238245514e-08,1.0,1284567.2090678,2597.888476795237,,,,,,,,,,,,,,,,,,2.0,15244.791061394679,1553.2608819586692,0.37165650618498935,6.175347969391544,2.9297128034838904
3576.0,-30.052627198832525,5.000504344958554,35.05380618986514,24.61897007832306,5.000185917558104,-26.54734588719315,-40.04581229584289,1.4949046059196673,-6.5547218342895235,-6.5547219203189,40.107623418888544,41032.742396857204,25750.132501762782,25750.132501762782,66782.87489861998,77196.41566034476,77186.81986425002,25750.132501762782,102936.9523660128,102936.9523660128,102936.9523660128,130453.87484200682,125941.28226590491,4512.592576101904,0.0,90989.07226358363,54825.39900009965,40181.85918164886,27516.922475994015,67698.78165764287,20875.87610437744,1553.260926539615,0.0,0.8783541214161228,2.7231969009217356,0.0014947059257719628,1.0,1.0,-6.554651126858971,333669.6628944353,1559178.8755178715,4.6728218022360535,1559178.8755178715,4.6728218022360535,0.7586559188292121,0.09255450225862745,3.9147612541344756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147612541344756,1.2847477927242383,1.2850460508338288,3.047104868601047,6456.449574004276,15244.789432352798,6453.978834902233,0.0003303032129965186,23242.559726340358,2370.08149840571,19291.374637786404,1967.1727488782005,0.830002154019372,0.830002154019372,35407.34860039768,35382.83765553947,1.000865994242016,0.8,4275.851757505398,4272.891774033241,1.000865994242016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.553919900226,4632.441516551485,6.18465210182263,5.000504344958554,-3.7450689065840463,8.7455732515426,2.929713313566305,3.5,0.83706094673323,0.6,0.0002321409575206655,0.9999310387264231,0.00023215696736080446,198.9656878229395,0.0,0.0,0.0,0.014523611921566183,7.844784151478786e-05,0.00015369311600587764,0.000601671855567005,0.09255450225907687,0.09255450225907687,0.09255450225907687,0.09255451531847933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0013608342,595.5995662689769,0.0,0.09255450225907687,0.09255450225862745,0.09255450225862745,0.3716565336734548,0.3716565336734548,0.5,10.000399048358844,7.488127113219889e-05,7.488127113219889e-05,-1.1993961379630491e-11,8.602938805779559e-08,7.079345994043251e-05,-1.1993961379630491e-11,27516.922475994015,20875.87610437744,0.7586559188292121,0.9864708531439356,0.6061075456920694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810667688516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237628630175,260.6237628630175,-12.526237136982502,244.8499869192438,276.39753880679103,124118.9052014779,124118.21569588306,0.6895055948797026,0.0,nan,276.39753880679103,3.2475388067910558,270.08802842928185,-3.0619715707181285,263.7785180517724,-9.371481948227597,257.46900767426257,-15.680992325737407,251.15949729675327,-21.990502703246705,244.8499869192438,-28.300013080756173,1.0,1.0,28837.30492052088,28837.30492052088,275.6274305359311,2.4774305359311484,275.6274305359311,275.6274305359311,77186.86936191321,77186.81986425002,0.04949766318895854,0.0,8545.783548066482,8545.783548066482,0.8860623204604264,3934.335060405148,275.6274305359311,2.4774305359311484,1.0,0.002,0.12935165180056737,0.004902341505603566,0.00019978442562256066,0.0018002155744076794,0.09989221281128033,0.09989221281128033,0.0,3.0240133314096695e-14,1.0,1.0000001435090755,7.079347193439389e-05,0.09255450225862745,0.0,1.32511764219525e-08,0.017022026679942494,0.0,1600073.4253271883,266.59527816571045,8.604138201917522e-08,1.0,1284567.2065570746,2597.8884869536773,,,,,,,,,,,,,,,,,,2.0,15244.789432352798,1553.260926539615,0.3716565336734548,6.175347969391544,2.929713313566305
3577.0,-30.052620987997724,5.000503244986807,35.053806602812905,24.618980311229848,5.000188762215105,-26.547340012975983,-40.04580765087155,1.4949077871933416,-6.554721060661336,-6.5547211498362525,40.107624294373096,41032.73639287598,25750.13199666499,25750.13199666499,66782.86838954096,77196.42259549936,77186.8295434474,25750.13199666499,102936.96154011239,102936.96154011239,102936.96154011239,130453.88642528848,125941.29327885709,4512.593146431386,0.0,90989.07393068352,54825.38772806024,40181.87355847031,27516.924885176086,67698.7984436464,20875.87790439002,1553.2610194271995,0.0,0.8783541222623307,2.7231969791067248,0.0014947059257719628,1.0,1.0,-6.554647776318404,333669.6730471627,1559178.9133513893,4.672821773440004,1559178.9133513893,4.672821773440004,0.758655917821554,0.09255451006311405,3.9147601348452485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147601348452485,1.2847477778427159,1.2850460359488516,3.0471040326831447,6456.447802794548,15244.787803119722,6453.979268375375,0.00033030361173675646,23242.5667975901,2370.0822194725115,19291.375933466636,1967.1728810008144,0.8300019572479773,0.8300019572479773,35407.34050160189,35382.83765553947,1.000865708079348,0.8,4275.850779481017,4272.891774033241,1.000865708079348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.554354191887,4632.441516551485,6.184651335400397,5.000503244986807,-3.745068314620944,8.74557155960775,2.92971382288684,3.5,0.8370610922533829,0.6,0.0002321409575206655,0.9999303920648449,0.0002321571174982461,198.96568273961438,0.0,0.0,0.0,0.014523611921566183,7.844788276678059e-05,0.0001536930747538849,0.0006016715220482994,0.09255451006336578,0.09255451006336578,0.09255451006336578,0.09255452359986882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0036365954,595.5995655718964,0.0,0.09255451006336578,0.09255451006311405,0.09255451006311405,0.371656561032063,0.371656561032063,0.5,10.000399454446196,7.430176304978886e-05,7.430176304978886e-05,-1.5916157281026244e-12,8.917493232729612e-08,7.337351786418367e-05,-1.5916157281026244e-12,27516.924885176086,20875.87790439002,0.758655917821554,0.9864705123995978,0.606107306720256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810630360608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62376668557977,260.62376668557977,-12.52623331442021,244.84999284292903,276.3975405282304,124118.87253225797,124118.15355176831,0.718980489643735,0.0,nan,276.3975405282304,3.247540528230445,270.0880309911706,-3.061969008829351,263.77852145410986,-9.371478545890113,257.4690119170495,-15.680988082950478,251.1595023799893,-21.99049762001067,244.84999284292903,-28.30000715707095,1.0,1.0,28837.30492052088,28837.30492052088,275.6274324390422,2.477432439042218,275.6274324390422,275.6274324390422,77186.88249525562,77186.8295434474,0.05295180821849499,0.0,8545.783548066482,8545.783548066482,0.8860623912199578,3934.333935519475,275.6274324390422,2.477432439042218,1.0,0.002,0.12935163806644245,0.004902341703215792,0.0001997844047264342,0.0018002155952610108,0.0998922023632171,0.0998922023632171,0.0,-1.2555061157382141e-14,1.0,1.0000001487332721,7.33735194557994e-05,0.09255451006311405,0.0,1.3734112940067418e-08,0.01764239105784846,0.0,1600073.4262390959,266.59527893933864,8.917652394302422e-08,1.0,1284567.2039276136,2597.888497592537,,,,,,,,,,,,,,,,,,2.0,15244.787803119722,1553.2610194271995,0.371656561032063,6.175347969391544,2.92971382288684
3578.0,-30.05261470906767,5.0005021407706804,35.053807023477134,24.61898554991933,5.000188589223676,-26.547334379238396,-40.045803075749404,1.4949082593953238,-6.55472074036976,-6.55472084075908,40.10762534289896,41032.736679689806,25750.132506219878,25750.132506219878,66782.86918590969,77196.43286216806,77186.84024893385,25750.132506219878,102936.97275515372,102936.97275515372,102936.97275515372,130453.90114235521,125941.30737597262,4512.59376638259,0.0,90989.07969190313,54825.383509428466,40181.88464719407,27516.928387201493,67698.81303439557,20875.880463720263,1553.2611751606385,0.0,0.8783541199477669,2.723197010337178,0.0014947059257719628,1.0,1.0,-6.5546382306599185,333669.677119721,1559178.95866272,4.672821852203504,1559178.95866272,4.672821852203504,0.7586559142782058,0.09255451835477722,3.9147595766296193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147595766296193,1.2847477756338257,1.2850460337394487,3.047103603427752,6456.44689325388,15244.786173303482,6453.979109589478,0.0003303037880073275,23242.571583473702,2370.0827074968215,19291.375458844963,1967.1728326028729,0.8300017659217115,0.8300017659217115,35407.33646254346,35382.83765553947,1.0008655653633547,0.8,4275.850291717438,4272.891774033241,1.0008655653633547,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.554787997132,4632.441516551485,6.184650813399507,5.0005021407706804,-3.7450680732141355,8.745570213984816,2.9297143316369607,3.5,0.8370612376105602,0.6,0.0002321409575206655,0.9999297383137631,0.0002321572692818774,198.96567760055618,0.0,0.0,0.0,0.014523611921566183,7.844792339846207e-05,0.00015369303412220343,0.0006016712771911587,0.0925545183550221,0.0925545183550221,0.0925545183550221,0.09255453369714507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0064880171,595.5995646961105,0.0,0.0925545183550221,0.09255451835477722,0.09255451835477722,0.37165658834762705,0.37165658834762705,0.5,10.000399914692718,7.585192201986501e-05,7.585192201986501e-05,-1.1368683772161603e-11,1.0038934306066949e-07,8.261009918442141e-05,-1.1368683772161603e-11,27516.928387201493,20875.880463720263,0.7586559142782058,0.9864703115544947,0.6061071803259298,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105932686576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62377036821573,260.62377036821573,-12.526229631784247,244.8499987725502,276.39754196388117,124118.81882903654,124118.12616702133,0.6926620151966454,0.0,nan,276.39754196388117,3.24754196388119,270.08803332561536,-3.061966674384621,263.77852468734875,-9.371475312651228,257.4690160490824,-15.68098395091755,251.1595074108164,-21.99049258918359,244.8499987725502,-28.30000122744977,1.0,1.0,28837.30492052088,28837.30492052088,275.6274340008408,2.4774340008408444,275.6274340008408,275.6274340008408,77186.88738100222,77186.84024893385,0.0471320683718659,0.0,8545.783548066482,8545.783548066482,0.8860624265093842,3934.3333745127675,275.6274340008408,2.4774340008408444,1.0,0.002,0.12935162260340716,0.00490234182436689,0.00019978438097056363,0.001800215619005983,0.09989219048528182,0.09989219048528182,0.0,-2.3453461395206432e-14,1.0,1.000000167435936,8.261011055310519e-05,0.09255451835477722,0.0,1.5463026732004373e-08,0.019863296997079095,0.0,1600073.426630812,266.5952792596302,1.0040071174444165e-07,1.0,1284567.2028728584,2597.8885018600977,,,,,,,,,,,,,,,,,,2.0,15244.786173303482,1553.2611751606385,0.37165658834762705,6.175347969391544,2.9297143316369607
3579.0,-30.0526084656472,5.000501045078555,35.05380743805464,24.61899585267531,5.000191078983362,-26.547328511183917,-40.04579462399704,1.4949111245185838,-6.554719754504106,-6.5547198454049465,40.10762600862338,41032.7146322003,25750.13148304709,25750.13148304709,66782.84611524739,77196.43979129438,77186.84762401959,25750.13148304709,102936.97910706668,102936.97910706668,102936.97910706668,130453.90879998684,125941.3144815663,4512.594318420541,0.0,90989.0808872877,54825.35572818791,40181.9168434442,27516.929692920152,67698.84653636435,20875.881483098634,1553.2612101496977,0.0,0.8783541228117917,2.723197111521666,0.0014947059257719628,1.0,1.0,-6.554645064094416,333669.6902357528,1559178.9874316861,4.672821754742109,1559178.9874316861,4.672821754742109,0.7586559153243686,0.09255452576578262,3.9147583684373743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147583684373743,1.2847477622312082,1.2850460203337197,3.0471026948034172,6456.444967987946,15244.784545058448,6453.979649373562,0.0003303042265536131,23242.579062065368,2370.0834701009385,19291.377072295712,1967.1729971290617,0.830001568276109,0.8300015682761092,35407.327720474925,35382.83765553947,1.0008652564713294,0.8,4275.849236010344,4272.891774033241,1.0008652564713294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555219147354,4632.441516551485,6.184649927213024,5.000501045078555,-3.7450673120151547,8.74556835709371,2.929714837273407,3.5,0.8370613820781163,0.6,0.0002321409575206655,0.9999290882603309,0.00023215742020720948,198.96567249056153,0.0,0.0,0.0,0.014523611921566183,7.844799845856643e-05,0.00015369295906209908,0.0006016707976582552,0.09255452576650156,0.09255452576650156,0.09255452576650156,0.0925545395228395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.00771750807,595.5995643289693,0.0,0.09255452576650156,0.09255452576578262,0.09255452576578262,0.3716566158497757,0.3716566158497757,0.5,10.000400327408842,7.527872310220118e-05,7.527872310220118e-05,1.3642420526593924e-11,9.090086905416683e-08,7.478131055904669e-05,1.3642420526593924e-11,27516.929692920152,20875.881483098634,0.7586559153243686,0.9864694825985709,0.6061065547130058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105557700345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237741752068,260.6237741752068,-12.526225824793187,244.8500047251017,276.39754362531176,124118.77892656547,124118.06287472545,0.7160518400362428,0.0,nan,276.39754362531176,3.2475436253117778,270.08803584526976,-3.0619641547302194,263.778528065228,-9.37147193477199,257.4690202851859,-15.6809797148141,251.15951250514362,-21.990487494856353,244.8500047251017,-28.299995274898265,1.0,1.0,28837.30492052088,28837.30492052088,275.6274358592037,2.4774358592036947,275.6274358592037,275.6274358592037,77186.89965051992,77186.84762401959,0.05202650032879319,0.0,8545.783548066482,8545.783548066482,0.886062502889205,3934.3321602795613,275.6274358592037,2.4774358592036947,1.0,0.002,0.12935160860578818,0.004902342064159859,0.00019978435975979243,0.0018002156402551373,0.09989217987989621,0.09989217987989621,0.0,1.492989759599439e-14,1.0,1.0000001515838048,7.478129691662616e-05,0.09255452576578262,0.0,1.3997624350090805e-08,0.017980889110712182,0.0,1600073.4277736014,266.59528024549587,9.088722663364024e-08,1.0,1284567.1994759266,2597.888515604149,,,,,,,,,,,,,,,,,,2.0,15244.784545058448,1553.2612101496977,0.3716566158497757,6.175347969391544,2.929714837273407
3580.0,-30.052602083500876,5.00049994724209,35.05380785898959,24.6190010215156,5.000191186395363,-26.547322756511193,-40.045790013950295,1.4949118594040887,-6.5547193244359505,-6.554719424548286,40.10762702119497,41032.71603639901,25750.131740586137,25750.131740586137,66782.84777698515,77196.45011133286,77186.85814202299,25750.131740586137,102936.98988260912,102936.98988260912,102936.98988260912,130453.92284467311,125941.32791096033,4512.594933712788,0.0,90989.08703467423,54825.352959734344,40181.926749933205,27516.932962063987,67698.8597119972,20875.883881296002,1553.2613522020813,0.0,0.878354121240034,2.723197154121169,0.0014947059257719628,1.0,1.0,-6.554637010591534,333669.6957805119,1559179.0311880691,4.672821808228273,1559179.0311880691,4.672821808228273,0.7586559123459138,0.09255453398475734,3.9147578848890716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147578848890716,1.2847477587935237,1.2850460168952371,3.047102326580689,6456.444187768171,15244.782916311335,6453.979402255877,0.00033030436947673335,23242.583503284135,2370.083922979217,19291.376333644417,1967.1729218075916,0.8300013778983985,0.8300013778983985,35407.324221683564,35382.83765553947,1.0008651328451306,0.8,4275.848813490336,4272.891774033241,1.0008651328451306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.555650920902,4632.441516551485,6.184649347701329,5.00049994724209,-3.7450669857495225,8.745566932991611,2.9297153436409005,3.5,0.837061526754543,0.6,0.0002321409575206655,0.9999284237634932,0.00023215757448612375,198.96566726702542,0.0,0.0,0.0,0.014523611921566183,7.844803940046948e-05,0.000153692918120196,0.0006016705630626477,0.09255453398516662,0.09255453398516662,0.09255453398516662,0.09255454926957662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0104032914,595.5995635052826,0.0,0.09255453398516662,0.09255453398475734,0.09255453398475734,0.37165664331500115,0.37165664331500115,0.5,10.00040078594944,7.655391226535357e-05,7.655391226535357e-05,-4.9965365178650245e-11,1.0011234508056077e-07,8.24139567612292e-05,-4.9965365178650245e-11,27516.932962063987,20875.883881296002,0.7586559123459138,0.986469315156726,0.606106457493662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810518483482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237778799777,260.6237778799777,-12.526222120022283,244.8500106987183,276.3975450612371,124118.73176409632,124118.0349387533,0.6968253430173595,0.0,nan,276.3975450612371,3.2475450612371333,270.0880381887336,-3.0619618112663716,263.7785313162296,-9.371468683770388,257.46902444372597,-15.680975556274007,251.15951757122195,-21.990482428778023,244.8500106987183,-28.29998930128167,1.0,1.0,28837.30492052088,28837.30492052088,275.62743751084315,2.477437510843174,275.62743751084315,275.62743751084315,77186.90504057455,77186.85814202299,0.046898551561753266,0.0,8545.783548066482,8545.783548066482,0.8860625334582899,3934.331674313517,275.62743751084315,2.477437510843174,1.0,0.002,0.12935159317947212,0.004902342205412314,0.00019978433610650203,0.0018002156638829783,0.09989216805325102,0.09989216805325102,0.0,-1.0519796839192352e-14,1.0,1.000000167038858,8.241400672659438e-05,0.09255453398475734,0.0,1.542632263976289e-08,0.01981614804941946,0.0,1600073.4282912968,266.595280675564,1.0016231044573942e-07,1.0,1284567.1980398851,2597.8885214144043,,,,,,,,,,,,,,,,,,2.0,15244.782916311335,1553.2613522020813,0.37165664331500115,6.175347969391544,2.9297153436409005
3581.0,-30.052595736456723,5.000498856662552,35.053808275070615,24.619005561713152,5.000193493550919,-26.54731681345544,-40.045785368978954,1.4949145705515694,-6.554718405739891,-6.554718497973073,40.1076277230343,41032.72305686014,25750.130869544948,25750.130869544948,66782.85392640508,77196.46050101965,77186.865807041,25750.130869544948,102936.99667658596,102936.99667658596,102936.99667658596,130453.93115773116,125941.33566263941,4512.595495091757,0.0,90989.09610270808,54825.358658556164,40181.93049350213,27516.934481145207,67698.86497464734,20875.88505007798,1553.261398984427,0.0,0.8783541235932834,2.7231972482959876,0.0014947059257719628,1.0,1.0,-6.554642550009305,333669.70798962854,1559179.0615188417,4.672821728148321,1559179.0615188417,4.672821728148321,0.7586559129390769,0.09255454151671662,3.914757960950174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914757960950174,1.2847477461111823,1.2850460042099514,3.0471024158631916,6456.444376947081,15244.781290551478,6453.978490586723,0.0003303042622470882,23242.58536806796,2370.0841131342468,19291.373608604303,1967.1726439308331,0.8300011940628572,0.8300011940628573,35407.324772035885,35382.83765553947,1.0008651522912644,0.8,4275.84887995182,4272.891774033241,1.0008651522912644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.556080585697,4632.441516551485,6.184648500260532,5.000498856662552,-3.7450662763079374,8.745565132970489,2.9297158475353644,3.5,0.8370616707243899,0.6,0.0002321409575206655,0.9999277629218928,0.0002321577279165902,198.96566207221932,0.0,0.0,0.0,0.014523611921566183,7.844808065255816e-05,0.00015369287686810735,0.0006016704132607581,0.09255454151662128,0.09255454151662128,0.09255454151662128,0.0925545555059383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.01177405356,595.5995630939766,0.0,0.09255454151662128,0.09255454151671662,0.09255454151671662,0.3716566709383529,0.3716566709383529,0.5,10.000401205586511,7.609843788713988e-05,7.609843788713988e-05,-7.190692485892214e-11,9.223316510542645e-08,7.594796375087753e-05,-7.190692485892214e-11,27516.934481145207,20875.88505007798,0.7586559129390769,0.986469329307289,0.6061065140785824,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104803684415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62378169789946,260.62378169789946,-12.526218302100517,244.85001670350465,276.39754669229455,124118.7305119768,124118.01240427406,0.718107702736385,0.0,nan,276.39754669229455,3.247546692294577,270.0880406945367,-3.06195930546329,263.7785346967783,-9.371465303221669,257.46902869902044,-15.680971300979536,251.1595227012625,-21.99047729873749,244.85001670350465,-28.299983296495327,1.0,1.0,28837.30492052088,28837.30492052088,275.62743933435405,2.4774393343540737,275.62743933435405,275.62743933435405,77186.91559193244,77186.865807041,0.04978489143832121,0.0,8545.783548066482,8545.783548066482,0.8860625286498389,3934.331750754925,275.62743933435405,2.4774393343540737,1.0,0.002,0.12935157896343338,0.0049023424334894644,0.00019978431453012468,0.0018002156854492757,0.09989215726506234,0.09989215726506234,0.0,-2.0599841277224584e-14,1.0,1.0000001539462713,7.594803565780239e-05,0.09255454151671662,0.0,1.421601803437365e-08,0.018261430408748103,0.0,1600073.4293576651,266.5952815942601,9.230507203028537e-08,1.0,1284567.194877837,2597.888534208111,,,,,,,,,,,,,,,,,,2.0,15244.781290551478,1553.261398984427,0.3716566709383529,6.175347969391544,2.9297158475353644
3582.0,-30.05258942219875,5.000497765970531,35.05380869747246,24.619015969242923,5.0001956703401005,-26.547310912945342,-40.045780724007614,1.4949171610843848,-6.554717865161251,-6.554717967357154,40.107628737550655,41032.71570817307,25750.130883209265,25750.130883209265,66782.84659138233,77196.46743831631,77186.87667536731,25750.130883209265,102937.00755857657,102937.00755857657,102937.00755857657,130453.94522226832,125941.34910893657,4512.596113331747,0.0,90989.09688489564,54825.34515474355,40181.946366835655,27516.937663691748,67698.8840305274,20875.88739283171,1553.261534269216,0.0,0.8783541226102207,2.723197302050802,0.0014947059257719628,1.0,1.0,-6.554633923535846,333669.7149831605,1559179.1053606728,4.672821761601472,1559179.1053606728,4.672821761601472,0.758655910333263,0.09255454971781135,3.9147566760243215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147566760243215,1.2847477339930578,1.2850459920890138,3.0471014444657314,6456.442318672427,15244.779664301148,6453.9791227064625,0.0003303047352019565,23242.593196699192,2370.084911432466,19291.37549805251,1967.17283660093,0.8300009957921641,0.8300009957921641,35407.315474748255,35382.83765553947,1.0008648237811695,0.8,4275.847757195522,4272.891774033241,1.0008648237811695,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.556510556957,4632.441516551485,6.184647864852611,5.000497765970531,-3.7450658663805996,8.74556363235113,2.9297163517892737,3.5,0.8370618147969353,0.6,0.0002321409575206655,0.9999271054943982,0.00023215788055459008,198.9656569042477,0.0,0.0,0.0,0.014523611921566183,7.844812190466718e-05,0.0001536928356159983,0.000601670054284838,0.09255454971773623,0.09255454971773623,0.09255454971773623,0.09255456529058687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0144281823,595.5995622806792,0.0,0.09255454971773623,0.09255454971781135,0.09255454971781135,0.37165669853658817,0.37165669853658817,0.5,10.000401672644564,7.749614263730109e-05,7.749614263730109e-05,5.297806637827307e-11,1.0219588375548483e-07,8.404382128901489e-05,5.297806637827307e-11,27516.937663691748,20875.88739283171,0.758655910333263,0.986468943288164,0.6061062349221328,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810442463038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62378559356665,260.62378559356665,-12.526214406433326,244.8500227269449,276.3975484601887,124118.68243428903,124117.94970347136,0.732730817696341,0.0,nan,276.3975484601887,3.2475484601887388,270.08804331353963,-3.0619566864603485,263.778538166891,-9.371461833108981,257.4690330202423,-15.68096697975767,251.15952787359356,-21.990472126406416,244.8500227269449,-28.299977273055077,1.0,1.0,28837.30492052088,28837.30492052088,275.6274411367464,2.4774411367464495,275.6274411367464,275.6274411367464,77186.92733141691,77186.87667536731,0.05065604959963821,0.0,8545.783548066482,8545.783548066482,0.8860626098806196,3934.330459404443,275.6274411367464,2.4774411367464495,1.0,0.002,0.12935156323198665,0.004902342595912983,0.0001997842904506954,0.0018002157094721316,0.0998921452253477,0.0998921452253477,0.0,-7.717307695664921e-14,1.0,1.0000001703388748,8.404376831094851e-05,0.09255454971781135,0.0,1.573138563174482e-08,0.020208021884018292,0.0,1600073.4300057876,266.5952821348387,1.0214290568910656e-07,1.0,1284567.193066575,2597.888541536507,,,,,,,,,,,,,,,,,,2.0,15244.779664301148,1553.261534269216,0.37165669853658817,6.175347969391544,2.9297163517892737
3583.0,-30.052583044868697,5.000496673722784,35.05380912432211,24.619026865717046,5.000195737847381,-26.547305166597035,-40.04577611396087,1.494917859573811,-6.554717413660683,-6.554717521922325,40.107629710687796,41032.703093721146,25750.131069910054,25750.131069910054,66782.8341636312,77196.47431083482,77186.88668726524,25750.131069910054,102937.0177571753,102937.0177571753,102937.0177571753,130453.95846383566,125941.36171860596,4512.596745229699,0.0,90989.09486348792,54825.323646366865,40181.96801902339,27516.94070666036,67698.90872568375,20875.8896304291,1553.2616648230812,0.0,0.8783541213216989,2.7231973471872144,0.0014947059257719628,1.0,1.0,-6.554628433617609,333669.7208517762,1559179.1474143453,4.672821805449254,1559179.1474143453,4.672821805449254,0.7586559077541705,0.09255455794507654,3.9147548563562924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147548563562924,1.2847477307256292,1.2850459888208265,3.04710003585313,6456.439333991354,15244.778037605567,6453.980391057791,0.0003303054473009197,23242.603484034546,2370.085960448731,19291.379289239507,1967.1732231944147,0.8300007915417413,0.8300007915417413,35407.30230824657,35382.83765553947,1.000864358556413,0.8,4275.846167186341,4272.891774033241,1.000864358556413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.55693894938,4632.441516551485,6.184647273349832,5.000496673722784,-3.7450655223053304,8.745562196028114,2.9297168541916183,3.5,0.8370619583404624,0.6,0.0002321409575206655,0.9999264415004366,0.00023215803471736087,198.96565168465432,0.0,0.0,0.0,0.014523611921566183,7.844816284662935e-05,0.00015369279467403613,0.0006016696143371535,0.0925545579455369,0.0925545579455369,0.0925545579455369,0.09255457446822833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.01674403844,595.5995615753546,0.0,0.0925545579455369,0.09255455794507654,0.09255455794507654,0.3716567263088624,0.3716567263088624,0.5,10.000402168364335,7.96538499230337e-05,7.96538499230337e-05,-1.1141310096718371e-11,1.0826164498212165e-07,8.908830471909823e-05,-1.1141310096718371e-11,27516.94070666036,20875.8896304291,0.7586559077541705,0.9864683998708975,0.6061058274954745,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104047534397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62378936682524,260.62378936682524,-12.526210633174742,244.85002875736694,276.3975499762838,124118.59088698767,124117.88117988508,0.7097071025933663,0.0,nan,276.3975499762838,3.2475499762838353,270.0880457325,-3.0619542674999707,263.7785414887167,-9.371458511283265,257.46903724493353,-15.680962755066446,251.15953300115024,-21.99046699884974,244.85002875736694,-28.299971242633035,1.0,1.0,28837.30492052088,28837.30492052088,275.6274427537412,2.4774427537412294,275.6274427537412,275.6274427537412,77186.9338230798,77186.88668726524,0.04713581455871463,0.0,8545.783548066482,8545.783548066482,0.8860627249168639,3934.3286306380737,275.6274427537412,2.4774427537412294,1.0,0.002,0.12935154655639022,0.004902342747179289,0.0001997842648779735,0.0018002157351276467,0.09989213243898674,0.09989213243898674,0.0,5.620070381295861e-15,1.0,1.0000001805533016,8.908831586040833e-05,0.09255455794507654,0.0,1.667562996999932e-08,0.021420967157833322,0.0,1600073.4305441314,266.5952825863393,1.0827278629221837e-07,1.0,1284567.1915466588,2597.8885476861237,,,,,,,,,,,,,,,,,,2.0,15244.778037605567,1553.2616648230812,0.3716567263088624,6.175347969391544,2.9297168541916183
3584.0,-30.052576607085737,5.000495586947998,35.053809544758046,24.61903199963274,5.0001959180461775,-26.547299354572463,-40.0457676971331,1.4949186655324682,-6.554716603098711,-6.554716699820671,40.10763037935028,41032.689665614365,25750.130412976083,25750.130412976083,66782.82007859045,77196.48464260295,77186.8935348094,25750.130412976083,102937.02394778548,102937.02394778548,102937.02394778548,130453.96610931114,125941.36878857936,4512.597320731768,0.0,90989.10110536341,54825.30612837304,40181.99441887819,27516.942161525654,67698.93658040384,20875.890746607285,1553.2617110206718,0.0,0.8783541232350972,2.723197430808371,0.0014947059257719628,1.0,1.0,-6.55463712469799,333669.7316848128,1559179.176309281,4.6728217403372225,1559179.176309281,4.6728217403372225,0.7586559082061115,0.09255456558260095,3.9147543943827205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147543943827205,1.2847477269554757,1.285045985049798,3.0470996852118897,6456.438591024641,15244.776412384006,6453.980120040581,0.00033030558073269314,23242.607821303845,2370.0864027271136,19291.378479150928,1967.173140588369,0.8300006018028977,0.8300006018028977,35407.29896556204,35382.83765553947,1.0008642404461099,0.8,4275.84576351806,4272.891774033241,1.0008642404461099,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557365391566,4632.441516551485,6.184646482120557,5.000495586947998,-3.745064893059851,8.74556048000785,2.9297173543068324,3.5,0.8370621012305236,0.6,0.0002321409575206655,0.9999257712127273,0.00023215819034158998,198.9656464155829,0.0,0.0,0.0,0.014523611921566183,7.844823759677898e-05,0.00015369271992388652,0.0006016692507066674,0.09255456558268792,0.09255456558268792,0.09255456558268792,0.09255458026470645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0178538584,595.5995612472733,0.0,0.09255456558268792,0.09255456558260095,0.09255456558260095,0.3716567543397357,0.3716567543397357,0.5,10.000402608849722,7.934152893085411e-05,7.934152893085411e-05,9.208633855450898e-12,9.672197620602674e-08,7.957512269740619e-05,9.208633855450898e-12,27516.942161525654,20875.890746607285,0.7586559082061115,0.9864677859344902,0.6061053797629622,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103666671687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62379305567146,260.62379305567146,-12.526206944328521,244.8500348049674,276.39755130637565,124118.5461440572,124117.85231394987,0.6938301073039804,0.0,nan,276.39755130637565,3.2475513063756694,270.0880480060937,-3.061951993906291,263.77854470581195,-9.371455294188024,257.4690414055308,-15.680958594469189,251.1595381052491,-21.990461894750865,244.8500348049674,-28.29996519503257,1.0,1.0,28837.30492052088,28837.30492052088,275.62744437712036,2.477444377120378,275.62744437712036,275.62744437712036,77186.9394964553,77186.8935348094,0.04596164591202978,0.0,8545.783548066482,8545.783548066482,0.8860627541220272,3934.328166354634,275.62744437712036,2.477444377120378,1.0,0.002,0.1293515316614639,0.004902342959192344,0.0001997842422101773,0.0018002157578040222,0.09989212110508866,0.09989212110508866,0.0,1.4199579012608154e-14,1.0,1.0000001612905431,7.957511348877233e-05,0.09255456558260095,0.0,1.4894941640105731e-08,0.019133553309091927,0.0,1600073.4314783742,266.59528339690127,9.671276757217129e-08,1.0,1284567.1887410032,2597.888559037864,,,,,,,,,,,,,,,,,,2.0,15244.776412384006,1553.2617110206718,0.3716567543397357,6.175347969391544,2.9297173543068324
3585.0,-30.05257013013628,5.000494506967828,35.05380996054485,24.619036574754887,5.0001981869789835,-26.54729329842488,-40.04576305216176,1.4949213552659018,-6.5547157119627855,-6.554715800381414,40.10763108608332,41032.69707580523,25750.12959762136,25750.12959762136,66782.82667342658,77196.49507895611,77186.90117182996,25750.12959762136,102937.03076945132,102937.03076945132,102937.03076945132,130453.97451755479,125941.37663761877,4512.597879936013,0.0,90989.11013554946,54825.31213239187,40181.99778128621,27516.943748103473,67698.94152938969,20875.891961784666,1553.2617617659673,0.0,0.8783541254227505,2.7231975222371387,0.0014947059257719628,1.0,1.0,-6.554643064179118,333669.74353675026,1559179.2068512964,4.672821665892427,1559179.2068512964,4.672821665892427,0.7586559086244262,0.09255457323194649,3.9147544652281567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147544652281567,1.2847477143733064,1.2850459724647076,3.047099770197104,6456.438771098113,15244.774788586095,6453.979215572242,0.0003303054759238159,23242.60970738723,2370.0865950540942,19291.375775634537,1967.1728649064194,0.8300004181330435,0.8300004181330435,35407.29947817567,35382.83765553947,1.0008642585587824,0.8,4275.845825422155,4272.891774033241,1.0008642585587824,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.557791689274,4632.441516551485,6.184645653056685,5.000494506967828,-3.7450642037213315,8.74555871068916,2.929717854252643,3.5,0.8370622440721837,0.6,0.0002321409575206655,0.9999250968475862,0.00023215834691270843,198.96564111445554,0.0,0.0,0.0,0.014523611921566183,7.844827884896438e-05,0.00015369267867170112,0.0006016691001029182,0.09255457323188886,0.09255457323188886,0.09255457323188886,0.09255458662642987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0193341403,595.5995608005926,0.0,0.09255457323188886,0.09255457323194649,0.09255457323194649,0.37165678236074595,0.37165678236074595,0.5,10.00040301067796,7.769598209961259e-05,7.769598209961259e-05,1.6484591469634324e-11,8.841863063935307e-08,7.273620229852895e-05,1.6484591469634324e-11,27516.943748103473,20875.891961784666,0.7586559086244262,0.9864678112350486,0.6061054449129308,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103282198664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6237968688986,260.6237968688986,-12.526203131101397,244.8500408923768,276.39755284542036,124118.54518739924,124117.82796265607,0.7172247431662386,0.0,nan,276.39755284542036,3.247552845420387,270.08805045481176,-3.061949545188213,263.77854806420265,-9.371451935797324,257.46904567359405,-15.680954326405924,251.1595432829855,-21.990456717014467,244.8500408923768,-28.29995910762318,1.0,1.0,28837.30492052088,28837.30492052088,275.6274461702191,2.477446170219139,275.6274461702191,275.6274461702191,77186.950201463,77186.90117182996,0.04902963303902652,0.0,8545.783548066482,8545.783548066482,0.8860627496433023,3934.3282375542976,275.6274461702191,2.477446170219139,1.0,0.002,0.1293515180466339,0.0049023431797934995,0.0001997842215512418,0.0018002157784443034,0.09989211077562091,0.09989211077562091,0.0,-4.454769886308441e-15,1.0,1.000000147442777,7.273618581393748e-05,0.09255457323194649,0.0,1.361482620170203e-08,0.017489158977326436,0.0,1600073.432511768,266.5952842880372,8.840214604788343e-08,1.0,1284567.1856714603,2597.888571457292,,,,,,,,,,,,,,,,,,2.0,15244.774788586095,1553.2617617659673,0.37165678236074595,6.175347969391544,2.929717854252643
3586.0,-30.052563688130853,5.000493426734292,35.05381038245037,24.61904694736006,5.000200342113614,-26.54728728510658,-40.04575837226582,1.4949239390877722,-6.554715182557743,-6.554715280029941,40.10763209417906,41032.690158611455,25750.129628191073,25750.129628191073,66782.81978680253,77196.5020560896,77186.9119248681,25750.129628191073,102937.04155305917,102937.04155305917,102937.04155305917,130453.98846794586,125941.38997659551,4512.5984913503535,0.0,90989.11089723915,54825.29899975474,40182.01321942712,27516.946914886685,67698.9601343138,20875.894292462202,1553.2618965648305,0.0,0.878354124407787,2.723197574947489,0.0014947059257719628,1.0,1.0,-6.554635092979765,333669.7503933799,1559179.2504156302,4.6728217004311485,1559179.2504156302,4.6728217004311485,0.7586559060143526,0.09255458149123316,3.9147531798655786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147531798655786,1.2847477022865754,1.2850459603751707,3.047098798385206,6456.4367119453145,15244.773165787414,6453.979849948666,0.00033030594922809617,23242.617533390305,2370.087393084316,19291.377671828122,1967.1730582643536,0.8300002202468875,0.8300002202468875,35407.290177726376,35382.83765553947,1.000863929937032,0.8,4275.844702284048,4272.891774033241,1.000863929937032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.558218190251,4632.441516551485,6.184645026864479,5.000493426734292,-3.745063801227727,8.745557227962019,2.929718354436872,3.5,0.8370623869819634,0.6,0.0002321409575206655,0.9999244261212153,0.00023215850263920277,198.9656358419288,0.0,0.0,0.0,0.014523611921566183,7.844832041133644e-05,0.00015369263710932906,0.0006016687398456723,0.09255458149159983,0.09255458149159983,0.09255458149159983,0.09255459634326452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0220609421,595.5995599633477,0.0,0.09255458149159983,0.09255458149123316,0.09255458149123316,0.371656810223064,0.371656810223064,0.5,10.000403456221608,7.800647171052333e-05,7.800647171052333e-05,1.602984411874786e-11,9.747219564815168e-08,8.018705017320826e-05,1.602984411874786e-11,27516.946914886685,20875.894292462202,0.7586559060143526,0.9864674384112597,0.6061051761681887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810289538659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238007703697,260.6238007703697,-12.526199229630265,244.85004700528629,276.39755453545297,124118.49755419322,124117.76373172003,0.7338224731689846,0.0,nan,276.39755453545297,3.2475545354529913,270.0880530294198,-3.061946970580152,263.77855152338617,-9.371448476613807,257.469050017353,-15.68094998264695,251.15954851131983,-21.99045148868015,244.85004700528629,-28.299952994713692,1.0,1.0,28837.30492052088,28837.30492052088,275.6274479488564,2.4774479488564225,275.6274479488564,275.6274479488564,77186.96189575145,77186.9119248681,0.04997088335221633,0.0,8545.783548066482,8545.783548066482,0.8860628309016795,3934.3269457649067,275.6274479488564,2.4774479488564225,1.0,0.002,0.12935150303714166,0.004902343337413022,0.00019978419858261023,0.001800215801400366,0.09989209929130512,0.09989209929130512,0.0,-1.7023708831498396e-14,1.0,1.00000016252959,8.018703414336414e-05,0.09255458149123316,0.0,1.5009484250879394e-08,0.01928069091587836,0.0,1600073.4331456653,266.59528481744223,9.745616580403293e-08,1.0,1284567.183895657,2597.8885786422325,,,,,,,,,,,,,,,,,,2.0,15244.773165787414,1553.2618965648305,0.371656810223064,6.175347969391544,2.929718354436872
