time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3587.0,-30.052557185263073,5.000492344815979,35.0538108087146,24.619052081275754,5.000200395195258,-26.547281427217097,-40.04575376221908,1.4949246371480316,-6.554714741255225,-6.554714844432333,40.107633063752814,41032.69189212377,25750.129830379137,25750.129830379137,66782.82172250291,77196.51240201836,77186.92186392022,25750.129830379137,102937.05169429936,102937.05169429936,102937.05169429936,130454.0016503445,125941.40253600637,4512.5991143381225,0.0,90989.11697314786,54825.296463248465,40182.0227887771,27516.949956045137,67698.97274482224,20875.896528021858,1553.2620272906852,0.0,0.8783541230798304,2.723197619096934,0.0014947059257719628,1.0,1.0,-6.554629960300076,333669.75613317586,1559179.2923151199,4.672821745620879,1559179.2923151199,4.672821745620879,0.7586559034111148,0.09255458975106376,3.9147526882298798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147526882298798,1.2847476990211544,1.2850459571089916,3.047098423458955,6456.435917521579,15244.771542504583,6453.9796152141025,0.000330306096013023,23242.62200437752,2370.087848998131,19291.376970190802,1967.1729867172585,0.8300000303992149,0.8300000303992149,35407.286620416424,35382.83765553947,1.0008638042431723,0.8,4275.844272697236,4272.891774033241,1.0008638042431723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.558643091214,4632.441516551485,6.184644444268251,5.000492344815979,-3.7450634643076834,8.745555809123662,2.929718852744702,3.5,0.8370625293556291,0.6,0.0002321409575206655,0.9999237490585015,0.0002321586598370551,198.96563051958893,0.0,0.0,0.0,0.014523611921566183,7.844836135339471e-05,0.0001536925961672708,0.0006016685040068527,0.09255458975141996,0.09255458975141996,0.09255458975141996,0.09255460549345558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.02447261364,595.5995592266895,0.0,0.09255458975141996,0.09255458975106376,0.09255458975106376,0.37165683813753325,0.37165683813753325,0.5,10.000403928492494,7.922485463041085e-05,7.922485463041085e-05,1.3130829756846651e-11,1.031771148518601e-07,8.488413226359626e-05,1.3130829756846651e-11,27516.949956045137,20875.896528021858,0.7586559034111148,0.9864672832515113,0.6061050888731843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102510661441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238045584782,260.6238045584782,-12.526195441521793,244.85005313046315,276.397555986493,124118.44846761294,124117.73596744392,0.7125001690329568,0.0,nan,276.397555986493,3.247555986493012,270.0880554152873,-3.0619445847127054,263.77855484408093,-9.371445155919048,257.46905427287516,-15.680945727124822,251.15955370166935,-21.990446298330625,244.85005313046315,-28.299946869536825,1.0,1.0,28837.30492052088,28837.30492052088,275.6274495474898,2.4774495474898117,275.6274495474898,275.6274495474898,77186.96723388706,77186.92186392022,0.04536996684328187,0.0,8545.783548066482,8545.783548066482,0.8860628619820284,3934.326451671029,275.6274495474898,2.4774495474898117,1.0,0.002,0.12935148714846167,0.004902343483391586,0.0001997841742212721,0.0018002158257702818,0.09989208711063605,0.09989208711063605,0.0,-8.446368604531074e-15,1.0,1.0000001720404592,8.48841191327665e-05,0.09255458975106376,0.0,1.5888690497276445e-08,0.020410090384256674,0.0,1600073.4336714442,266.59528525874475,1.0316398402210325e-07,1.0,1284567.1824091019,2597.8885846568596,,,,,,,,,,,,,,,,,,2.0,15244.771542504583,1553.2620272906852,0.37165683813753325,6.175347969391544,2.929718852744702
3588.0,-30.05255071912037,5.00049126989387,35.053811229550824,24.619062418956332,5.000202651136771,-26.5472753820945,-40.045745310466714,1.4949273141114867,-6.554713847794687,-6.554713941737882,40.10763375968501,41032.67008765309,25750.12899065363,25750.12899065363,66782.79907830672,77196.51939008124,77186.9293469546,25750.12899065363,102937.05833760822,102937.05833760822,102937.05833760822,130454.00979881558,125941.41011429398,4512.599684521607,0.0,90989.11787005515,54825.26856762923,40182.05478047325,27516.95146120735,67699.0062416806,20875.89768547333,1553.2620739462168,0.0,0.8783541253264899,2.723197710872272,0.0014947059257719628,1.0,1.0,-6.5546366896059,333669.7680284392,1559179.3223895938,4.67282166916813,1559179.3223895938,4.67282166916813,0.7586559039762673,0.09255459739693014,3.914751429582615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914751429582615,1.2847476864987217,1.2850459445836517,3.0470974734746177,6456.433904618762,15244.769920655765,6453.980218270096,0.0003303065574109216,23242.629706314783,2370.088634377161,19291.378772765525,1967.1731705287254,0.8299998329158191,0.8299998329158191,35407.27751326929,35382.83765553947,1.000863482451583,0.8,4275.843172902629,4272.891774033241,1.000863482451583,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559066023609,4632.441516551485,6.184643614350398,5.00049126989387,-3.7450627734168123,8.745554043310683,2.929719348743901,3.5,0.8370626710696859,0.6,0.0002321409575206655,0.9999230758199991,0.00023215881614722762,198.9656252273073,0.0,0.0,0.0,0.014523611921566183,7.844843641388667e-05,0.00015369252110677883,0.0006016680167189186,0.09255459739728256,0.09255459739728256,0.09255459739728256,0.09255461162947887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0257790614,595.5995588360058,0.0,0.09255459739728256,0.09255459739693014,0.09255459739693014,0.3716568662051302,0.3716568662051302,0.5,10.00040435554491,7.850466823811075e-05,7.850466823811075e-05,5.3375970310298726e-11,9.394318567501614e-08,7.725213197318226e-05,5.3375970310298726e-11,27516.95146120735,20875.89768547333,0.7586559039762673,0.9864664606729515,0.60610446689822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102122301533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238084507564,260.6238084507564,-12.52619154924355,244.8500592793592,276.3975576221536,124118.4034506271,124117.67135731374,0.7320933133384249,0.0,nan,276.3975576221536,3.2475576221536357,270.08805795359496,-3.061942046405022,263.7785582850356,-9.371441714964362,257.46905861647696,-15.68094138352302,251.1595589479182,-21.990441052081763,244.8500592793592,-28.29994072064079,1.0,1.0,28837.30492052088,28837.30492052088,275.6274513258248,2.477451325824802,275.6274513258248,275.6274513258248,77186.97918707429,77186.9293469546,0.049840119696455076,0.0,8545.783548066482,8545.783548066482,0.886062941551504,3934.325186730528,275.6274513258248,2.477451325824802,1.0,0.002,0.12935147268840683,0.004902343708335337,0.00019978415225823155,0.0018002158477845517,0.09989207612911577,0.09989207612911577,0.0,4.2783051407147e-14,1.0,1.0000001565867616,7.725207859721195e-05,0.09255459739693014,0.0,1.4460119158603134e-08,0.018574994480318508,0.0,1600073.434706188,266.5952861522053,9.388980970470584e-08,1.0,1284567.1793283394,2597.888597121684,,,,,,,,,,,,,,,,,,2.0,15244.769920655765,1553.2620739462168,0.3716568662051302,6.175347969391544,2.929719348743901
3589.0,-30.05254411439949,5.000490192081214,35.05381165466289,24.619067657645815,5.0002024431024195,-26.54726945864949,-40.045740630570776,1.4949277873530329,-6.55471347479272,-6.554713573511939,40.107634724711154,41032.671521544224,25750.129337728988,25750.129337728988,66782.80085927321,77196.52976515719,77186.93901106925,25750.129337728988,102937.06834879823,102937.06834879823,102937.06834879823,130454.02291065748,125941.42260972955,4512.600300927937,0.0,90989.12360986842,54825.26536625803,40182.06471512265,27516.954561859253,67699.01927698191,20875.899959165126,1553.2622092174631,0.0,0.8783541236501592,2.72319774818598,0.0014947059257719628,1.0,1.0,-6.554632331432799,333669.7728795743,1559179.3640921859,4.672821726212862,1559179.3640921859,4.672821726212862,0.7586559011185354,0.09255460570565106,3.9147508748171167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147508748171167,1.2847476842849685,1.2850459423693847,3.047097046916171,6456.4330007926,15244.768298287981,6453.980059134613,0.0003303067324715787,23242.634466265776,2370.089119757081,19291.378297098916,1967.1731220242302,0.8299996424716101,0.8299996424716101,35407.273499173054,35382.83765553947,1.0008633406176661,0.8,4275.842688153526,4272.891774033241,1.0008633406176661,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559489218027,4632.441516551485,6.184643069088273,5.000490192081214,-3.7450624875745393,8.745552679655754,2.9297198450504247,3.5,0.8370628128715499,0.6,0.0002321409575206655,0.9999223881535896,0.00023215897580743867,198.9656198216052,0.0,0.0,0.0,0.014523611921566183,7.844847797633634e-05,0.00015369247954432914,0.0006016677687489743,0.09255460570593835,0.09255460570593835,0.09255460570593835,0.09255462078147926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0282651218,595.5995580749332,0.0,0.09255460570593835,0.09255460570565106,0.09255460570565106,0.37165689421842263,0.37165689421842263,0.5,10.000404807823815,7.891927617720285e-05,7.891927617720285e-05,-1.892885848064907e-11,9.871922657112009e-08,8.124207914761428e-05,-1.892885848064907e-11,27516.954561859253,20875.899959165126,0.7586559011185354,0.9864662970380691,0.6061043713744844,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101736134914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62381221686434,260.62381221686434,-12.52618778313564,244.8500654491982,276.39755898453046,124118.34987287123,124117.64151068717,0.7083621840695437,0.0,nan,276.39755898453046,3.2475589845304853,270.0880602774641,-3.0619397225358966,263.7785615703974,-9.371438429602563,257.46906286333115,-15.680937136668831,251.15956415626482,-21.990435843735156,244.8500654491982,-28.299934550801765,1.0,1.0,28837.30492052088,28837.30492052088,275.6274528249142,2.4774528249142236,275.6274528249142,275.6274528249142,77186.98434039687,77186.93901106925,0.04532932762231212,0.0,8545.783548066482,8545.783548066482,0.8860629766228056,3934.3246291912023,275.6274528249142,2.4774528249142236,1.0,0.002,0.12935145748144278,0.004902343839040048,0.00019978412892212113,0.0018002158710720675,0.09989206446106057,0.09989206446106057,0.0,-5.811323644522304e-15,1.0,1.000000164665933,8.124209807647276e-05,0.09255460570565106,0.0,1.52069762926897e-08,0.019534382623307308,0.0,1600073.4351506263,266.59528652520726,9.873815542960074e-08,1.0,1284567.1780719406,2597.8886022051033,,,,,,,,,,,,,,,,,,2.0,15244.768298287981,1553.2622092174631,0.37165689421842263,6.175347969391544,2.9297198450504247
3590.0,-30.05253755061621,5.000489122370451,35.05381207328566,24.619072127994173,5.00020487947778,-26.547263307606645,-40.04573595067484,1.4949306364679809,-6.554712525838568,-6.554712613655595,40.107635387713174,41032.67970905305,25750.128365285953,25750.128365285953,66782.808074339,77196.54022702268,77186.94622142354,25750.128365285953,102937.0745867095,102937.0745867095,102937.0745867095,130454.03047169339,125941.42961740428,4512.600854289105,0.0,90989.1328625516,54825.27234458107,40182.06724218948,27516.955884983898,67699.02312717338,20875.90098887436,1553.2622458834453,0.0,0.8783541263320342,2.7231978457836004,0.0014947059257719628,1.0,1.0,-6.55464035246689,333669.78552767495,1559179.392742825,4.672821634949937,1559179.392742825,4.672821634949937,0.7586559020602426,0.09255461327147757,3.914750992569622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914750992569622,1.2847476709572376,1.2850459290385596,3.0470971701803715,6456.433261974649,15244.76667891192,6453.979101071553,0.0003303066068818418,23242.636130689585,2370.0892894810754,19291.375433384314,1967.1728300066093,0.829999459825126,0.829999459825126,35407.27435119052,35382.83765553947,1.000863370722817,0.8,4275.842791044607,4272.891774033241,1.000863370722817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.559910141267,4632.441516551485,6.1846422102792,5.000489122370451,-3.7450617534319286,8.74555087580238,2.92972033869343,3.5,0.8370629539124085,0.6,0.0002321409575206655,0.9999217047500097,0.00023215913447813697,198.96561444940926,0.0,0.0,0.0,0.014523611921566183,7.844851953880612e-05,0.00015369243798185936,0.0006016676241399289,0.09255461327192475,0.09255461327192475,0.09255461327192475,0.09255462656599783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.02954842173,595.5995576901609,0.0,0.09255461327192475,0.09255461327147757,0.09255461327147757,0.3716569222934848,0.3716569222934848,0.5,10.000405206647727,7.724138225739807e-05,7.724138225739807e-05,-8.071765478234738e-12,8.781699989413028e-08,7.226118867720288e-05,-8.071765478234738e-12,27516.955884983898,20875.90098887436,0.7586559020602426,0.9864663475112003,0.6061044578438407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518101341692242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62381611642155,260.62381611642155,-12.526183883578426,244.8500716531417,276.3975605797016,124118.35154168602,124117.61807919448,0.7334624915019274,0.0,nan,276.3975605797016,3.2475605797015987,270.08806279438954,-3.061937205610434,263.7785650090774,-9.37143499092258,257.46906722376565,-15.680932776234329,251.15956943845376,-21.99043056154622,244.8500716531417,-28.29992834685828,1.0,1.0,28837.30492052088,28837.30492052088,275.62745462850296,2.477454628502983,275.62745462850296,275.62745462850296,77186.99531012747,77186.94622142354,0.04908870393410325,0.0,8545.783548066482,8545.783548066482,0.886062969178699,3934.3247475324697,275.62745462850296,2.477454628502983,1.0,0.002,0.1293514439555305,0.004902344070319865,0.00019978410842532392,0.0018002158915784493,0.09989205421266195,0.09989205421266195,0.0,3.7730235602495554e-15,1.0,1.000000146481001,7.226119674896836e-05,0.09255461327147757,0.0,1.352592350635554e-08,0.01737495734506864,0.0,1600073.4362481202,266.5952874741614,8.782507165960851e-08,1.0,1284567.1747961994,2597.8886154588204,,,,,,,,,,,,,,,,,,2.0,15244.76667891192,1553.2622458834453,0.3716569222934848,6.175347969391544,2.92972033869343
3591.0,-30.052531023236472,5.000488051837268,35.053812498845666,24.619082500599347,5.0002070206038605,-26.54725721885316,-40.0457313057035,1.4949332162172353,-6.55471203500133,-6.554712133283971,40.1076364251003,41032.673083701105,25750.128464172583,25750.128464172583,66782.80154787369,77196.54722848191,77186.95725717636,25750.128464172583,102937.08572134894,102937.08572134894,102937.08572134894,130454.04492578813,125941.44345416727,4512.601471620863,0.0,90989.1336096259,54825.25946483211,40182.082383104214,27516.959204439197,67699.04158754341,20875.903427197474,1553.2623888672324,0.0,0.8783541249886876,2.7231978944162294,0.0014947059257719628,1.0,1.0,-6.554631259954419,333669.7918574963,1559179.4375741463,4.672821680663381,1559179.4375741463,4.672821680663381,0.7586558991528995,0.09255462160908073,3.914749707249638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914749707249638,1.2847476588895588,1.2850459169680792,3.047096198356383,6456.431202796234,15244.765058935896,6453.979736817459,0.00033030708029288845,23242.64395272197,2370.0900871063996,19291.37733367137,1967.1730237819615,0.8299992622574308,0.8299992622574308,35407.265051047776,35382.83765553947,1.0008630421119566,0.8,4275.84166794352,4272.891774033241,1.0008630421119566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560331616778,4632.441516551485,6.184641607960893,5.000488051837268,-3.74506138203592,8.745549433873187,2.9297208329841515,3.5,0.837063095138329,0.6,0.0002321409575206655,0.9999210251371619,0.00023215929226892904,198.96560910700842,0.0,0.0,0.0,0.014523611921566183,7.844856079112809e-05,0.0001536923967295374,0.0006016672651034518,0.09255462160938466,0.09255462160938466,0.09255462160938466,0.09255463659735692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.03239730466,595.5995568146562,0.0,0.09255462160938466,0.09255462160908073,0.09255462160908073,0.3716569502079411,0.3716569502079411,0.5,10.000405656248537,7.779447099665049e-05,7.779447099665049e-05,-7.44648787076585e-12,9.828261227085022e-08,8.08733295230013e-05,-7.44648787076585e-12,27516.959204439197,20875.903427197474,0.7586558991528995,0.9864659821146079,0.606104194704746,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100949694441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238200950145,260.6238200950145,-12.526179904985497,244.85007787601666,276.39756231401213,124118.30269195084,124117.55436376794,0.7483281828614262,0.0,nan,276.39756231401213,3.247562314012157,270.0880654264134,-3.0619345735865977,263.7785685388138,-9.371431461186205,257.469071651215,-15.68092834878496,251.1595747636158,-21.99042523638417,244.85007787601666,-28.299922123983322,1.0,1.0,28837.30492052088,28837.30492052088,275.62745640024275,2.4774564002427724,275.62745640024275,275.62745640024275,77187.00702901091,77186.95725717636,0.049771834557759576,0.0,8545.783548066482,8545.783548066482,0.8860630504343708,3934.3234557858864,275.62745640024275,2.4774564002427724,1.0,0.002,0.12935142881757178,0.004902344221147113,0.0001997840852418621,0.0018002159147235842,0.09989204262093104,0.09989204262093104,0.0,-3.455395691798202e-14,1.0,1.0000001639192506,8.087333696948917e-05,0.09255462160908073,0.0,1.5137953998778917e-08,0.01944571877558962,0.0,1600073.436838796,266.59528796499865,9.829005875872099e-08,1.0,1284567.1731568337,2597.8886220917143,,,,,,,,,,,,,,,,,,2.0,15244.765058935896,1553.2623888672324,0.3716569502079411,6.175347969391544,2.9297208329841515
3592.0,-30.052524436608934,5.0004869796409865,35.05381292866267,24.61908763451504,5.000207073941228,-26.54725128555445,-40.04572288887573,1.4949339228846692,-6.5547116023561784,-6.554711706309649,40.1076373990503,41032.65989670239,25750.128663738167,25750.128663738167,66782.78856044056,77196.55759865412,77186.96722363328,25750.128663738167,102937.09588737146,102937.09588737146,102937.09588737146,130454.05814899453,125941.45605118366,4512.602097810874,0.0,90989.13968966361,54825.24198770383,40182.108557733096,27516.96226162308,67699.07081935617,20875.90567398973,1553.2625205168542,0.0,0.8783541235972798,2.723197937691648,0.0014947059257719628,1.0,1.0,-6.554626171154155,333669.79748378217,1559179.479663688,4.6728217280123205,1559179.479663688,4.6728217280123205,0.7586558965160413,0.09255462989994945,3.9147492192308815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147492192308815,1.2847476555838746,1.2850459136616277,3.0470958263409007,6456.430414540067,15244.763438449383,6453.9794991885865,0.00033030722558507477,23242.64840329669,2370.090540938719,19291.37662338277,1967.1729513526811,0.8299990727668762,0.8299990727668762,35407.26151990817,35382.83765553947,1.000862917342821,0.8,4275.841241517084,4272.891774033241,1.000862917342821,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.560751360498,4632.441516551485,6.184641032396122,5.0004869796409865,-3.745061052559819,8.745548032200805,2.9297213252439254,3.5,0.8370632357839787,0.6,0.0002321409575206655,0.9999203393561011,0.00023215945149205857,198.96560371611588,0.0,0.0,0.0,0.014523611921566183,7.84486355416288e-05,0.0001536923219790367,0.0006016668974692152,0.09255462990024642,0.09255462990024642,0.09255462990024642,0.0925546457662021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.03481235943,595.5995560771122,0.0,0.09255462990024642,0.09255462989994945,0.09255462989994945,0.3716569782013022,0.3716569782013022,0.5,10.000406132207388,7.918857374988875e-05,7.918857374988875e-05,-1.8189894035458565e-12,1.0395348226666101e-07,8.553515550602242e-05,-1.8189894035458565e-12,27516.96226162308,20875.90567398973,0.7586558965160413,0.9864653643273693,0.6061037382062642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100559870728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62382395386004,260.62382395386004,-12.526176046139938,244.85008410563486,276.3975638020852,124118.25282399173,124117.52701892857,0.7258050631898861,0.0,nan,276.3975638020852,3.2475638020852102,270.0880678627953,-3.0619321372046784,263.77857192350496,-9.371428076495022,257.46907598421524,-15.68092401578474,251.15958004492498,-21.990419955074998,244.85008410563486,-28.299915894365114,1.0,1.0,28837.30492052088,28837.30492052088,275.62745799345964,2.477457993459666,275.62745799345964,275.62745799345964,77187.01243740333,77186.96722363328,0.04521377004857641,0.0,8545.783548066482,8545.783548066482,0.8860630812860584,3934.322965327036,275.62745799345964,2.477457993459666,1.0,0.002,0.12935141280700546,0.004902344366078152,0.00019978406068873298,0.0018002159392869897,0.09989203034436649,0.09989203034436649,0.0,-2.4277455046295415e-14,1.0,1.000000173358715,8.553515732501182e-05,0.09255462989994945,0.0,1.601055979362301e-08,0.020566639511422916,0.0,1600073.4373543586,266.5952883976438,1.0395530125606456e-07,1.0,1284567.1716996797,2597.8886279874005,,,,,,,,,,,,,,,,,,2.0,15244.763438449383,1553.2625205168542,0.3716569782013022,6.175347969391544,2.9297213252439254
3593.0,-30.05251780067917,5.000485910846125,35.05381335085349,24.619098216667794,5.00020833131538,-26.547245187479696,-40.04571820897979,1.4949357181151932,-6.554710920944558,-6.554711010512742,40.10763803866565,41032.65137369093,25750.128255385433,25750.128255385433,66782.77962907637,77196.56460447781,77186.97328405458,25750.128255385433,102937.10153944002,102937.10153944002,102937.10153944002,130454.0652335743,125941.46257270944,4512.6026608648635,0.0,90989.13927104691,54825.22604025724,40182.12581198852,27516.963694134287,67699.08950612281,20875.906766228243,1553.2625686667802,0.0,0.8783541249366639,2.7231980085350656,0.0014947059257719628,1.0,1.0,-6.554637387623018,333669.80665343645,1559179.5073036456,4.672821682433722,1559179.5073036456,4.672821682433722,0.7586558967142984,0.0925546375862762,3.914747712638592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914747712638592,1.2847476471860568,1.2850459052618604,3.0470946735827407,6456.427971983853,15244.76181936738,6453.980398742189,0.0003303077979999784,23242.65724130637,2370.0914421648954,19291.379312208686,1967.1732255366194,0.8299988728450741,0.8299988728450741,35407.25061871245,35382.83765553947,1.000862532160458,0.8,4275.839925070112,4272.891774033241,1.000862532160458,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.561169155011,4632.441516551485,6.18464031371764,5.000485910846125,-3.745060520038489,8.745546430884614,2.9297218152177766,3.5,0.8370633757765076,0.6,0.0002321409575206655,0.9999196484423434,0.0002321596119071072,198.9655982848718,0.0,0.0,0.0,0.014523611921566183,7.844867710417507e-05,0.0001536922804164904,0.0006016665032106649,0.09255463758605192,0.09255463758605192,0.09255463758605192,0.09255465118424813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0359388364,595.5995557421892,0.0,0.09255463758605192,0.0925546375862762,0.0925546375862762,0.3716570063677523,0.3716570063677523,0.5,10.000406540102574,7.782445834436658e-05,7.782445834436658e-05,8.86757334228605e-11,8.956817509897519e-08,7.362288971535236e-05,8.86757334228605e-11,27516.963694134287,20875.906766228243,0.7586558967142984,0.9864649601090489,0.6061034450098458,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100166508678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238278286705,260.6238278286705,-12.52617217132945,244.85009036023206,276.397565297109,124118.18751371521,124117.45870585833,0.7288078568755287,0.0,nan,276.397565297109,3.24756529710902,270.0880703097338,-3.061929690266197,263.77857532235794,-9.37142467764204,257.46908033498283,-15.680919665017143,251.1595853476075,-21.990414652392474,244.85009036023206,-28.299909639767918,1.0,1.0,28837.30492052088,28837.30492052088,275.6274593984275,2.477459398427527,275.6274593984275,275.6274593984275,77187.02302108642,77186.97328405458,0.04973703184805345,0.0,8545.783548066482,8545.783548066482,0.8860631765301691,3934.321451201785,275.6274593984275,2.477459398427527,1.0,0.002,0.1293513990261776,0.004902344550448417,0.00019978403968984432,0.0018002159602849366,0.09989201984492216,0.09989201984492216,0.0,-2.5218976212881827e-14,1.0,1.0000001492380406,7.362280103961893e-05,0.0925546375862762,0.0,1.3780793763775589e-08,0.017702355236182358,0.0,1600073.4381329506,266.5952890790554,8.947949936555233e-08,1.0,1284567.1693248213,2597.888637596112,,,,,,,,,,,,,,,,,,2.0,15244.76181936738,1553.2625686667802,0.3716570063677523,6.175347969391544,2.9297218152177766
3594.0,-30.05251111635651,5.000484844462219,35.053813773565274,24.619103175960504,5.0002090745284065,-26.547239097268022,-40.045713529083855,1.4949370554390053,-6.554710278902007,-6.554710368211798,40.10763889806775,41032.65560116687,25750.12796614455,25750.12796614455,66782.78356731142,77196.57503680061,77186.98232059562,25750.12796614455,102937.11028674018,102937.11028674018,102937.11028674018,130454.07640533283,125941.47316356408,4512.603241768758,0.0,90989.14627792026,54825.22684228272,40182.13270626393,27516.96611859265,67699.09882485658,20875.908569734576,1553.262665257594,0.0,0.8783541251483397,2.72319807373779,0.0014947059257719628,1.0,1.0,-6.554636871474884,333669.8151155978,1559179.5444423181,4.672821675230498,1559179.5444423181,4.672821675230498,0.7586558954124363,0.09255464559826432,3.9147474039058507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147474039058507,1.2847476409302576,1.2850458990046087,3.0470944481137696,6456.427494242159,15244.76020149262,6453.979949044455,0.0003303078632235345,23242.66086418191,2370.091811595388,19291.377968032066,1967.17308846875,0.8299986856393465,0.8299986856393466,35407.24838482595,35382.83765553947,1.0008624532284156,0.8,4275.839655302171,4272.891774033241,1.0008624532284156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.561586300688,4632.441516551485,6.184639624611262,5.000484844462219,-3.7450600278322015,8.74554487229442,2.929722304430728,3.5,0.8370635155516366,0.6,0.0002321409575206655,0.9999189524905819,0.0002321597734920941,198.9655928140203,0.0,0.0,0.0,0.014523611921566183,7.844871866674254e-05,0.00015369223885392295,0.0006016662930538728,0.09255464559884459,0.09255464559884459,0.09255464559884459,0.09255465917821112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.03813018324,595.5995550717698,0.0,0.09255464559884459,0.09255464559826432,0.09255464559826432,0.3716570344043036,0.3716570344043036,0.5,10.000406947568791,7.67271486665777e-05,7.67271486665777e-05,-1.6768808563938364e-11,8.930976491683396e-08,7.349673688850089e-05,-1.6768808563938364e-11,27516.96611859265,20875.908569734576,0.7586558954124363,0.9864648824954708,0.6061034240252133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809977020226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238316742006,260.6238316742006,-12.526168325799404,244.85009663895113,276.3975667094498,124118.1539348111,124117.43063428169,0.7233005294147388,0.0,nan,276.3975667094498,3.2475667094498135,270.08807269535066,-3.0619273046493163,263.77857868125034,-9.37142131874964,257.4690846671507,-15.680915332849281,251.159590653051,-21.99040934694898,244.85009663895113,-28.299903361048848,1.0,1.0,28837.30492052088,28837.30492052088,275.6274610981553,2.477461098155345,275.6274610981553,275.6274610981553,77187.02999705514,77186.98232059562,0.04767645952233579,0.0,8545.783548066482,8545.783548066482,0.8860631960477083,3934.32114092538,275.6274610981553,2.477461098155345,1.0,0.002,0.12935138526903253,0.004902344725126615,0.00019978401870549142,0.0018002159813274219,0.09989200935274571,0.09989200935274571,0.0,3.2913342190576955e-14,1.0,1.0000001489828154,7.349675365730945e-05,0.09255464559826432,0.0,1.375720134276435e-08,0.017672049156555868,0.0,1600073.4388858185,266.59528972109797,8.93265337253979e-08,1.0,1284567.167133201,2597.888646463453,,,,,,,,,,,,,,,,,,2.0,15244.76020149262,1553.262665257594,0.3716570344043036,6.175347969391544,2.929722304430728
3595.0,-30.05250445965402,5.00048377965917,35.05381419269643,24.61910796063023,5.000210352421962,-26.54723297844635,-40.04570884918792,1.494938871214565,-6.554709690925563,-6.5547097723868735,40.10763964018598,41032.661125226725,25750.127776414025,25750.127776414025,66782.78890164074,77196.58547539196,77186.98956844759,25750.127776414025,102937.11734486162,102937.11734486162,102937.11734486162,130454.08543413634,125941.48163745303,4512.603796683306,0.0,90989.15399034852,54825.2296401844,40182.13816684903,27516.968089274724,67699.10625612375,20875.91004313716,1553.2627414471217,0.0,0.8783541255548234,2.723198134330364,0.0014947059257719628,1.0,1.0,-6.55464270481275,333669.82296627207,1559179.5765116483,4.672821661398049,1559179.5765116483,4.672821661398049,0.7586558946250315,0.09255465342744768,3.9147472308543945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147472308543945,1.284747632436333,1.285045890508712,3.0470943335623497,6456.427251521446,15244.758584808527,6453.979338459218,0.0003303078678168392,23242.663861720164,2370.092117259224,19291.37614295193,1967.1729023623695,0.8299985000740012,0.8299985000740012,35407.24713268367,35382.83765553947,1.0008624089852787,0.8,4275.839504091335,4272.891774033241,1.0008624089852787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562002547587,4632.441516551485,6.184638960740375,5.00048377965917,-3.7450595709887495,8.74554335064792,2.92972279258966,3.5,0.8370636550256172,0.6,0.0002321409575206655,0.99991825941507,0.00023215993440950145,198.96558736577512,0.0,0.0,0.0,0.014523611921566183,7.844876022933037e-05,0.00015369219729133513,0.0006016661037501815,0.09255465342749694,0.09255465342749694,0.09255465342749694,0.09255466582035775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0399264204,595.5995545240786,0.0,0.09255465342749694,0.09255465342744768,0.09255465342744768,0.3716570623391006,0.3716570623391006,0.5,10.00040731935152,7.458026635731585e-05,7.458026635731585e-05,-5.2011728257639334e-11,8.146133723130333e-08,6.706757415031461e-05,-5.2011728257639334e-11,27516.968089274724,20875.91004313716,0.7586558946250315,0.986464853006828,0.6061034390910456,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518099371005773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62383554187016,260.62383554187016,-12.526164458129813,244.85010293749613,276.397568146244,124118.13148452672,124117.40401977971,0.727464747014285,0.0,nan,276.397568146244,3.2475681462440207,270.0880751044948,-3.0619248955051717,263.7785820627449,-9.371417937255103,257.46908902099534,-15.680910979004636,251.1595959792458,-21.99040402075417,244.85010293749613,-28.299897062503845,1.0,1.0,28837.30492052088,28837.30492052088,275.62746254210043,2.4774625421004544,275.62746254210043,275.62746254210043,77187.03918396762,77186.98956844759,0.049615520023508,0.0,8545.783548066482,8545.783548066482,0.886063206987716,3934.3209670086662,275.62746254210043,2.4774625421004544,1.0,0.002,0.1293513727152354,0.004902344886051513,0.00019978399956066588,0.0018002160004340951,0.09989199978033293,0.09989199978033293,0.0,-5.2388648974499574e-15,1.0,1.0000001359648285,6.706762616204287e-05,0.09255465342744768,0.0,1.2553791469819299e-08,0.016126188319641705,0.0,1600073.4395643303,266.5952903090744,8.151334895956097e-08,1.0,1284567.1650999496,2597.8886546900303,,,,,,,,,,,,,,,,,,2.0,15244.758584808527,1553.2627414471217,0.3716570623391006,6.175347969391544,2.92972279258966
3596.0,-30.05249783511849,5.000482714867936,35.05381461127153,24.619118438009195,5.0002120254625275,-26.547226849060312,-40.04570039743555,1.4949410394047626,-6.554709186482057,-6.554709265275855,40.107640462400134,41032.63840904361,25750.127775050158,25750.127775050158,66782.76618409377,77196.59248543138,77186.99771403843,25750.127775050158,102937.12548908859,102937.12548908859,102937.12548908859,130454.09596089687,125941.49160852056,4512.604352376309,0.0,90989.15411832418,54825.20004193796,40182.17119598469,27516.970471808276,67699.14166779297,20875.91180786777,1553.2628393078464,0.0,0.878354125175619,2.723198185853239,0.0014947059257719628,1.0,1.0,-6.554644405098713,333669.8296486326,1559179.6120428524,4.672821674302197,1559179.6120428524,4.672821674302197,0.7586558930698999,0.09255466136501357,3.914745830508344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914745830508344,1.2847476222938663,1.285045880363891,3.0470932676401605,6456.424992960235,15244.756967793923,6453.9801125988215,0.0003303083928053334,23242.672208557895,2370.0929683997997,19291.378456907012,1967.1731383201209,0.8299983015637924,0.8299983015637924,35407.23700024905,35382.83765553947,1.0008620509663215,0.8,4275.838280481263,4272.891774033241,1.0008620509663215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562417685613,4632.441516551485,6.184638343758469,5.000482714867936,-3.745059181991026,8.745541896858963,2.929723279448177,3.5,0.8370637941280507,0.6,0.0002321409575206655,0.999917569689192,0.00023216009454941642,198.96558194385764,0.0,0.0,0.0,0.014523611921566183,7.844883529017476e-05,0.00015369212223049074,0.0006016655946837924,0.09255466136513153,0.09255466136513153,0.09255466136513153,0.09255467336278526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.04216717184,595.5995538357683,0.0,0.09255466136513153,0.09255466136501357,0.09255466136501357,0.3716570900533011,0.3716570900533011,0.5,10.000407679268674,7.245330778005155e-05,7.245330778005155e-05,-3.717559593496844e-11,7.879378927100333e-08,6.48601771331414e-05,-3.717559593496844e-11,27516.970471808276,20875.91180786777,0.7586558930698999,0.986464001446341,0.6061027865079179,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098973458822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238394606523,260.6238394606523,-12.5261605393477,244.85010925029863,276.39756967100567,124118.07436044748,124117.33728203601,0.7370784115062201,0.0,nan,276.39756967100567,3.2475696710056923,270.0880775868649,-3.0619224131350506,263.778585502723,-9.371414497276987,257.46909341858156,-15.680906581418412,251.1596013344402,-21.99039866555978,244.85010925029863,-28.299890749701348,1.0,1.0,28837.30492052088,28837.30492052088,275.6274640023822,2.4774640023822485,275.6274640023822,275.6274640023822,77187.05071928944,77186.99771403843,0.053005251014837995,0.0,8545.783548066482,8545.783548066482,0.886063295515119,3934.3195596608857,275.6274640023822,2.4774640023822485,1.0,0.002,0.12935136057462043,0.0049023450292155005,0.00019978398101760302,0.0018002160189694953,0.0998919905088015,0.0998919905088015,0.0,-1.2901572171708509e-14,1.0,1.000000131495162,6.486021430873734e-05,0.09255466136501357,0.0,1.214060679998039e-08,0.015595424838632608,0.0,1600073.4401521883,266.5952908135179,7.88309648669383e-08,1.0,1284567.1633692805,2597.8886616923523,,,,,,,,,,,,,,,,,,2.0,15244.756967793923,1553.2628393078464,0.3716570900533011,6.175347969391544,2.929723279448177
3597.0,-30.0524910897795,5.000481652034726,35.05381503330995,24.619123327452712,5.000212973459153,-26.54722068345558,-40.045695717539616,1.4949425671343495,-6.554708572654192,-6.554708657101724,40.10764139947083,41032.643397902975,25750.12754009677,25750.12754009677,66782.77093799974,77196.60295189449,77187.00779954145,25750.12754009677,102937.13533963822,102937.13533963822,102937.13533963822,130454.1085869012,125941.5036627945,4512.604924106703,0.0,90989.16140609895,54825.20185210386,40182.17728221676,27516.973247262988,67699.15052947975,20875.91386238303,1553.2629533462386,0.0,0.8783541249070328,2.723198247522685,0.0014947059257719628,1.0,1.0,-6.554639127956136,333669.83766222815,1559179.6525386502,4.672821683442055,1559179.6525386502,4.672821683442055,0.7586558912128709,0.09255466937445415,3.9147455757560463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147455757560463,1.2847476151473773,1.2850458732157428,3.0470930863000465,6456.424608722293,15244.755350356796,6453.979598873924,0.0003303084339052253,23242.675582697713,2370.0933124663075,19291.376921348918,1967.1729817367723,0.8299981150065951,0.8299981150065951,35407.23515694674,35382.83765553947,1.000861985835169,0.8,4275.838057880935,4272.891774033241,1.000861985835169,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.562831313408,4632.441516551485,6.184637672916733,5.000481652034726,-3.745058716988478,8.745540369023205,2.929723764535587,3.5,0.8370639327244535,0.6,0.0002321409575206655,0.9999168673861715,0.0002321602576097077,198.96557642306763,0.0,0.0,0.0,0.014523611921566183,7.84488768528199e-05,0.0001536920806678456,0.0006016653928231899,0.09255466937457126,0.09255466937457126,0.09255466937457126,0.09255468222570855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0448401247,595.5995530125493,0.0,0.09255466937457126,0.09255466937445415,0.09255466937445415,0.3716571175469898,0.3716571175469898,0.5,10.000408064741581,7.164905929357701e-05,7.164905929357701e-05,-5.7696070143720135e-11,8.444754939773702e-08,6.952914560542922e-05,-5.7696070143720135e-11,27516.973247262988,20875.91386238303,0.7586558912128709,0.9864639425411849,0.6061027808618547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098577832947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62384336632255,260.62384336632255,-12.52615663367743,244.8501155890409,276.39757114360407,124118.0445226672,124117.3099104106,0.7346122566204328,0.0,nan,276.39757114360407,3.247571143604091,270.08808003269195,-3.061919967308029,263.7785889217789,-9.371411078221058,257.4690978108662,-15.680902189133803,251.15960669995374,-21.990393300046236,244.8501155890409,-28.299884410959066,1.0,1.0,28837.30492052088,28837.30492052088,275.62746579072933,2.4774657907293545,275.62746579072933,275.62746579072933,77187.057909877,77187.00779954145,0.05011033554910682,0.0,8545.783548066482,8545.783548066482,0.8860633116201085,3934.3193036348266,275.62746579072933,2.4774657907293545,1.0,0.002,0.12935134756001807,0.004902345194351913,0.00019978396116613668,0.00180021603879286,0.09989198058306833,0.09989198058306833,0.0,-4.1003225120794795e-14,1.0,1.0000001409491428,6.952920330149936e-05,0.09255466937445415,0.0,1.3014554523705658e-08,0.01671806936002041,0.0,1600073.4408802832,266.5952914273458,8.450524546788074e-08,1.0,1284567.1612938347,2597.8886700896533,,,,,,,,,,,,,,,,,,2.0,15244.755350356796,1553.2629533462386,0.3716571175469898,6.175347969391544,2.929723764535587
3598.0,-30.052484387242416,5.000480594433779,35.053815455525005,24.619133595284097,5.000215348106479,-26.547214413707444,-40.04569103764368,1.4949453745701524,-6.554707785675191,-6.5547078711666185,40.10764224865015,41032.63805213441,25750.1269121558,25750.1269121558,66782.76496429021,77196.61001773915,77187.01715589552,25750.1269121558,102937.14406805132,102937.14406805132,102937.14406805132,130454.11957382408,125941.5140887629,4512.605485061176,0.0,90989.16247488449,54825.19050927452,40182.191072899965,27516.975505772753,67699.16657867271,20875.915555363707,1553.263038593539,0.0,0.8783541259370622,2.7231983273032703,0.0014947059257719628,1.0,1.0,-6.554637483688623,333669.8480184508,1559179.6892358332,4.672821648390645,1559179.6892358332,4.672821648390645,0.7586558904696548,0.09255467714552483,3.9147443569545612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147443569545612,1.2847476020146162,1.285045860079933,3.0470921687776182,6456.422664602367,15244.753735560584,6453.980158056381,0.000330308877797037,23242.683091998544,2370.094078201888,19291.3785927827,1967.173152175585,0.8299979187611043,0.8299979187611043,35407.226338107044,35382.83765553947,1.0008616742307364,0.8,4275.836992902823,4272.891774033241,1.0008616742307364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.563243931612,4632.441516551485,6.184636909187478,5.000480594433779,-3.7450581168177584,8.745538711251537,2.929724248439015,3.5,0.8370640709825757,0.6,0.0002321409575206655,0.9999161695400755,0.0002321604196354198,198.96557093730956,0.0,0.0,0.0,0.014523611921566183,7.844891841548542e-05,0.00015369203910518006,0.0006016650427958434,0.09255467714541724,0.09255467714541724,0.09255467714541724,0.09255469012544092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.04706958437,595.5995523292354,0.0,0.09255467714541724,0.09255467714552483,0.09255467714552483,0.3716571449701633,0.3716571449701633,0.5,10.000408454048362,7.111320695685208e-05,7.111320695685208e-05,-5.661604518536478e-11,8.54914219416969e-08,7.038747799015255e-05,-5.661604518536478e-11,27516.975505772753,20875.915555363707,0.7586558904696548,0.9864636204447575,0.6061025582117127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809817499255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238473870698,260.6238473870698,-12.526152612930161,244.85012195458322,276.39757281955593,124118.00137809986,124117.24512122829,0.7562568715557648,0.0,nan,276.39757281955593,3.2475728195559554,270.088082646562,-3.061917353437991,263.77859247356713,-9.371407526432847,257.4691023005725,-15.680897699427476,251.15961212757807,-21.990387872421906,244.85012195458322,-28.29987804541676,1.0,1.0,28837.30492052088,28837.30492052088,275.6274676715148,2.4774676715148303,275.6274676715148,275.6274676715148,77187.06982851279,77187.01715589552,0.052672617268399335,0.0,8545.783548066482,8545.783548066482,0.8860633886705797,3934.318078739334,275.6274676715148,2.4774676715148303,1.0,0.002,0.1293513343847375,0.004902345392501271,0.00019978394113948745,0.001800216058806907,0.09989197056974372,0.09989197056974372,0.0,-5.3605557492897304e-14,1.0,1.0000001426871317,7.038753460619773e-05,0.09255467714552483,0.0,1.317521913206774e-08,0.01692445380456636,0.0,1600073.4418048633,266.5952922143248,8.554803798688226e-08,1.0,1284567.1586116692,2597.8886809417477,,,,,,,,,,,,,,,,,,2.0,15244.753735560584,1553.263038593539,0.3716571449701633,6.175347969391544,2.929724248439015
3599.0,-30.052477630083573,5.00047953532613,35.05381588393851,24.619138694275193,5.000215505787507,-26.547208316496576,-40.04568258589131,1.4949461921988194,-6.554707354930429,-6.554707450354091,40.107643271911215,41032.625790473685,25750.127093124454,25750.127093124454,66782.75288359814,77196.62044480997,77187.02784460342,25750.127093124454,102937.15493772787,102937.15493772787,102937.15493772787,130454.13373177903,125941.5276414147,4512.606090364335,0.0,90989.16870379428,54825.17404945139,40182.21628260321,27516.978794051167,67699.19507665437,20875.91796795435,1553.2631814345668,0.0,0.8783541243250133,2.723198369904119,0.0014947059257719628,1.0,1.0,-6.554628946812841,333669.8535643923,1559179.7334552412,4.672821703247901,1559179.7334552412,4.672821703247901,0.7586558874867275,0.0925546853575933,3.91474390242977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91474390242977,1.2847475981898726,1.2850458562543015,3.0470918240636484,6456.42193419483,15244.75212013175,6453.979883114913,0.0003303090083354351,23242.687381751814,2370.094515634984,19291.377770964253,1967.1730683734256,0.8299977302155777,0.8299977302155777,35407.22304931761,35382.83765553947,1.000861558024823,0.8,4275.836595743007,4272.891774033241,1.000861558024823,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5636563852295,4632.441516551485,6.184636339985851,5.00047953532613,-3.745057793461036,8.745537328787167,2.929724732149454,3.5,0.8370642091855583,0.6,0.0002321409575206655,0.9999154660074634,0.00023216058298165457,198.96556540684608,0.0,0.0,0.0,0.014523611921566183,7.844899347646973e-05,0.00015369196404419578,0.0006016646790944709,0.09255468535781766,0.09255468535781766,0.09255468535781766,0.09255469991497657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.04991249053,595.5995514549779,0.0,0.09255468535781766,0.0925546853575933,0.0925546853575933,0.37165717235596774,0.37165717235596774,0.5,10.000408890719285,7.243949079338563e-05,7.243949079338563e-05,1.3244516594568267e-11,9.542367251924588e-08,7.850354126048842e-05,1.3244516594568267e-11,27516.978794051167,20875.91796795435,0.7586558874867275,0.9864630267462032,0.6061021219530499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097774708363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238513053937,260.6238513053937,-12.526148694606263,244.85012833133337,276.3975742794537,124117.95396700615,124117.21697475787,0.7369922482861039,0.0,nan,276.3975742794537,3.2475742794537155,270.0880850898303,-3.061914910169662,263.77859590020574,-9.371404099794233,257.4691067105817,-15.680893289418293,251.15961752095757,-21.99038247904241,244.85012833133337,-28.29987166866661,1.0,1.0,28837.30492052088,28837.30492052088,275.6274693430854,2.4774693430854313,275.6274693430854,275.6274693430854,77187.07531792522,77187.02784460342,0.04747332179977093,0.0,8545.783548066482,8545.783548066482,0.8860634174048309,3934.317621941919,275.6274693430854,2.4774693430854313,1.0,0.002,0.12935131969033378,0.0049023455308087,0.0001997839186166762,0.0018002160813472504,0.0998919593083381,0.0998919593083381,0.0,-3.6073574682937704e-14,1.0,1.0000001591207612,7.850352801597182e-05,0.0925546853575933,0.0,1.4694381402586127e-08,0.018875919744769994,0.0,1600073.4423241906,266.59529264506955,9.541042800265132e-08,1.0,1284567.1571753228,2597.8886867532437,,,,,,,,,,,,,,,,,,2.0,15244.75212013175,1553.2631814345668,0.37165717235596774,6.175347969391544,2.929724732149454
