time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3600.0,-30.052469393127733,5.000478483846252,35.05381630827629,24.619148892257385,5.000217995049262,-26.547200654309684,-40.0456776964478,1.4949492562327313,-6.5547064473301475,-6.554706537020342,40.10764401116132,41032.62642339308,25750.126177586095,25750.126177586095,66782.75260097918,77196.62819121455,77187.03600478295,25750.126177586095,102937.16218236904,102937.16218236904,102937.16218236904,130454.14264673981,125941.53599783654,4512.606648903268,0.0,90989.17015090285,54825.16838308751,40182.224186461484,27516.98046437078,67699.20465083227,20875.919245336598,1553.263235631983,0.0,0.8783541264641281,2.723198462705499,0.0014947059257719628,1.0,1.0,-6.554632728757781,333669.86559894984,1559179.7654017336,4.672821630454845,1559179.7654017336,4.672821630454845,0.7586558878568422,0.09255469293259842,3.9147427564134034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147427564134034,1.2847475838567848,1.285045841917886,3.0470909660413055,6456.420116148444,15244.750506020591,6453.980356011913,0.00033030941970431556,23242.694555558744,2370.0952471597075,19291.37918448503,1967.173212512431,0.829997534854292,0.829997534854292,35407.21475712597,35382.83765553947,1.0008612650289708,0.8,4275.8355943638135,4272.891774033241,1.0008612650289708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.56406694825,4632.441516551485,6.1846355102348785,5.000478483846252,-3.7450570966880066,8.74553558053426,2.929725213642703,3.5,0.837064346755058,0.6,0.0002321409575206655,0.9999146084041,0.00023216078210035445,198.96555866522854,0.0,0.0,0.0,0.014523611921566183,7.844903690021015e-05,0.00015369192062045535,0.0006016643329681913,0.092554692932616,0.092554692932616,0.092554692932616,0.09255470652394378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.051521502,595.5995509680316,0.0,0.092554692932616,0.09255469293259842,0.09255469293259842,0.37165719990549234,0.37165719990549234,0.5,10.000409298461403,7.238373490281447e-05,7.238373490281447e-05,-1.4836132322670892e-11,8.969021791926934e-08,7.38082625844072e-05,-1.4836132322670892e-11,27516.98046437078,20875.919245336598,0.7586558878568422,0.986462883063696,0.6061020455856809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097371162115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62385548640606,260.62385548640606,-12.52614451359392,244.85013499405105,276.3975759787605,124117.9219847755,124117.13558387628,0.7864008992067051,0.0,nan,276.3975759787605,3.247575978760551,270.0880877818195,-3.061912218180453,263.77859958487693,-9.371400415123048,257.4691113879351,-15.680888612064905,251.15962319099305,-21.990376809006932,244.85013499405105,-28.29986500594893,1.0,1.0,28837.30492052088,28837.30492052088,275.627471211297,2.477471211297029,275.627471211297,275.627471211297,77187.08807114349,77187.03600478295,0.05206636054208502,0.0,8545.783548066482,8545.783548066482,0.8860634898539504,3934.3164701954706,275.627471211297,2.477471211297029,1.0,0.002,0.1293513058748094,0.004902345754919599,0.00019978389765345545,0.0018002161023461748,0.09989194882672772,0.09989194882672772,0.0,-3.699297812520541e-16,1.0,1.0000001496136073,7.380827742053953e-05,0.09255469293259842,0.0,1.3815520183064622e-08,0.01774696344339684,0.0,1600073.4433806164,266.59529355266983,8.970505405159201e-08,1.0,1284567.154058482,2597.888699364031,,,,,,,,,,,,,,,,,,2.0,15244.750506020591,1553.263235631983,0.37165719990549234,6.175347969391544,2.929725213642703
3601.0,-30.052462575404313,5.00047742915551,35.05381673853258,24.619153956323885,5.000217827768292,-26.5471945350871,-40.04567301655186,1.4949497874517947,-6.55470611066329,-6.554706209022955,40.10764503058383,41032.62892106638,25750.12656313684,25750.12656313684,66782.75548420323,77196.638487056,77187.0463349419,25750.12656313684,102937.17289807874,102937.17289807874,102937.17289807874,130454.15671264526,125941.54944802175,4512.607264623518,0.0,90989.17585841959,54825.16629243288,40182.23285109635,27516.983814566516,67699.21666566287,20875.921696709374,1553.2633836457974,0.0,0.8783541243633188,2.7231984958991617,0.0014947059257719628,1.0,1.0,-6.5546253203932565,333669.86992180784,1559179.8094555817,4.672821701944379,1559179.8094555817,4.672821701944379,0.7586558845762158,0.09255470123237299,3.9147422342037332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147422342037332,1.2847475813718223,1.2850458394323467,3.0470905654663047,6456.419267378086,15244.748921779936,6453.980177380533,0.0003303095819189384,23242.699113988274,2370.0957119901573,19291.378650543884,1967.1731580655867,0.8299973491002021,0.8299973491002021,35407.210978591065,35382.83765553947,1.0008611315184277,0.8,4275.8351380614995,4272.891774033241,1.0008611315184277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564477968169,4632.441516551485,6.184634992299428,5.00047742915551,-3.745056843416646,8.745534272572156,2.9297256956718165,3.5,0.8370644844776619,0.6,0.0002321409575206655,0.9999138985669223,0.00023216094691089922,198.9655530851961,0.0,0.0,0.0,0.014523611921566183,7.844907846295348e-05,0.000153691879057712,0.0006016640900013574,0.09255470123263088,0.09255470123263088,0.09255470123263088,0.09255471625048335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.05427909107,595.5995501213306,0.0,0.09255470123263088,0.09255470123237299,0.09255470123237299,0.3716572274741611,0.3716572274741611,0.5,10.00040974897988,7.396641308332619e-05,7.396641308332619e-05,5.076117304270156e-11,9.835969194682548e-08,8.088862972499555e-05,5.076117304270156e-11,27516.983814566516,20875.921696709374,0.7586558845762158,0.986462750581212,0.6061019749121881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096879240514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62385951181983,260.62385951181983,-12.526140488180147,244.85014162145143,276.39757740218784,124117.86606180265,124117.10892718604,0.7571346165942918,0.0,nan,276.39757740218784,3.247577402187858,270.08809024604125,-3.06190975395873,263.77860308989347,-9.371396910106512,257.4691159337461,-15.680884066253896,251.15962877759875,-21.990371222401222,244.85014162145143,-28.29985837854855,1.0,1.0,28837.30492052088,28837.30492052088,275.62747274809624,2.477472748096261,275.62747274809624,275.62747274809624,77187.09294681987,77187.0463349419,0.04661187797319144,0.0,8545.783548066482,8545.783548066482,0.8860635228671172,3934.315945374752,275.62747274809624,2.477472748096261,1.0,0.002,0.1293512907339847,0.004902345878134323,0.00019978387440303854,0.001800216125574023,0.09989193720151926,0.09989193720151926,0.0,-2.293824852284132e-14,1.0,1.0000001639501217,8.088857896382251e-05,0.09255470123237299,0.0,1.5140820751335852e-08,0.01944940100570175,0.0,1600073.4437877988,266.5952938893367,9.830893077378278e-08,1.0,1284567.1529389026,2597.8887038938697,,,,,,,,,,,,,,,,,,2.0,15244.748921779936,1553.2633836457974,0.3716572274741611,6.175347969391544,2.9297256956718165
3602.0,-30.052455803732375,5.000476382894535,35.05381716292264,24.619164189230673,5.000220349546317,-26.54718818840438,-40.0456644949503,1.4949527342190654,-6.554705164858831,-6.554705254317428,40.10764572185715,41032.6089816839,25750.125551314937,25750.125551314937,66782.73453299885,77196.64557919059,77187.0539390898,25750.125551314937,102937.17949040474,102937.17949040474,102937.17949040474,130454.1647336052,125941.55691364061,4512.607819964591,0.0,90989.17712645068,54825.14052894677,40182.26288611545,27516.985243200455,67699.2481293159,20875.922802571404,1553.2634253607293,0.0,0.8783541269095696,2.723198592945151,0.0014947059257719628,1.0,1.0,-6.554631683285379,333669.882501784,1559179.8393278413,4.672821615296685,1559179.8393278413,4.672821615296685,0.7586558853764664,0.09255470876576244,3.9147410557806848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147410557806848,1.2847475675872904,1.2850458256446147,3.0470896809187407,6456.41739312794,15244.747309381892,6453.980689710432,0.0003303100078582664,23242.70643446312,2370.0964584708463,19291.380181932236,1967.1733142237397,0.8299971535727846,0.8299971535727846,35407.20245191477,35382.83765553947,1.000860830237333,0.8,4275.834108365539,4272.891774033241,1.000860830237333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.564886667833,4632.441516551485,6.184634142191349,5.000476382894535,-3.7450561152480284,8.745532498142563,2.9297261749798533,3.5,0.8370646214228152,0.6,0.0002321409575206655,0.9999131935249815,0.00023216111060831378,198.9655475428552,0.0,0.0,0.0,0.014523611921566183,7.844915414441965e-05,0.00015369180337624586,0.0006016636126139622,0.09255470876625634,0.09255470876625634,0.09255470876625634,0.09255472230281878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0556636326,595.5995497050233,0.0,0.09255470876625634,0.09255470876576244,0.09255470876576244,0.3716572552335412,0.3716572552335412,0.5,10.000410155160111,7.354291051342443e-05,7.354291051342443e-05,4.1950443119276315e-11,8.945858098741155e-08,7.357103203275983e-05,4.1950443119276315e-11,27516.985243200455,20875.922802571404,0.7586558853764664,0.9864619826417218,0.6061013986936066,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096472077322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238636501992,260.6238636501992,-12.526136349800765,244.85014823644758,276.3975790639504,124117.82427512725,124117.04589294734,0.7783821799024139,0.0,nan,276.3975790639504,3.247579063950411,270.08809289845055,-3.061907101549423,263.7786067329495,-9.37139326705045,257.469120567449,-15.680879432550967,251.1596344019482,-21.990365598051767,244.85014823644758,-28.299851763552397,1.0,1.0,28837.30492052088,28837.30492052088,275.62747459261465,2.4774745926146693,275.62747459261465,275.62747459261465,77187.10544386205,77187.0539390898,0.051504772243788466,0.0,8545.783548066482,8545.783548066482,0.8860635973649242,3934.3147610595884,275.62747459261465,2.4774745926146693,1.0,0.002,0.12935127696294016,0.004902346109655923,0.0001997838535255098,0.001800216146516173,0.09989192676275489,0.09989192676275489,0.0,4.168280304250871e-14,1.0,1.0000001491331383,7.357099008231671e-05,0.09255470876576244,0.0,1.3771106956610311e-08,0.01768991161120243,0.0,1600073.4448844837,266.59529483514115,8.941663054429227e-08,1.0,1284567.1496808063,2597.8887170762,,,,,,,,,,,,,,,,,,2.0,15244.747309381892,1553.2634253607293,0.3716572552335412,6.175347969391544,2.9297261749798533
3603.0,-30.052448903232964,5.00047533421521,35.05381759397797,24.61916928822177,5.0002204541458735,-26.547181967495018,-40.045659815054364,1.4949535184061407,-6.554704784452781,-6.554704883875351,40.10764676292917,41032.6123658294,25750.125841750585,25750.125841750585,66782.73820757998,77196.65605657092,77187.0646989098,25750.125841750585,102937.19054066039,102937.19054066039,102937.19054066039,130454.17919363365,125941.57075289436,4512.608440739291,0.0,90989.18329859331,54825.139607844874,40182.27076749827,27516.988652973258,67699.25942047153,20875.925299477505,1553.2635751984162,0.0,0.8783541249559296,2.7231986304193634,0.0014947059257719628,1.0,1.0,-6.554623083816352,333669.88738259656,1559179.8843178612,4.672821681778121,1559179.8843178612,4.672821681778121,0.7586558821080092,0.09255471712030829,3.9147405927975316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147405927975316,1.2847475639189818,1.2850458219754546,3.0470893292500545,6456.416647984193,15244.745696288539,6453.980426014269,0.0003303101422841042,23242.71075994108,2370.0968995468465,19291.37939372676,1967.1732338491493,0.8299969651980328,0.8299969651980327,35407.19910192289,35382.83765553947,1.0008607118689157,0.8,4275.83370381481,4272.891774033241,1.0008607118689157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.565296036968,4632.441516551485,6.184633603863613,5.00047533421521,-3.745055829441091,8.7455311636563,2.9297266550730514,3.5,0.8370647585923005,0.6,0.0002321409575206655,0.9999124750705464,0.00023216127742009356,198.96554189507458,0.0,0.0,0.0,0.014523611921566183,7.844919570722066e-05,0.00015369176181344484,0.0006016633787496621,0.09255471712086838,0.09255471712086838,0.09255471712086838,0.09255473229903133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.05850245623,595.5995488329684,0.0,0.09255471712086838,0.09255471712030829,0.09255471712030829,0.37165728297200584,0.37165728297200584,0.5,10.000410610543266,7.50606822066402e-05,7.50606822066402e-05,6.139089236967266e-12,9.942255019268487e-08,8.180005897884257e-05,6.139089236967266e-12,27516.988652973258,20875.925299477505,0.7586558821080092,0.9864618723936233,0.606101347593495,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518096067664406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62386767297306,260.62386767297306,-12.526132327026914,244.85015484157267,276.39758050437337,124117.77466065958,124117.01802254732,0.7566381122843536,0.0,nan,276.39758050437337,3.2475805043733885,270.0880953718135,-3.0619046281864826,263.7786102392531,-9.371389760746865,257.469125106693,-15.680874893306964,251.1596399741329,-21.99036002586709,244.85015484157267,-28.299845158427303,1.0,1.0,28837.30492052088,28837.30492052088,275.6274762221361,2.477476222136147,275.6274762221361,275.6274762221361,77187.11095964833,77187.0646989098,0.046260738527053036,0.0,8545.783548066482,8545.783548066482,0.8860636266338938,3934.314295761519,275.6274762221361,2.477476222136147,1.0,0.002,0.12935126165153304,0.004902346241235409,0.00019978383002901043,0.0018002161699737492,0.09989191501450521,0.09989191501450521,0.0,2.759511369410106e-15,1.0,1.0000001657957167,8.180005283975333e-05,0.09255471712030829,0.0,1.531143430938053e-08,0.0196685655089709,0.0,1600073.4453449643,266.5952952155472,9.94164111034479e-08,1.0,1284567.1484167213,2597.8887221907103,,,,,,,,,,,,,,,,,,2.0,15244.745696288539,1553.2635751984162,0.37165728297200584,6.175347969391544,2.9297266550730514
3604.0,-30.052442047755168,5.000474292661091,35.053818020317685,24.619173758570128,5.000222774330796,-26.547175565546866,-40.04565513515843,1.4949562921219683,-6.5547039081598655,-6.554704000170384,40.10764748900183,41032.621370178495,25750.12498649502,25750.12498649502,66782.74635667351,77196.66660025778,77187.07256689871,25750.12498649502,102937.19755339374,102937.19755339374,102937.19755339374,130454.18784059605,125941.5788322996,4512.609008296447,0.0,90989.1924111461,54825.14718106479,40182.272477868115,27516.990287202316,67699.26276507042,20875.926549098655,1553.2636283722088,0.0,0.8783541269847197,2.7231987202385297,0.0014947059257719628,1.0,1.0,-6.554628302938852,333669.8990271658,1559179.9156947013,4.672821612739363,1559179.9156947013,4.672821612739363,0.7586558824642858,0.09255472478476097,3.914740693108848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914740693108848,1.2847475509439588,1.2850458089974193,3.047089438102078,6456.416878628569,15244.744086001754,6453.979493305429,0.0003303100249025732,23242.71249212372,2370.0970761803187,19291.37660579762,1967.172949559495,0.8299967833932855,0.8299967833932854,35407.19982774217,35382.83765553947,1.0008607375149714,0.8,4275.833791465983,4272.891774033241,1.0008607375149714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.565703297123,4632.441516551485,6.184632793498016,5.000474292661091,-3.7450551547806943,8.745529447441784,2.9297271326929457,3.5,0.8370648950551274,0.6,0.0002321409575206655,0.9999117613041556,0.00023216144314363384,198.96553628414264,0.0,0.0,0.0,0.014523611921566183,7.844923727004203e-05,0.00015369172025062348,0.000601663231459017,0.09255472478472716,0.09255472478472716,0.09255472478472716,0.09255473873402152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0599960278,595.5995483829147,0.0,0.09255472478472716,0.09255472478476097,0.09255472478476097,0.3716573108948868,0.3716573108948868,0.5,10.000411029013087,7.486918497079387e-05,7.486918497079387e-05,1.0516032489249483e-11,9.201050943374867e-08,7.569723152300867e-05,1.0516032489249483e-11,27516.990287202316,20875.926549098655,0.7586558824642858,0.986461944030655,0.6061014506549304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095655557772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238717984847,260.6238717984847,-12.526128201515291,244.85016145098623,276.39758214598277,124117.7714440015,124116.99548209169,0.7759619098061914,0.0,nan,276.39758214598277,3.24758214598279,270.0880980069845,-3.0619019930154536,263.7786138679841,-9.371386132015857,257.4691297289849,-15.680870271015067,251.1596455899857,-21.990354410014277,244.85016145098623,-28.299838549013742,1.0,1.0,28837.30492052088,28837.30492052088,275.62747802652774,2.4774780265277627,275.62747802652774,275.62747802652774,77187.12167873367,77187.07256689871,0.04911183496005833,0.0,8545.783548066482,8545.783548066482,0.8860636202923912,3934.3143965743925,275.62747802652774,2.4774780265277627,1.0,0.002,0.12935124748243845,0.004902346461336498,0.00019978380850754806,0.0018002161914866094,0.09989190425377402,0.09989190425377402,0.0,-5.842548667089886e-15,1.0,1.000000153438428,7.569722100697618e-05,0.09255472478476097,0.0,1.416910002816294e-08,0.018201160376076872,0.0,1600073.4463622249,266.5952960918401,9.199999340125942e-08,1.0,1284567.1454008853,2597.8887343928336,,,,,,,,,,,,,,,,,,2.0,15244.744086001754,1553.2636283722088,0.3716573108948868,6.175347969391544,2.9297271326929457
3605.0,-30.05243523449906,5.000473250736266,35.053818453149525,24.619184096250706,5.00022494071595,-26.547169216977426,-40.04564661355687,1.4949589231935076,-6.554703417084795,-6.554703519374078,40.10764852897631,41032.60066480274,25750.125031162188,25750.125031162188,66782.72569596492,77196.67368834821,77187.08363361607,25750.125031162188,102937.20866477826,102937.20866477826,102937.20866477826,130454.20225961984,125941.59262540402,4512.609634215815,0.0,90989.19320683171,54825.12018328302,40182.303359498546,27516.993594841577,67699.29695434013,20875.928979444445,1553.2637706850126,0.0,0.8783541256339822,2.7231987689181825,0.0014947059257719628,1.0,1.0,-6.554619373800733,333669.90536274755,1559179.960636866,4.672821658704316,1559179.960636866,4.672821658704316,0.7586558795928169,0.09255473313057123,3.9147394261012987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147394261012987,1.2847475386362044,1.2850457966868076,3.0470884811010452,6456.414850858218,15244.742475043051,6453.980111793354,0.00033031049052559367,23242.72021789408,2370.097863989648,19291.378454499416,1967.1731380746144,0.8299965870452372,0.8299965870452372,35407.190660097214,35382.83765553947,1.000860413585953,0.8,4275.832684365556,4272.891774033241,1.000860413585953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566110899723,4632.441516551485,6.1846321987662,5.000473250736266,-3.7450547849338474,8.745528035670112,2.9297276107144787,3.5,0.8370650316327082,0.6,0.0002321409575206655,0.9999110519342695,0.00023216160784662033,198.96553070776775,0.0,0.0,0.0,0.014523611921566183,7.844931295165e-05,0.0001536916445690155,0.0006016627404566725,0.0925547331311396,0.0925547331311396,0.0925547331311396,0.09255474872622203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0627692423,595.5995475321417,0.0,0.0925547331311396,0.09255473313057123,0.09255473313057123,0.3716573388216328,0.3716573388216328,0.5,10.00041149690481,7.655101461523373e-05,7.655101461523373e-05,2.2851054382044822e-11,1.0228927749267314e-07,8.41455733393559e-05,2.2851054382044822e-11,27516.993594841577,20875.928979444445,0.7586558795928169,0.9864611406674816,0.6061008387203375,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095246139913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62387599023447,260.62387599023447,-12.52612400976551,244.85016805521792,276.3975839252506,124117.7210486408,124116.93262811904,0.7884205217337625,0.0,nan,276.3975839252506,3.2475839252506375,270.08810075124495,-3.061899248755026,263.77861757723747,-9.371382422762508,257.4691344032312,-15.680865596768797,251.15965122922455,-21.990348770775427,244.85016805521792,-28.299831944782056,1.0,1.0,28837.30492052088,28837.30492052088,275.6274798023156,2.4774798023155995,275.6274798023156,275.6274798023156,77187.13352181368,77187.08363361607,0.04988819760910701,0.0,8545.783548066482,8545.783548066482,0.886063700390347,3934.313123231805,275.6274798023156,2.4774798023155995,1.0,0.002,0.12935123173199434,0.0049023466149489305,0.00019978378437827702,0.001800216215625147,0.0998918921891385,0.0998918921891385,0.0,3.423910460709223e-15,1.0,1.000000170544987,8.414555048830152e-05,0.09255473313057123,0.0,1.5750470334467665e-08,0.020232536690424196,0.0,1600073.446952894,266.5952965829152,1.0226642643829109e-07,1.0,1284567.143760029,2597.888741031774,,,,,,,,,,,,,,,,,,2.0,15244.742475043051,1553.2637706850126,0.3716573388216328,6.175347969391544,2.9297276107144787
3606.0,-30.05242829288706,5.000472207136924,35.053818890485594,24.619194957800232,5.000225020575031,-26.547162961540845,-40.04564193366093,1.4949596892276775,-6.554703007752494,-6.554703116348844,40.107649524601946,41032.59023703777,25750.12523211644,25750.12523211644,66782.71546915421,77196.68074280028,77187.09382185637,25750.12523211644,102937.2190539728,102937.2190539728,102937.2190539728,130454.2158006422,125941.60552640425,4512.610274237943,0.0,90989.19123992896,54825.100734162086,40182.32278418541,27516.996746669396,67699.3195308548,20875.93129334307,1553.2639073272444,0.0,0.8783541240301231,2.7231988097487876,0.0014947059257719628,1.0,1.0,-6.554613749836278,333669.9106728956,1559180.0036614633,4.672821713282873,1559180.0036614633,4.672821713282873,0.7586558767853128,0.09255474150348385,3.914737631895944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914737631895944,1.2847475350528124,1.2850457931025838,3.0470870930567853,6456.411909758992,15244.740863467023,6453.981357431615,0.000330311191909176,23242.730368078854,2370.098899020446,19291.382177795535,1967.1735177451562,0.8299963847745689,0.8299963847745689,35407.1776778234,35382.83765553947,1.000859954871102,0.8,4275.831116604045,4272.891774033241,1.000859954871102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566516926742,4632.441516551485,6.184631643911721,5.000472207136924,-3.7450544753575556,8.745526682494479,2.9297280868882583,3.5,0.8370651676823595,0.6,0.0002321409575206655,0.9999103292010221,0.0002321617756525804,198.96552502633907,0.0,0.0,0.0,0.014523611921566183,7.844935451452901e-05,0.00015369160300613647,0.0006016623019945343,0.092554741503832,0.092554741503832,0.092554741503832,0.0925547580870871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0651851893,595.5995467953711,0.0,0.092554741503832,0.09255474150348385,0.09255474150348385,0.3716573669536147,0.3716573669536147,0.5,10.000411994420045,7.896870101831155e-05,7.896870101831155e-05,-1.432454155292362e-11,1.0859633903237409e-07,8.936651255453398e-05,-1.432454155292362e-11,27516.996746669396,20875.93129334307,0.7586558767853128,0.9864606606380609,0.6061004825659535,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094839243607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62388005816337,260.62388005816337,-12.526119941836612,244.850174658412,276.3975854579146,124117.6282218407,124116.8630905974,0.7651312432881234,0.0,nan,276.3975854579146,3.2475854579146244,270.08810329801497,-3.061896701985006,263.77862113811335,-9.371378861886626,257.469138978213,-15.680861021786995,251.15965681831253,-21.99034318168745,244.850174658412,-28.29982534158799,1.0,1.0,28837.30492052088,28837.30492052088,275.6274813975358,2.4774813975358256,275.6274813975358,275.6274813975358,77187.14032910885,77187.09382185637,0.04650725248211529,0.0,8545.783548066482,8545.783548066482,0.8860638138167994,3934.311320055424,275.6274813975358,2.4774813975358256,1.0,0.002,0.12935121500426192,0.004902346758487868,0.00019978375870763026,0.0018002162412875864,0.09989187935381513,0.09989187935381513,0.0,-4.7834999850060456e-15,1.0,1.0000001811166561,8.936652687907554e-05,0.09255474150348385,0.0,1.6727740851316544e-08,0.021487906263928352,0.0,1600073.447442082,266.5952969922475,1.0861066357392701e-07,1.0,1284567.1423847508,2597.8887465961857,,,,,,,,,,,,,,,,,,2.0,15244.740863467023,1553.2639073272444,0.3716573669536147,6.175347969391544,2.9297280868882583
3607.0,-30.052421301332735,5.000471168750845,35.05381932155545,24.61920002186673,5.000225193336891,-26.547156651866107,-40.045637253764994,1.4949605438694114,-6.554702247008038,-6.554702344352995,40.10765021849435,41032.594154892446,25750.12460633226,25750.12460633226,66782.7187612247,77196.69124371061,77187.10086181317,25750.12460633226,102937.22546814544,102937.22546814544,102937.22546814544,130454.22379412236,125941.6129348885,4512.610859233856,0.0,90989.19750316626,54825.10041434463,40182.33009869069,27516.998325976925,67699.32842466762,20875.93249662836,1553.26396052618,0.0,0.8783541255754986,2.7231988882768268,0.0014947059257719628,1.0,1.0,-6.554622237703086,333669.92084544414,1559180.0336488045,4.672821660694481,1559180.0336488045,4.672821660694481,0.7586558769719012,0.09255474930093366,3.914737190648793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914737190648793,1.2847475310549277,1.285045789103771,3.047086759088252,6456.411202119745,15244.739254689499,6453.981070043891,0.0003303113168072243,23242.73458778124,2370.0993293103397,19291.381318774398,1967.1734301493782,0.8299961971306045,0.8299961971306045,35407.17448510543,35382.83765553947,1.0008598420598114,0.8,4275.830731045982,4272.891774033241,1.0008598420598114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.566921042278,4632.441516551485,6.184630893331757,5.000471168750845,-3.7450538864745946,8.745525055225439,2.9297285608203505,3.5,0.8370653030915287,0.6,0.0002321409575206655,0.999909601268542,0.00023216194466595613,198.96551930403496,0.0,0.0,0.0,0.014523611921566183,7.844939607742839e-05,0.0001536915614432371,0.0006016620714707244,0.09255474930134336,0.09255474930134336,0.09255474930134336,0.09255476408888023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0664013763,595.5995464339416,0.0,0.09255474930134336,0.09255474930093366,0.09255474930093366,0.3716573953730175,0.3716573953730175,0.5,10.00041243814911,7.891778312796305e-05,7.891778312796305e-05,-1.3358203432289883e-11,9.73449800767412e-08,8.010664993207683e-05,-1.3358203432289883e-11,27516.998325976925,20875.93249662836,0.7586558769719012,0.9864605796723247,0.6061004608125683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094424681744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62388403777027,260.62388403777027,-12.52611596222971,244.8501812702279,276.3975868053125,124117.58178134248,124116.83326245469,0.748518887768569,0.0,nan,276.3975868053125,3.247586805312551,270.0881056982964,-3.061894301703603,263.77862459127846,-9.37137540872152,257.46914348426156,-15.680856515738412,251.15966237724487,-21.990337622755106,244.8501812702279,-28.299818729772085,1.0,1.0,28837.30492052088,28837.30492052088,275.62748299332463,2.4774829933246565,275.62748299332463,275.62748299332463,77187.14614958839,77187.10086181317,0.04528777521045413,0.0,8545.783548066482,8545.783548066482,0.8860638417116535,3934.310876602037,275.62748299332463,2.4774829933246565,1.0,0.002,0.12935120000985834,0.004902346961935795,0.0001997837358656108,0.0018002162641828838,0.0998918679328054,0.0998918679328054,0.0,4.8494628451800637e-14,1.0,1.0000001623668682,8.010666329028027e-05,0.09255474930093366,0.0,1.4994469091703598e-08,0.01926140227320182,0.0,1600073.4483183308,266.59529775299194,9.735833828017348e-08,1.0,1284567.1397501566,2597.8887572558115,,,,,,,,,,,,,,,,,,2.0,15244.739254689499,1553.26396052618,0.3716573953730175,6.175347969391544,2.9297285608203505
3608.0,-30.05241435590958,5.000470137006206,35.053819748025624,24.61920449221509,5.000227466286053,-26.54715017368963,-40.045628732163436,1.4949632840667306,-6.554701400253862,-6.554701489435175,40.1076509479199,41032.588137670034,25750.123809360844,25750.123809360844,66782.71194703088,77196.70181241949,77187.1086707891,25750.123809360844,102937.23248014993,102937.23248014993,102937.23248014993,130454.23250310787,125941.62107490025,4512.611428207611,0.0,90989.20655750716,54825.09288276018,40182.348527496644,27517.00002295793,67699.34855045457,20875.933789111437,1553.264017479618,0.0,0.8783541274355755,2.723198975185468,0.0014947059257719628,1.0,1.0,-6.554628120254563,333669.93211094243,1559180.0651699868,4.672821597396953,1559180.0651699868,4.672821597396953,0.7586558771557317,0.09255475711142447,3.914737282655084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914737282655084,1.2847475182366999,1.2850457762825673,3.04708686110405,6456.41141827898,15244.737647143875,6453.98014860622,0.0003303112032632568,23242.736354403773,2370.0995094557034,19291.378564535535,1967.1731492951758,0.8299960155457522,0.8299960155457523,35407.17515083243,35382.83765553947,1.000859865582566,0.8,4275.830811440309,4272.891774033241,1.000859865582566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567325015675,4632.441516551485,6.1846301018475565,5.000470137006206,-3.7450532333078494,8.745523370314055,2.9297290345857783,3.5,0.8370654384530795,0.6,0.0002321409575206655,0.9999088781396235,0.0002321621125642713,198.96551361948764,0.0,0.0,0.0,0.014523611921566183,7.844947175917759e-05,0.0001536914857614879,0.0006016617893371497,0.09255475711139068,0.09255475711139068,0.09255475711139068,0.09255477063239098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.06797314325,595.5995459586227,0.0,0.09255475711139068,0.09255475711142447,0.09255475711142447,0.3716574238114384,0.3716574238114384,0.5,10.00041284376166,7.749964981940138e-05,7.749964981940138e-05,1.000444171950221e-11,8.918129879020853e-08,7.336918059763775e-05,1.000444171950221e-11,27517.00002295793,20875.933789111437,0.7586558771557317,0.9864601857617501,0.6061001917483668,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094007137292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62388813184606,260.62388813184606,-12.526111868153919,244.85018790022275,276.3975883634693,124117.57891890024,124116.80886969909,0.7700492011686897,0.0,nan,276.3975883634693,3.247588363469333,270.0881082708202,-3.061891729179763,263.77862817817066,-9.371371821829314,257.46914808552134,-15.680851914478637,251.1596679928721,-21.990332007127876,244.85018790022275,-28.299812099777228,1.0,1.0,28837.30492052088,28837.30492052088,275.62748476202364,2.477484762023664,275.62748476202364,275.62748476202364,77187.15687508251,77187.1086707891,0.048204293416347355,0.0,8545.783548066482,8545.783548066482,0.8860638358951807,3934.3109690683596,275.62748476202364,2.477484762023664,1.0,0.002,0.12935118627651135,0.004902347174840314,0.0001997837150053532,0.0018002162849838474,0.0998918575026766,0.0998918575026766,0.0,-1.0799520999693613e-14,1.0,1.0000001487244898,7.336917059319603e-05,0.09255475711142447,0.0,1.3733337726133557e-08,0.017641394322013112,0.0,1600073.4492998421,266.5952985997461,8.917129434848903e-08,1.0,1284567.136832498,2597.888769060717,,,,,,,,,,,,,,,,,,2.0,15244.737647143875,1553.264017479618,0.3716574238114384,6.175347969391544,2.9297290345857783
3609.0,-30.05240737940284,5.000469104800536,35.05382018071586,24.619214829895668,5.000229619736276,-26.547143679488954,-40.045623982418306,1.4949659198210705,-6.554700918235767,-6.554701016639042,40.10765198030677,41032.58325805809,25750.123864862453,25750.123864862453,66782.70712292055,77196.70895976698,77187.11960917726,25750.123864862453,102937.24347403971,102937.24347403971,102937.24347403971,130454.24678243183,125941.63473218457,4512.612050247258,0.0,90989.207351845,54825.08165013095,40182.36189079339,27517.00330839211,67699.3651991855,20875.936202873912,1553.264158945648,0.0,0.8783541260702263,2.7231990230649585,0.0014947059257719628,1.0,1.0,-6.554620055133796,333669.93834088894,1559180.1097844485,4.672821643859134,1559180.1097844485,4.672821643859134,0.7586558742938112,0.09255476554173318,3.914736018120538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914736018120538,1.2847475059070406,1.2850457639500457,3.0470859060798157,6456.409394697227,15244.73603890714,6453.980765519467,0.0003303116679015157,23242.744065161478,2370.100295734168,19291.380408530516,1967.1733373303337,0.8299958195317542,0.8299958195317542,35407.166001079706,35382.83765553947,1.0008595422858069,0.8,4275.829706500578,4272.891774033241,1.0008595422858069,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.567729221709,4632.441516551485,6.1846295147637464,5.000469104800536,-3.745052869313831,8.745521974114368,2.929729508624064,3.5,0.8370655738925896,0.6,0.0002321409575206655,0.9999081517749783,0.000232162281214112,198.9655079095,0.0,0.0,0.0,0.014523611921566183,7.844951394247704e-05,0.00015369144357818847,0.0006016614298524749,0.09255476554235845,0.09255476554235845,0.09255476554235845,0.09255478054540049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0707952908,595.5995450915656,0.0,0.09255476554235845,0.09255476554173318,0.09255476554173318,0.37165745211647067,0.37165745211647067,0.5,10.000413293892572,7.802145142932204e-05,7.802145142932204e-05,6.139089236967266e-12,9.840329084909172e-08,8.096150526171186e-05,6.139089236967266e-12,27517.00330839211,20875.936202873912,0.7586558742938112,0.9864598719121227,0.6060999706176234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093592347874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6238923115406,260.6238923115406,-12.526107688459376,244.85019454937367,276.39759007370753,124117.52980077728,124116.74364768049,0.7861530967919711,0.0,nan,276.39759007370753,3.2475900737075563,270.0881109688407,-3.0618890311592963,263.778631863974,-9.371368136025978,257.46915275910726,-15.680847240892717,251.15967365424052,-21.990326345759456,244.85019454937367,-28.29980545062631,1.0,1.0,28837.30492052088,28837.30492052088,275.6274865147946,2.4774865147946343,275.6274865147946,275.6274865147946,77187.1688334902,77187.11960917726,0.0492243129410781,0.0,8545.783548066482,8545.783548066482,0.8860639158367857,3934.3096982111406,275.6274865147946,2.4774865147946343,1.0,0.002,0.12935117112205027,0.004902347324501901,0.0001997836917932904,0.0018002163082096276,0.09989184589664521,0.09989184589664521,0.0,2.9178048865929895e-15,1.0,1.00000016409778,8.096149912262263e-05,0.09255476554173318,0.0,1.5154481190674507e-08,0.019466948488834963,0.0,1600073.4498784032,266.5952990817642,9.839715175985475e-08,1.0,1284567.1352189996,2597.888775588958,,,,,,,,,,,,,,,,,,2.0,15244.73603890714,1553.264158945648,0.37165745211647067,6.175347969391544,2.929729508624064
3610.0,-30.05240035205648,5.000468070719912,35.053820617821145,24.619219893962168,5.000229670459277,-26.54713734980484,-40.04561930252237,1.4949666682053924,-6.554700523572706,-6.554700627782975,40.1076529730758,41032.58699646023,25750.124089873498,25750.124089873498,66782.71108633373,77196.7194646354,77187.12971937495,25750.124089873498,102937.25380924845,102937.25380924845,102937.25380924845,130454.2602729804,125941.64758879413,4512.612684186265,0.0,90989.2134532571,54825.08098507321,40182.36940909322,27517.006463731952,67699.37587282517,20875.938518329043,1553.264296110265,0.0,0.8783541244007779,2.723199062472109,0.0014947059257719628,1.0,1.0,-6.554614918236894,333669.9434653057,1559180.152685902,4.672821700669669,1559180.152685902,4.672821700669669,0.758655871446046,0.09255477397688278,3.914735547443488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914735547443488,1.2847475024062123,1.2850457604484047,3.0470855480252372,6456.40863602254,15244.73443152463,6453.980513862592,0.000330311806024295,23242.748418262243,2370.1007396269106,19291.379656311274,1967.173260625318,0.8299956317194266,0.8299956317194266,35407.162595416485,35382.83765553947,1.0008594219503324,0.8,4275.829295226883,4272.891774033241,1.0008594219503324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568131842868,4632.441516551485,6.184628970746792,5.000468070719912,-3.745052570314003,8.745520641033915,2.929729980803697,3.5,0.8370657088010562,0.6,0.0002321409575206655,0.99990742011769,0.0002321624510930645,198.96550215790256,0.0,0.0,0.0,0.014523611921566183,7.844955550545447e-05,0.000153691402015211,0.0006016611948053743,0.09255477397720589,0.09255477397720589,0.09255477397720589,0.09255478988210308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0732956345,595.5995443272096,0.0,0.09255477397720589,0.09255477397688278,0.09255477397688278,0.37165748049715247,0.37165748049715247,0.5,10.000413771036396,7.94188013060193e-05,7.94188013060193e-05,4.303046807763167e-11,1.0421024398965528e-07,8.57095460560231e-05,4.303046807763167e-11,27517.006463731952,20875.938518329043,0.758655871446046,0.9864597749288943,0.6060999302791341,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093175702127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62389637475155,260.62389637475155,-12.526103625248425,244.85020120386372,276.39759154563944,124117.47921991252,124116.71497606106,0.7642438514551975,0.0,nan,276.39759154563944,3.247591545639466,270.08811347728414,-3.061886522715838,263.7786354089292,-9.371364591070801,257.469157340574,-15.680842659425991,251.15967927221888,-21.990320727781096,244.85020120386372,-28.29979879613626,1.0,1.0,28837.30492052088,28837.30492052088,275.6274880867134,2.4774880867134357,275.6274880867134,275.6274880867134,77187.17431897327,77187.12971937495,0.044599598317290656,0.0,8545.783548066482,8545.783548066482,0.8860639455921431,3934.3092251807057,275.6274880867134,2.4774880867134357,1.0,0.002,0.12935115507883482,0.004902347462572818,0.0001997836671740976,0.0018002163328101482,0.0998918335870488,0.0998918335870488,0.0,-1.5754324927952368e-14,1.0,1.0000001737117532,8.570950302555502e-05,0.09255477397688278,0.0,1.6043220394158097e-08,0.020608593640118522,0.0,1600073.450349564,266.5952994764273,1.0416721352157765e-07,1.0,1284567.1338918237,2597.888780958742,,,,,,,,,,,,,,,,,,2.0,15244.73443152463,1553.264296110265,0.37165748049715247,6.175347969391544,2.929729980803697
3611.0,-30.05239337124943,5.000467043440802,35.0538210495421,24.619230161793553,5.000231922092597,-26.547130841915077,-40.04561078092081,1.4949693927598373,-6.554699677332849,-6.554699772187958,40.10765369195114,41032.56715456029,25750.123273494755,25750.123273494755,66782.69042805504,77196.72660869663,77187.13736853398,25750.123273494755,102937.26064202873,102937.26064202873,102937.26064202873,130454.26872427612,125941.65545869853,4512.613265577583,0.0,90989.21437276392,54825.05491863385,40182.399393477855,27517.008082247386,67699.40747572524,20875.93975505396,1553.2643491770648,0.0,0.8783541263039727,2.72319914945191,0.0014947059257719628,1.0,1.0,-6.5546216849182315,333669.9547381946,1559180.1837520301,4.6728216359048576,1559180.1837520301,4.6728216359048576,0.7586558717668904,0.09255478180284468,3.9147343088887263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147343088887263,1.2847474896611597,1.2850457477003934,3.047084614207887,6456.406657375631,15244.732825393154,6453.981100915302,0.00033031225913727645,23242.756006752596,2370.1015134375752,19291.38141105111,1967.173439558984,0.8299954362316795,0.8299954362316795,35407.15363364408,35382.83765553947,1.0008591052956852,0.8,4275.828212987974,4272.891774033241,1.0008591052956852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5685325148,4632.441516551485,6.184628179505828,5.000467043440802,-3.7450519176494756,8.745518961090276,2.9297304506973765,3.5,0.8370658430563933,0.6,0.0002321409575206655,0.9999066933064572,0.00023216261984708767,198.96549644439594,0.0,0.0,0.0,0.014523611921566183,7.844963118734552e-05,0.00015369132633331997,0.0006016607081756611,0.09255478180298454,0.09255478180298454,0.09255478180298454,0.09255479620098257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.07468925044,595.599543909307,0.0,0.09255478180298454,0.09255478180284468,0.09255478180284468,0.3716575090509497,0.3716575090509497,0.5,10.000414203020433,7.884378669587022e-05,7.884378669587022e-05,-4.979483492206782e-11,9.485512464380008e-08,7.808726974189995e-05,-4.979483492206782e-11,27517.008082247386,20875.93975505396,0.7586558717668904,0.9864590092904594,0.6060993542561389,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180927560202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62390053850976,260.62390053850976,-12.526099461490219,244.85020787469148,276.39759320232827,124117.43266186643,124116.64950624605,0.7831556203961172,0.0,nan,276.39759320232827,3.2475932023282894,270.0881161368006,-3.061883863199398,263.7786390712735,-9.37136092872646,257.4691620057461,-15.680837994253864,251.15968494021885,-21.990315059781125,244.85020787469148,-28.2997921253085,1.0,1.0,28837.30492052088,28837.30492052088,275.6274898373883,2.4774898373883047,275.6274898373883,275.6274898373883,77187.18641033741,77187.13736853398,0.04904180343146436,0.0,8545.783548066482,8545.783548066482,0.8860640238913468,3934.30798043317,275.6274898373883,2.4774898373883047,1.0,0.002,0.1293511404623868,0.0049023476795540255,0.00019978364495011432,0.0018002163550704848,0.09989182247505715,0.09989182247505715,0.0,2.0598973915486596e-14,1.0,1.0000001582780131,7.808731953673487e-05,0.09255478180284468,0.0,1.4616491142354385e-08,0.018775864091615475,0.0,1600073.4513289374,266.59530032266713,9.490491947872215e-08,1.0,1284567.13097225,2597.88879277139,,,,,,,,,,,,,,,,,,2.0,15244.732825393154,1553.2643491770648,0.3716575090509497,6.175347969391544,2.9297304506973765
3612.0,-30.05238626469855,5.00046601397758,35.05382148611192,24.619235225860052,5.000231960198451,-26.547124442208546,-40.04560606610028,1.4949701377076934,-6.554699300744858,-6.554699401767371,40.107654695278114,41032.57115555899,25750.1235357965,25750.1235357965,66782.69469135549,77196.73714550496,77187.14756297806,25750.1235357965,102937.27109877457,102937.27109877457,102937.27109877457,130454.28241847918,125941.668522481,4512.613895998171,0.0,90989.22046739736,54825.05447744848,40182.40665549876,27517.011319704612,67699.41797520337,20875.942128037583,1553.2644907806405,0.0,0.8783541244943898,2.7231991869824825,0.0014947059257719628,1.0,1.0,-6.554616268664688,333669.9596196782,1559180.2271094753,4.672821697484099,1559180.2271094753,4.672821697484099,0.7586558687457661,0.09255479029459995,3.914733837474768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914733837474768,1.284747486176407,1.2850457442148315,3.0470842555415913,6456.405897404788,15244.731218563587,6453.980850413998,0.00033031239761416753,23242.760362500332,2370.101957600234,19291.38066228595,1967.1733632061867,0.8299952484736062,0.8299952484736062,35407.15022264853,35382.83765553947,1.0008589847718092,0.8,4275.82780107034,4272.891774033241,1.0008589847718092,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.568933466662,4632.441516551485,6.18462764692513,5.00046601397758,-3.745051632541914,8.745517646519495,2.929730920919378,3.5,0.8370659774055366,0.6,0.0002321409575206655,0.9999059534039115,0.00023216279164095773,198.96549062797348,0.0,0.0,0.0,0.014523611921566183,7.844967306055231e-05,0.0001536912844601132,0.0006016604718009651,0.0925547902948728,0.0925547902948728,0.0925547902948728,0.09255480572364452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0773096039,595.599543106442,0.0,0.0925547902948728,0.09255479029459995,0.09255479029459995,0.3716575375667143,0.3716575375667143,0.5,10.00041466586068,7.956803159459014e-05,7.956803159459014e-05,-1.3699263945454732e-11,1.0102252190336003e-07,8.313310269159047e-05,-1.3699263945454732e-11,27517.011319704612,20875.942128037583,0.7586558687457661,0.9864589192748503,0.6060993193558653,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809233911768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239045947354,260.6239045947354,-12.526095405264584,244.8502145604831,276.39759462898763,124117.38257430553,124116.61964436856,0.7629299369916445,0.0,nan,276.39759462898763,3.247594628987656,270.08811861528665,-3.061881384713331,263.77864260158594,-9.371357398414034,257.469166587885,-15.680833412114964,251.15969057418394,-21.990309425816037,244.8502145604831,-28.29978543951688,1.0,1.0,28837.30492052088,28837.30492052088,275.6274914007298,2.477491400729832,275.6274914007298,275.6274914007298,77187.19191523983,77187.14756297806,0.04435226177156437,0.0,8545.783548066482,8545.783548066482,0.8860640536932879,3934.3075066621423,275.6274914007298,2.477491400729832,1.0,0.002,0.12935112490140516,0.004902347812172134,0.0001997836210681658,0.0018002163789060295,0.09989181053408289,0.09989181053408289,0.0,-2.5804879066892994e-14,1.0,1.000000168494971,8.313311639085441e-05,0.09255479029459995,0.0,1.556097176398658e-08,0.01998911283433133,0.0,1600073.4517794137,266.5953006992551,1.0103622116730548e-07,1.0,1284567.1297079907,2597.8887978866087,,,,,,,,,,,,,,,,,,2.0,15244.731218563587,1553.2644907806405,0.3716575375667143,6.175347969391544,2.929730920919378
