time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3613.0,-30.05237920631464,5.000464991341972,35.05382191730722,24.619239731133007,5.000234223114999,-26.5471178633718,-40.045601316355146,1.4949728801719724,-6.554698455008008,-6.554698546712027,40.10765541336604,41032.58078898271,25750.12271627473,25750.12271627473,66782.70350525744,77196.74774769614,77187.15520713995,25750.12271627473,102937.27792341469,102937.27792341469,102937.27792341469,130454.2908612667,125941.67638987335,4512.614471393341,0.0,90989.22951427047,54825.062555556375,40182.40773190455,27517.012937852007,67699.42066975655,20875.943364408697,1553.2645438515854,0.0,0.8783541263982578,2.7231992739201614,0.0014947059257719628,1.0,1.0,-6.554623100076242,333669.9708869667,1559180.2581417884,4.672821632696378,1559180.2581417884,4.672821632696378,0.7586558690639,0.09255479813280854,3.9147339315941263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147339315941263,1.2847474733475752,1.2850457313830215,3.0470843592272514,6456.40611710226,15244.729614485781,6453.9799282140175,0.0003303122832805687,23242.76211467035,2370.102136271851,19291.377905768495,1967.1730821196327,0.8299950673070898,0.8299950673070898,35407.1509036651,35382.83765553947,1.0008590088348004,0.8,4275.827883311061,4272.891774033241,1.0008590088348004,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.569332396774,4632.441516551485,6.184626857516882,5.000464991341972,-3.7450509802650336,8.745515971607006,2.929731388770374,3.5,0.8370661110772497,0.6,0.0002321409575206655,0.9999052185168776,0.0002321629622705556,198.96548485097404,0.0,0.0,0.0,0.014523611921566183,7.844971524395221e-05,0.0001536912422767133,0.0006016603211295033,0.09255479813266786,0.09255479813266786,0.09255479813266786,0.09255481204141087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0787705668,595.5995426666019,0.0,0.09255479813266786,0.09255479813280854,0.09255479813280854,0.37165756617988566,0.37165756617988566,0.5,10.000415083085372,7.84352889127149e-05,7.84352889127149e-05,8.185452315956354e-12,9.170400971925119e-08,7.544663577618849e-05,8.185452315956354e-12,27517.012937852007,20875.943364408697,0.7586558690639,0.9864590102037809,0.6060994375290607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809191470561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62390876085607,260.62390876085607,-12.52609123914391,244.85022127042353,276.39759625128846,124117.37891325323,124116.5953132283,0.7836000249281653,0.0,nan,276.39759625128846,3.247596251288485,270.0881212551154,-3.0618787448845524,263.7786462589425,-9.371353741057476,257.46917126276975,-15.680828737230229,251.15969626659654,-21.990303733403437,244.85022127042353,-28.299778729576445,1.0,1.0,28837.30492052088,28837.30492052088,275.6274931502803,2.4774931502803383,275.6274931502803,275.6274931502803,77187.20285925867,77187.15520713995,0.0476521187229082,0.0,8545.783548066482,8545.783548066482,0.8860640477432318,3934.307601252097,275.6274931502803,2.4774931502803383,1.0,0.002,0.12935111077916842,0.004902348026914799,0.0001997835996073208,0.001800216400372864,0.0998917998036604,0.0998917998036604,0.0,-1.9815312585214073e-14,1.0,1.0000001529310225,7.544662759073617e-05,0.09255479813280854,0.0,1.4122205446204163e-08,0.018140920873966702,0.0,1600073.452758086,266.59530154499197,9.169582426693523e-08,1.0,1284567.1267898676,2597.8888096933856,,,,,,,,,,,,,,,,,,2.0,15244.729614485781,1553.2645438515854,0.37165756617988566,6.175347969391544,2.929731388770374
3614.0,-30.052372193409244,5.0004639681052945,35.05382235447697,24.61925003388899,5.000236345505715,-26.547111339517798,-40.045592829678185,1.4949754916118752,-6.554697990923671,-6.55469809135231,40.10765644811597,41032.56073486104,25750.12278858804,25750.12278858804,66782.68352344909,77196.75489415236,77187.16610636862,25750.12278858804,102937.28889495665,102937.28889495665,102937.28889495665,130454.30513346623,125941.6900325996,4512.61510086664,0.0,90989.2302620932,54825.036102792394,40182.437954778674,27517.016238509572,67699.45419328824,20875.945788262154,1553.2646864178284,0.0,0.878354124929315,2.723199320034667,0.0014947059257719628,1.0,1.0,-6.55461545189479,333669.9768870071,1559180.3028582095,4.672821682683801,1559180.3028582095,4.672821682683801,0.7586558661489846,0.09255480662834688,3.914732661641603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914732661641603,1.2847474611316563,1.2850457191642666,3.047083399716044,6456.40408401315,15244.728009679917,6453.980553303422,0.000330312750495293,23242.769845728828,2370.102924620419,19291.379774202556,1967.1732726468833,0.8299948716201571,0.8299948716201571,35407.141714708116,35382.83765553947,1.0008586841528562,0.8,4275.826773636956,4272.891774033241,1.0008586841528562,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.569731620093,4632.441516551485,6.18462628187288,5.0004639681052945,-3.7450506304571753,8.745514598562469,2.9297318569652613,3.5,0.8370662448472175,0.6,0.0002321409575206655,0.999904488365437,0.00023216313180086907,198.96547911119725,0.0,0.0,0.0,0.014523611921566183,7.84497906158135e-05,0.000153691166904852,0.0006016598308882351,0.0925548066287364,0.0925548066287364,0.0925548066287364,0.09255482194907703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0815584399,595.5995418108062,0.0,0.0925548066287364,0.09255480662834688,0.09255480662834688,0.37165759469249376,0.37165759469249376,0.5,10.000415542695926,7.91118388860923e-05,7.91118388860923e-05,-7.673861546209082e-12,1.0042862186310231e-07,8.263945750286439e-05,-7.673861546209082e-12,27517.016238509572,20875.945788262154,0.7586558661489846,0.9864582265726738,0.6060988411769062,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091493170155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239129999819,260.6239129999819,-12.526087000018094,244.85022799098937,276.3975980089741,124117.3281982908,124116.5308668663,0.7973314244903638,0.0,nan,276.3975980089741,3.247598008974137,270.0881240053774,-3.0618759946225964,263.7786500017803,-9.37134999821967,257.4691759981836,-15.680824001816404,251.15970199458636,-21.99029800541362,244.85022799098937,-28.29977200901061,1.0,1.0,28837.30492052088,28837.30492052088,275.6274948810326,2.4774948810326123,275.6274948810326,275.6274948810326,77187.21469563316,77187.16610636862,0.04858926453744061,0.0,8545.783548066482,8545.783548066482,0.8860641280273397,3934.3063249498114,275.6274948810326,2.4774948810326123,1.0,0.002,0.1293510953105974,0.004902348174704132,0.00019978357590295026,0.0018002164240821408,0.09989178795147513,0.09989178795147513,0.0,-1.490908091428267e-14,1.0,1.0000001674954053,8.263946517672593e-05,0.09255480662834688,0.0,1.5468572338050158e-08,0.01987041949979291,0.0,1600073.453314917,266.5953020090763,1.0043629572464852e-07,1.0,1284567.1252359163,2597.888815980722,,,,,,,,,,,,,,,,,,2.0,15244.728009679917,1553.2646864178284,0.37165759469249376,6.175347969391544,2.9297318569652613
3615.0,-30.052365051878116,5.000462941994424,35.05382279516801,24.61925516780468,5.000236110527312,-26.54710493563778,-40.045588079933054,1.4949759942870995,-6.554697663081242,-6.554697767290821,40.1076574240581,41032.56415955152,25750.123133524972,25750.123133524972,66782.6872930765,77196.76542807693,77187.17576883941,25750.123133524972,102937.29890236439,102937.29890236439,102937.29890236439,130454.31826959905,125941.70253167908,4512.615737919978,0.0,90989.23599345479,54825.0347249297,40182.44585391676,27517.01936723467,67699.46522115143,20875.94808067712,1553.2648238346806,0.0,0.8783541229724022,2.723199352888456,0.0014947059257719628,1.0,1.0,-6.554612034758975,333669.9811574344,1559180.3450331755,4.672821749276609,1559180.3450331755,4.672821749276609,0.7586558631976954,0.0925548151263467,3.9147321223486107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147321223486107,1.284747458780218,1.2850457168122824,3.0470829855272785,6456.403206396857,15244.726404198243,6453.980384270382,0.0003303129193911115,23242.7745116993,2370.103400416993,19291.37926895149,1967.1732211256126,0.8299946832612919,0.8299946832612919,35407.13781256198,35382.83765553947,1.000858546274712,0.8,4275.826302407138,4272.891774033241,1.000858546274712,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570129235463,4632.441516551485,6.184625774095786,5.000462941994424,-3.745050381744125,8.74551332373855,2.9297323232744334,3.5,0.8370663780784096,0.6,0.0002321409575206655,0.9999037448226715,0.0002321633044407036,198.9654732661459,0.0,0.0,0.0,0.014523611921566183,7.844983279927188e-05,0.0001536911247213936,0.0006016595828667262,0.09255481512658102,0.09255481512658102,0.09255481512658102,0.09255483104778729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0839750877,595.5995410728419,0.0,0.09255481512658102,0.0925548151263467,0.0925548151263467,0.37165762329857194,0.37165762329857194,0.5,10.000416020322895,8.031907765371216e-05,8.031907765371216e-05,1.4665602066088468e-11,1.0420956186862895e-07,8.573253182930785e-05,1.4665602066088468e-11,27517.01936723467,20875.94808067712,0.7586558631976954,0.9864581215659514,0.6060987930334738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091074350756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239170962259,260.6239170962259,-12.526082903774068,244.85023472103498,276.39759947141664,124117.27154344787,124116.50108645046,0.7704569974593738,0.0,nan,276.39759947141664,3.247599471416663,270.08812652134054,-3.061873478659436,263.77865357126404,-9.371346428735933,257.46918062118795,-15.680819378812032,251.15970767111142,-21.990292328888557,244.85023472103498,-28.299765278964998,1.0,1.0,28837.30492052088,28837.30492052088,275.6274963357652,2.477496335765238,275.6274963357652,275.6274963357652,77187.21985807578,77187.17576883941,0.04408923636947293,0.0,8545.783548066482,8545.783548066482,0.8860641621204686,3934.3057829603536,275.6274963357652,2.477496335765238,1.0,0.002,0.12935107926305198,0.0049023483010621075,0.00019978355125046296,0.0018002164487312838,0.09989177562523148,0.09989177562523148,0.0,-1.825319409509696e-14,1.0,1.0000001737583568,8.573251716370578e-05,0.0925548151263467,0.0,1.604753571217496e-08,0.02061413679916069,0.0,1600073.4537048289,266.59530233691873,1.0419489626656286e-07,1.0,1284567.1241299147,2597.888820455622,,,,,,,,,,,,,,,,,,2.0,15244.726404198243,1553.2648238346806,0.37165762329857194,6.175347969391544,2.9297323232744334
3616.0,-30.05235796129558,5.000461923828832,35.05382322911003,24.61926540071147,5.0002385387799375,-26.54709831128836,-40.045583330187924,1.494978888771196,-6.554696768100939,-6.5546968608545475,40.10765811072914,41032.560442853355,25750.122179870923,25750.122179870923,66782.68262272427,77196.77261279937,77187.18311467199,25750.122179870923,102937.30529454292,102937.30529454292,102937.30529454292,130454.32609595743,125941.70978267441,4512.616313283015,0.0,90989.2371542622,54825.02498431028,40182.45796661324,27517.020801414503,67699.47876802774,20875.949187853144,1553.2648669045504,0.0,0.8783541252741619,2.723199445065039,0.0014947059257719628,1.0,1.0,-6.554620530803049,333669.99310107983,1559180.3747080716,4.672821670948827,1559180.3747080716,4.672821670948827,0.7586558638927955,0.09255482292762603,3.914730933269066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914730933269066,1.2847474452402614,1.2850457032691824,3.047082092104857,6456.401313341954,15244.724801527136,6453.980914181375,0.00033031335053097615,23242.78186809636,2370.1041505607277,19291.380852890907,1967.1733826424831,0.829994488713537,0.829994488713537,35407.129208774386,35382.83765553947,1.0008582422691281,0.8,4275.825263399086,4272.891774033241,1.0008582422691281,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5705246573225,4632.441516551485,6.184624957683467,5.000461923828832,-3.7450496917248377,8.745511615553669,2.9297327870111634,3.5,0.8370665105746181,0.6,0.0002321409575206655,0.9999030065850276,0.00023216347584901996,198.96546746279424,0.0,0.0,0.0,0.014523611921566183,7.844987498275045e-05,0.00015369108253791505,0.0006016592349787853,0.0925548229277981,0.0925548229277981,0.0925548229277981,0.09255483698960208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.08526168467,595.5995406881603,0.0,0.0925548229277981,0.09255482292762603,0.09255482292762603,0.3716576520560407,0.3716576520560407,0.5,10.000416442203452,7.919424973579225e-05,7.919424973579225e-05,-1.5859313862165436e-11,9.275362344851601e-08,7.633005151319594e-05,-1.5859313862165436e-11,27517.020801414503,20875.949187853144,0.7586558638927955,0.986457855186081,0.6060986168512674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090647849695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62392131304676,260.62392131304676,-12.526078686953213,244.8502414742481,276.3976011518452,124117.22867445303,124116.43553827914,0.7931361739236255,0.0,nan,276.3976011518452,3.247601151845231,270.088129216326,-3.061870783673953,263.77865728080627,-9.371342719193706,257.46918534528714,-15.680814654712833,251.15971340976753,-21.990286590232444,244.8502414742481,-28.299758525751884,1.0,1.0,28837.30492052088,28837.30492052088,275.62749810178707,2.4774981017870914,275.62749810178707,275.62749810178707,77187.23247718209,77187.18311467199,0.0493625100934878,0.0,8545.783548066482,8545.783548066482,0.8860642372919268,3934.3045879354113,275.62749810178707,2.4774981017870914,1.0,0.002,0.12935106497549365,0.004902348525892061,0.00019978352955534937,0.0018002164704572952,0.09989176477767468,0.09989176477767468,0.0,1.2644399416394947e-14,1.0,1.000000154719853,7.63300673725098e-05,0.09255482292762603,0.0,1.4287572961730085e-08,0.0183533464660503,0.0,1600073.4547382821,266.59530323189904,9.276948276237817e-08,1.0,1284567.121036622,2597.8888329711463,,,,,,,,,,,,,,,,,,2.0,15244.724801527136,1553.2648669045504,0.3716576520560407,6.175347969391544,2.9297327870111634
3617.0,-30.05235082187036,5.0004609029703255,35.05382366883811,24.619270429853373,5.000238576971208,-26.547091881985995,-40.04557484351096,1.4949796370858106,-6.554696427581177,-6.554696527957496,40.10765914553655,41032.54933728282,25750.12250325803,25750.12250325803,66782.67184054085,77196.78314867374,77187.19363686275,25750.12250325803,102937.31614012078,102937.31614012078,102937.31614012078,130454.34034013843,125941.72339240434,4512.616947734085,0.0,90989.24324344804,54825.0094320531,40182.48201266105,27517.02420001765,67699.50621267871,20875.951674714324,1553.2650170432735,0.0,0.8783541231411172,2.723199478762708,0.0014947059257719628,1.0,1.0,-6.554613925924457,333669.9974876635,1559180.4194257294,4.672821743535319,1559180.4194257294,4.672821743535319,0.7586558605672532,0.09255483152102212,3.9147304642375853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147304642375853,1.2847474417397593,1.2850456997678679,3.047081735330328,6456.400557379538,15244.723198073412,6453.980662547934,0.00033031348809337913,23242.78620831401,2370.1045931397584,19291.380100741713,1967.1733059446105,0.8299943013648309,0.8299943013648309,35407.12581501707,35382.83765553947,1.0008581223543673,0.8,4275.824853563169,4272.891774033241,1.0008581223543673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.570920664644,4632.441516551485,6.18462444711941,5.0004609029703255,-3.7450494360706226,8.745510339040948,2.929733251434534,3.5,0.8370666432670096,0.6,0.0002321409575206655,0.9999022632627044,0.00023216364843818248,198.96546161946713,0.0,0.0,0.0,0.014523611921566183,7.844995035475409e-05,0.0001536910071659114,0.0006016588678317504,0.09255483152149922,0.09255483152149922,0.09255483152149922,0.09255484685649643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.08804761013,595.5995398329991,0.0,0.09255483152149922,0.09255483152102212,0.09255483152102212,0.37165768071565414,0.37165768071565414,0.5,10.000416902275393,7.975570997587056e-05,7.975570997587056e-05,-1.432454155292362e-11,1.0037632591775036e-07,8.260203304644165e-05,-1.432454155292362e-11,27517.02420001765,20875.951674714324,0.7586558605672532,0.986457296021368,0.6060982071032931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090224391373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239254156837,260.6239254156837,-12.52607458431629,244.85024823312497,276.39760259824226,124117.17792083141,124116.40626140065,0.7716594307925798,0.0,nan,276.39760259824226,3.247602598242281,270.08813172521894,-3.061868274781034,263.77866085219546,-9.37133914780452,257.469189979172,-15.680810020828005,251.15971910614846,-21.99028089385152,244.85024823312497,-28.299751766875005,1.0,1.0,28837.30492052088,28837.30492052088,275.6274996659569,2.477499665956941,275.6274996659569,275.6274996659569,77187.23789128273,77187.19363686275,0.04425441997591406,0.0,8545.783548066482,8545.783548066482,0.8860642669432477,3934.3041165587733,275.6274996659569,2.477499665956941,1.0,0.002,0.1293510495139397,0.00490234865134756,0.00019978350581154833,0.0018002164941833894,0.09989175290577416,0.09989175290577416,0.0,-5.062356783769317e-15,1.0,1.0000001674196421,8.26020473709832e-05,0.09255483152102212,0.0,1.5461572771178922e-08,0.01986142800380589,0.0,1600073.4551485805,266.5953035724188,1.0039065045930329e-07,1.0,1284567.1199005381,2597.888837567765,,,,,,,,,,,,,,,,,,2.0,15244.723198073412,1553.2650170432735,0.37165768071565414,6.175347969391544,2.929733251434534
3618.0,-30.052343656385546,5.000459888956595,35.05382410318614,24.619280697684758,5.00024083745712,-26.547085207001807,-40.04557009376583,1.4949823880726512,-6.5546955914081195,-6.554695682508075,40.107659869782516,41032.54546236167,25750.121681651483,25750.121681651483,66782.66714401315,77196.79035713643,77187.20133496229,25750.121681651483,102937.32301661377,102937.32301661377,102937.32301661377,130454.34886164697,125941.73133748813,4512.617524158841,0.0,90989.24419029902,54824.999295521346,40182.49432753075,27517.025845033204,67699.52017256396,20875.952930014293,1553.2650715880288,0.0,0.8783541249695466,2.7231995647255594,0.0014947059257719628,1.0,1.0,-6.554620739170787,333670.00862848974,1559180.4507236832,4.67282168131474,1559180.4507236832,4.67282168131474,0.7586558608325173,0.09255483940436748,3.914729234796078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914729234796078,1.2847474288710616,1.2850456868961826,3.0470808088995707,6456.3985943839325,15244.72159583452,6453.981240712316,0.0003303139373039173,23242.79374970329,2370.1053621474503,19291.38182891374,1967.173482169114,0.8299941064167473,0.8299941064167473,35407.11691918285,35382.83765553947,1.000857808029657,0.8,4275.823779287069,4272.891774033241,1.000857808029657,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.571314532293,4632.441516551485,6.184623664730978,5.000459888956595,-3.7450487921885633,8.745508681145157,2.929733713348599,3.5,0.8370667752424569,0.6,0.0002321409575206655,0.9999015172277803,0.00023216382165743143,198.9654557548117,0.0,0.0,0.0,0.014523611921566183,7.84499925382914e-05,0.0001536909649823741,0.0006016585137405201,0.09255483940424106,0.09255483940424106,0.09255483940424106,0.09255485322100335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0895516597,595.5995393794476,0.0,0.09255483940424106,0.09255483940436748,0.09255483940436748,0.3716577094541305,0.3716577094541305,0.5,10.000417316739453,7.8488241172181e-05,7.8488241172181e-05,1.574562702444382e-11,9.109993470701738e-08,7.494333726754121e-05,1.574562702444382e-11,27517.025845033204,20875.952930014293,0.7586558608325173,0.9864570232371841,0.6060980248866017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089798016127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239296292931,260.6239296292931,-12.526070370706861,244.85025502133962,276.3976042372467,124117.13200965554,124116.33947757336,0.7925320822061948,0.0,nan,276.3976042372467,3.247604237246719,270.08813439406555,-3.061865605934429,263.7786645508837,-9.371335449116259,257.46919470770234,-15.680805292297634,251.15972486452105,-21.990275135478925,244.85025502133962,-28.299744978660357,1.0,1.0,28837.30492052088,28837.30492052088,275.6275014122131,2.477501412213144,275.6275014122131,275.6275014122131,77187.25012747222,77187.20133496229,0.04879250992962625,0.0,8545.783548066482,8545.783548066482,0.8860643446663105,3934.3028809700586,275.6275014122131,2.477501412213144,1.0,0.002,0.1293510354859061,0.004902348863890855,0.00019978348449226026,0.0018002165154867103,0.09989174224613012,0.09989174224613012,0.0,-2.1029619018397838e-14,1.0,1.000000151911909,7.494332152191419e-05,0.09255483940436748,0.0,1.4028002486745695e-08,0.01801991071188053,0.0,1600073.4561160821,266.59530440859186,9.108418907999294e-08,1.0,1284567.1170151683,2597.888849242032,,,,,,,,,,,,,,,,,,2.0,15244.72159583452,1553.2650715880288,0.3716577094541305,6.175347969391544,2.929733713348599
3619.0,-30.05233643991187,5.000458871721483,35.05382454189053,24.61928583160045,5.00024059824399,-26.5470787360967,-40.0455653789453,1.4949828944285677,-6.554695285313642,-6.554695381370263,40.1076608641552,41032.54917105204,25750.122068451725,25750.122068451725,66782.67123950376,77196.80090565787,77187.21119879754,25750.122068451725,102937.33326724925,102937.33326724925,102937.33326724925,130454.3623643603,125941.74421787795,4512.618146482365,0.0,90989.24991475837,54824.998180151655,40182.501927340796,27517.029097111055,67699.53102445185,20875.955309304238,1553.2652155269002,0.0,0.8783541228183679,2.7231995952392296,0.0014947059257719628,1.0,1.0,-6.55461639772119,333670.012597178,1559180.4936944966,4.672821754518324,1559180.4936944966,4.672821754518324,0.7586558576374784,0.09255484794077361,3.914728698240041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914728698240041,1.2847474265024055,1.2850456845269767,3.0470803968819715,6456.397721368081,15244.71999435567,6453.98107044157,0.0003303141051551089,23242.79839766795,2370.105836107942,19291.381319963086,1967.1734302705906,0.8299939185420406,0.8299939185420406,35407.11303683975,35382.83765553947,1.0008576708512555,0.8,4275.8233104487,4272.891774033241,1.0008576708512555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57170870979,4632.441516551485,6.184623172115651,5.000458871721483,-3.745048560854492,8.745507432575975,2.929734175626074,3.5,0.8370669073217354,0.6,0.0002321409575206655,0.9999007658847623,0.00023216399610940947,198.9654498484243,0.0,0.0,0.0,0.014523611921566183,7.845003441167632e-05,0.00015369092310898918,0.0006016582673537635,0.09255484794100427,0.09255484794100427,0.09255484794100427,0.09255486260833874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0922387703,595.599538554436,0.0,0.09255484794100427,0.09255484794077361,0.09255484794077361,0.371657738077213,0.371657738077213,0.5,10.00041775675124,7.847870381283428e-05,7.847870381283428e-05,6.258460416574962e-11,9.605662398826098e-08,7.898364907532596e-05,6.258460416574962e-11,27517.029097111055,20875.955309304238,0.7586558576374784,0.9864569256082891,0.6060979825138201,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089370084597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62393371108806,260.62393371108806,-12.52606628891192,244.85026181964045,276.3976056025357,124117.07620208793,124116.30846278845,0.7677392994842926,0.0,nan,276.3976056025357,3.247605602535714,270.0881368459566,-3.061863154043351,263.77866808937733,-9.371331910622644,257.46919933279844,-15.680800667201538,251.15973057621954,-21.990269423780433,244.85026181964045,-28.299738180359526,1.0,1.0,28837.30492052088,28837.30492052088,275.62750286758506,2.4775028675850876,275.62750286758506,275.62750286758506,77187.25532655617,77187.21119879754,0.04412775863602292,0.0,8545.783548066482,8545.783548066482,0.8860643785864089,3934.302341731241,275.62750286758506,2.4775028675850876,1.0,0.002,0.1293510207016404,0.004902348980795982,0.00019978346178151554,0.0018002165382015281,0.09989173089075777,0.09989173089075777,0.0,-1.6956488296804295e-14,1.0,1.0000001600928206,7.898358649072179e-05,0.09255484794077361,0.0,1.4784266697202994e-08,0.018991382833213364,0.0,1600073.4564821282,266.59530471468634,9.599403938409523e-08,1.0,1284567.1159873155,2597.888853400746,,,,,,,,,,,,,,,,,,2.0,15244.71999435567,1553.2652155269002,0.371657738077213,6.175347969391544,2.929734175626074
3620.0,-30.052329275943574,5.000457862459374,35.053824974053065,24.619296029582642,5.000243037595085,-26.547072044589566,-40.045556822419144,1.4949858062396963,-6.554694392778572,-6.554694477832293,40.10766155283195,41032.53052222645,25750.121111453827,25750.121111453827,66782.65163368027,77196.80811220346,77187.21858992346,25750.121111453827,102937.33970137729,102937.33970137729,102937.33970137729,130454.37024820177,125941.75154366986,4512.618704531907,0.0,90989.25109378391,54824.97350380141,40182.53065553611,27517.030546824477,67699.56120236058,20875.956427388763,1553.2652594246513,0.0,0.878354125096724,2.7231996871141546,0.0014947059257719628,1.0,1.0,-6.554624513355236,333670.0245024717,1559180.5234559185,4.672821676986956,1559180.5234559185,4.672821676986956,0.7586558583007385,0.09255485571216551,3.914727515092023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914727515092023,1.2847474128813963,1.285045670902805,3.047079508268617,6456.395838503013,15244.718394137146,6453.9815945260625,0.00033031453375132765,23242.805723515354,2370.1065831364795,19291.382886486706,1967.1735900115439,0.8299937243363485,0.8299937243363485,35407.10447596923,35382.83765553947,1.0008573683621533,0.8,4275.822276623387,4272.891774033241,1.0008573683621533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572100617579,4632.441516551485,6.1846223601206125,5.000457862459374,-3.745047873099779,8.745505735559153,2.9297346352417426,3.5,0.8370670386404979,0.6,0.0002321409575206655,0.9999000200089376,0.00023216416929223633,198.96544398501075,0.0,0.0,0.0,0.014523611921566183,7.845011040416856e-05,0.00015369084711649693,0.000601657788024752,0.09255485571240243,0.09255485571240243,0.09255485571240243,0.0925548685867671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0937065987,595.5995381109192,0.0,0.09255485571240243,0.09255485571216551,0.09255485571216551,0.37165776671436185,0.37165776671436185,0.5,10.000418143051334,7.644987618959931e-05,7.644987618959931e-05,1.9838353182421997e-11,8.505372761646868e-08,6.996447706342224e-05,1.9838353182421997e-11,27517.030546824477,20875.956427388763,0.7586558583007385,0.986456196282579,0.6060974368737224,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088939107976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62393792376736,260.62393792376736,-12.52606207623262,244.85026864147522,276.39760720605955,124117.03427000044,124116.24191280748,0.7923571929494961,0.0,nan,276.39760720605955,3.2476072060595698,270.08813949314253,-3.0618605068574425,263.7786717802257,-9.371328219774284,257.4692040673089,-15.680795932691069,251.15973635439215,-21.990263645607826,244.85026864147522,-28.299731358524753,1.0,1.0,28837.30492052088,28837.30492052088,275.6275046360087,2.477504636008746,275.6275046360087,275.6275046360087,77187.26789977895,77187.21858992346,0.04930985548708122,0.0,8545.783548066482,8545.783548066482,0.8860644533828755,3934.301152667483,275.6275046360087,2.477504636008746,1.0,0.002,0.12935100760564036,0.004902349200140993,0.00019978344192557608,0.001800216558108726,0.09989172096278803,0.09989172096278803,0.0,3.430198833309639e-14,1.0,1.0000001418304807,6.996445722506905e-05,0.09255485571216551,0.0,1.3096053689121588e-08,0.016822759877870137,0.0,1600073.4575133787,266.5953056072214,8.503388926328626e-08,1.0,1284567.1129039573,2597.8888658760807,,,,,,,,,,,,,,,,,,2.0,15244.718394137146,1553.2652594246513,0.37165776671436185,6.175347969391544,2.9297346352417426
3621.0,-30.052321989739376,5.000456850454776,35.0538254122552,24.619301093649142,5.000243080020954,-26.547065482762914,-40.04555210759861,1.4949865730434586,-6.554694058691723,-6.554694151979467,40.10766259139462,41032.53522490997,25750.121440792816,25750.121440792816,66782.65666570279,77196.81870207874,77187.22916728475,25750.121440792816,102937.35060807757,102937.35060807757,102937.35060807757,130454.38457991238,125941.7652578098,4512.619322102569,0.0,90989.25720290991,54824.97372573699,40182.53719685879,27517.033971834808,67699.5711686936,20875.958932735553,1553.2654110070496,0.0,0.878354122910685,2.7231997200811526,0.0014947059257719628,1.0,1.0,-6.554617360308839,333670.028795384,1559180.5683375986,4.672821751376815,1559180.5683375986,4.672821751376815,0.7586558549189292,0.0925548642555486,3.914727052311753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914727052311753,1.2847474092944053,1.2850456673149815,3.0470791565649127,6456.395093285067,15244.716793107313,6453.981336675343,0.0003303146686263154,23242.81003171812,2370.1070224509003,19291.38211575365,1967.1735114186447,0.8299935373316659,0.8299935373316659,35407.101127443035,35382.83765553947,1.000857250045606,0.8,4275.821872249657,4272.891774033241,1.000857250045606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572493130577,4632.441516551485,6.184621856177023,5.000456850454776,-3.745047622847416,8.74550447330219,2.9297350955672092,3.5,0.8370671701620598,0.6,0.0002321409575206655,0.9998992614071456,0.0002321643454301351,198.9654380215525,0.0,0.0,0.0,0.014523611921566183,7.845015227761167e-05,0.00015369080524305382,0.0006016575529765598,0.09255486425605838,0.09255486425605838,0.09255486425605838,0.09255487850926927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0966671237,595.5995371991654,0.0,0.09255486425605838,0.0925548642555486,0.0925548642555486,0.3716577951515961,0.3716577951515961,0.5,10.000418570673311,7.6400651437325e-05,7.6400651437325e-05,-4.2803094402188435e-11,9.328772421213216e-08,7.679167060814507e-05,-4.2803094402188435e-11,27517.033971834808,20875.958932735553,0.7586558549189292,0.9864561253910155,0.6060974171116271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088511267064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239420367443,260.6239420367443,-12.526057963255653,244.85027548188842,276.3976085916001,124116.98457177795,124116.21096752133,0.7736042566578131,0.0,nan,276.3976085916001,3.2476085916001125,270.08814196965795,-3.061858030342023,263.7786753477156,-9.371324652284386,257.4692087257729,-15.68079127422709,251.1597421038308,-21.99025789616917,244.85027548188842,-28.29972451811156,1.0,1.0,28837.30492052088,28837.30492052088,275.62750619959024,2.477506199590266,275.62750619959024,275.62750619959024,77187.27352648947,77187.22916728475,0.04435920472315047,0.0,8545.783548066482,8545.783548066482,0.8860644826390016,3934.300687573312,275.62750619959024,2.477506199590266,1.0,0.002,0.12935099323166538,0.00490234931967733,0.00019978341985862913,0.0018002165801383292,0.09989170992931456,0.09989170992931456,0.0,-3.0418376151253312e-15,1.0,1.0000001556546185,7.679171341123947e-05,0.0925548642555486,0.0,1.4373991267012988e-08,0.01846435644679219,0.0,1600073.4579170956,266.59530594130825,9.333052730653435e-08,1.0,1284567.1117921313,2597.88887037454,,,,,,,,,,,,,,,,,,2.0,15244.716793107313,1553.2654110070496,0.3716577951515961,6.175347969391544,2.9297350955672092
3622.0,-30.052314741975852,5.000455841579157,35.05382584307149,24.619305843394272,5.000244317929924,-26.547058835984963,-40.045543551072456,1.4949884119403707,-6.554693435288641,-6.554693514714171,40.10766325471689,41032.527669675386,25750.12106508735,25750.12106508735,66782.64873476274,77196.82931587004,77187.2354066779,25750.12106508735,102937.35647176525,102937.35647176525,102937.35647176525,130454.39200753393,125941.7721364138,4512.619871120124,0.0,90989.26489268542,54824.96324649617,40182.55738465472,27517.035535768686,67699.5929204234,20875.9601164354,1553.265466721867,0.0,0.8783541238424359,2.723199784974241,0.0014947059257719628,1.0,1.0,-6.554628198284661,333670.03719367785,1559180.5970016406,4.672821719669778,1559180.5970016406,4.672821719669778,0.7586558548176193,0.09255487207131839,3.914726893577306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914726893577306,1.2847474006923256,1.2850456587109047,3.0470790534137175,6456.394874720062,15244.715194765075,6453.9807183151615,0.00033031466763834246,23242.81293848797,2370.1073188589344,19291.380267433688,1967.1733229424613,0.8299933540096143,0.8299933540096143,35407.099978892635,35382.83765553947,1.000857209462822,0.8,4275.8217335487525,4272.891774033241,1.000857209462822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.572883503803,4632.441516551485,6.184621186075566,5.000455841579157,-3.7450471375033416,8.745502979082499,2.9297355533832543,3.5,0.8370673009666441,0.6,0.0002321409575206655,0.9998985068082243,0.0002321645206388822,198.96543208955674,0.0,0.0,0.0,0.014523611921566183,7.845022827021004e-05,0.00015369072925045546,0.0006016572310902663,0.09255487207102368,0.09255487207102368,0.09255487207102368,0.09255488413290278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.0981306131,595.5995367558116,0.0,0.09255487207102368,0.09255487207131839,0.09255487207131839,0.3716578235982587,0.3716578235982587,0.5,10.000418932442207,7.395394140985445e-05,7.395394140985445e-05,4.007461029686965e-11,7.942554702822235e-08,6.531642952722905e-05,4.007461029686965e-11,27517.035535768686,20875.9601164354,0.7586558548176193,0.986455691295833,0.6060971107744553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180880761261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.623946173332,260.623946173332,-12.526053826667976,244.85028234173015,276.39761000493377,124116.9604794394,124116.18243426134,0.7780451780507441,0.0,nan,276.39761000493377,3.24761000493379,270.08814447229304,-3.061855527706939,263.77867893965225,-9.371321060347725,257.46921340701164,-15.68078659298834,251.159747874371,-21.990252125628984,244.85028234173015,-28.299717658269827,1.0,1.0,28837.30492052088,28837.30492052088,275.62750756696914,2.477507566969166,275.62750756696914,275.62750756696914,77187.28306194076,77187.2354066779,0.0476552628679201,0.0,8545.783548066482,8545.783548066482,0.8860644926739044,3934.3005280451926,275.62750756696914,2.477507566969166,1.0,0.002,0.12935098100559395,0.004902349486762759,0.0001997834012370378,0.0018002165987179176,0.0998917006185189,0.0998917006185189,0.0,-4.504469713895176e-14,1.0,1.0000001324188632,6.531638945261875e-05,0.09255487207131839,0.0,1.2226023537313023e-08,0.015705147717436245,0.0,1600073.458628404,266.59530656471134,7.938547241792548e-08,1.0,1284567.1096170528,2597.8888791749546,,,,,,,,,,,,,,,,,,2.0,15244.715194765075,1553.265466721867,0.3716578235982587,6.175347969391544,2.9297355533832543
3623.0,-30.05230592119956,5.000454836935184,35.053826275836634,24.619315831828885,5.000247307009814,-26.54705059837891,-40.04553855685515,1.4949919841866313,-6.554692733495131,-6.554692816365927,40.10766417256652,41032.53183271577,25750.120557348255,25750.120557348255,66782.65239006403,77196.83727334128,77187.24545288927,25750.120557348255,102937.36601023753,102937.36601023753,102937.36601023753,130454.40415273613,125941.78370887255,4512.6204438635805,0.0,90989.26704646698,54824.96160583139,40182.561600706205,27517.038142498604,67699.5997432048,20875.962055273954,1553.265570531099,0.0,0.8783541241359896,2.723199855827671,0.0014947059257719628,1.0,1.0,-6.55462464454547,333670.046395444,1559180.6366666593,4.672821709680287,1559180.6366666593,4.672821709680287,0.7586558534085883,0.09255488017942859,3.914725897597199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914725897597199,1.2847473839819024,1.285045641996602,3.0470783178121996,6456.393316068716,15244.713595895611,6453.98102031717,0.0003303150125842996,23242.819402072273,2370.1079779611055,19291.3811701379,1967.1734149926735,0.8299931620351501,0.8299931620351501,35407.09277230703,35382.83765553947,1.000856954825935,0.8,4275.820863269193,4272.891774033241,1.000856954825935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.573273243659,4632.441516551485,6.184620485203435,5.000454836935184,-3.745046605302785,8.74550144223797,2.929736010456534,3.5,0.8370674315590098,0.6,0.0002321409575206655,0.9998975884363248,0.00023216473387409177,198.96542487011527,0.0,0.0,0.0,0.014523611921566183,7.845027262510437e-05,0.0001536906848955611,0.0006016569043801038,0.09255488017997775,0.09255488017997775,0.09255488017997775,0.09255489275768107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.10074961814,595.5995359491933,0.0,0.09255488017997775,0.09255488017942859,0.09255488017942859,0.3716578517924972,0.3716578517924972,0.5,10.00041930982506,7.254556788893751e-05,7.254556788893751e-05,1.5404566511278972e-11,8.287076980195707e-08,6.817182043050707e-05,1.5404566511278972e-11,27517.038142498604,20875.962055273954,0.7586558534085883,0.9864556458735517,0.6060971111846836,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087643280893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62395063143595,260.62395063143595,-12.526049368564031,244.85028950508996,276.39761175778193,124116.93848937315,124116.09997059715,0.8385187759981997,0.0,nan,276.39761175778193,3.2476117577819537,270.0881473072434,-3.061852692756588,263.7786828567052,-9.371317143294789,257.4692184061667,-15.680781593833274,251.15975395562842,-21.99024604437156,244.85028950508996,-28.299710494910016,1.0,1.0,28837.30492052088,28837.30492052088,275.62750944089265,2.4775094408926748,275.62750944089265,275.62750944089265,77187.29719653602,77187.24545288927,0.05174364674894605,0.0,8545.783548066482,8545.783548066482,0.8860645556379512,3934.299527085185,275.62750944089265,2.4775094408926748,1.0,0.002,0.1293509682451151,0.004902349667449515,0.00019978338181508338,0.0018002166181996294,0.09989169090754169,0.09989169090754169,0.0,1.4712623480628295e-14,1.0,1.0000001382006385,6.817180502594056e-05,0.09255488017942859,0.0,1.2760505861815666e-08,0.016391726101753556,0.0,1600073.45945653,266.59530726650485,8.285536523544579e-08,1.0,1284567.1072338829,2597.888888817318,,,,,,,,,,,,,,,,,,2.0,15244.713595895611,1553.265570531099,0.3716578517924972,6.175347969391544,2.929736010456534
3624.0,-30.052298642656485,5.00045382813846,35.05382671781974,24.619320756197,5.00024738751326,-26.547044039639047,-40.04553003525359,1.4949927844951456,-6.554692477886647,-6.554692575055333,40.107665304048,41032.52151374289,25750.1210559294,25750.1210559294,66782.64256967229,77196.8477054989,77187.25710507696,25750.1210559294,102937.37816100636,102937.37816100636,102937.37816100636,130454.42017105281,125941.79909625284,4512.621074799974,0.0,90989.2730999276,54824.946908169004,40182.58465750954,27517.04201004645,67699.62666755599,20875.96487479039,1553.2657450514077,0.0,0.878354121138437,2.7231998801400783,0.0014947059257719628,1.0,1.0,-6.554612650496381,333670.0495753855,1559180.685562066,4.6728218116855675,1559180.685562066,4.6728218116855675,0.7586558492431196,0.09255488881366657,3.914725458674988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914725458674988,1.2847473802381812,1.285045638252012,3.0470779850504393,6456.392610986475,15244.71202878043,6453.980751199909,0.0003303151383156054,23242.823554406958,2370.108401381405,19291.380365728397,1967.1733329657322,0.8299929791477788,0.8299929791477788,35407.08959640965,35382.83765553947,1.0008568426090494,0.8,4275.820479742414,4272.891774033241,1.0008568426090494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.573662638227,4632.441516551485,6.184620026540608,5.00045382813846,-3.7450464202401794,8.74550024837864,2.9297364671249007,3.5,0.8370675620356859,0.6,0.0002321409575206655,0.999896830634173,0.00023216490982717964,198.96541891292847,0.0,0.0,0.0,0.014523611921566183,7.845034830763547e-05,0.00015369060921303,0.0006016565406455173,0.09255488881406398,0.09255488881406398,0.09255488881406398,0.09255490366733192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.10407279193,595.5995349240698,0.0,0.09255488881406398,0.09255488881366657,0.09255488881366657,0.37165787985084636,0.37165787985084636,0.5,10.00041975542481,7.39343172426743e-05,7.39343172426743e-05,3.154809746774845e-11,9.716870863485383e-08,7.992455897465334e-05,3.154809746774845e-11,27517.04201004645,20875.96487479039,0.7586558492431196,0.9864551084988014,0.6060967177150933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087116493485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62395494798,260.62395494798,-12.526045052019981,244.85029662395567,276.39761327200426,124116.88577308174,124116.07388016768,0.8118929140495139,0.0,nan,276.39761327200426,3.247613272004287,270.0881499423946,-3.0618500576053975,263.77868661278484,-9.371313387215139,257.46922328317504,-15.680776716824937,251.15975995356547,-21.990240046434508,244.85029662395567,-28.299703376044306,1.0,1.0,28837.30492052088,28837.30492052088,275.6275110457046,2.4775110457046026,275.6275110457046,275.6275110457046,77187.30253153539,77187.25710507696,0.04542645842593629,0.0,8545.783548066482,8545.783548066482,0.8860645833858124,3934.2990859683628,275.6275110457046,2.4775110457046026,1.0,0.002,0.12935095328472349,0.00490234977412739,0.0001997833588077369,0.0018002166411763263,0.09989167940386845,0.09989167940386845,0.0,-1.5936904573798927e-14,1.0,1.000000161998084,7.992452742655587e-05,0.09255488881366657,0.0,1.496040038026634e-08,0.01921763822721839,0.0,1600073.4597767435,266.59530752211333,9.713716053738608e-08,1.0,1284567.1064103069,2597.8888921495145,,,,,,,,,,,,,,,,,,2.0,15244.71202878043,1553.2657450514077,0.37165787985084636,6.175347969391544,2.9297364671249007
3625.0,-30.052291341310347,5.000452826375007,35.0538271549866,24.619330989103787,5.000249697308233,-26.547037237448738,-40.04552528550846,1.4949955934453314,-6.554691643796843,-6.55469173354942,40.10766604907555,41032.51829000649,25750.120211622474,25750.120211622474,66782.63850162897,77196.85495568521,77187.2651038176,25750.120211622474,102937.38531544007,102937.38531544007,102937.38531544007,130454.42904677987,125941.8074025577,4512.621644222185,0.0,90989.27411889393,54824.93745321006,40182.59629520429,27517.043731339792,67699.64002654408,20875.96618516589,1553.2658032465486,0.0,0.878354122865576,2.723199965662015,0.0014947059257719628,1.0,1.0,-6.5546178226734355,333670.06066242,1559180.7177587736,4.672821752911853,1559180.7177587736,4.672821752911853,0.7586558494068814,0.09255489660188501,3.914724247522658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914724247522658,1.284747367098341,1.2850456251091211,3.0470770734982993,6456.390679516874,15244.710431063204,6453.981309873135,0.00033031557954817374,23242.83100565113,2370.109161196854,19291.382035640057,1967.1735032493316,0.8299927849128904,0.8299927849128904,35407.08083290766,35382.83765553947,1.000856532960235,0.8,4275.8194214469795,4272.891774033241,1.000856532960235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574049536829,4632.441516551485,6.184619249052868,5.000452826375007,-3.745045780798153,8.74549860717316,2.929736920866114,3.5,0.8370676916760326,0.6,0.0002321409575206655,0.9998960704584946,0.0002321650863316415,198.9654129370787,0.0,0.0,0.0,0.014523611921566183,7.845039049137091e-05,0.00015369056702929459,0.0006016561893650859,0.09255489660217855,0.09255489660217855,0.09255489660217855,0.09255491022369851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.10570509377,595.5995344298327,0.0,0.09255489660217855,0.09255489660188501,0.09255489660188501,0.37165790807759536,0.37165790807759536,0.5,10.000420164130706,7.362599660609703e-05,7.362599660609703e-05,-7.707967597525567e-11,8.975257514975965e-08,7.391087598307422e-05,-7.707967597525567e-11,27517.043731339792,20875.96618516589,0.7586558494068814,0.9864548537546793,0.6060965504974357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086681810138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239593534379,260.6239593534379,-12.52604064656208,244.8503037306218,276.39761497625386,124116.83806088919,124116.0094442749,0.8286166142825003,0.0,nan,276.39761497625386,3.2476149762538853,270.08815272712735,-3.061847272872626,263.7786904780015,-9.371309521998455,257.46922822887444,-15.680771771125535,251.1597659797483,-21.990234020251677,244.8503037306218,-28.299696269378188,1.0,1.0,28837.30492052088,28837.30492052088,275.6275128231973,2.477512823197344,275.6275128231973,275.6275128231973,77187.31479689825,77187.2651038176,0.049693080654833466,0.0,8545.783548066482,8545.783548066482,0.8860646599526497,3934.2978687602713,275.6275128231973,2.477512823197344,1.0,0.002,0.12935093944998388,0.004902349985275174,0.0001997833377853162,0.0018002166622411767,0.09989166889265809,0.09989166889265809,0.0,2.6492696925117798e-14,1.0,1.0000001498215274,7.39109530627502e-05,0.09255489660188501,0.0,1.3834771206911709e-08,0.017771691977385536,0.0,1600073.4607446566,266.59530835620313,8.98296548257349e-08,1.0,1284567.1035388703,2597.88890376741,,,,,,,,,,,,,,,,,,2.0,15244.710431063204,1553.2658032465486,0.37165790807759536,6.175347969391544,2.929736920866114
