time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3626.0,-30.052283995488832,5.000451822471936,35.053827597579364,24.61933601824569,5.000249766739375,-26.54703061926609,-40.04552053576333,1.4949963905151051,-6.554691289083735,-6.554691386951393,40.10766707994347,41032.5233014609,25750.120468593657,25750.120468593657,66782.64377005455,77196.86555470289,77187.27562610112,25750.120468593657,102937.39609469478,102937.39609469478,102937.39609469478,130454.44318512348,125941.82091783096,4512.622267292524,0.0,90989.28026045815,54824.93800721013,40182.60250360892,27517.047090428703,67699.64959403762,20875.968644670036,1553.2659511266384,0.0,0.8783541208224248,2.7232000007581325,0.0014947059257719628,1.0,1.0,-6.55461089900183,333670.0652311398,1559180.7623068183,4.672821822439311,1559180.7623068183,4.672821822439311,0.7586558461765818,0.09255490507146935,3.9147237949949965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147237949949965,1.2847473633697701,1.2850456213796848,3.0470767301106174,6456.389951919582,15244.708834045417,6453.981041844945,0.00033031571001744764,23242.83526127402,2370.10959514962,19291.38123448586,1967.1734215543393,0.8299925984773526,0.8299925984773525,35407.077558565434,35382.83765553947,1.000856417264917,0.8,4275.8190260318315,4272.891774033241,1.000856417264917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.574436810909,4632.441516551485,6.184618735510579,5.000451822471936,-3.7450455162080933,8.745497338680028,2.9297373750477034,3.5,0.8370678214422009,0.6,0.0002321409575206655,0.9998953056529257,0.00023216526391138404,198.965406924828,0.0,0.0,0.0,0.014523611921566183,7.845043267512709e-05,0.0001536905248455384,0.0006016559546780988,0.09255490507158705,0.09255490507158705,0.09255490507158705,0.09255492001301142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.108529296,595.5995335620312,0.0,0.09255490507158705,0.09255490507146935,0.09255490507146935,0.3716579362953813,0.3716579362953813,0.5,10.000420612311501,7.487340110401419e-05,7.487340110401419e-05,4.575895218295045e-11,9.786765531316632e-08,8.048794956039274e-05,4.575895218295045e-11,27517.047090428703,20875.968644670036,0.7586558461765818,0.9864547921668441,0.6060965388670886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086245764992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239636320174,260.6239636320174,-12.526036367982556,244.85031081462182,276.39761644941285,124116.7860165516,124115.98126434177,0.8047522098456827,0.0,nan,276.39761644941285,3.247616449412874,270.08815532245455,-3.061844677545423,263.77869419549705,-9.371305804502924,257.4692330685382,-15.68076693146179,251.1597719415801,-21.990228058419888,244.85031081462182,-28.299689185378156,1.0,1.0,28837.30492052088,28837.30492052088,275.627514401079,2.47751440107902,275.627514401079,275.627514401079,77187.32039767984,77187.27562610112,0.04477157871588133,0.0,8545.783548066482,8545.783548066482,0.8860646885606206,3934.2974139699713,275.627514401079,2.47751440107902,1.0,0.002,0.1293509243840934,0.004902350111431161,0.0001997833146582941,0.0018002166852967827,0.09989165732914705,0.09989165732914705,0.0,-4.4923266495633385e-14,1.0,1.0000001631388356,8.048790380144055e-05,0.09255490507146935,0.0,1.5065856856792846e-08,0.019353104087034834,0.0,1600073.461172132,266.59530871091624,9.782189636098337e-08,1.0,1284567.1023556134,2597.888908554888,,,,,,,,,,,,,,,,,,2.0,15244.708834045417,1553.2659511266384,0.3716579362953813,6.175347969391544,2.9297373750477034
3627.0,-30.052276702549978,5.000450825411068,35.05382803515939,24.619346216227882,5.000252044575495,-26.547023827837847,-40.045511979237176,1.4949991698613265,-6.554690467175249,-6.554690557126812,40.107667820515815,41032.50472806072,25750.11964731254,25750.11964731254,66782.62437537326,77196.87279139391,77187.28351885953,25750.11964731254,102937.40316617207,102937.40316617207,102937.40316617207,130454.45197340239,125941.82913485233,4512.622838550056,0.0,90989.28122992997,54824.91316658875,40182.631181490244,27517.04880723033,67699.67998872057,20875.969950970655,1553.2660094076039,0.0,0.8783541225038598,2.7232000851146227,0.0014947059257719628,1.0,1.0,-6.55461659417756,333670.0761658479,1559180.794310684,4.672821765220884,1559180.794310684,4.672821765220884,0.7586558463160963,0.09255491289499768,3.914722576254285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914722576254285,1.2847473503684128,1.2850456083753092,3.0470758123234916,6456.388007238794,15244.707238161996,6453.981610472997,0.0003303161547258744,23242.842744936228,2370.1103582707888,19291.38293415316,1967.1735948721696,0.8299924043652557,0.8299924043652557,35407.06874015565,35382.83765553947,1.000856105676022,0.8,4275.8179611056385,4272.891774033241,1.000856105676022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57482211095,4632.441516551485,6.184617965927922,5.000450825411068,-3.7450448854807497,8.745495710891818,2.929737826914235,3.5,0.8370679505469243,0.6,0.0002321409575206655,0.9998945463538196,0.000232165440212853,198.96540095585993,0.0,0.0,0.0,0.014523611921566183,7.84505086679759e-05,0.0001536904488526896,0.0006016554698782785,0.09255491289510968,0.09255491289510968,0.09255491289510968,0.092554926530066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1101383502,595.5995330751352,0.0,0.09255491289510968,0.09255491289499768,0.09255491289499768,0.37165796466816475,0.37165796466816475,0.5,10.00042102137107,7.439194604330623e-05,7.439194604330623e-05,5.849187800777145e-11,8.995158395919134e-08,7.396294927275449e-05,5.849187800777145e-11,27517.04880723033,20875.969950970655,0.7586558463160963,0.986454062803545,0.6060959924019897,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085807063748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239680027436,260.6239680027436,-12.526031997256382,244.85031789101876,276.39761811446846,124116.7382844458,124115.91620043902,0.8220840067908067,0.0,nan,276.39761811446846,3.24761811446848,270.08815806977776,-3.061841930222215,263.7786980250888,-9.371301974911205,257.4692379803989,-15.680762019601104,251.15977793570886,-21.990222064291117,244.85031789101876,-28.299682108981216,1.0,1.0,28837.30492052088,28837.30492052088,275.62751615448866,2.477516154488683,275.62751615448866,275.62751615448866,77187.33251739256,77187.28351885953,0.048998533020494506,0.0,8545.783548066482,8545.783548066482,0.886064765607176,3934.2961891355562,275.62751615448866,2.477516154488683,1.0,0.002,0.12935091053961356,0.004902350320532339,0.00019978329361608336,0.0018002167063859618,0.09989164680804168,0.09989164680804168,0.0,2.0452389781766556e-15,1.0,1.0000001499266953,7.396289078087648e-05,0.09255491289499768,0.0,1.3844495559618802e-08,0.017784183505387244,0.0,1600073.4621248695,266.59530953282473,8.989309208118357e-08,1.0,1284567.099523626,2597.888920013162,,,,,,,,,,,,,,,,,,2.0,15244.707238161996,1553.2660094076039,0.37165796466816475,6.175347969391544,2.929737826914235
3628.0,-30.052269290022583,5.0004498261435275,35.05382847796134,24.619351245369785,5.00025210348016,-26.547017150672406,-40.045507229492046,1.4949999641288207,-6.554690118365954,-6.554690215714319,40.10766884632494,41032.50996028815,25750.119912328908,25750.119912328908,66782.62987261706,77196.88341799966,77187.2939544649,25750.119912328908,102937.41386679381,102937.41386679381,102937.41386679381,130454.46601460018,125941.84255276,4512.623461840173,0.0,90989.28736637747,54824.91390866138,40182.637175240096,27517.052147806367,67699.68932304646,20875.97239683282,1553.2661565309543,0.0,0.8783541204508696,2.7232001196738667,0.0014947059257719628,1.0,1.0,-6.554610123694715,333670.08066395315,1559180.8386404794,4.672821835083159,1559180.8386404794,4.672821835083159,0.7586558431004403,0.09255492139018381,3.914722123069999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914722123069999,1.284747346652951,1.2850456046589849,3.047075468393618,6456.387278492662,15244.705641464021,6453.981343387133,0.00033031628550286385,23242.847003153816,2370.11079248814,19291.382135815642,1967.1735134643984,0.829992217958411,0.8299922179584109,35407.06546106202,35382.83765553947,1.0008559898128284,0.8,4275.817565116703,4272.891774033241,1.0008559898128284,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575207744276,4632.441516551485,6.184617456755321,5.0004498261435275,-3.74504462473216,8.745494450875688,2.92973827917166,3.5,0.8370680797633314,0.6,0.0002321409575206655,0.9998937746044829,0.0002321656194054123,198.96539488901396,0.0,0.0,0.0,0.014523611921566183,7.845055085179088e-05,0.00015369040666887463,0.0006016552350902684,0.09255492139075454,0.09255492139075454,0.09255492139075454,0.09255493625500355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.11294866423,595.5995322116025,0.0,0.09255492139075454,0.09255492139018381,0.09255492139018381,0.37165799301235714,0.37165799301235714,0.5,10.000421467358537,7.54087693621841e-05,7.54087693621841e-05,7.560174708487466e-12,9.734839068187284e-08,8.009201962977386e-05,7.560174708487466e-12,27517.052147806367,20875.97239683282,0.7586558431004403,0.9864540079932507,0.6060959861202758,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085371520748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62397225801334,260.62397225801334,-12.526027741986638,244.85032496167912,276.39761955434767,124116.68702001961,124115.88665205044,0.8003679691858788,0.0,nan,276.39761955434767,3.2476195543476933,270.0881606358131,-3.0618393641868806,263.7787017172803,-9.371298282719692,257.469242798747,-15.680757201252959,251.15978388021315,-21.990216119786822,244.85032496167912,-28.299675038320856,1.0,1.0,28837.30492052088,28837.30492052088,275.627517717042,2.4775177170420193,275.627517717042,275.627517717042,77187.33816226912,77187.2939544649,0.04420780422515236,0.0,8545.783548066482,8545.783548066482,0.8860647942566553,3934.2957336853488,275.627517717042,2.4775177170420193,1.0,0.002,0.12935089554789642,0.004902350445632626,0.0001997832706014224,0.0018002167294135704,0.0998916353007112,0.0998916353007112,0.0,1.499278132199855e-14,1.0,1.0000001623372172,8.009201206959915e-05,0.09255492139018381,0.0,1.499175598119386e-08,0.019257916480063298,0.0,1600073.4625446422,266.595309881634,9.734083050716436e-08,1.0,1284567.098358661,2597.888924726647,,,,,,,,,,,,,,,,,,2.0,15244.705641464021,1553.2661565309543,0.37165799301235714,6.175347969391544,2.92973827917166
3629.0,-30.05226193148653,5.000448833627006,35.05382891566577,24.619361478276574,5.000254370150513,-26.547010301322512,-40.04549867296589,1.495002739987078,-6.554689303418684,-6.554689392507138,40.10766958486921,41032.49160857278,25750.11910199125,25750.11910199125,66782.61071056404,77196.89067489369,77187.30179889535,25750.11910199125,102937.4209008866,102937.4209008866,102937.4209008866,130454.47476403178,125941.85073135405,4512.624032677739,0.0,90989.2883250914,54824.889258772746,40182.66562924295,27517.05386314518,67699.71949238813,20875.9737016248,1553.2662149101366,0.0,0.8783541221041775,2.723200203360675,0.0014947059257719628,1.0,1.0,-6.554616091598518,333670.09151119133,1559180.8705549848,4.672821778821881,1559180.8705549848,4.672821778821881,0.7586558432254598,0.09255492923899607,3.914720904115596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914720904115596,1.2847473336679103,1.2850455916709296,3.04707455040144,6456.385333377392,15244.704047404903,6453.981913188074,0.00033031673038840925,23242.854485343567,2370.1115554591597,19291.383838988782,1967.173687139725,0.8299920240499508,0.8299920240499506,35407.056641105286,35382.83765553947,1.0008556781692999,0.8,4275.816500003697,4272.891774033241,1.0008556781692999,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575591392997,4632.441516551485,6.184616692254193,5.000448833627006,-3.7450439989589013,8.745492832585906,2.9297387291016372,3.5,0.8370682083147535,0.6,0.0002321409575206655,0.9998930084770413,0.00023216579729289677,198.96538886635804,0.0,0.0,0.0,0.014523611921566183,7.845062684474581e-05,0.0001536903306759197,0.0006016547502574613,0.09255492923902688,0.09255492923902688,0.09255492923902688,0.09255494275218645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1145655533,595.5995317220585,0.0,0.09255492923902688,0.09255492923899607,0.09255492923899607,0.37165802148563576,0.37165802148563576,0.5,10.000421872758336,7.469021051065283e-05,7.469021051065283e-05,5.684341886080802e-14,8.908847348720883e-08,7.330090863888472e-05,5.684341886080802e-14,27517.05386314518,20875.9737016248,0.7586558432254598,0.9864532853503595,0.60609544494769,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084928835802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239766146168,260.6239766146168,-12.526023385383155,244.85033203839092,276.39762119084253,124116.63987327515,124115.82044566386,0.8194276112905691,0.0,nan,276.39762119084253,3.247621190842551,270.088163360352,-3.061836639647993,263.77870552986224,-9.371294470137741,257.4692476993718,-15.680752300628171,251.1597898688814,-21.990210131118573,244.85033203839092,-28.29966796160906,1.0,1.0,28837.30492052088,28837.30492052088,275.6275194581791,2.477519458179131,275.6275194581791,275.6275194581791,77187.35044345175,77187.30179889535,0.04864455640199594,0.0,8545.783548066482,8545.783548066482,0.8860648713167141,3934.294508636174,275.6275194581791,2.477519458179131,1.0,0.002,0.12935088182730153,0.004902350652839787,0.0001997832497478277,0.001800216750252767,0.09989162487391386,0.09989162487391386,0.0,5.945764713910506e-16,1.0,1.0000001485862842,7.33009085820413e-05,0.09255492923899607,0.0,1.3720587192984508e-08,0.017625014839723393,0.0,1600073.463488753,266.5953106965813,8.908841664378997e-08,1.0,1284567.0955493264,2597.8889360932567,,,,,,,,,,,,,,,,,,2.0,15244.704047404903,1553.2662149101366,0.37165802148563576,6.175347969391544,2.9297387291016372
3630.0,-30.05225445449599,5.000447838838429,35.05382935852997,24.619366507418476,5.000254421519728,-26.547003566894524,-40.04549392322076,1.495003533916537,-6.554688960157705,-6.554689056451388,40.10767060913381,41032.49706766466,25750.11937485409,25750.11937485409,66782.61644251875,77196.90132138341,77187.31219868187,25750.11937485409,102937.43157353596,102937.43157353596,102937.43157353596,130454.4887759838,125941.86412125648,4512.624654727311,0.0,90989.2944554637,54824.89020173812,40182.67139302843,27517.05720244785,67699.72859547628,20875.97614621622,1553.2663621036509,0.0,0.8783541200281199,2.7232002373834425,0.0014947059257719628,1.0,1.0,-6.55460981886705,333670.09593926824,1559180.914819474,4.672821849469132,1559180.914819474,4.672821849469132,0.7586558399987315,0.09255493775248712,3.9147204516009295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147204516009295,1.2847473299540295,1.2850455879561866,3.0470742069890155,6456.384605727673,15244.702452511241,6453.981646215868,0.0003303168609468109,23242.858738036717,2370.1119891131752,19291.383040990993,1967.1736057665967,0.8299918378551615,0.8299918378551614,35407.05336685652,35382.83765553947,1.0008555624773043,0.8,4275.816104599837,4272.891774033241,1.0008555624773043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.575975358136,4632.441516551485,6.184616187444292,5.000447838838429,-3.74504374223688,8.74549158107531,2.9297391794027257,3.5,0.8370683369722073,0.6,0.0002321409575206655,0.9998922300174657,0.00023216597804406435,198.96538274675245,0.0,0.0,0.0,0.014523611921566183,7.845066902861935e-05,0.00015369028849204614,0.00060165451557226,0.09255493775285006,0.09255493775285006,0.09255493775285006,0.09255495246064117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.11739128147,595.5995308534386,0.0,0.09255493775285006,0.09255493775248712,0.09255493775248712,0.37165804990369367,0.37165804990369367,0.5,10.00042231399959,7.547844495547906e-05,7.547844495547906e-05,-8.753886504564434e-12,9.629366104491055e-08,7.923758431616079e-05,-8.753886504564434e-12,27517.05720244785,20875.97614621622,0.7586558399987315,0.9864532373765112,0.6060954440872969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808448937531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62398086350663,260.62398086350663,-12.526019136493346,244.85033912037503,276.39762260663804,124116.58910335091,124115.78993539241,0.7991679584903647,0.0,nan,276.39762260663804,3.2476226066380605,270.08816590938494,-3.0618340906150365,263.77870921213355,-9.371290787866428,257.46925251488045,-15.680747485119525,251.15979581762775,-21.990204182372224,244.85033912037503,-28.299660879624952,1.0,1.0,28837.30492052088,28837.30492052088,275.62752101118434,2.477521011184365,275.62752101118434,275.62752101118434,77187.35613111939,77187.31219868187,0.04393243751837872,0.0,8545.783548066482,8545.783548066482,0.8860648999238593,3934.294053858934,275.62752101118434,2.477521011184365,1.0,0.002,0.12935086699549686,0.004902350776237257,0.00019978322697797055,0.0018002167730117621,0.09989161348898527,0.09989161348898527,0.0,-1.0267394573437727e-14,1.0,1.0000001606071527,7.92375930700473e-05,0.09255493775248712,0.0,1.4831827171394686e-08,0.0190524771342385,0.0,1600073.463901684,266.5953110398423,9.630241493141511e-08,1.0,1284567.0944024986,2597.8889407333627,,,,,,,,,,,,,,,,,,2.0,15244.702452511241,1553.2663621036509,0.37165804990369367,6.175347969391544,2.9297391794027257
3631.0,-30.05224701939735,5.000446847034533,35.05382979403799,24.61937122223901,5.000255647992219,-26.546996752658448,-40.045489138551034,1.495005381252555,-6.554688359169518,-6.55468844170321,40.107671282634705,41032.5054460801,25750.119016486737,25750.119016486737,66782.62446256683,77196.9119895724,77187.3185061389,25750.119016486737,102937.43752262564,102937.43752262564,102937.43752262564,130454.49633931497,125941.87112668368,4512.62521263129,0.0,90989.3021389082,54824.89559541287,40182.673937217034,27517.058816689332,67699.73275390637,20875.977365027906,1553.266420696535,0.0,0.8783541207985727,2.7232002999810554,0.0014947059257719628,1.0,1.0,-6.554620538487484,333670.1040399359,1559180.9439242408,4.67282182325099,1559180.9439242408,4.67282182325099,0.7586558397864254,0.09255494561498886,3.914720297825727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914720297825727,1.284747321312474,1.285045579312625,3.0470741077915005,6456.3843955400425,15244.700860235902,6453.981025017901,0.0003303168580127204,23242.861613751695,2370.112282354494,19291.3811841887,1967.1734164254563,0.8299916552777179,0.829991655277718,35407.05225418922,35382.83765553947,1.0008555231624239,0.8,4275.815970232236,4272.891774033241,1.0008555231624239,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.57635732831,4632.441516551485,6.184615533990138,5.000446847034533,-3.7450432751302856,8.745490122164819,2.9297396273642167,3.5,0.8370684649612048,0.6,0.0002321409575206655,0.9998914559200767,0.00023216615778265135,198.96537666143396,0.0,0.0,0.0,0.014523611921566183,7.845071152268968e-05,0.00015369024599797582,0.0006016543255861051,0.09255494561489407,0.09255494561489407,0.09255494561489407,0.09255495816075883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1188336833,595.5995304174432,0.0,0.09255494561489407,0.09255494561498886,0.09255494561498886,0.3716580784251431,0.3716580784251431,0.5,10.000422690352039,7.374162635187531e-05,7.374162635187531e-05,4.661160346586257e-12,8.253368832811248e-08,6.790321572225366e-05,4.661160346586257e-12,27517.058816689332,20875.977365027906,0.7586558397864254,0.9864532952489887,0.6060955306165882,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084042840604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62398512728663,260.62398512728663,-12.526014872713347,244.85034621011977,276.39762404445315,124116.56364433734,124115.76167571403,0.801968623292713,0.0,nan,276.39762404445315,3.2476240444531754,270.0881684775864,-3.06183152241357,263.7787129107207,-9.371287089279292,257.46925734385314,-15.680742656146833,251.1598017769865,-21.990198223013465,244.85034621011977,-28.29965378988021,1.0,1.0,28837.30492052088,28837.30492052088,275.62752236401076,2.477522364010781,275.62752236401076,275.62752236401076,77187.3656660013,77187.3185061389,0.04715986239898484,0.0,8545.783548066482,8545.783548066482,0.8860649096452446,3934.293899314856,275.62752236401076,2.477522364010781,1.0,0.002,0.12935085428524953,0.004902350941362678,0.00019978320759929337,0.0018002167923875589,0.09989160379964668,0.09989160379964668,0.0,-1.3147902905297215e-14,1.0,1.0000001376567822,6.790321106109332e-05,0.09255494561498886,0.0,1.2710239449617575e-08,0.016327155332289213,0.0,1600073.464586946,266.59531164083046,8.252902716776589e-08,1.0,1284567.0923045012,2597.8889492218964,,,,,,,,,,,,,,,,,,2.0,15244.700860235902,1553.266420696535,0.3716580784251431,6.175347969391544,2.9297396273642167
3632.0,-30.05223964604021,5.000445859082806,35.05383023122778,24.619381280522816,5.0002584862961434,-26.54698983280606,-40.04548058202488,1.495008673061934,-6.55468769354917,-6.554687778953737,40.10767220216223,41032.488644326935,25750.118554285225,25750.118554285225,66782.60719861215,77196.91927303732,77187.32846153577,25750.118554285225,102937.447015821,102937.447015821,102937.447015821,130454.5084656003,125941.88267189029,4512.625793710021,0.0,90989.30385867387,54824.873229963276,40182.70069856733,27517.061449779296,67699.76214834662,20875.97932086924,1553.2665265660994,0.0,0.8783541208927289,2.723200367227566,0.0014947059257719628,1.0,1.0,-6.5546174910305695,333670.1127725911,1559180.9836612726,4.672821820046897,1559180.9836612726,4.672821820046897,0.75865583826854,0.09255495378359431,3.914719225152483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914719225152483,1.2847473059138939,1.2850455639104699,3.0470733093834212,6456.3827038091285,15244.69926737056,6453.981421321556,0.0003303172375276658,23242.868421841857,2370.1129765864853,19291.382368766845,1967.1735372188102,0.8299914631293223,0.8299914631293223,35407.04449267457,35382.83765553947,1.000855248917814,0.8,4275.815032938502,4272.891774033241,1.000855248917814,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.576738652466,4632.441516551485,6.18461485655701,5.000445859082806,-3.745042771168368,8.745488630251174,2.9297400745681053,3.5,0.8370685927337443,0.6,0.0002321409575206655,0.9998906882514725,0.00023216633602880603,198.9653706266487,0.0,0.0,0.0,0.014523611921566183,7.845078751578801e-05,0.00015369017000487747,0.0006016538632350473,0.09255495378388963,0.09255495378388963,0.09255495378388963,0.09255496676470784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1214027929,595.599529627131,0.0,0.09255495378388963,0.09255495378359431,0.09255495378359431,0.37165810677333483,0.37165810677333483,0.5,10.000423079767828,7.281177801132799e-05,7.281177801132799e-05,-2.2509993868879974e-11,8.540456519767758e-08,7.028792316532417e-05,-2.2509993868879974e-11,27517.061449779296,20875.97932086924,0.75865583826854,0.9864526119349614,0.6060950192766525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083598807758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239895441667,260.6239895441667,-12.526010455833273,244.85035331020245,276.3976257781309,124116.52797543383,124115.69721042244,0.8307650114072609,0.0,nan,276.3976257781309,3.247625778130896,270.08817128454484,-3.0618287154551354,263.77871679095995,-9.37128320904003,257.469262297374,-15.680737702626004,251.15980780378828,-21.990192196211694,244.85035331020245,-28.299646689797527,1.0,1.0,28837.30492052088,28837.30492052088,275.62752419170863,2.4775241917086532,275.62752419170863,275.62752419170863,77187.37911533235,77187.32846153577,0.05065379658481106,0.0,8545.783548066482,8545.783548066482,0.8860649774576721,3934.2928212782454,275.62752419170863,2.4775241917086532,1.0,0.002,0.1293508411286392,0.004902351117081646,0.00019978318755089526,0.0018002168124344323,0.09989159377544762,0.09989159377544762,0.0,-1.4672291159811834e-14,1.0,1.0000001424855023,7.028794567531804e-05,0.09255495378359431,0.0,1.3156619393412123e-08,0.016900560288996443,0.0,1600073.4653718257,266.5953123064508,8.542707519154646e-08,1.0,1284567.0900428277,2597.888958372689,,,,,,,,,,,,,,,,,,2.0,15244.69926737056,1553.2665265660994,0.37165810677333483,6.175347969391544,2.9297400745681053
3633.0,-30.052232154633867,5.000444867269997,35.053830676809184,24.61938630966472,5.000258546544383,-26.546983084516413,-40.04547579735515,1.4950094764242736,-6.554687438839721,-6.554687537077752,40.10767331865165,41032.49418450466,25750.11901784617,25750.11901784617,66782.61320235083,77196.92992152843,77187.33990176141,25750.11901784617,102937.45891960758,102937.45891960758,102937.45891960758,130454.52416340692,125941.89773519771,4512.62642820921,0.0,90989.30999981161,54824.87426277745,40182.7063744824,27517.065243799338,67699.77161828174,20875.982087641078,1553.2666975396555,0.0,0.8783541179551053,2.7232003916157628,0.0014947059257719628,1.0,1.0,-6.5546066946713495,333670.11595986923,1559181.031910499,4.672821920012828,1559181.031910499,4.672821920012828,0.7586558342134704,0.09255496244698508,3.9147187757433297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147187757433297,1.2847473021558877,1.2850455601515913,3.0470729684928566,6456.381981502928,15244.69767351617,6453.981151177383,0.0003303173667433654,23242.872658850058,2370.113408641081,19291.381561287835,1967.1734548788666,0.8299912770869294,0.8299912770869294,35407.041240896004,35382.83765553947,1.0008551340197882,0.8,4275.81464024818,4272.891774033241,1.0008551340197882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5771195579855,4632.441516551485,6.184614402093711,5.000444867269997,-3.7450425869492525,8.74548745421925,2.929740521281059,3.5,0.8370687203660169,0.6,0.0002321409575206655,0.9998899082929612,0.00023216651712885345,198.96536449524547,0.0,0.0,0.0,0.014523611921566183,7.845083000991808e-05,0.0001536901275107474,0.0006016536278127093,0.09255496244729819,0.09255496244729819,0.09255496244729819,0.09255497747191023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1246287462,595.5995286328889,0.0,0.09255496244729819,0.09255496244698508,0.09255496244698508,0.3716581350388825,0.3716581350388825,0.5,10.000423530496205,7.433064695305802e-05,7.433064695305802e-05,-1.4722445484949276e-11,9.823804703046335e-08,8.084240641892393e-05,-1.4722445484949276e-11,27517.065243799338,20875.982087641078,0.7586558342134704,0.9864525626304588,0.6060950163297772,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083158462216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62399384449185,260.62399384449185,-12.526006155508128,244.85036041387897,276.39762727510464,124116.47645286753,124115.66761054037,0.8088423271234474,0.0,nan,276.39762727510464,3.247627275104662,270.08817390285924,-3.061826097140738,263.7787205306149,-9.371279469385058,257.4692671583691,-15.680732841630856,251.15981378612415,-21.99018621387583,244.85036041387897,-28.299639586121003,1.0,1.0,28837.30492052088,28837.30492052088,275.62752577228287,2.4775257722828883,275.62752577228287,275.62752577228287,77187.38475101237,77187.33990176141,0.0448492509603966,0.0,8545.783548066482,8545.783548066482,0.8860650058684902,3934.2923696220464,275.62752577228287,2.4775257722828883,1.0,0.002,0.12935082599641318,0.0049023512246497885,0.00019978316427837813,0.001800216835700676,0.09989158213918906,0.09989158213918906,0.0,-2.0945918610681957e-14,1.0,1.000000163856683,8.084242114136941e-05,0.09255496244698508,0.0,1.5132225834568965e-08,0.01943835929369186,0.0,1600073.4656889054,266.59531256116026,9.82527694759483e-08,1.0,1284567.0892173513,2597.8889617125687,,,,,,,,,,,,,,,,,,2.0,15244.69767351617,1553.2666975396555,0.3716581350388825,6.175347969391544,2.929740521281059
3634.0,-30.052224719093473,5.0004438824067785,35.05383111745445,24.61939650764691,5.000260842954819,-26.546976162888782,-40.045467240829,1.4950122867492832,-6.554686624403303,-6.5546867149452686,40.107674067415296,41032.47620767406,25750.11818359683,25750.11818359683,66782.59439127089,77196.93720101727,77187.34789461401,25750.11818359683,102937.46607821084,102937.46607821084,102937.46607821084,130454.53306926123,125941.90606653898,4512.627002722243,0.0,90989.31100103246,54824.8500076859,40182.73443705173,27517.066991050386,67699.80142810212,20875.983415649327,1553.2667574043728,0.0,0.8783541195635792,2.723200475184584,0.0014947059257719628,1.0,1.0,-6.554612188494957,333670.12679278373,1559181.0642671445,4.672821865277227,1559181.0642671445,4.672821865277227,0.7586558343023624,0.09255497030636373,3.914717567717864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914717567717864,1.2847472890096179,1.2850455470022697,3.047072059389695,6456.380055222418,15244.696082272476,6453.981709388303,0.00033031780686658163,23242.880087023972,2370.1141661040188,19291.38322981763,1967.173625021555,0.8299910836173706,0.8299910836173706,35407.032500016016,35382.83765553947,1.0008548251704026,0.8,4275.813584684616,4272.891774033241,1.0008548251704026,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.577498066287,4632.441516551485,6.184613639485778,5.0004438824067785,-3.7450419633990184,8.745485845805797,2.929740965182666,3.5,0.8370688471950475,0.6,0.0002321409575206655,0.999889134151527,0.0002321666968785021,198.9653584095666,0.0,0.0,0.0,0.014523611921566183,7.845090600312256e-05,0.00015369005151754294,0.0006016531446591889,0.09255497030638134,0.09255497030638134,0.09255497030638134,0.09255498404887914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.12626199593,595.5995281385258,0.0,0.09255497030638134,0.09255497030636373,0.09255497030636373,0.3716581634878579,0.3716581634878579,0.5,10.000423942752734,7.407320299535058e-05,7.407320299535058e-05,-3.5925040720030665e-11,9.054195970747969e-08,7.452645030525673e-05,-3.5925040720030665e-11,27517.066991050386,20875.983415649327,0.7586558343023624,0.9864518504119202,0.6060944839144169,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082711066664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6239982476623,260.6239982476623,-12.526001752337663,244.85036753117495,276.39762896414965,124116.42962753505,124115.60144113161,0.8281864034453575,0.0,nan,276.39762896414965,3.247628964149669,270.0881766775546,-3.0618233224453775,263.7787243909601,-9.371275609039856,257.4692721043648,-15.680727895635187,251.15981981776997,-21.990180182230006,244.85036753117495,-28.299632468825024,1.0,1.0,28837.30492052088,28837.30492052088,275.6275275297132,2.4775275297132,275.6275275297132,275.6275275297132,77187.39700889787,77187.34789461401,0.04911428385821637,0.0,8545.783548066482,8545.783548066482,0.8860650822376305,3934.2911555564533,275.6275275297132,2.4775275297132,1.0,0.002,0.12935081204641363,0.00490235143268611,0.00019978314307001938,0.001800216856917294,0.09989157153500969,0.09989157153500969,0.0,-1.2686900141556379e-14,1.0,1.0000001510678935,7.452648623029745e-05,0.09255497030636373,0.0,1.394999936328571e-08,0.017919710037541406,0.0,1600073.4666332402,266.5953133755967,9.057788474819972e-08,1.0,1284567.0864117295,2597.888973064182,,,,,,,,,,,,,,,,,,2.0,15244.696082272476,1553.2667574043728,0.3716581634878579,6.175347969391544,2.929740965182666
3635.0,-30.052217166730756,5.000442895329834,35.05383156348464,24.619401536788814,5.0002609078564255,-26.546969359272367,-40.04546245615927,1.4950131003959914,-6.5546862888956525,-6.554686387263249,40.10767510405789,41032.48199323732,25750.118449464426,25750.118449464426,66782.60044270175,77196.94786868652,77187.35844380541,25750.118449464426,102937.47689326984,102937.47689326984,102937.47689326984,130454.54727548079,125941.91964485741,4512.627630623372,0.0,90989.31715203247,54824.8512765751,40182.739861619295,27517.070382210946,67699.81024383024,20875.98589726829,1553.2669072258911,0.0,0.8783541173954601,2.7232005083562516,0.0014947059257719628,1.0,1.0,-6.55460546622669,333670.1311113561,1559181.1090652659,4.672821939057286,1559181.1090652659,4.672821939057286,0.7586558309915163,0.09255497885079222,3.9147171219528087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147171219528087,1.2847472852035031,1.2850455431952712,3.0470717214496545,6456.379339168024,15244.694490159314,6453.9814357858495,0.0003303179345305309,23242.88430491845,2370.114596209557,19291.382412001585,1967.173541627527,0.8299908978129412,0.8299908978129412,35407.02927460468,35382.83765553947,1.0008547112040438,0.8,4275.813195178447,4272.891774033241,1.0008547112040438,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5778769526805,4632.441516551485,6.184613140540297,5.000442895329834,-3.7450417143708146,8.745484609700648,2.929741409527712,3.5,0.8370689741507749,0.6,0.0002321409575206655,0.9998883478479397,0.0002321668794523935,198.96535222827384,0.0,0.0,0.0,0.014523611921566183,7.845094849731152e-05,0.00015369000902335398,0.0006016529097968055,0.09255497885107632,0.09255497885107632,0.09255497885107632,0.09255499387530308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.12910197204,595.5995272658786,0.0,0.09255497885107632,0.09255497885079222,0.09255497885079222,0.3716581919336144,0.3716581919336144,0.5,10.00042439345417,7.532457834713568e-05,7.532457834713568e-05,1.972466634470038e-11,9.836759318204713e-08,8.092103655599203e-05,1.972466634470038e-11,27517.070382210946,20875.98589726829,0.7586558309915163,0.9864518113444478,0.6060944904491335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808226700752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624002542735,260.624002542735,-12.525997457264964,244.8503746595063,276.3976304259637,124116.37881650928,124115.57096209149,0.8078544178034855,0.0,nan,276.3976304259637,3.2476304259637345,270.08817927267245,-3.061820727327529,263.77872811938073,-9.371271880619247,257.4692769660892,-15.680723033910795,251.15982581279783,-21.990174187202143,244.8503746595063,-28.29962534049369,1.0,1.0,28837.30492052088,28837.30492052088,275.6275290918275,2.4775290918275346,275.6275290918275,275.6275290918275,77187.40276070371,77187.35844380541,0.04431689830380492,0.0,8545.783548066482,8545.783548066482,0.8860651104180736,3934.2907075625726,275.6275290918275,2.4775290918275346,1.0,0.002,0.12935079689945944,0.004902351555887949,0.00019978311981000036,0.0018002168801622175,0.09989155990500018,0.09989155990500018,0.0,-2.778203014863756e-14,1.0,1.000000164015829,8.092101683132569e-05,0.09255497885079222,0.0,1.5146940336709835e-08,0.019457260999438265,0.0,1600073.4670378726,266.5953137111043,9.834786851570243e-08,1.0,1284567.0852932602,2597.888977589528,,,,,,,,,,,,,,,,,,2.0,15244.694490159314,1553.2669072258911,0.3716581919336144,6.175347969391544,2.929741409527712
3636.0,-30.052209657804642,5.0004419112955025,35.05383200227185,24.61940621668475,5.000262143370878,-26.546962477687522,-40.04545389963312,1.4950149632530383,-6.554685695913918,-6.554685780751591,40.107675787156886,41032.47543721918,25750.11808414311,25750.11808414311,66782.59352136229,77196.95855725194,77187.36486064167,25750.11808414311,102937.48294478477,102937.48294478477,102937.48294478477,130454.55497966988,125941.92678430055,4512.628195369323,0.0,90989.3248499247,54824.84172988903,40182.75902226185,27517.0720348851,67699.83105714695,20875.987143471906,1553.2669678014793,0.0,0.8783541180843308,2.7232005701067865,0.0014947059257719628,1.0,1.0,-6.554615948929268,333670.1391025963,1559181.1385850315,4.672821915615341,1559181.1385850315,4.672821915615341,0.7586558307150602,0.0925549867526402,3.9147169737300547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147169737300547,1.2847472764893435,1.2850455344790885,3.0470716267461384,6456.379138502638,15244.692900634343,6453.980809368671,0.0003303179292361801,23242.887151360897,2370.114886465908,19291.38053959872,1967.173350695571,0.8299907156099231,0.8299907156099231,35407.0282021129,35382.83765553947,1.000854673308728,0.8,4275.813065662512,4272.891774033241,1.000854673308728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5782538699905,4632.441516551485,6.184612492922097,5.0004419112955025,-3.7450412548236667,8.745483166119168,2.9297418515635116,3.5,0.8370691004467176,0.6,0.0002321409575206655,0.9998875660673544,0.00023216706097636185,198.96534608253253,0.0,0.0,0.0,0.014523611921566183,7.845102449062273e-05,0.00015368993303004275,0.0006016525895241437,0.09255498675298032,0.09255498675298032,0.09255498675298032,0.09255499965617914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1305386114,595.5995268322292,0.0,0.09255498675298032,0.0925549867526402,0.0925549867526402,0.3716582205348677,0.3716582205348677,0.5,10.000424780629045,7.400719562156155e-05,7.400719562156155e-05,-3.5072389437118545e-11,8.483766578137875e-08,6.983182231579121e-05,-3.5072389437118545e-11,27517.0720348851,20875.987143471906,0.7586558307150602,0.9864514058386585,0.6060942072747973,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081815971635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62400685183445,260.62400685183445,-12.525993148165526,244.85038180000558,276.3976319036633,124116.35322297583,124115.54273026618,0.8104927096505682,0.0,nan,276.3976319036633,3.2476319036633186,270.088181882932,-3.0618181170679577,263.7787318622001,-9.37126813779986,257.46928184146856,-15.68071815853142,251.15983182073717,-21.99016817926281,244.85038180000558,-28.2996181999944,1.0,1.0,28837.30492052088,28837.30492052088,275.62753044921664,2.4775304492166583,275.62753044921664,275.62753044921664,77187.4122368212,77187.36486064167,0.04737617952923756,0.0,8545.783548066482,8545.783548066482,0.8860651197884419,3934.290558598705,275.62753044921664,2.4775304492166583,1.0,0.002,0.1293507838282621,0.004902351721203906,0.00019978309987042414,0.0018002169001653456,0.09989154993521207,0.09989154993521207,0.0,3.576956439377277e-14,1.0,1.0000001415619961,6.983185738818065e-05,0.0925549867526402,0.0,1.30712528623178e-08,0.016790901163425756,0.0,1600073.4677141686,266.59531430408606,8.487273817081586e-08,1.0,1284567.0832236037,2597.8889859633973,,,,,,,,,,,,,,,,,,2.0,15244.692900634343,1553.2669678014793,0.3716582205348677,6.175347969391544,2.9297418515635116
3637.0,-30.052200528076263,5.000440931546164,35.05383244302381,24.6194219327532,5.000265152258376,-26.546953960042657,-40.045448870491214,1.4950185842252406,-6.554685017100212,-6.554685105518847,40.107676721407195,41032.466926856716,25750.117569997066,25750.117569997066,66782.58449685379,77196.96318093431,77187.37505666062,25750.117569997066,102937.49262665768,102937.49262665768,102937.49262665768,130454.56733966494,125941.93855449087,4512.628785174068,0.0,90989.31894315162,54824.82268907602,40182.773615639555,27517.07471300725,67699.8483286468,20875.989132717084,1553.2670754761398,0.0,0.8783541181903312,2.7232006386160528,0.0014947059257719628,1.0,1.0,-6.554612338807374,333670.14800028875,1559181.1789587687,4.672821912008201,1559181.1789587687,4.672821912008201,0.7586558291695541,0.092554994970977,3.914714668434039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914714668434039,1.2847472595509906,1.2850455175368034,3.047069872561707,6456.375421596324,15244.691310490938,6453.982598215962,0.00033031883165959207,23242.899329761134,2370.116128317125,19291.385886582982,1967.1738959362253,0.8299905107742528,0.8299905107742528,35407.011521737506,35382.83765553947,1.0008540839260711,0.8,4275.811051311953,4272.891774033241,1.0008540839260711,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.578630167143,4632.441516551485,6.184611810480773,5.000440931546164,-3.745040742617756,8.74548167416392,2.929742292872038,3.5,0.8370692265348679,0.6,0.0002321409575206655,0.9998866155402594,0.0002321672816824685,198.96533861023306,0.0,0.0,0.0,0.014523611921566183,7.845106915611078e-05,0.0001536898883645547,0.0006016520603707122,0.09255499497136276,0.09255499497136276,0.09255499497136276,0.09255500841185647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.13311240193,595.5995260411178,0.0,0.09255499497136276,0.092554994970977,0.092554994970977,0.37165824901009964,0.37165824901009964,0.5,10.000425183841365,7.351550601697454e-05,7.351550601697454e-05,-2.0463630789890885e-11,8.841863063935307e-08,7.276671146883018e-05,-2.0463630789890885e-11,27517.07471300725,20875.989132717084,0.7586558291695541,0.9864510208746675,0.6060939269415477,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518081367529863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62401148097206,260.62401148097206,-12.52598851902792,244.8503892465389,276.3976337154051,124116.28855836236,124115.41787016585,0.8706881964730997,0.0,nan,276.3976337154051,3.2476337154051294,270.088184821632,-3.061815178367965,263.7787359278588,-9.371264072141173,257.46928703408514,-15.680712965914836,251.15983814031213,-21.990161859687845,244.8503892465389,-28.29961075346108,1.0,1.0,28837.30492052088,28837.30492052088,275.6275323175546,2.477532317554619,275.6275323175546,275.6275323175546,77187.42775191451,77187.37505666062,0.05269525389303453,0.0,8545.783548066482,8545.783548066482,0.8860652655249861,3934.288241776209,275.6275323175546,2.477532317554619,1.0,0.002,0.1293507702076491,0.004902351901020148,0.0001997830791105124,0.0018002169208761786,0.09989153955525619,0.09989153955525619,0.0,-1.3309232188563058e-14,1.0,1.0000001475046643,7.276673193246097e-05,0.092554994970977,0.0,1.3620609249201275e-08,0.01749658626358733,0.0,1600073.468515479,266.59531498289977,8.843909427014296e-08,1.0,1284567.0809191847,2597.8889952871223,,,,,,,,,,,,,,,,,,2.0,15244.691310490938,1553.2670754761398,0.37165824901009964,6.175347969391544,2.929742292872038
3638.0,-30.052192909349937,5.0004399472944066,35.05383289293627,24.61942151365804,5.000263532152933,-26.546947265199382,-40.04544031396506,1.4950178880031435,-6.554684806782177,-6.554684909201696,40.10767786720558,41032.46738396854,25750.1181105615,25750.1181105615,66782.58549453004,77196.97707506212,77187.38676336256,25750.1181105615,102937.50487392406,102937.50487392406,102937.50487392406,130454.58353373894,125941.95409959779,4512.629434141159,0.0,90989.33085485852,54824.82116376795,40182.788545656185,27517.07865981488,67699.86720547106,20875.992006971916,1553.2672547543639,0.0,0.8783541148943386,2.7232006583660464,0.0014947059257719628,1.0,1.0,-6.554600646468543,333670.1505875544,1559181.2284733967,4.672822024169257,1559181.2284733967,4.672822024169257,0.7586558248081251,0.09255500374786943,3.9147151375667324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147151375667324,1.284747262807811,1.2850455207943798,3.0470702299930457,6456.37617895044,15244.689753067903,6453.981329102211,0.00033031858019949974,23242.899587175252,2370.1161545660602,19291.382093117052,1967.173509110354,0.8299903383724752,0.8299903383724753,35407.01491622991,35382.83765553947,1.0008542038667085,0.8,4275.811461236641,4272.891774033241,1.0008542038667085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.579006168036,4632.441516551485,6.18461138179787,5.0004399472944066,-3.7450405941617837,8.74548054145619,2.9297427338331468,3.5,0.8370693525237562,0.6,0.0002321409575206655,0.9998858223294775,0.0002321674658610886,198.96533237462572,0.0,0.0,0.0,0.014523611921566183,7.845114514952938e-05,0.0001536898123711361,0.0006016518349790774,0.09255500374814764,0.09255500374814764,0.09255500374814764,0.09255501941850897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.13638667343,595.5995250326002,0.0,0.09255500374814764,0.09255500374786943,0.09255500374786943,0.3716582774525044,0.3716582774525044,0.5,10.000425653945111,7.559414098068373e-05,7.559414098068373e-05,1.0345502232667059e-11,1.0241950576528325e-07,8.426273313943966e-05,1.0345502232667059e-11,27517.07865981488,20875.992006971916,0.7586558248081251,0.9864507605582586,0.6060937646957831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080822291939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240158137773,260.6240158137773,-12.525984186222672,244.85039664039053,276.3976349871638,124116.24285042593,124115.42789894782,0.8149514780982192,0.0,nan,276.3976349871638,3.247634987163849,270.08818731780957,-3.061812682190407,263.77873964845463,-9.371260351545345,257.4692919791,-15.6807080209,251.1598443097453,-21.99015569025468,244.85039664039053,-28.29960335960945,1.0,1.0,28837.30492052088,28837.30492052088,275.6275338837522,2.477533883752244,275.6275338837522,275.6275338837522,77187.42749756166,77187.38676336256,0.040734199094004,0.0,8545.783548066482,8545.783548066482,0.8860652358672874,3934.288713254566,275.6275338837522,2.477533883752244,1.0,0.002,0.12935075443519994,0.004902352003006779,0.00019978305483047242,0.001800216945148962,0.0998915274152362,0.0998915274152362,0.0,-2.0565580488574042e-14,1.0,1.000000170782269,8.426272279393743e-05,0.09255500374786943,0.0,1.577245125076893e-08,0.020260771651571637,0.0,1600073.468782122,266.5953151932178,1.0240916026305058e-07,1.0,1284567.0802491081,2597.8889979982705,,,,,,,,,,,,,,,,,,2.0,15244.689753067903,1553.2672547543639,0.3716582774525044,6.175347969391544,2.9297427338331468
