time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3639.0,-30.052185367381686,5.000438977004595,35.0538333302155,24.619431152846687,5.000267786906853,-26.546940051952888,-40.045435494370736,1.4950224714751839,-6.554683631079172,-6.554683713975324,40.10767840253052,41032.47016539029,25750.116434698142,25750.116434698142,66782.58660008843,77196.98447096942,77187.39286750475,25750.116434698142,102937.50930220289,102937.50930220289,102937.50930220289,130454.58850437161,125941.9585367427,4512.62996762891,0.0,90989.33447203926,54824.82016644871,40182.79367287839,27517.07920216873,67699.87287504712,20875.992489678527,1553.2672485128467,0.0,0.8783541193382635,2.723200779970306,0.0014947059257719628,1.0,1.0,-6.554615496760562,333670.1663366502,1559181.2516069664,4.672821872944613,1559181.2516069664,4.672821872944613,0.7586558273973063,0.09255501115104722,3.9147144321598195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147144321598195,1.2847472413670322,1.2850454993486236,3.0470697317819315,6456.3751233008725,15244.688165678786,6453.981291062458,0.0003303187957010758,23242.904699395604,2370.1166758674576,19291.381979413683,1967.1734975158372,0.8299901509261588,0.8299901509261588,35407.00981213367,35382.83765553947,1.00085402351911,0.8,4275.810844857279,4272.891774033241,1.00085402351911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.579379618402,4632.441516551485,6.184610424566513,5.000438977004595,-3.745039687910479,8.745478664915074,2.92974317180311,3.5,0.8370694776580315,0.6,0.0002321409575206655,0.9998850371109049,0.00023216764818425516,198.9653262018421,0.0,0.0,0.0,0.014523611921566183,7.845118795401582e-05,0.00015368976956664968,0.0006016515589978805,0.0925550111535888,0.0925550111535888,0.0925550111535888,0.09255502364789987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.13716805936,595.5995248047781,0.0,0.0925550111535888,0.09255501115104722,0.09255501115104722,0.3716583061406903,0.3716583061406903,0.5,10.000426028814793,7.368755092329593e-05,7.368755092329593e-05,-1.4381384971784428e-11,8.289617881018785e-08,6.821721478900145e-05,-1.4381384971784428e-11,27517.07920216873,20875.992489678527,0.7586558273973063,0.9864506942774957,0.6060937550226047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080367292834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62402043122876,260.62402043122876,-12.52597956877122,244.85040403128855,276.39763683116865,124116.23561536965,124115.36712510073,0.868490268920672,0.0,nan,276.39763683116865,3.247636831168677,270.08819027119296,-3.0618097288070203,263.7787437112167,-9.371256288783286,257.4692971512408,-15.680702848759154,251.15985059126467,-21.990149408735306,244.85040403128855,-28.29959596871143,1.0,1.0,28837.30492052088,28837.30492052088,275.62753579326557,2.477535793265588,275.62753579326557,275.62753579326557,77187.44441954422,77187.39286750475,0.05155203946924303,0.0,8545.783548066482,8545.783548066482,0.8860652804618038,3934.2880043206187,275.62753579326557,2.477535793265588,1.0,0.002,0.12935074166619576,0.004902352273960867,0.0001997830355993341,0.0018002169644293644,0.09989151779966704,0.09989151779966704,0.0,2.869839782482231e-14,1.0,1.0000001382926258,6.821722917038642e-05,0.09255501115104722,0.0,1.2769027420312296e-08,0.0164026722188482,0.0,1600073.4701333218,266.5953163689208,8.291056019515963e-08,1.0,1284567.076170241,2597.8890145014507,,,,,,,,,,,,,,,,,,2.0,15244.688165678786,1553.2672485128467,0.3716583061406903,6.175347969391544,2.92974317180311
3640.0,-30.05217778375569,5.000437997843736,35.053833782876794,24.619436216913186,5.000267720852186,-26.54693323329497,-40.04542693784458,1.495023170389518,-6.55468364293705,-6.5546837493394685,40.107679720892186,41032.4604972342,25750.117499879354,25750.117499879354,66782.57799711355,77196.995130863,77187.40628820742,25750.117499879354,102937.52378808678,102937.52378808678,102937.52378808678,130454.60788028908,125941.97723381328,4512.63064647581,0.0,90989.34044235908,54824.80580872259,40182.816259596104,27517.084092202313,67699.90035179842,20875.99602882948,1553.267478211205,0.0,0.8783541141289521,2.723200776068292,0.0014947059257719628,1.0,1.0,-6.554596184363902,333670.16587059083,1559181.3085789904,4.672822050214991,1559181.3085789904,4.672822050214991,0.7586558211938321,0.09255502032532334,3.914713955436916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914713955436916,1.2847472380976181,1.2850454960784505,3.0470693684725143,6456.374353491813,15244.686577005905,6453.981056040697,0.0003303189373647946,23242.90905494879,2370.1171200102776,19291.381276917913,1967.1734258812046,0.8299899651679129,0.8299899651679129,35407.00636272084,35382.83765553947,1.0008539016379243,0.8,4275.810428300308,4272.891774033241,1.0008539016379243,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.579755261367,4632.441516551485,6.184610122416858,5.000437997843736,-3.7450397137921567,8.745477711635893,2.9297436123445078,3.5,0.8370696035270022,0.6,0.0002321409575206655,0.9998842475558839,0.00023216783151460844,198.96531999496366,0.0,0.0,0.0,0.014523611921566183,7.845126394754116e-05,0.00015368969357312432,0.0006016511882375331,0.09255502032545326,0.09255502032545326,0.09255502032545326,0.09255503665346594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1411816294,595.5995235643193,0.0,0.09255502032545326,0.09255502032532334,0.09255502032532334,0.371658334648135,0.371658334648135,0.5,10.00042651865504,7.64757915590053e-05,7.64757915590053e-05,-1.944044925039634e-11,1.0640241043802234e-07,8.756497555850729e-05,-1.944044925039634e-11,27517.084092202313,20875.99602882948,0.7586558211938321,0.9864501668404523,0.6060933662237538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807991687784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240248925594,260.6240248925594,-12.525975107440559,244.85041138768574,276.397638397433,124116.17873215259,124115.33960649416,0.8391256584216018,0.0,nan,276.397638397433,3.247638397433036,270.0881929954837,-3.061807004516254,263.778747593534,-9.371252406465999,257.46930219158486,-15.680697808415118,251.15985678963534,-21.990143210364636,244.85041138768574,-28.29958861231424,1.0,1.0,28837.30492052088,28837.30492052088,275.62753732834875,2.477537328348774,275.62753732834875,275.62753732834875,77187.44994739514,77187.40628820742,0.0436591877223691,0.0,8545.783548066482,8545.783548066482,0.8860653105993406,3934.2875252141007,275.62753732834875,2.477537328348774,1.0,0.002,0.12935072527560773,0.004902352336351089,0.00019978301026944725,0.0018002169897138591,0.09989150513472363,0.09989150513472363,0.0,-1.669367769019381e-14,1.0,1.0000001774688612,8.756499499895654e-05,0.09255502032532334,0.0,1.6390579715923833e-08,0.02105479906439793,0.0,1600073.4701529893,266.5953163570629,1.0642185088727274e-07,1.0,1284567.0762909441,2597.8890140130757,,,,,,,,,,,,,,,,,,2.0,15244.686577005905,1553.267478211205,0.371658334648135,6.175347969391544,2.9297436123445078
3641.0,-30.0521701824708,5.000437025655708,35.053834229723684,24.619446379970782,5.000269982317864,-26.54692616599222,-40.04542211825026,1.495025965837481,-6.554682840757266,-6.554682937863404,40.1076804584845,41032.45830208506,25750.11666257227,25750.11666257227,66782.57496465734,77197.00246550357,77187.41407090747,25750.11666257227,102937.53073347974,102937.53073347974,102937.53073347974,130454.61650669287,125941.9852682065,4512.631238486364,0.0,90989.34141041456,54824.79724698891,40182.82684825073,27517.085773213123,67699.91262146385,20875.997309060036,1553.267535062541,0.0,0.8783541157223201,2.7232008585815075,0.0014947059257719628,1.0,1.0,-6.554603043000725,333670.1765636777,1559181.3404537675,4.672821995993438,1559181.3404537675,4.672821995993438,0.7586558213726999,0.09255502827060076,3.9147127447539356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147127447539356,1.284747225020942,1.2850454829987386,3.0470684571357016,6456.372422478465,15244.684989418965,6453.981619254262,0.00033031937883953855,23242.916490449625,2370.1178782203533,19291.38296040095,1967.1735975486993,0.8299897720807828,0.8299897720807827,35406.99760260977,35382.83765553947,1.000853592109106,0.8,4275.809370414367,4272.891774033241,1.000853592109106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580127243523,4632.441516551485,6.184609368769373,5.000437025655708,-3.745039099377478,8.745476125033186,2.9297440485926565,3.5,0.8370697281693305,0.6,0.0002321409575206655,0.9998834561630104,0.00023216801527199153,198.96531377363263,0.0,0.0,0.0,0.014523611921566183,7.845130675208768e-05,0.00015368965076857782,0.0006016508346005331,0.09255502827084683,0.09255502827084683,0.09255502827084683,0.09255504301340835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.14261587383,595.5995231341228,0.0,0.09255502827084683,0.09255502827060076,0.09255502827060076,0.3716583634755342,0.3716583634755342,0.5,10.000426960985335,7.68668653563509e-05,7.68668653563509e-05,4.831690603168681e-12,9.710612403068808e-08,7.989486266524182e-05,4.831690603168681e-12,27517.085773213123,20875.997309060036,0.7586558213726999,0.9864499432674942,0.6060932239530833,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079463975022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240294393528,260.6240294393528,-12.525970560647181,244.8504187400643,276.3976401386412,124116.12947726175,124115.27427705,0.8552002117366688,0.0,nan,276.3976401386412,3.247640138641202,270.08819585892627,-3.061804141073708,263.7787515792102,-9.371248420789755,257.46930729949526,-15.680692700504721,251.15986301977983,-21.990136980220143,244.8504187400643,-28.299581259935678,1.0,1.0,28837.30492052088,28837.30492052088,275.62753905053125,2.477539050531277,275.62753905053125,275.62753905053125,77187.46216856976,77187.41407090747,0.04809766229300294,0.0,8545.783548066482,8545.783548066482,0.8860653871364678,3934.2863084777055,275.62753905053125,2.477539050531277,1.0,0.002,0.1293507103207842,0.004902352546772533,0.0001997829875047754,0.0018002170125185387,0.09989149375238769,0.09989149375238769,0.0,2.3314249836259293e-14,1.0,1.0000001619380203,7.989485783355121e-05,0.09255502827060076,0.0,1.4954870460675295e-08,0.019210534182563327,0.0,1600073.4710805984,266.5953171592427,9.710129234008491e-08,1.0,1284567.0735215358,2597.8890252181577,,,,,,,,,,,,,,,,,,2.0,15244.684989418965,1553.267535062541,0.3716583634755342,6.175347969391544,2.9297440485926565
3642.0,-30.052162541916438,5.00043605111013,35.05383468152392,24.619457171671115,5.0002700158323234,-26.546919286141566,-40.045413561724104,1.4950267600561948,-6.554682526350291,-6.554682630009917,40.10768149507775,41032.43520477024,25750.116945704332,25750.116945704332,66782.55215047457,77197.00971593056,77187.42453169088,25750.116945704332,102937.5414773952,102937.5414773952,102937.5414773952,130454.63064612054,125941.99876244445,4512.63188367609,0.0,90989.33941092178,54824.764899756534,40182.86056796138,27517.08916872533,67699.94973668671,20875.999792840008,1553.2676855172388,0.0,0.8783541134460038,2.7232008897382505,0.0014947059257719628,1.0,1.0,-6.554597253983161,333670.18061883404,1559181.385249537,4.672822073455397,1559181.385249537,4.672822073455397,0.7586558180204146,0.09255503694063655,3.9147109688932895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147109688932895,1.2847472213057092,1.2850454792826431,3.0470670836825833,6456.369512296117,15244.683402438583,6453.982855415008,0.0003303200731138968,23242.926523549955,2370.1189013118606,19291.386655368144,1967.1739743304945,0.8299895727769877,0.8299895727769877,35406.98475305465,35382.83765553947,1.000853138084348,0.8,4275.807818680191,4272.891774033241,1.000853138084348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580499627726,4632.441516551485,6.184608883629534,5.00043605111013,-3.745038866446383,8.745474917556514,2.92974448531234,3.5,0.8370698529463828,0.6,0.0002321409575206655,0.9998826606823485,0.0002321681999788314,198.96530752016153,0.0,0.0,0.0,0.014523611921566183,7.845138274571919e-05,0.00015368957477494632,0.0006016502641760277,0.09255503694096276,0.09255503694096276,0.09255503694096276,0.09255505279767981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.14533498377,595.5995223007775,0.0,0.09255503694096276,0.09255503694063655,0.09255503694063655,0.37165839237306986,0.37165839237306986,0.5,10.000427436708542,7.845758847224715e-05,7.845758847224715e-05,-1.0237499736831523e-10,1.0365960179115064e-07,8.537602673186484e-05,-1.0237499736831523e-10,27517.08916872533,20875.999792840008,0.7586558180204146,0.9864490654752288,0.6060925505020678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079010017628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240338570992,260.6240338570992,-12.525966142900756,244.85042607568346,276.3976416385147,124116.0341021387,124115.20317422353,0.8309279151807393,0.0,nan,276.3976416385147,3.2476416385147218,270.0881985259491,-3.061801474050867,263.77875541338227,-9.371244586617706,257.469312300816,-15.680687699183977,251.1598691882499,-21.990130811750078,244.85042607568346,-28.29957392431652,1.0,1.0,28837.30492052088,28837.30492052088,275.62754058247185,2.4775405824718746,275.62754058247185,275.62754058247185,77187.4692131062,77187.42453169088,0.04468141532561276,0.0,8545.783548066482,8545.783548066482,0.8860654994030689,3934.284523737756,275.62754058247185,2.4775405824718746,1.0,0.002,0.1293506943399381,0.0049023526698210385,0.00019978296294859748,0.0018002170370488566,0.09989148147429874,0.09989148147429874,0.0,-2.5461403818649586e-15,1.0,1.0000001730367474,8.537612910686221e-05,0.09255503694063655,0.0,1.598086671136888e-08,0.020528495166977034,0.0,1600073.471458895,266.5953174736497,1.0376197678851895e-07,1.0,1284567.072471291,2597.8890294674816,,,,,,,,,,,,,,,,,,2.0,15244.683402438583,1553.2676855172388,0.37165839237306986,6.175347969391544,2.92974448531234
3643.0,-30.05215319754758,5.000435080265159,35.05383512615948,24.61946216588842,5.000269868973037,-26.54691089089553,-40.0454085675068,1.4950275623205285,-6.554681909238752,-6.5546819995597305,40.10768219197583,41032.44709576483,25750.116501420092,25750.116501420092,66782.56359718493,77197.0211382185,77187.43118906081,25750.116501420092,102937.5476904809,102937.5476904809,102937.5476904809,130454.63854114802,125942.00607491244,4512.632466235575,0.0,90989.34552599522,54824.77148353964,40182.860047172864,27517.09085066711,67699.95089783997,20876.001061859788,1553.2677468613356,0.0,0.8783541142130536,2.7232009539362654,0.0014947059257719628,1.0,1.0,-6.55460769544834,333670.18892775965,1559181.4153660957,4.672822047353058,1559181.4153660957,4.672822047353058,0.758655817766204,0.09255504497726669,3.914710522529598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914710522529598,1.28474721755284,1.285045475528903,3.04706674515027,6456.368794986768,15244.68181649827,6453.982585640071,0.0003303202013221639,23242.93073583381,2370.1193308452744,19291.385848992802,1967.1738921030937,0.8299893876657785,0.8299893876657783,35406.9815233107,35382.83765553947,1.0008530239649394,0.8,4275.807428650809,4272.891774033241,1.0008530239649394,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.580870023868,4632.441516551485,6.184608226733561,5.000435080265159,-3.7450383897234287,8.745473469988589,2.929744919700517,3.5,0.8370699770572906,0.6,0.0002321409575206655,0.9998816878134662,0.00023216842587477486,198.96529987219074,0.0,0.0,0.0,0.014523611921566183,7.845142710121783e-05,0.00015368953041944766,0.0006016500219356445,0.09255504497695484,0.09255504497695484,0.09255504497695484,0.09255505871577278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1467183563,595.599521885128,0.0,0.09255504497695484,0.09255504497726669,0.09255504497726669,0.371658421464817,0.371658421464817,0.5,10.000427848773123,7.739950046925514e-05,7.739950046925514e-05,1.3358203432289883e-11,9.032095249494887e-08,7.430411136510884e-05,1.3358203432289883e-11,27517.09085066711,20876.001061859788,0.758655817766204,0.9864492176362226,0.6060927157492815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807855371504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240383077561,260.6240383077561,-12.525961692243868,244.85043369024595,276.397642925266,124115.98943820155,124115.15232016768,0.8371180338512996,0.0,nan,276.397642925266,3.247642925266007,270.08820107826256,-3.06179892173742,263.778759231258,-9.371240768741984,257.46931738425394,-15.680682615746036,251.15987553725023,-21.990124462749748,244.85043369024595,-28.299566309754027,1.0,1.0,28837.30492052088,28837.30492052088,275.627541991946,2.477541991945998,275.627541991946,275.627541991946,77187.47536672879,77187.43118906081,0.04417766797996592,0.0,8545.783548066482,8545.783548066482,0.8860655276213484,3934.2840751422464,275.627541991946,2.477541991945998,1.0,0.002,0.12935068043148498,0.004902352842728632,0.0001997829417257714,0.0018002170582216083,0.0998914708628857,0.0998914708628857,0.0,-5.262023455854248e-14,1.0,1.000000150617597,7.43040980069054e-05,0.09255504497726669,0.0,1.3908384086449023e-08,0.01786625219880618,0.0,1600073.4721635242,266.5953180907612,9.030759429151658e-08,1.0,1284567.0703193564,2597.889038174246,,,,,,,,,,,,,,,,,,2.0,15244.68181649827,1553.2677468613356,0.371658421464817,6.175347969391544,2.929744919700517
3644.0,-30.052145534982593,5.0004341172526034,35.053835565067345,24.619466391764604,5.00027242142814,-26.546903739341133,-40.04539994113145,1.4950306257871735,-6.554681059916902,-6.554681140509504,40.10768291598863,41032.44470946736,25750.115561510192,25750.115561510192,66782.56027097756,77197.03177840787,77187.43895272443,25750.115561510192,102937.55451423462,102937.55451423462,102937.55451423462,130454.6470065192,125942.01398306782,4512.633023451366,0.0,90989.35488518428,54824.767816245905,40182.874521042635,27517.092492284573,67699.9670133272,20876.00231536021,1553.267800957847,0.0,0.8783541161161054,2.7232010412854573,0.0014947059257719628,1.0,1.0,-6.55461486292819,333670.2002477466,1559181.4466539177,4.672821982593117,1559181.4466539177,4.672821982593117,0.7586558180597591,0.09255505291086913,3.9147107296459533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147107296459533,1.2847472032224136,1.2850454611951496,3.047066940349855,6456.369208591265,15244.68026494573,6453.9815554976085,0.00033032003881336154,23242.9318968897,2370.119449240026,19291.382769828044,1967.173578115671,0.8299892137277897,0.8299892137277897,35406.983021937966,35382.83765553947,1.0008530769172659,0.8,4275.807609627592,4272.891774033241,1.0008530769172659,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581239986915,4632.441516551485,6.184607451442721,5.0004341172526034,-3.7450377383560043,8.745471855608608,2.929745353580801,3.5,0.837070101023086,0.6,0.0002321409575206655,0.9998808900427425,0.00023216861111401182,198.9652936007058,0.0,0.0,0.0,0.014523611921566183,7.845150371531433e-05,0.00015368945380535117,0.0006016497538452343,0.09255505291090009,0.09255505291090009,0.09255505291090009,0.09255506510855892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.14845527825,595.5995213558366,0.0,0.09255505291090009,0.09255505291086913,0.09255505291086913,0.37165845046122326,0.37165845046122326,0.5,10.000428214699102,7.4865213719022e-05,7.4865213719022e-05,3.9051428757375106e-11,8.05925992608536e-08,6.627758131116934e-05,3.9051428757375106e-11,27517.092492284573,20876.00231536021,0.7586558180597591,0.9864489336875297,0.606092536225163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077995658754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62404287784085,260.62404287784085,-12.525957122159127,244.85044126708067,276.39764448860103,124115.98914215622,124115.12956110177,0.8595810544471373,0.0,nan,276.39764448860103,3.247644488601054,270.08820384429697,-3.061796155703007,263.77876319999297,-9.371236800007011,257.46932255568873,-15.680677444311243,251.15988191138493,-21.99011808861505,244.85044126708067,-28.29955873291931,1.0,1.0,28837.30492052088,28837.30492052088,275.62754375947503,2.4775437594750542,275.62754375947503,275.62754375947503,77187.48687977258,77187.43895272443,0.047927048144629225,0.0,8545.783548066482,8545.783548066482,0.886065514527839,3934.2842832941833,275.62754375947503,2.4775437594750542,1.0,0.002,0.12935066802554104,0.004902353051095177,0.00019978292291739091,0.0018002170770785838,0.09989146145869546,0.09989146145869546,0.0,-4.025425826004181e-15,1.0,1.0000001343650629,6.627754225974058e-05,0.09255505291086913,0.0,1.2405959080443105e-08,0.015936286474095205,0.0,1600073.4731458102,266.5953189400831,8.055354783209623e-08,1.0,1284567.067387587,2597.889050036245,,,,,,,,,,,,,,,,,,2.0,15244.68026494573,1553.267800957847,0.37165845046122326,6.175347969391544,2.929745353580801
3645.0,-30.052137854770525,5.000433152742984,35.05383601194701,24.619476624671393,5.000274567209155,-26.54689661257296,-40.045395121537126,1.495033325010277,-6.554680690221744,-6.554680783050392,40.10768402378858,41032.442516552364,25750.115741395,25750.115741395,66782.55825794736,77197.03913075932,77187.45061898833,25750.115741395,102937.56636038332,102937.56636038332,102937.56636038332,130454.6625281486,125942.02887959502,4512.633648553584,0.0,90989.35570255017,54824.75908833815,40182.88512690224,27517.096167765285,67699.98129466752,20876.005003611604,1553.267963594146,0.0,0.8783541138382283,2.723201077412398,0.0014947059257719628,1.0,1.0,-6.554604412955769,333670.20495758875,1559181.4945266403,4.672822060108185,1559181.4945266403,4.672822060108185,0.758655814419352,0.09255506161793471,3.914709492896963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914709492896963,1.2847471905958634,1.2850454485656682,3.047066007656594,6456.367232326165,15244.67868001253,6453.982151068416,0.0003303204920643354,23242.93944867317,2370.12021930763,19291.384550029044,1967.1737596456533,0.8299890206498945,0.8299890206498945,35406.97407322018,35382.83765553947,1.0008527607242907,0.8,4275.806528965181,4272.891774033241,1.0008527607242907,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581610584938,4632.441516551485,6.184606944158682,5.000433152742984,-3.7450374665772217,8.745470619320205,2.929745788205789,3.5,0.8370702252016541,0.6,0.0002321409575206655,0.9998800904354228,0.00023216879677999579,198.96528731477784,0.0,0.0,0.0,0.014523611921566183,7.845154651998167e-05,0.00015368941100068383,0.0006016493962021199,0.09255506161842472,0.09255506161842472,0.09255506161842472,0.09255507578746074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.15176282846,595.5995203346324,0.0,0.09255506161842472,0.09255506161793471,0.09255506161793471,0.37165847920028744,0.37165847920028744,0.5,10.0004286397864,7.503721946022779e-05,7.503721946022779e-05,1.0629719326971099e-11,9.282865676141228e-08,7.637009463223876e-05,1.0629719326971099e-11,27517.096167765285,20876.005003611604,0.758655814419352,0.9864486958611253,0.6060923759780172,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077538041734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62404751027316,260.62404751027316,-12.52595248972682,244.85044881239787,276.39764620814844,124115.93619796084,124115.06489002846,0.8713079323793658,0.0,nan,276.39764620814844,3.247646208148467,270.08820672899776,-3.061793271002216,263.7787672498485,-9.371232750151478,257.46932777069816,-15.68067222930182,251.15988829154819,-21.990111708451792,244.85044881239787,-28.299551187602106,1.0,1.0,28837.30492052088,28837.30492052088,275.62754548208267,2.4775454820826894,275.62754548208267,275.62754548208267,77187.49897251083,77187.45061898833,0.04835352250665892,0.0,8545.783548066482,8545.783548066482,0.8860655927127998,3934.283040361448,275.62754548208267,2.4775454820826894,1.0,0.002,0.129350653730455,0.0049023531761374405,0.0001997829009852771,0.0018002170990063953,0.09989145049263855,0.09989145049263855,0.0,-8.327540046426662e-15,1.0,1.0000001548009008,7.637008400251943e-05,0.09255506161793471,0.0,1.4295102030520631e-08,0.018363017275914995,0.0,1600073.47359696,266.59531930977823,9.28180270420853e-08,1.0,1284567.0661677823,2597.8890549716,,,,,,,,,,,,,,,,,,2.0,15244.67868001253,1553.267963594146,0.37165847920028744,6.175347969391544,2.929745788205789
3646.0,-30.052130133182658,5.000432185137267,35.05383646283004,24.619481653813295,5.000274319595473,-26.54688968790518,-40.04538656501097,1.4950338743171727,-6.554680423548973,-6.554680521328589,40.1076850330624,41032.43290493561,25750.116112934884,25750.116112934884,66782.5490178705,77197.04982368312,77187.46058963407,25750.116112934884,102937.57670256894,102937.57670256894,102937.57670256894,130454.67616839493,125942.0418896561,4512.634278738829,0.0,90989.36143775117,54824.744519000524,40182.907687500716,27517.099465825988,67700.0071533267,20876.00741471408,1553.2681104403223,0.0,0.8783541114163642,2.723201103918968,0.0014947059257719628,1.0,1.0,-6.554600077094733,333670.2084062809,1559181.5381411551,4.672822142523065,1559181.5381411551,4.672822142523065,0.7586558111126644,0.09255507023580727,3.9147089757469935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147089757469935,1.2847471880262906,1.2850454459954987,3.04706561122038,6456.366392325399,15244.67709568828,6453.981966354689,0.0003303206520035952,23242.943984204812,2370.120681803145,19291.383997907353,1967.1737033449092,0.8299888349349025,0.8299888349349025,35406.97033128922,35382.83765553947,1.0008526285073343,0.8,4275.806077083223,4272.891774033241,1.0008526285073343,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.581979429277,4632.441516551485,6.184606485510964,5.000432185137267,-3.7450372691255813,8.74546945426285,2.929746220774141,3.5,0.8370703487926117,0.6,0.0002321409575206655,0.9998792865210482,0.00023216898344636202,198.96528099498596,0.0,0.0,0.0,0.014523611921566183,7.845162251382789e-05,0.0001536893350068376,0.0006016490192278538,0.09255507023594826,0.09255507023594826,0.09255507023594826,0.09255508518332589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.154481565,595.5995195000677,0.0,0.09255507023594826,0.09255507023580727,0.09255507023580727,0.3716585079741716,0.3716585079741716,0.5,10.000429088184335,7.602420271268784e-05,7.602420271268784e-05,1.0516032489249483e-11,9.777960485735093e-08,8.044423384490074e-05,1.0516032489249483e-11,27517.099465825988,20876.00741471408,0.7586558111126644,0.9864481825920881,0.606092002501647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077079370837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62405197989733,260.62405197989733,-12.525948020102646,244.85045631731728,276.3976476424773,124115.87627279763,124115.03558724544,0.8406855521838487,0.0,nan,276.3976476424773,3.247647642477318,270.0882093774452,-3.0617906225547813,263.7787711124133,-9.371228887586653,257.46933284738145,-15.680667152618526,251.15989458234944,-21.99010541765054,244.85045631731728,-28.299543682682696,1.0,1.0,28837.30492052088,28837.30492052088,275.62754691053726,2.477546910537285,275.62754691053726,275.62754691053726,77187.50417581777,77187.46058963407,0.04358618370315526,0.0,8545.783548066482,8545.783548066482,0.8860656254060535,3934.2825206257285,275.62754691053726,2.477546910537285,1.0,0.002,0.12935063867273003,0.004902353286969129,0.00019978287783597103,0.001800217122139535,0.09989143891798552,0.09989143891798552,0.0,-2.4493861799923522e-14,1.0,1.000000163050404,8.044422332886825e-05,0.09255507023580727,0.0,1.505770884954074e-08,0.019342636866614013,0.0,1600073.473916825,266.595319576451,9.776908882486168e-08,1.0,1284567.065274606,2597.889058585421,,,,,,,,,,,,,,,,,,2.0,15244.67709568828,1553.2681104403223,0.3716585079741716,6.175347969391544,2.929746220774141
3647.0,-30.052122399282563,5.000431225517048,35.053836907320274,24.619491781946294,5.000276795645052,-26.54688247979022,-40.04538171049205,1.4950368761519488,-6.554679575431294,-6.554679662978736,40.1076857503965,41032.43177894753,25750.115154428364,25750.115154428364,66782.5469333759,77197.0572067058,77187.46824446593,25750.115154428364,102937.58339889429,102937.58339889429,102937.58339889429,130454.6844451021,125942.04959649085,4512.63484861125,0.0,90989.36269837542,54824.73727061424,40182.91714195687,27517.101046207812,67700.01818816469,20876.008624801216,1553.268161495685,0.0,0.8783541133412582,2.7232011912105674,0.0014947059257719628,1.0,1.0,-6.554607708616345,333670.21971782565,1559181.5691415155,4.672822077019838,1559181.5691415155,4.672822077019838,0.7586558115168234,0.09255507813977859,3.914707825215348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914707825215348,1.2847471739841696,1.285045431950118,3.0470647489928506,6456.364565368729,15244.675512448932,6453.9824601672035,0.00033032106676998934,23242.95113732277,2370.1214112181806,19291.385473946004,1967.1738538589636,0.8299886430070633,0.8299886430070633,35406.96200641169,35382.83765553947,1.000852334357085,0.8,4275.805071756824,4272.891774033241,1.000852334357085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582346106494,4632.441516551485,6.184605710634778,5.000431225517048,-3.745036619553931,8.74546784507098,2.9297466508009884,3.5,0.8370704716574252,0.6,0.0002321409575206655,0.9998784813255225,0.00023216917041050833,198.96527466511742,0.0,0.0,0.0,0.014523611921566183,7.845166562873431e-05,0.00015368929189193118,0.0006016486736211488,0.09255507813982156,0.09255507813982156,0.09255507813982156,0.09255509139524322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.15603312675,595.5995190307278,0.0,0.09255507813982156,0.09255507813977859,0.09255507813977859,0.3716585368734248,0.3716585368734248,0.5,10.000429485860018,7.490061074122423e-05,7.490061074122423e-05,9.57243173616007e-11,8.754744840189232e-08,7.195436239726405e-05,9.57243173616007e-11,27517.101046207812,20876.008624801216,0.7586558115168234,0.9864479910147324,0.6060918870790026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076618228961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240565650398,260.6240565650398,-12.525943434960197,244.85046381607086,276.3976493140086,124115.83204187245,124114.96962863555,0.8624132369026102,0.0,nan,276.3976493140086,3.2476493140086404,270.08821221442105,-3.061787785578929,263.7787751148332,-9.371224885166782,257.4693380152459,-15.680661984754067,251.1599009156586,-21.99009908434138,244.85046381607086,-28.29953618392912,1.0,1.0,28837.30492052088,28837.30492052088,275.6275486646308,2.477548664630831,275.6275486646308,275.6275486646308,77187.5170186916,77187.46824446593,0.048774225666420534,0.0,8545.783548066482,8545.783548066482,0.8860656981405093,3934.2813643414247,275.6275486646308,2.477548664630831,1.0,0.002,0.1293506252041812,0.004902353499637119,0.00019978285738612723,0.0018002171426190613,0.09989142869306361,0.09989142869306361,0.0,5.18855791664663e-15,1.0,1.0000001458595542,7.195426667294669e-05,0.09255507813977859,0.0,1.346854321103673e-08,0.017301246986668437,0.0,1600073.4748968943,266.5953204245687,8.745172408453072e-08,1.0,1284567.0623450216,2597.8890704385744,,,,,,,,,,,,,,,,,,2.0,15244.675512448932,1553.268161495685,0.3716585368734248,6.175347969391544,2.9297466508009884
3648.0,-30.05211462489762,5.000430261864401,35.0538373575313,24.619496846012794,5.000276538746951,-26.54687550853281,-40.0453731539659,1.495037422383573,-6.554679358529654,-6.55467945348432,40.10768680441765,41032.42234552954,25750.1156386108,25750.1156386108,66782.53798414035,77197.06791528879,77187.47868446559,25750.1156386108,102937.5943230764,102937.5943230764,102937.5943230764,130454.69892713809,125942.06344878118,4512.635478356915,0.0,90989.36842411797,54824.722854364314,40182.93952194851,27517.1046040617,67700.04412601021,20876.011219271444,1553.2683220478114,0.0,0.878354110465332,2.7232012123718667,0.0014947059257719628,1.0,1.0,-6.5546013307347835,333670.22247714474,1559181.6146904263,4.672822174886238,1559181.6146904263,4.672822174886238,0.7586558077113248,0.09255508685581704,3.914707307870032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914707307870032,1.2847471714289822,1.2850454293943372,3.04706435237046,6456.363724973477,15244.673929713623,6453.982276487592,0.0003303212268677961,23242.955671601594,2370.121873585944,19291.384924915354,1967.173797873418,0.8299884574699639,0.8299884574699637,35406.95826306695,35382.83765553947,1.0008522020901853,0.8,4275.804619704134,4272.891774033241,1.0008522020901853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.582713462665,4632.441516551485,6.184605281252016,5.000430261864401,-3.74503646161616,8.745466723480561,2.929747081624118,3.5,0.837070594749748,0.6,0.0002321409575206655,0.9998776719157141,0.00023216935835350278,198.96526830211414,0.0,0.0,0.0,0.014523611921566183,7.84517416226873e-05,0.0001536892158979782,0.0006016482966166303,0.09255508685619539,0.09255508685619539,0.09255508685619539,0.09255510137829064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.15902946325,595.5995181080882,0.0,0.09255508685619539,0.09255508685581704,0.09255508685581704,0.3716585656738717,0.3716585656738717,0.5,10.00042992155954,7.546942140379542e-05,7.546942140379542e-05,6.707523425575346e-12,9.495465747022536e-08,7.812274952812004e-05,6.707523425575346e-12,27517.1046040617,20876.011219271444,0.7586558077113248,0.9864474808884599,0.6060915155262798,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076156351813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62406099992774,260.62406099992774,-12.525939000072242,244.85047129192756,276.39765070792805,124115.77307133444,124114.93891923437,0.8341521000556403,0.0,nan,276.39765070792805,3.2476507079280736,270.08821482472734,-3.0617851752726324,263.7787789415276,-9.371221058472372,257.46934305832775,-15.680656941672225,251.1599071751279,-21.99009282487208,244.85047129192756,-28.299528708072415,1.0,1.0,28837.30492052088,28837.30492052088,275.6275500957803,2.477550095780316,275.6275500957803,275.6275500957803,77187.52233156584,77187.47868446559,0.04364710024674423,0.0,8545.783548066482,8545.783548066482,0.8860657308461101,3934.280844409382,275.6275500957803,2.477550095780316,1.0,0.002,0.12935061058102704,0.004902353599178849,0.00019978283488654097,0.0018002171651176821,0.09989141744327049,0.09989141744327049,0.0,4.223184302265537e-15,1.0,1.0000001583497657,7.812274282059661e-05,0.09255508685581704,0.0,1.462317228622455e-08,0.018784445455430322,0.0,1600073.4751620148,266.5953206414703,9.494794994679978e-08,1.0,1284567.0616303831,2597.88907333001,,,,,,,,,,,,,,,,,,2.0,15244.673929713623,1553.2683220478114,0.3716585656738717,6.175347969391544,2.929747081624118
3649.0,-30.052105184155238,5.000429306526117,35.05383780158428,24.619506869372003,5.000279157134872,-26.546866750027004,-40.0453680549748,1.4950407230048266,-6.554678494451082,-6.554678579642149,40.10768752718275,41032.42791233264,25750.114640595802,25750.114640595802,66782.54255292844,77197.07605207297,77187.48647470967,25750.114640595802,102937.60111530547,102937.60111530547,102937.60111530547,130454.70731010132,125942.07126682167,4512.636043279653,0.0,90989.37012269371,54824.72198294635,40182.94237749707,27517.106194795855,67700.04857229293,20876.01243778595,1553.2683732249425,0.0,0.8783541124531419,2.7232013012213154,0.0014947059257719628,1.0,1.0,-6.554608497931213,333670.2339918136,1559181.6459255626,4.672822107242014,1559181.6459255626,4.672822107242014,0.7586558081363259,0.09255509475376425,3.9147062424242396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147062424242396,1.2847471559891848,1.2850454139509553,3.047063559685509,6456.362045369185,15244.67234804716,6453.982669828108,0.0003303216036503155,23242.96243141534,2370.122562895111,19291.38610063648,1967.1739177636073,0.8299882666661335,0.8299882666661335,35406.950553842675,35382.83765553947,1.000851929693379,0.8,4275.803688725073,4272.891774033241,1.000851929693379,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.583078417812,4632.441516551485,6.184604499444983,5.000429306526117,-3.7450358003736817,8.745465106899799,2.9297475096314307,3.5,0.8370707170375516,0.6,0.0002321409575206655,0.999876689018402,0.00023216958658028392,198.96526057526881,0.0,0.0,0.0,0.014523611921566183,7.84517869089126e-05,0.0001536891706117529,0.000601647955586833,0.09255509475395485,0.09255509475395485,0.09255509475395485,0.0925551076570416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.16065817093,595.5995176139276,0.0,0.09255509475395485,0.09255509475376425,0.09255509475376425,0.3716585945515183,0.3716585945515183,0.5,10.00043030868061,7.407663252934071e-05,7.407663252934071e-05,1.4438228390645236e-11,8.519106131643639e-08,7.008171093048077e-05,1.4438228390645236e-11,27517.106194795855,20876.01243778595,0.7586558081363259,0.9864474835880696,0.606091557947946,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075692056895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62406572475703,260.62406572475703,-12.525934275242946,244.85047906301486,276.3976523864995,124115.74240188059,124114.85371511731,0.8886867632632179,0.0,nan,276.3976523864995,3.24765238649951,270.0882177218017,-3.0617822781982795,263.77878305710544,-9.371216942894534,257.46934839240873,-15.680651607591244,251.15991372771197,-21.99008627228801,244.85047906301486,-28.299520936985118,1.0,1.0,28837.30492052088,28837.30492052088,275.6275518812117,2.4775518812116957,275.6275518812117,275.6275518812117,77187.53590901605,77187.48647470967,0.04943430637649726,0.0,8545.783548066482,8545.783548066482,0.8860657982015928,3934.279773636361,275.6275518812117,2.4775518812116957,1.0,0.002,0.12935059746302754,0.004902353813110011,0.00019978281498445123,0.0018002171850264466,0.09989140749222561,0.09989140749222561,0.0,1.0897966556955296e-14,1.0,1.0000001420678906,7.008169649225238e-05,0.09255509475376425,0.0,1.3118034256164824e-08,0.016850994679687894,0.0,1600073.476161584,266.5953215055489,8.517662308804574e-08,1.0,1284567.0586481937,2597.8890853960156,,,,,,,,,,,,,,,,,,2.0,15244.67234804716,1553.2683732249425,0.3716585945515183,6.175347969391544,2.9297475096314307
3650.0,-30.05209739549297,5.0004283478287705,35.053838252842695,24.619511723890923,5.000279208681062,-26.546859735075717,-40.04535949844865,1.4950415482619361,-6.554678239356804,-6.5546783351069875,40.10768862316267,41032.41949003608,25750.115043968646,25750.115043968646,66782.53453400472,77197.08662093265,77187.49761628053,25750.115043968646,102937.61266024917,102937.61266024917,102937.61266024917,130454.72256168674,125942.0858851792,4512.63667650754,0.0,90989.37615412618,54824.70902322245,40182.963478781916,27517.109901437558,67700.07338021947,20876.01514170185,1553.268539995378,0.0,0.8783541096084252,2.7232013259145993,0.0014947059257719628,1.0,1.0,-6.554599605569194,333670.23721470806,1559181.6932863062,4.672822204046367,1559181.6932863062,4.672822204046367,0.7586558042060674,0.09255510350345288,3.9147058186459542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147058186459542,1.2847471521287592,1.2850454100896336,3.047063238987913,6456.361365849461,15244.670800022534,6453.982392321447,0.0003303217234637299,23242.966488245143,2370.1229765766234,19291.3852711505,1967.173833179577,0.8299880861122821,0.8299880861122821,35406.947487518715,35382.83765553947,1.0008518213482598,0.8,4275.803318430565,4272.891774033241,1.0008518213482598,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5834441421275,4632.441516551485,6.184604053077708,5.0004283478287705,-3.7450356157487428,8.745463963577514,2.9297479385408227,3.5,0.8370708395830923,0.6,0.0002321409575206655,0.9998758781237229,0.00023216977486873702,198.9652542005811,0.0,0.0,0.0,0.014523611921566183,7.845186290297387e-05,0.00015368909461769162,0.000601647592962306,0.09255510350379813,0.09255510350379813,0.09255510350379813,0.09255511813395426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.16384196834,595.5995166323847,0.0,0.09255510350379813,0.09255510350345288,0.09255510350345288,0.37165862330029775,0.37165862330029775,0.5,10.000430747581472,7.491901652656452e-05,7.491901652656452e-05,6.502887117676437e-11,9.575018111718236e-08,7.872953779042291e-05,6.502887117676437e-11,27517.109901437558,20876.01514170185,0.7586558042060674,0.9864470036677562,0.6060912114465283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180751282453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240703032726,260.6240703032726,-12.52592969672736,244.85048676696022,276.3976538395854,124115.68781009475,124114.82664326557,0.8611668292106248,0.0,nan,276.3976538395854,3.247653839585439,270.08822042505943,-3.0617795749405445,263.77878701053504,-9.371212989464937,257.4693535960103,-15.68064640398967,251.15992018148546,-21.990079818514516,244.85048676696022,-28.29951323303976,1.0,1.0,28837.30492052088,28837.30492052088,275.6275534294975,2.4775534294975046,275.6275534294975,275.6275534294975,77187.54141265921,77187.49761628053,0.043796378682600334,0.0,8545.783548066482,8545.783548066482,0.8860658249920595,3934.2793477391842,275.6275534294975,2.4775534294975046,1.0,0.002,0.12935058272629205,0.004902353919445448,0.00019978279232388027,0.0018002172076585932,0.09989139616194014,0.09989139616194014,0.0,-1.7526344958662676e-14,1.0,1.0000001595783015,7.872947276155173e-05,0.09255510350345288,0.0,1.4736744000155246e-08,0.01893033588203009,0.0,1600073.4764758048,266.5953217606432,9.56851522460056e-08,1.0,1284567.0578134945,2597.889088773228,,,,,,,,,,,,,,,,,,2.0,15244.670800022534,1553.268539995378,0.37165862330029775,6.175347969391544,2.9297479385408227
3651.0,-30.0520895931446,5.000427395807264,35.053838699158575,24.61952188694852,5.000281477993296,-26.546852486030307,-40.04535464392973,1.4950443708794205,-6.554677463995745,-6.55467755168838,40.1076893830933,41032.41808922353,25750.114242597032,25750.114242597032,66782.53233182056,77197.09401402573,77187.50564867008,25750.114242597032,102937.61989126711,102937.61989126711,102937.61989126711,130454.73161060909,125942.09435868575,4512.637251923346,0.0,90989.37714175948,54824.70121695919,40182.9732497781,27517.111719341974,67700.08496912007,20876.016518410666,1553.2686041035993,0.0,0.878354110964073,2.7232014055530946,0.0014947059257719628,1.0,1.0,-6.554605403313474,333670.2475369678,1559181.7261274988,4.672822157914319,1559181.7261274988,4.672822157914319,0.7586558041168531,0.09255511149887076,3.914704618505619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914704618505619,1.28474713892499,1.285045396882799,3.0470623361584144,6456.359452862091,15244.66921921593,6453.982946398806,0.0003303221605257554,23242.97386618491,2370.1237289171036,19291.386927324806,1967.1740020623563,0.8299878939067655,0.8299878939067655,35406.93880368721,35382.83765553947,1.0008515145148231,0.8,4275.802269756275,4272.891774033241,1.0008515145148231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.583807644712,4632.441516551485,6.18460332065792,5.000427395807264,-3.745035023060933,8.745462418868197,2.9297483648446665,3.5,0.8370709613841905,0.6,0.0002321409575206655,0.9998750658048582,0.00023216996348819,198.96524781469225,0.0,0.0,0.0,0.014523611921566183,7.845190601800269e-05,0.0001536890515026628,0.000601647239731222,0.09255511149915573,0.09255511149915573,0.09255511149915573,0.09255512480356351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1655923218,595.5995161004902,0.0,0.09255511149915573,0.09255511149887076,0.09255511149887076,0.3716586521572827,0.3716586521572827,0.5,10.00043114674832,7.408223262928004e-05,7.408223262928004e-05,4.604316927725449e-12,8.769262649366283e-08,7.214837489755155e-05,4.604316927725449e-12,27517.111719341974,20876.016518410666,0.7586558041168531,0.9864468022792287,0.6060910870043897,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807466309779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62407496493665,260.62407496493665,-12.525925035063324,244.85049443849667,276.39765549137667,124115.63798774674,124114.76118171022,0.87680603655197,0.0,nan,276.39765549137667,3.2476554913766904,270.0882232808001,-3.0617767191998837,263.77879107022454,-9.371208929775435,257.46935885964893,-15.680641140351042,251.15992664907296,-21.99007335092702,244.85049443849667,-28.29950556150331,1.0,1.0,28837.30492052088,28837.30492052088,275.6275551528404,2.4775551528404094,275.6275551528404,275.6275551528404,77187.553779482,77187.50564867008,0.04813081191969104,0.0,8545.783548066482,8545.783548066482,0.8860659008626732,3934.278141598147,275.6275551528404,2.4775551528404094,1.0,0.002,0.12935056922142726,0.0049023541186265585,0.00019978277178712484,0.0018002172282244543,0.09989138589356242,0.09989138589356242,0.0,1.1579279202145187e-14,1.0,1.0000001462525865,7.214837029323462e-05,0.09255511149887076,0.0,1.3504881008760512e-08,0.017347925227441306,0.0,1600073.4773738466,266.59532253600423,8.76880221767351e-08,1.0,1284567.055140126,2597.8890995897254,,,,,,,,,,,,,,,,,,2.0,15244.66921921593,1553.2686041035993,0.3716586521572827,6.175347969391544,2.9297483648446665
