time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3652.0,-30.052081755452434,5.0004264413783766,35.05383915078316,24.61952684624123,5.000281521557023,-26.54684542775151,-40.045346052478976,1.495045193854873,-6.554677163602548,-6.554677258677838,40.107690428878904,41032.40968406682,25750.11453170781,25750.11453170781,66782.52421577464,77197.10475262109,77187.51622383471,25750.11453170781,102937.63075554252,102937.63075554252,102937.63075554252,130454.74592319617,125942.10804419473,4512.637879001435,0.0,90989.3832700086,54824.68820144942,40182.994520621316,27517.115167653646,67700.10968827497,20876.019039283474,1553.2687574267538,0.0,0.8783541085725438,2.7232014351968092,0.0014947059257719628,1.0,1.0,-6.554598982251491,333670.2513971047,1559181.7713201835,4.672822239296916,1559181.7713201835,4.672822239296916,0.7586558006568662,0.09255512015814958,3.914704180396638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914704180396638,1.284747135075238,1.2850453930321533,3.0470620042810084,6456.358749653691,15244.667638943127,6453.982669659403,0.0003303222852957666,23242.978032835563,2370.124153797226,19291.386100132208,1967.173917712186,0.8299877095301254,0.8299877095301254,35406.93563367066,35382.83765553947,1.000851402505852,0.8,4275.801886939674,4272.891774033241,1.000851402505852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584171502032,4632.441516551485,6.184602849620868,5.0004264413783766,-3.745034801897434,8.74546124327581,2.92974879156456,3.5,0.83707108330416,0.6,0.0002321409575206655,0.9998742498070001,0.0002321701529622093,198.96524139987645,0.0,0.0,0.0,0.014523611921566183,7.845198232235152e-05,0.00015368897519831397,0.0006016468736897149,0.0925551201585374,0.0925551201585374,0.0925551201585374,0.09255513469519631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1685468814,595.599515191031,0.0,0.0925551201585374,0.09255512015814958,0.09255512015814958,0.3716586809456976,0.3716586809456976,0.5,10.000431582852528,7.481533583586497e-05,7.481533583586497e-05,-5.934452929068357e-11,9.507527920504799e-08,7.827642633628784e-05,-5.934452929068357e-11,27517.115167653646,20876.019039283474,0.7586558006568662,0.9864463222183044,0.6060907415512393,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074197132962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240794955031,260.6240794955031,-12.525920504496867,244.85050206938752,276.3976569216186,124115.58417074943,124114.7320226533,0.8521480961095872,0.0,nan,276.3976569216186,3.2476569216186135,270.0882259511722,-3.061774048827772,263.7787949807261,-9.371205019273873,257.4693640102801,-15.68063598971986,251.15993303983402,-21.99006696016596,244.85050206938752,-28.29949793061246,1.0,1.0,28837.30492052088,28837.30492052088,275.62755668332255,2.4775566833225753,275.62755668332255,275.62755668332255,77187.55950678245,77187.51622383471,0.043282947735860944,0.0,8545.783548066482,8545.783548066482,0.8860659285590975,3934.277701298621,275.62755668332255,2.4775566833225753,1.0,0.002,0.12935055456948005,0.0049023542334007,0.0001997827492773636,0.0018002172507096273,0.09989137463868179,0.09989137463868179,0.0,-1.300912502721907e-14,1.0,1.0000001586610743,7.827648568081713e-05,0.09255512015814958,0.0,1.4651955712612834e-08,0.018821419587146504,0.0,1600073.477736829,266.59532283639743,9.513462373433867e-08,1.0,1284567.0541403885,2597.8891036346863,,,,,,,,,,,,,,,,,,2.0,15244.667638943127,1553.2687574267538,0.3716586809456976,6.175347969391544,2.92974879156456
3653.0,-30.052073891478443,5.0004254897862035,35.05383959511471,24.619531526137166,5.000282734293114,-26.546838228901326,-40.04534123288465,1.495047071715356,-6.554676606295516,-6.554676687712649,40.10769112172215,41032.41967105532,25750.114191093115,25750.114191093115,66782.53386214844,77197.11555013318,77187.52267309913,25750.114191093115,102937.63686419225,102937.63686419225,102937.63686419225,130454.75374597992,125942.11530410235,4512.638441877568,0.0,90989.390958415,54824.69507933458,40182.99542120046,27517.116881787668,67700.11230298813,20876.02032777351,1553.2688217296488,0.0,0.8783541090320165,2.723201493349243,0.0014947059257719628,1.0,1.0,-6.554609670751972,333670.2589210037,1559181.80126088,4.672822223661281,1559181.80126088,4.672822223661281,0.7586558002226752,0.09255512816186029,3.914704040751317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914704040751317,1.2847471262908965,1.2850453842457725,3.0470619164202257,6456.358563487236,15244.666059638455,6453.98203819707,0.0003303222766231693,23242.980825940587,2370.1244386146736,19291.384212649038,1967.173725242467,0.8299875285840564,0.8299875285840564,35406.93462324174,35382.83765553947,1.0008513668034822,0.8,4275.801764918555,4272.891774033241,1.0008513668034822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584533387135,4632.441516551485,6.184602230267445,5.0004254897862035,-3.745034370929375,8.74545986071558,2.9297492159715244,3.5,0.8370712045632926,0.6,0.0002321409575206655,0.9998734310736147,0.0002321703430717266,198.96523496355053,0.0,0.0,0.0,0.014523611921566183,7.845202512725997e-05,0.0001536889323934055,0.0006016466846592205,0.09255512816171756,0.09255512816171756,0.09255512816171756,0.09255514055171309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1701055443,595.5995147181782,0.0,0.09255512816171756,0.09255512816186029,0.09255512816186029,0.3716587098311592,0.3716587098311592,0.5,10.000431954490114,7.304968818289126e-05,7.304968818289126e-05,-3.490185918053612e-11,8.141711305142962e-08,6.701696065647411e-05,-3.490185918053612e-11,27517.116881787668,20876.02032777351,0.7586558002226752,0.9864464266066042,0.6060908656608572,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073729057392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240840274854,260.6240840274854,-12.525915972514554,244.8505096821914,276.39765837277946,124115.55632546094,124114.70391100158,0.8524144593424344,0.0,nan,276.39765837277946,3.247658372779483,270.0882286346615,-3.0617713653384726,263.7787988965441,-9.37120110345586,257.46936915842684,-15.680630841573134,251.15993942030934,-21.990060579690635,244.8505096821914,-28.29949031780859,1.0,1.0,28837.30492052088,28837.30492052088,275.62755800895985,2.4775580089598748,275.62755800895985,275.62755800895985,77187.56921543238,77187.52267309913,0.0465423332498176,0.0,8545.783548066482,8545.783548066482,0.8860659373872115,3934.2775609550736,275.62755800895985,2.4775580089598748,1.0,0.002,0.12935054202505356,0.0049023543898264535,0.00019978273013682718,0.0018002172698285237,0.09989136506841359,0.09989136506841359,0.0,-3.4649366709160745e-14,1.0,1.0000001358623456,6.701699555833329e-05,0.09255512816186029,0.0,1.2544382029349418e-08,0.01611409984500881,0.0,1600073.4783709839,266.59532339370446,8.145201491061016e-08,1.0,1284567.052191771,2597.889111518843,,,,,,,,,,,,,,,,,,2.0,15244.666059638455,1553.2688217296488,0.3716587098311592,6.175347969391544,2.9297492159715244
3654.0,-30.05206609739418,5.000424541956619,35.053840041185786,24.61954151457178,5.0002855761213585,-26.54683093004273,-40.045332606509305,1.4950504087666572,-6.554675981147511,-6.554676065618331,40.107692060562854,41032.40449867849,25750.113739636974,25750.113739636974,66782.51823831546,77197.12295444809,77187.53277934022,25750.113739636974,102937.6465189772,102937.6465189772,102937.6465189772,130454.76613035306,125942.12710232518,4512.63902802789,0.0,90989.3927013308,54824.67424554824,40183.02050642507,27517.119611375856,67700.14011780093,20876.02235105934,1553.2689330689354,0.0,0.8783541088326213,2.7232015564737444,0.0014947059257719628,1.0,1.0,-6.5546065714017345,333670.267118872,1559181.8418321204,4.6728222304466005,1559181.8418321204,4.6728222304466005,0.7586557984953113,0.0925551364691643,3.9147029869319443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147029869319443,1.2847471106806858,1.2850453686319379,3.047061133188969,6456.356903914188,15244.664481121552,6453.98241928737,0.00033032264834659123,23242.987528063164,2370.125122040979,19291.385351753448,1967.1738413987905,0.8299873382654178,0.8299873382654178,35406.92699814124,35382.83765553947,1.0008510973791405,0.8,4275.800844098424,4272.891774033241,1.0008510973791405,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.584894645516,4632.441516551485,6.184601585223426,5.000424541956619,-3.745033900748207,8.745458442704827,2.929749639643516,3.5,0.8370713256124331,0.6,0.0002321409575206655,0.9998726196172848,0.00023217053149182212,198.96522858442677,0.0,0.0,0.0,0.014523611921566183,7.845210174189652e-05,0.00015368885577876897,0.0006016462227752997,0.09255513646940881,0.09255513646940881,0.09255513646940881,0.09255514931056463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.17278837546,595.5995138918323,0.0,0.09255513646940881,0.0925551364691643,0.0925551364691643,0.3716587385399311,0.3716587385399311,0.5,10.000432339688764,7.211418392216729e-05,7.211418392216729e-05,8.412825991399586e-12,8.447079835605109e-08,6.949421657509447e-05,8.412825991399586e-12,27517.119611375856,20876.02235105934,0.7586557984953113,0.9864457905421057,0.606090392535089,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073259412272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62408870237215,260.62408870237215,-12.525911297627829,244.85051728293476,276.39766012180945,124115.51881842162,124114.63952527664,0.879293144996677,0.0,nan,276.39766012180945,3.2476601218094743,270.0882315540342,-3.061768445965754,263.77880298625973,-9.371197013740243,257.46937441848456,-15.680625581515415,251.15994585070996,-21.990054149290017,244.85051728293476,-28.299482717065217,1.0,1.0,28837.30492052088,28837.30492052088,275.6275598136539,2.4775598136538974,275.6275598136539,275.6275598136539,77187.5827691524,77187.53277934022,0.04998981217795517,0.0,8545.783548066482,8545.783548066482,0.8860660040076843,3934.276501866604,275.6275598136539,2.4775598136538974,1.0,0.002,0.1293505290169615,0.004902354557566477,0.0001997827103011536,0.0018002172896693293,0.0998913551505768,0.0998913551505768,0.0,-2.951718730548336e-14,1.0,1.0000001408783197,6.949420816226848e-05,0.0925551364691643,0.0,1.3008073121160704e-08,0.01670974211632609,0.0,1600073.4791085524,266.59532401885247,8.446238553005969e-08,1.0,1284567.050068603,2597.889120109231,,,,,,,,,,,,,,,,,,2.0,15244.664481121552,1553.2689330689354,0.3716587385399311,6.175347969391544,2.929749639643516
3655.0,-30.052058193236245,5.000423590130797,35.05384049579691,24.61954647386449,5.000285638385446,-26.546823810074013,-40.04532778691498,1.4950512552215114,-6.554675769319374,-6.554675866862636,40.107693199098115,41032.411634229255,25750.114219425806,25750.114219425806,66782.52585365507,77197.13372043497,77187.54440075817,25750.114219425806,102937.65862018397,102937.65862018397,102937.65862018397,130454.782135379,125942.14246693772,4512.639668441285,0.0,90989.39886246341,54824.6767762509,40183.024540236125,27517.123515195042,67700.14805543117,20876.025194713144,1553.2691102034255,0.0,0.8783541055771507,2.723201576477564,0.0014947059257719628,1.0,1.0,-6.554595597539844,333670.26973757794,1559181.8910335666,4.672822341228717,1559181.8910335666,4.672822341228717,0.7586557942070267,0.09255514527657227,3.9147025557185464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147025557185464,1.284747106721101,1.2850453646714337,3.0470608069393137,6456.356212630317,15244.662901466658,6453.982134652621,0.0003303227700598577,23242.99166217553,2370.1255436031192,19291.384500961136,1967.173754642119,0.8299871540355521,0.8299871540355522,35406.923878018664,35382.83765553947,1.000850987133126,0.8,4275.800467307105,4272.891774033241,1.000850987133126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585255519369,4632.441516551485,6.184601164414901,5.000423590130797,-3.7450337521865453,8.745457342317343,2.9297500628645685,3.5,0.8370714465327339,0.6,0.0002321409575206655,0.9998717967017157,0.00023217072257306442,198.96522211521284,0.0,0.0,0.0,0.014523611921566183,7.845214454686593e-05,0.00015368881297379958,0.0006016459889338829,0.0925551452768763,0.0925551452768763,0.0925551452768763,0.09255516020237839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.176135252,595.5995128593481,0.0,0.0925551452768763,0.09255514527657227,0.09255514527657227,0.3716587671652641,0.3716587671652641,0.5,10.000432787447567,7.367349832065884e-05,7.367349832065884e-05,-1.3017142919125035e-11,9.754324992172769e-08,8.026932277971355e-05,-1.3017142919125035e-11,27517.123515195042,20876.025194713144,0.7586557942070267,0.986445787370734,0.6060904268722271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518072793941077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240932514997,260.6240932514997,-12.52590674850029,244.85052486755455,276.397661635445,124115.4655529654,124114.60991370304,0.8556392623502935,0.0,nan,276.397661635445,3.247661635445013,270.08823428186594,-3.0617657181340405,263.7788069282889,-9.371193071711104,257.4693795747107,-15.680620425289305,251.15995222113287,-21.99004777886711,244.85052486755455,-28.299475132445423,1.0,1.0,28837.30492052088,28837.30492052088,275.62756137231037,2.47756137231039,275.62756137231037,275.62756137231037,77187.58849621448,77187.54440075817,0.044095456309150904,0.0,8545.783548066482,8545.783548066482,0.886066031268181,3934.276068497139,275.62756137231037,2.47756137231039,1.0,0.002,0.1293505139919792,0.004902354656890524,0.00019978268717656017,0.0018002173128042226,0.09989134358828008,0.09989134358828008,0.0,-1.921726666687107e-14,1.0,1.000000162696289,8.026933579685647e-05,0.09255514527657227,0.0,1.5024985794619272e-08,0.019300601669326463,0.0,1600073.4793757168,266.5953242306806,9.755626706464682e-08,1.0,1284567.0493903807,2597.889122853319,,,,,,,,,,,,,,,,,,2.0,15244.662901466658,1553.2691102034255,0.3716587671652641,6.175347969391544,2.9297500628645685
3656.0,-30.05205035262283,5.000422645086887,35.05384094558598,24.619556601997488,5.00028792501612,-26.54681652485899,-40.045319160539634,1.4950540972519235,-6.554674999609688,-6.554675089677851,40.10769396921213,41032.39519284418,25750.113405287484,25750.113405287484,66782.50859813167,77197.14111474161,77187.55255868127,25750.113405287484,102937.66596396876,102937.66596396876,102937.66596396876,130454.79133412737,125942.151084811,4512.640249316366,0.0,90989.39986779355,54824.65394589479,40183.05102433195,27517.12537015861,67700.17639449055,20876.026598002074,1553.2691761691858,0.0,0.8783541068606655,2.7232016554825176,0.0014947059257719628,1.0,1.0,-6.554600972788421,333670.2799785073,1559181.9243137606,4.67282229755132,1559181.9243137606,4.67282229755132,0.7586557940620287,0.09255515328086591,3.914701362594254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914701362594254,1.284747093426522,1.2850453513737685,3.0470599097861637,6456.354311670448,15244.661324276707,6453.982682202054,0.00033032320414573915,23242.99900299299,2370.1262921581774,19291.38613762303,1967.173921535186,0.829986962316648,0.829986962316648,35406.91524495157,35382.83765553947,1.000850682093443,0.8,4275.79942476321,4272.891774033241,1.000850682093443,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585614018264,4632.441516551485,6.184600436361899,5.000422645086887,-3.74503316570369,8.745455810790578,2.9297504833003734,3.5,0.8370715666572496,0.6,0.0002321409575206655,0.9998709804026011,0.00023217091211827473,198.9652156980078,0.0,0.0,0.0,0.014523611921566183,7.845222116161018e-05,0.0001536887363590553,0.0006016455056401829,0.09255515328109065,0.09255515328109065,0.09255515328109065,0.09255516695354132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.17788162397,595.5995123292479,0.0,0.09255515328109065,0.09255515328086591,0.09255515328086591,0.3716587959783509,0.3716587959783509,0.5,10.000433197655052,7.348179718746906e-05,7.348179718746906e-05,-1.2107648217352107e-11,9.006816981127486e-08,7.411688943648187e-05,-1.2107648217352107e-11,27517.12537015861,20876.026598002074,0.7586557940620287,0.9864451195664304,0.6060899303090058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807232189619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6240978941716,260.6240978941716,-12.52590210582838,244.85053244822777,276.3976633401156,124115.41685666525,124114.54362275117,0.8732339140990474,0.0,nan,276.3976633401156,3.2476633401156505,270.08823716173697,-3.0617628382630073,263.77881098336024,-9.371189016639732,257.4693848049831,-15.680615195016856,251.15995862660563,-21.990041373394348,244.85053244822777,-28.29946755177221,1.0,1.0,28837.30492052088,28837.30492052088,275.62756310410896,2.477563104108981,275.62756310410896,275.62756310410896,77187.60081146186,77187.55255868127,0.04825278058706317,0.0,8545.783548066482,8545.783548066482,0.8860661066952428,3934.2748694072257,275.62756310410896,2.477563104108981,1.0,0.002,0.12935050011864183,0.004902354856507199,0.00019978266606816196,0.0018002173339442778,0.09989133303408097,0.09989133303408097,0.0,1.2439702046229684e-14,1.0,1.0000001502385611,7.411690154413009e-05,0.09255515328086591,0.0,1.3873361290362314e-08,0.01782126274109106,0.0,1600073.4802678735,266.5953250003903,9.008027745949221e-08,1.0,1284567.046738076,2597.8891335845956,,,,,,,,,,,,,,,,,,2.0,15244.661324276707,1553.2691761691858,0.3716587959783509,6.175347969391544,2.9297504833003734
3657.0,-30.05204240281849,5.000421697719707,35.05384140081412,24.619561561290197,5.000287987751706,-26.5468093637617,-40.04531434094531,1.4950549486925184,-6.554674705918899,-6.55467480387749,40.107695025705276,41032.402504955986,25750.113684307933,25750.113684307933,66782.51618926392,77197.15189424554,77187.5632600445,25750.113684307933,102937.67694435242,102937.67694435242,102937.67694435242,130454.80580486121,125942.16492117353,4512.640883687684,0.0,90989.40603182017,54824.65664252121,40183.054876998845,27517.128860508798,67700.18373750764,20876.029148938993,1553.2693316177495,0.0,0.8783541043898072,2.72320168439701,0.0014947059257719628,1.0,1.0,-6.554594208816411,333670.28374472994,1559181.9699683567,4.672822381633446,1559181.9699683567,4.672822381633446,0.7586557905355897,0.0925551619685605,3.9147009334067038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147009334067038,1.2847470894436144,1.2850453473899361,3.0470595851686606,6456.353623844911,15244.659746077223,6453.982395890747,0.0003303233250181595,23243.003125819407,2370.1267125694717,19291.385281819377,1967.1738342674998,0.8299867782743449,0.8299867782743449,35406.912139487125,35382.83765553947,1.0008505723653662,0.8,4275.7990497420315,4272.891774033241,1.0008505723653662,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.585972908947,4632.441516551485,6.184599970279289,5.000421697719707,-3.745032951440031,8.745454649159738,2.9297509041956786,3.5,0.837071686913051,0.6,0.0002321409575206655,0.99987015273617,0.00023217110430329968,198.9652091914351,0.0,0.0,0.0,0.014523611921566183,7.845226396663975e-05,0.00015368869355402576,0.0006016452721100015,0.0925551619688952,0.0925551619688952,0.0925551619688952,0.09255517693867894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.18082527147,595.5995114238616,0.0,0.0925551619688952,0.0925551619685605,0.0925551619685605,0.37165882479534224,0.37165882479534224,0.5,10.000433646762517,7.480135207060812e-05,7.480135207060812e-05,6.423306331271306e-12,9.795860478334362e-08,8.059506109248105e-05,6.423306331271306e-12,27517.128860508798,20876.029148938993,0.7586557905355897,0.986445124701555,0.6060899725774744,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071853646282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241024211342,260.6241024211342,-12.525897578865795,244.85054002431514,276.39766481795345,124115.36444062092,124114.51297034326,0.8514702776824481,0.0,nan,276.39766481795345,3.2476648179534777,270.08823985922476,-3.0617601407752204,263.7788149004981,-9.371185099501872,257.46938994177043,-15.680610058229547,251.15996498304298,-21.990035016956995,244.85054002431514,-28.29945997568484,1.0,1.0,28837.30492052088,28837.30492052088,275.6275646421483,2.477564642148309,275.6275646421483,275.6275646421483,77187.60663917474,77187.5632600445,0.04337913024937734,0.0,8545.783548066482,8545.783548066482,0.8860661338276672,3934.274438073737,275.6275646421483,2.477564642148309,1.0,0.002,0.12935048503270505,0.004902354971826492,0.00019978264288517502,0.001800217357107985,0.09989132144258751,0.09989132144258751,0.0,-6.84001466577655e-15,1.0,1.0000001633558213,8.059505466917471e-05,0.0925551619685605,0.0,1.5085957397674444e-08,0.019378923726832063,0.0,1600073.480623601,266.5953252940811,9.795218147701235e-08,1.0,1284567.0457626637,2597.8891375311523,,,,,,,,,,,,,,,,,,2.0,15244.659746077223,1553.2693316177495,0.37165882479534224,6.175347969391544,2.9297509041956786
3658.0,-30.05203451699789,5.000420756930016,35.05384185108547,24.619571724347793,5.000290241464734,-26.54680204115158,-40.04530571456996,1.4950577656176425,-6.554673949420021,-6.554674039346261,40.10769579316167,41032.38615140578,25750.112894782298,25750.112894782298,66782.49904618808,77197.15930053948,77187.5713344324,25750.112894782298,102937.6842292147,102937.6842292147,102937.6842292147,130454.81494919074,125942.17348276943,4512.641466421307,0.0,90989.40699555296,54824.63384641614,40183.08127681869,27517.130719976038,67700.21199679472,20876.03055456023,1553.269398124451,0.0,0.8783541056146646,2.7232017621230313,0.0014947059257719628,1.0,1.0,-6.554600043595997,333670.29381873924,1559182.003134596,4.6728223399521305,1559182.003134596,4.6728223399521305,0.7586557903511828,0.0925551700170109,3.9146997337975376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146997337975376,1.2847470762664748,1.2850453342097374,3.047058682689365,6456.351711599578,15244.65817032655,6453.982951882276,0.00033032376206859523,23243.010494520546,2370.1274639678736,19291.386943715264,1967.1740037337179,0.8299865866456128,0.8299865866456128,35406.903459496825,35382.83765553947,1.0008502656677305,0.8,4275.79800153161,4272.891774033241,1.0008502656677305,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.586329858963,4632.441516551485,6.184599250438636,5.000420756930016,-3.745032374485058,8.745453131415074,2.929751322815057,3.5,0.8370718065185877,0.6,0.0002321409575206655,0.9998693317319135,0.00023217129494167493,198.96520273723075,0.0,0.0,0.0,0.014523611921566183,7.845234058149173e-05,0.00015368861693917376,0.0006016447878194952,0.09255517001691618,0.09255517001691618,0.09255517001691618,0.09255518367242686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1825616905,595.5995108968688,0.0,0.09255517001691618,0.0925551700170109,0.0925551700170109,0.3716588537753343,0.3716588537753343,0.5,10.000434056368452,7.436441114805348e-05,7.436441114805348e-05,-6.30961949354969e-12,8.992623179437942e-08,7.399575025601735e-05,-6.30961949354969e-12,27517.130719976038,20876.03055456023,0.7586557903511828,0.9864444597211883,0.6060894780262795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071378875403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241070467886,260.6241070467886,-12.525892953211383,244.85054760551668,276.3976664880604,124115.31574617642,124114.44571312093,0.8700330555266178,0.0,nan,276.3976664880604,3.2476664880604176,270.0882427115509,-3.061757288449087,263.7788189350432,-9.371181064956772,257.4693951585344,-15.680604841465595,251.1599713820258,-21.99002861797419,244.85054760551668,-28.299452394483296,1.0,1.0,28837.30492052088,28837.30492052088,275.62756635151834,2.4775663515183624,275.62756635151834,275.62756635151834,77187.6190621813,77187.5713344324,0.04772774889715947,0.0,8545.783548066482,8545.783548066482,0.8860662096646851,3934.2732324665253,275.62756635151834,2.4775663515183624,1.0,0.002,0.12935047118197499,0.004902355168886744,0.00019978262180649363,0.001800217378159493,0.09989131090324681,0.09989131090324681,0.0,-3.401315687434625e-14,1.0,1.000000149993263,7.399575656563684e-05,0.0925551700170109,0.0,1.3850687732823717e-08,0.017792136986597065,0.0,1600073.4814994873,266.59532605057996,8.993254141387297e-08,1.0,1284567.04315359,2597.8891480875095,,,,,,,,,,,,,,,,,,2.0,15244.65817032655,1553.269398124451,0.3716588537753343,6.175347969391544,2.929751322815057
3659.0,-30.052026522566372,5.000419813731875,35.053842306559645,24.619576683640503,5.000290282921125,-26.54679484201711,-40.04530086005104,1.4950586023706196,-6.554673662830453,-6.554673760000926,40.107696843803325,41032.393579524774,25750.113184022615,25750.113184022615,66782.5067635474,77197.17009227474,77187.58193365243,25750.113184022615,102937.69511767504,102937.69511767504,102937.69511767504,130454.82930789783,125942.18720734905,4512.642100548781,0.0,90989.41313339451,54824.63662063977,40183.085014171935,27517.134190222794,67700.21920439473,20876.03309061665,1553.2695527710755,0.0,0.8783541031309114,2.723201790388184,0.0014947059257719628,1.0,1.0,-6.554593800616601,333670.29749961395,1559182.0485367957,4.672822424473067,1559182.0485367957,4.672822424473067,0.7586557868382305,0.09255517873311561,3.914699301067236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914699301067236,1.2847470723522734,1.2850453302946274,3.0470583551513544,6456.351017585838,15244.65659355906,6453.982670509924,0.0003303238845896316,23243.014631695652,2370.1278858423266,19291.386102674474,1967.173917971425,0.8299864027262416,0.8299864027262416,35406.9003283979,35382.83765553947,1.0008501550338973,0.8,4275.797623414768,4272.891774033241,1.0008501550338973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.586687154521,4632.441516551485,6.184598789180192,5.000419813731875,-3.745032165108046,8.74545197883992,2.9297517418397,3.5,0.8370719262399142,0.6,0.0002321409575206655,0.99986849942076,0.00023217148820584759,198.96519619413343,0.0,0.0,0.0,0.014523611921566183,7.845238369676274e-05,0.00015368857382390275,0.0006016445525304524,0.09255517873336588,0.09255517873336588,0.09255517873336588,0.0925551935863512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1854940228,595.5995099948743,0.0,0.09255517873336588,0.09255517873311561,0.09255517873311561,0.3716588827316219,0.3716588827316219,0.5,10.00043450195436,7.538262684647634e-05,7.538262684647634e-05,-9.43600753089413e-12,9.717047078083851e-08,7.995938432259209e-05,-9.43600753089413e-12,27517.134190222794,20876.03309061665,0.7586557868382305,0.9864444686940134,0.6060895232206452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518070907925735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62411156195014,260.62411156195014,-12.525888438049833,244.85055518955133,276.3976679343489,124115.2634750596,124114.4142244461,0.8492506135102906,0.0,nan,276.3976679343489,3.247667934348897,270.08824538538886,-3.061754614611118,263.77882283643,-9.371177163569996,257.46940028747065,-15.680599712529329,251.15997773851112,-21.99002226148886,244.85055518955133,-28.299444810448648,1.0,1.0,28837.30492052088,28837.30492052088,275.6275678711502,2.4775678711501996,275.6275678711502,275.6275678711502,77187.62490371052,77187.58193365243,0.04297005808621179,0.0,8545.783548066482,8545.783548066482,0.8860662370210736,3934.2727975725725,275.6275678711502,2.4775678711501996,1.0,0.002,0.129350456215004,0.004902355282633087,0.00019978259880459087,0.0018002174011803086,0.09989129940229544,0.09989129940229544,0.0,-1.5100767858378106e-14,1.0,1.0000001620687076,7.995939375859962e-05,0.09255517873311561,0.0,1.4966975843200755e-08,0.01922608388958339,0.0,1600073.481845993,266.5953263371695,9.717990678836941e-08,1.0,1284567.042200277,2597.8891519446283,,,,,,,,,,,,,,,,,,2.0,15244.65659355906,1553.2695527710755,0.3716588827316219,6.175347969391544,2.9297517418397
3660.0,-30.052018579463994,5.000418873305174,35.05384275468877,24.619587091170274,5.000291481850764,-26.54678757333271,-40.04529226860029,1.495060475718979,-6.554673122835311,-6.554673206163816,40.10769754284497,41032.3746950302,25750.112851240734,25750.112851240734,66782.48754627093,77197.1774708198,77187.5884154582,25750.112851240734,102937.70126669893,102937.70126669893,102937.70126669893,130454.837202495,125942.19453179679,4512.642670698203,0.0,90989.41269462416,54824.609918832546,40183.114195324015,27517.135935796054,67700.25013112006,20876.034400901335,1553.269618936647,0.0,0.8783541034737765,2.723201846803225,0.0014947059257719628,1.0,1.0,-6.554604651445288,333670.30479772016,1559182.0787464415,4.6728224128055365,1559182.0787464415,4.6728224128055365,0.7586557863292906,0.09255518680523972,3.914697835453374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914697835453374,1.2847470635890401,1.2850453215293598,3.0470572351551932,6456.348644448368,15244.655019230271,6453.983543795093,0.00033032444067210054,23243.02322150654,2370.1287617592698,19291.388712982283,1967.1741841487444,0.8299862082972129,0.8299862082972128,35406.889723681285,35382.83765553947,1.000849780328269,0.8,4275.796342771117,4272.891774033241,1.000849780328269,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587042493548,4632.441516551485,6.184598181432311,5.000418873305174,-3.7450317485532665,8.74545062185844,2.9297521585698103,3.5,0.83707204530566,0.6,0.0002321409575206655,0.9998676724542991,0.0002321716802292915,198.96518969304734,0.0,0.0,0.0,0.014523611921566183,7.845246000154142e-05,0.00015368849751912407,0.0006016440285721962,0.09255518680536712,0.09255518680536712,0.09255518680536712,0.09255519948252415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1870407754,595.5995095262004,0.0,0.09255518680536712,0.09255518680523972,0.09255518680523972,0.37165891181710947,0.37165891181710947,0.5,10.000434882279459,7.381724867627781e-05,7.381724867627781e-05,7.787548383930698e-12,8.332852985404315e-08,6.855471855260475e-05,7.787548383930698e-12,27517.135935796054,20876.034400901335,0.7586557863292906,0.9864437342096724,0.6060889674049915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518070430489733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62411608726705,260.62411608726705,-12.525883912732922,244.8505627775602,276.39766939697347,124115.19408302412,124114.34292230276,0.8511607213696979,0.0,nan,276.39766939697347,3.2476693969734924,270.088248073091,-3.0617519269089826,263.77882674920875,-9.37117325079123,257.4694054253255,-15.680594574674501,251.15998410144323,-21.99001589855675,244.8505627775602,-28.299437222439764,1.0,1.0,28837.30492052088,28837.30492052088,275.62756918346724,2.477569183467267,275.62756918346724,275.62756918346724,77187.63578306136,77187.5884154582,0.04736760315427091,0.0,8545.783548066482,8545.783548066482,0.8860663296743969,3934.2713246306407,275.62756918346724,2.477569183467267,1.0,0.002,0.12935044338278334,0.004902355437259235,0.00019978257921251928,0.0018002174207884338,0.09989128960625963,0.09989128960625963,0.0,9.532305500492555e-16,1.0,1.0000001389759858,6.855471076505637e-05,0.09255518680523972,0.0,1.2832223279141324e-08,0.016483851078285417,0.0,1600073.4824595898,266.59532687716467,8.332074230565922e-08,1.0,1284567.0403101374,2597.889159592176,,,,,,,,,,,,,,,,,,2.0,15244.655019230271,1553.269618936647,0.37165891181710947,6.175347969391544,2.9297521585698103
3661.0,-30.052010537928524,5.000417934994442,35.05384320346205,24.61959187584,5.000292234591888,-26.54678026067682,-40.045287379156775,1.495061957338965,-6.554672604303448,-6.554672688008787,40.10769845767789,41032.3841587506,25750.11259739666,25750.11259739666,66782.49675614726,77197.18830712796,77187.5978688165,25750.11259739666,102937.71046621316,102937.71046621316,102937.71046621316,130454.8491090051,125942.20585037174,4512.643258633358,0.0,90989.41978283043,54824.6156344484,40183.11572042448,27517.13864279193,67700.25436321642,20876.03640154649,1553.2697316675772,0.0,0.8783541028021169,2.723201899411277,0.0014947059257719628,1.0,1.0,-6.554603865184902,333670.3116260881,1559182.1182806457,4.67282243566179,1559182.1182806457,4.67282243566179,0.7586557844020215,0.09255519518314682,3.9146975856401522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146975856401522,1.284747056658251,1.2850453145969616,3.047057057147616,6456.348267271673,15244.653444139669,6453.983045575315,0.0003303244814600469,23243.026515406134,2370.1290976435516,19291.387223770027,1967.1740322913563,0.8299860266038569,0.8299860266038569,35406.88791611204,35382.83765553947,1.0008497164598638,0.8,4275.796124485975,4272.891774033241,1.0008497164598638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587397205028,4632.441516551485,6.18459759357578,5.000417934994442,-3.745031358889194,8.745449293883636,2.9297525745639756,3.5,0.837072164161136,0.6,0.0002321409575206655,0.9998668352405866,0.00023217187463249348,198.96518311139837,0.0,0.0,0.0,0.014523611921566183,7.845250342705539e-05,0.00015368845409361012,0.0006016438201810229,0.09255519518351588,0.09255519518351588,0.09255519518351588,0.09255520791710851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1896228738,595.5995087314336,0.0,0.09255519518351588,0.09255519518314682,0.09255519518314682,0.3716589407485359,0.3716589407485359,0.5,10.000435264292191,7.263145454317055e-05,7.263145454317055e-05,5.88329385209363e-11,8.370534487767145e-08,6.882282389142347e-05,5.88329385209363e-11,27517.13864279193,20876.03640154649,0.7586557844020215,0.9864438085838596,0.6060890693055465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518069956119202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241205892787,260.6241205892787,-12.525879410721302,244.85057038176657,276.3976707967903,124115.15816253764,124114.31138525864,0.8467772790161359,0.0,nan,276.3976707967903,3.2476707967903167,270.08825071378635,-3.061749286213626,263.7788306307814,-9.371169369218592,257.46941054777596,-15.680589452224012,251.1599904647716,-21.99000953522838,244.85057038176657,-28.299429618233404,1.0,1.0,28837.30492052088,28837.30492052088,275.62757080782376,2.4775708078237813,275.62757080782376,275.62757080782376,77187.64325007357,77187.5978688165,0.04538125706312712,0.0,8545.783548066482,8545.783548066482,0.8860663454671135,3934.271073568353,275.62757080782376,2.4775708078237813,1.0,0.002,0.1293504305003858,0.00490235558554991,0.00019978255952831473,0.0018002174404626922,0.09989127976415736,0.09989127976415736,0.0,-8.993240180332762e-15,1.0,1.0000001395187552,6.882276505848495e-05,0.09255519518314682,0.0,1.2882399497448754e-08,0.016548305771748248,0.0,1600073.4830682694,266.59532739569653,8.364651193915051e-08,1.0,1284567.0385416548,2597.88916674749,,,,,,,,,,,,,,,,,,2.0,15244.653444139669,1553.2697316675772,0.3716589407485359,6.175347969391544,2.9297525745639756
3662.0,-30.052002562263418,5.0004170013034015,35.05384365127657,24.619596206489973,5.000294500587739,-26.54677285597841,-40.04527875278143,1.4950647943010287,-6.554671951257262,-6.5546720333563915,40.107699327564696,41032.382089539235,25750.112042985103,25750.112042985103,66782.49413252434,77197.19917084774,77187.60709951703,25750.112042985103,102937.71914250213,102937.71914250213,102937.71914250213,130454.8601887742,125942.21635420182,4512.6438345723745,0.0,90989.4288723431,54824.61179102776,40183.13009035037,27517.141046272067,67700.27113662244,20876.038191970463,1553.2698267182425,0.0,0.8783541030411073,2.723201965891379,0.0014947059257719628,1.0,1.0,-6.554604484424033,333670.32025164063,1559182.1558726714,4.672822427529064,1559182.1558726714,4.672822427529064,0.7586557832031275,0.09255520339611532,3.9146977197249235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146977197249235,1.2847470433873824,1.285045301323012,3.047057192989038,6456.3485551033455,15244.651871285781,6453.98209159887,0.00033032435065288146,23243.028041188503,2370.1292532300536,19291.384372270593,1967.1737415193359,0.8299858494377204,0.8299858494377204,35406.88888630692,35382.83765553947,1.0008497507405973,0.8,4275.796241648362,4272.891774033241,1.0008497507405973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.587751124292,4632.441516551485,6.184596934706568,5.0004170013034015,-3.745030865298097,8.745447866601499,2.92975298962908,3.5,0.8370722827511657,0.6,0.0002321409575206655,0.9998660048854661,0.00023217206744343416,198.96517658366187,0.0,0.0,0.0,0.014523611921566183,7.845258004212424e-05,0.00015368837747854126,0.0006016435408634687,0.09255520339671518,0.09255520339671518,0.09255520339671518,0.09255521586560979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.19202557474,595.5995079928001,0.0,0.09255520339671518,0.09255520339611532,0.09255520339611532,0.3716589695671022,0.3716589695671022,0.5,10.000435638434467,7.137875013540906e-05,7.137875013540906e-05,5.684341886080801e-13,8.20991203909216e-08,6.754893234983683e-05,5.684341886080801e-13,27517.141046272067,20876.038191970463,0.7586557832031275,0.9864435254292264,0.6060888885767369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806947587017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241252038029,260.6241252038029,-12.525874796197058,244.85057800160493,276.3976724060002,124115.15277778309,124114.28483817996,0.8679396031356968,0.0,nan,276.3976724060002,3.24767240600022,270.0882535251223,-3.0617464748776797,263.7788346442425,-9.371165355757455,257.46941576336326,-15.680584236636719,251.1599968824844,-21.990003117515585,244.85057800160493,-28.299421998395047,1.0,1.0,28837.30492052088,28837.30492052088,275.62757254262294,2.4775725426229656,275.62757254262294,275.62757254262294,77187.6542046593,77187.60709951703,0.04710514226462692,0.0,8545.783548066482,8545.783548066482,0.8860663369905294,3934.2712083235483,275.62757254262294,2.4775725426229656,1.0,0.002,0.12935041785647616,0.0049023557577389425,0.00019978254026844749,0.0018002174597588222,0.09989127013422373,0.09989127013422373,0.0,2.7269419361486413e-14,1.0,1.0000001369394402,6.754893178140264e-05,0.09255520339611532,0.0,1.2643961716049044e-08,0.016242016428773383,0.0,1600073.483832051,266.5953280487427,8.209855195673299e-08,1.0,1284567.036307719,2597.8891757860456,,,,,,,,,,,,,,,,,,2.0,15244.651871285781,1553.2698267182425,0.3716589695671022,6.175347969391544,2.92975298962908
3663.0,-30.051994574991657,5.000416066998652,35.05384410571089,24.61960636954757,5.000296655164614,-26.546765451976366,-40.04527389826251,1.4950675321469775,-6.554671569020343,-6.5546716617712555,40.10770041417988,41032.38110439587,25750.112116786164,25750.112116786164,66782.49322118203,77197.20660928781,77187.61851932811,25750.112116786164,102937.73063611428,102937.73063611428,102937.73063611428,130454.87522948507,125942.23077243575,4512.644457049313,0.0,90989.42971333307,54824.60420843196,40183.13944989011,27517.14459337079,67700.28404326091,20876.040789184262,1553.2699828026516,0.0,0.878354100920417,2.7232020034711835,0.0014947059257719628,1.0,1.0,-6.554595308017042,333670.3251473585,1559182.2028291703,4.67282249969514,1559182.2028291703,4.67282249969514,0.7586557797938653,0.09255521205509024,3.9146964985514248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146964985514248,1.2847470305801632,1.2850452885128196,3.047056272847453,6456.3466054337405,15244.650297380342,6453.982674182081,0.00033032479742978004,23243.035506584572,2370.1300144885945,19291.386113650795,1967.1739190906983,0.829985657776313,0.8299856577763131,35406.88005028252,35382.83765553947,1.0008494385297246,0.8,4275.795174594997,4272.891774033241,1.0008494385297246,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.58810489837,4632.441516551485,6.1845964269356335,5.000416066998652,-3.7450305861875877,8.74544665318624,2.9297534045239404,3.5,0.8370724012925544,0.6,0.0002321409575206655,0.9998651733227137,0.0002321722605351115,198.96517004642624,0.0,0.0,0.0,0.014523611921566183,7.845262315751711e-05,0.00015368833436314838,0.0006016431843996176,0.09255521205547479,0.09255521205547479,0.09255521205547479,0.09255522622004901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1952314675,595.5995070036121,0.0,0.09255521205547479,0.09255521205509024,0.09255521205509024,0.3716589982674618,0.3716589982674618,0.5,10.000436063359121,7.223967548952714e-05,7.223967548952714e-05,-4.75210981676355e-11,9.275089496441069e-08,7.635375419567936e-05,-4.75210981676355e-11,27517.14459337079,20876.040789184262,0.7586557797938653,0.9864433239084727,0.6060887584781168,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068999555014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241299013088,260.6241299013088,-12.5258700986912,244.85058563522486,276.3976741673919,124115.10121203605,124114.21766448366,0.8835475523922416,0.0,nan,276.3976741673919,3.247674167391949,270.0882564609598,-3.061743539040151,263.77883875452545,-9.371161245474525,257.4694210480919,-15.680578951908103,251.16000334165867,-21.989996658341312,244.85058563522486,-28.299414364775117,1.0,1.0,28837.30492052088,28837.30492052088,275.6275742505175,2.4775742505175344,275.6275742505175,275.6275742505175,77187.66632632383,77187.61851932811,0.04780699571711011,0.0,8545.783548066482,8545.783548066482,0.8860664141907926,3934.269981044182,275.6275742505175,2.4775742505175344,1.0,0.002,0.12935040356439084,0.004902355885208037,0.00019978251834675863,0.0018002174816310335,0.09989125917337931,0.09989125917337931,0.0,-2.2207929939455084e-14,1.0,1.0000001547679436,7.635380171677753e-05,0.09255521205509024,0.0,1.4292078549582005e-08,0.018359132966992122,0.0,1600073.4842956776,266.59532843097963,9.279841606257833e-08,1.0,1284567.0350397748,2597.889180916171,,,,,,,,,,,,,,,,,,2.0,15244.650297380342,1553.2699828026516,0.3716589982674618,6.175347969391544,2.9297534045239404
3664.0,-30.051986556095816,5.0004151306362505,35.05384456495571,24.61961709139871,5.00029671531541,-26.546758228954744,-40.04526530681176,1.4950683881726006,-6.554671275572446,-6.554671375558585,40.107701461847576,41032.359536249794,25750.11236372726,25750.11236372726,66782.47189997706,77197.21396699964,77187.62910911253,25750.11236372726,102937.74147283979,102937.74147283979,102937.74147283979,130454.88948917862,125942.24439432494,4512.645094853676,0.0,90989.42776447798,54824.573333721426,40183.1715897295,27517.148016338837,67700.31960606834,20876.043292258313,1553.2701349090964,0.0,0.878354098485441,2.723202032440462,0.0014947059257719628,1.0,1.0,-6.554589113742622,333670.3289195029,1559182.248104013,4.672822582556214,1559182.248104013,4.672822582556214,0.7586557763857926,0.09255522072969544,3.9146947458803814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146947458803814,1.284747026575808,1.285045284507535,3.0470549181297444,6456.343734949478,15244.648723973278,6453.9838895592,0.00033032548193664247,23243.045415030243,2370.1310248688637,19291.38974649434,1967.1742895376444,0.829985460253821,0.829985460253821,35406.86736850937,35382.83765553947,1.0008489904337277,0.8,4275.793643122459,4272.891774033241,1.0008489904337277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588457187662,4632.441516551485,6.184595962954618,5.0004151306362505,-3.745030373136009,8.74544550377226,2.9297538176775135,3.5,0.8370725193364325,0.6,0.0002321409575206655,0.9998643384682853,0.00023217245439145022,198.96516348330815,0.0,0.0,0.0,0.014523611921566183,7.845269946251032e-05,0.00015368825805815516,0.0006016426163237682,0.09255522072989533,0.09255522072989533,0.09255522072989533,0.09255523601168318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.19808751805,595.59950612628,0.0,0.09255522072989533,0.09255522072969544,0.09255522072969544,0.37165902708043247,0.37165902708043247,0.5,10.000436521784662,7.41408730391413e-05,7.41408730391413e-05,8.29913915367797e-12,9.998615269068978e-08,8.226181597592586e-05,8.29913915367797e-12,27517.148016338837,20876.043292258313,0.7586557763857926,0.9864424907972072,0.606088121518585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068522546728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241344791816,260.6241344791816,-12.5258655208184,244.85059326654266,276.3976756918197,124115.00621247642,124114.14516657476,0.8610459016544098,0.0,nan,276.3976756918197,3.2476756918197225,270.08825920676577,-3.0617407932342076,263.7788427217094,-9.371157278290582,257.46942623665353,-15.680573763346445,251.16000975159852,-21.989990248401455,244.85059326654266,-28.299406733457317,1.0,1.0,28837.30492052088,28837.30492052088,275.62757577591253,2.4775757759125554,275.62757577591253,275.62757577591253,77187.67347938707,77187.62910911253,0.04437027453968767,0.0,8545.783548066482,8545.783548066482,0.8860665249913111,3934.268219609783,275.62757577591253,2.4775757759125554,1.0,0.002,0.1293503881664275,0.00490235600195746,0.0001997824946820289,0.0018002175052897393,0.09989124734101444,0.09989124734101444,0.0,-2.8231757209784547e-14,1.0,1.0000001667307437,8.22618076767867e-05,0.09255522072969544,0.0,1.5397954042699274e-08,0.019779704155265924,0.0,1600073.4846501308,266.59532872442753,9.99778535515361e-08,1.0,1284567.034062827,2597.889184868931,,,,,,,,,,,,,,,,,,2.0,15244.648723973278,1553.2701349090964,0.37165902708043247,6.175347969391544,2.9297538176775135
