time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3665.0,-30.051978432530547,5.000414199119984,35.05384501818294,24.619621980842226,5.000296868714036,-26.546750902406224,-40.04526041736824,1.4950693385892853,-6.554670630103999,-6.554670719664796,40.107702206729925,41032.36775281507,25750.111781981846,25750.111781981846,66782.47953479692,77197.22480125849,77187.63653660477,25750.111781981846,102937.74831858661,102937.74831858661,102937.74831858661,130454.8981790313,125942.25250048657,4512.645678544717,0.0,90989.434057589,54824.57700914403,40183.17449827219,27517.14986044468,67700.32435871687,20876.044680218325,1553.270203251865,0.0,0.8783540992071965,2.7232020991691956,0.0014947059257719628,1.0,1.0,-6.554597031791275,333670.3375620934,1559182.2802940288,4.672822557995217,1559182.2802940288,4.672822557995217,0.7586557759830788,0.09255522881272518,3.9146943470720545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146943470720545,1.2847470221299064,1.2850452800606011,3.0470546182563734,6456.343099553788,15244.647151465992,6453.983569965526,0.00033032558947719006,23243.049390469878,2370.131430250889,19291.38879120746,1967.1741921254925,0.8299852771950536,0.8299852771950534,35406.864482858335,35382.83765553947,1.0008488884725437,0.8,4275.793294646323,4272.891774033241,1.0008488884725437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588807619874,4632.441516551485,6.184595302700401,5.000414199119984,-3.745029880295081,8.745444079415066,2.9297542286531866,3.5,0.8370726367580533,0.6,0.0002321409575206655,0.999863492717407,0.00023217265077831565,198.9651568345231,0.0,0.0,0.0,0.014523611921566183,7.845274288814765e-05,0.00015368821463251784,0.0006016423850335142,0.09255522881293983,0.09255522881293983,0.09255522881293983,0.0925552424280538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1997202518,595.5995056318957,0.0,0.09255522881293983,0.09255522881272518,0.09255522881272518,0.3716590561218615,0.3716590561218615,0.5,10.000436930255207,7.381364775937982e-05,7.381364775937982e-05,1.9895196601282805e-12,8.956078545452328e-08,7.368787350969797e-05,1.9895196601282805e-12,27517.14986044468,20876.044680218325,0.7586557759830788,0.9864425343214508,0.606088200337136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068043649852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241389771651,260.6241389771651,-12.525861022834874,244.85060091490416,276.3976770394254,124114.95783412002,124114.11181447598,0.846019644022298,0.0,nan,276.3976770394254,3.2476770394254117,270.0882618145223,-3.0617381854776795,263.77884658961733,-9.371153410382647,257.46943136471276,-15.680568635287216,251.16001613980873,-21.989983860191245,244.85060091490416,-28.299399085095814,1.0,1.0,28837.30492052088,28837.30492052088,275.6275773009475,2.47757730094753,275.6275773009475,275.6275773009475,77187.67954059962,77187.63653660477,0.043003994855098426,0.0,8545.783548066482,8545.783548066482,0.8860665502032112,3934.2678188074146,275.6275773009475,2.47757730094753,1.0,0.002,0.1293503743733684,0.004902356179200385,0.00019978247364782375,0.0018002175263549527,0.09989123682391188,0.09989123682391188,0.0,2.7764249233008798e-15,1.0,1.000000149369847,7.36878715201783e-05,0.09255522881272518,0.0,1.3793066262939919e-08,0.01771811818914305,0.0,1600073.485392356,266.595329369896,8.955879593486316e-08,1.0,1284567.031824476,2597.8891939253353,,,,,,,,,,,,,,,,,,2.0,15244.647151465992,1553.270203251865,0.3716590561218615,6.175347969391544,2.9297542286531866
3666.0,-30.0519703760499,5.000413273817932,35.05384546702443,24.619626346416794,5.000299108535051,-26.546743427591604,-40.04525179099289,1.4950721600761494,-6.554669902127159,-6.554669984298262,40.10770298664272,41032.36592645709,25750.111036271603,25750.111036271603,66782.47696272869,77197.23568705,77187.64471512896,25750.111036271603,102937.75575140056,102937.75575140056,102937.75575140056,130454.90757227995,125942.2613247369,4512.646247543042,0.0,90989.44311572838,54824.573355133245,40183.188622883485,27517.151820879382,67700.34044376286,20876.046156238393,1553.2702753586357,0.0,0.8783541002265841,2.7232021739258703,0.0014947059257719628,1.0,1.0,-6.554602367358427,333670.3472518221,1559182.3139976305,4.672822523305945,1559182.3139976305,4.672822523305945,0.7586557755733327,0.09255523690194108,3.914694477936502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914694477936502,1.2847470089314288,1.2850452668590595,3.0470547514195006,6456.343381710476,15244.645581322879,6453.982621192868,0.0003303254602320828,23243.0509273588,2370.131586969944,19291.385955262493,1967.1739029395862,0.8299851003017464,0.8299851003017464,35406.865429752135,35382.83765553947,1.0008489219299546,0.8,4275.793408994832,4272.891774033241,1.0008489219299546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.589157967919,4632.441516551485,6.184594603190675,5.000413273817932,-3.7450293258479785,8.74544259966591,2.9297546395301732,3.5,0.8370727541514781,0.6,0.0002321409575206655,0.9998626539515262,0.00023217284554356382,198.96515024064433,0.0,0.0,0.0,0.014523611921566183,7.845281950343198e-05,0.00015368813801723352,0.000601642105220407,0.09255523690198632,0.09255523690198632,0.09255523690198632,0.0925552493729249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.201688108,595.5995050302514,0.0,0.09255523690198632,0.09255523690194108,0.09255523690194108,0.3716590851501274,0.3716590851501274,0.5,10.000437304349012,7.230900797594586e-05,7.230900797594586e-05,-1.0174971976084635e-11,8.217108415919938e-08,6.76169398161619e-05,-1.0174971976084635e-11,27517.151820879382,20876.046156238393,0.7586557755733327,0.9864422619588358,0.6060880293584601,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067558502041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62414359336077,260.62414359336077,-12.525856406639207,244.8506085845903,276.3976786021309,124114.95250447239,124114.08425044587,0.868254026503019,0.0,nan,276.3976786021309,3.247678602130918,270.0882645986231,-3.061735401376893,263.7788505951149,-9.371149404885102,257.46943659160684,-15.680563408393141,251.16002258809874,-21.989977411901236,244.8506085845903,-28.299391415409673,1.0,1.0,28837.30492052088,28837.30492052088,275.62757899333855,2.477578993338568,275.62757899333855,275.62757899333855,77187.69071900538,77187.64471512896,0.046003876414033584,0.0,8545.783548066482,8545.783548066482,0.8860665419302112,3934.2679503261843,275.62757899333855,2.477578993338568,1.0,0.002,0.1293503617166519,0.004902356365945809,0.00019978245440133074,0.0018002175455760203,0.09989122720066537,0.09989122720066537,0.0,-2.2648983383222188e-14,1.0,1.0000001370771685,6.761694999113388e-05,0.09255523690194108,0.0,1.2656698306850753e-08,0.01625837734496658,0.0,1600073.4862357024,266.5953300978728,8.218125913117547e-08,1.0,1284567.0293149303,2597.8892040790242,,,,,,,,,,,,,,,,,,2.0,15244.645581322879,1553.2702753586357,0.3716590851501274,6.175347969391544,2.9297546395301732
3667.0,-30.051962296241193,5.000412344074682,35.053845920046264,24.619636788871162,5.000300227740245,-26.546736043843204,-40.045243164617546,1.4950739753425772,-6.554669739364897,-6.554669826235406,40.10770400492729,41032.347353699486,25750.111569481654,25750.111569481654,66782.45892318114,77197.24310851014,77187.65452782024,25750.111569481654,102937.7660973019,102937.7660973019,102937.7660973019,130454.92135646514,125942.2744966091,4512.646859856042,0.0,90989.44258153316,54824.54682672373,40183.21750534381,27517.15525916325,67700.37276450706,20876.04866154658,1553.2704314200396,0.0,0.8783540972083738,2.7232021899140904,0.0014947059257719628,1.0,1.0,-6.5545983612972805,333670.34933490556,1559182.3580022103,4.672822626014204,1559182.3580022103,4.672822626014204,0.7586557718241906,0.09255524560576939,3.9146929972248716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146929972248716,1.2847470004398944,1.2850452583655538,3.047053619027318,6456.340982307324,15244.644010106624,6453.983514009065,0.0003303260232051945,23243.05958245912,2370.132469544556,19291.388623949853,1967.1741750699632,0.8299849060537848,0.8299849060537848,35406.85471579022,35382.83765553947,1.0008485433643608,0.8,4275.792115158532,4272.891774033241,1.0008485433643608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.589508590589,4632.441516551485,6.184594210440859,5.000412344074682,-3.745029209237306,8.745441553311988,2.9297550507292542,3.5,0.8370728716369298,0.6,0.0002321409575206655,0.9998618127577008,0.00023217304087291995,198.965143627673,0.0,0.0,0.0,0.014523611921566183,7.845289611878585e-05,0.00015368806140187964,0.0006016415777270043,0.09255524560606758,0.09255524560606758,0.09255524560606758,0.09255525889757207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2046897616,595.5995041041277,0.0,0.09255524560606758,0.09255524560576939,0.09255524560576939,0.3716591140339187,0.3716591140339187,0.5,10.000437703100081,7.208318072571274e-05,7.208318072571274e-05,1.3017142919125035e-11,8.687050012667896e-08,7.146493811660548e-05,1.3017142919125035e-11,27517.15525916325,20876.04866154658,0.7586557718241906,0.9864415245611889,0.6060874656691893,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067077360624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62414820652214,260.62414820652214,-12.525851793477841,244.8506162655659,276.39768014747824,124114.8806270972,124114.01294379075,0.8676833064416019,0.0,nan,276.39768014747824,3.2476801474782633,270.08826737109564,-3.0617326289043376,263.7788545947134,-9.371145405286597,257.469441818331,-15.680558181668971,251.16002904194866,-21.989970958051316,244.8506162655659,-28.299383734434088,1.0,1.0,28837.30492052088,28837.30492052088,275.62758029965084,2.4775802996508673,275.62758029965084,275.62758029965084,77187.70152640642,77187.65452782024,0.04699858618550934,0.0,8545.783548066482,8545.783548066482,0.8860666355379668,3934.266462210996,275.62758029965084,2.4775802996508673,1.0,0.002,0.1293503483396915,0.004902356450959484,0.0001997824338054299,0.0018002175661841196,0.09989121690271495,0.09989121690271495,0.0,-1.045040790015328e-14,1.0,1.0000001448687248,7.146492509946256e-05,0.09255524560576939,0.0,1.3376972531643818e-08,0.017183617858984257,0.0,1600073.4864332941,266.5953302606351,8.685748298375984e-08,1.0,1284567.0287754312,2597.88920626184,,,,,,,,,,,,,,,,,,2.0,15244.644010106624,1553.2704314200396,0.3716591140339187,6.175347969391544,2.9297550507292542
3668.0,-30.05195242492443,5.000411416852549,35.05384637352883,24.619641433842503,5.000301107986185,-26.546727071633686,-40.04523806562645,1.4950757546935773,-6.55466921234671,-6.554669299837848,40.107704924268006,41032.363939905896,25750.111266760814,25750.111266760814,66782.47520666671,77197.25473817631,77187.66407862285,25750.111266760814,102937.77534538366,102937.77534538366,102937.77534538366,130454.93329241169,125942.28583728003,4512.6474551316705,0.0,90989.45009657949,54824.55929830181,40183.21199808631,27517.15794702803,67700.36994511435,20876.05064963677,1553.270542905523,0.0,0.8783540965641616,2.7232022433530396,0.0014947059257719628,1.0,1.0,-6.5545973458113735,333670.356271572,1559182.3977308215,4.672822647936437,1559182.3977308215,4.672822647936437,0.7586557699681145,0.09255525397351269,3.9146928334914746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146928334914746,1.284746992116367,1.285045250040094,3.047053511324273,6456.340754097496,15244.642439626257,6453.982915672207,0.0003303260257011501,23243.062474310897,2370.13276443137,19291.386835480946,1967.173992696889,0.8299847258424964,0.8299847258424964,35406.853531067,35382.83765553947,1.0008485015035222,0.8,4275.791972089337,4272.891774033241,1.0008485015035222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5898567558625,4632.441516551485,6.184593620569651,5.000411416852549,-3.745028814803557,8.745440231656106,2.9297554590464037,3.5,0.8370729882989725,0.6,0.0002321409575206655,0.9998607850499154,0.00023217327951218376,198.965135548431,0.0,0.0,0.0,0.014523611921566183,7.845294140562693e-05,0.00015368801611503858,0.0006016413752790638,0.09255525397392438,0.09255525397392438,0.09255525397392438,0.09255526728907773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.20720947464,595.5995033298694,0.0,0.09255525397392438,0.09255525397351269,0.09255525397351269,0.371659142904557,0.371659142904557,0.5,10.000438102575018,7.186745665421768e-05,7.186745665421768e-05,3.950617610826157e-11,8.749111657380126e-08,7.195402645265858e-05,3.950617610826157e-11,27517.15794702803,20876.05064963677,0.7586557699681145,0.9864418061645485,0.6060877359041231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066594826062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241529583417,260.6241529583417,-12.525847041658267,244.8506242630484,276.3976816536349,124114.85664004005,124113.96287670742,0.893763332635265,0.0,nan,276.3976816536349,3.2476816536349133,270.0882701755175,-3.0617298244824838,263.7788586974005,-9.371141302599483,257.4694472192832,-15.680552780716766,251.16003574116598,-21.989964258833993,244.8506242630484,-28.29937573695159,1.0,1.0,28837.30492052088,28837.30492052088,275.6275819436525,2.477581943652524,275.6275819436525,275.6275819436525,77187.70966114715,77187.66407862285,0.045582524297060445,0.0,8545.783548066482,8545.783548066482,0.8860666458888784,3934.2662976589318,275.6275819436525,2.477581943652524,1.0,0.002,0.12935033487120376,0.004902356603260088,0.0001997824132193785,0.0018002175867792534,0.09989120660968924,0.09989120660968924,0.0,-1.3682631416767066e-15,1.0,1.0000001458590002,7.195398694648247e-05,0.09255525397351269,0.0,1.3468517551024978e-08,0.017301213548333326,0.0,1600073.4870523098,266.59533078765327,8.7451610397693e-08,1.0,1284567.0269789025,2597.889213530647,,,,,,,,,,,,,,,,,,2.0,15244.642439626257,1553.270542905523,0.371659142904557,6.175347969391544,2.9297554590464037
3669.0,-30.05194435081104,5.000410493837976,35.05384682666668,24.619651457201712,5.0003033715069165,-26.54671957857917,-40.045229404326506,1.4950785992737583,-6.554668593939539,-6.554668681036179,40.1077058212888,41032.34849271293,25750.110761821288,25750.110761821288,66782.45925453422,77197.26203790806,77187.67357233904,25750.110761821288,102937.78433416033,102937.78433416033,102937.78433416033,130454.94481673173,125942.29677144608,4512.648045285647,0.0,90989.45097297695,54824.5374277768,40183.23727244461,27517.1604825714,67700.397755016,20876.052533293998,1553.2706450282462,0.0,0.8783540965055994,2.723202306179513,0.0014947059257719628,1.0,1.0,-6.554597020400706,333670.36442498,1559182.436495204,4.672822649929281,1559182.436495204,4.672822649929281,0.7586557685163884,0.09255526226033023,3.914691659267818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914691659267818,1.2847469788098627,1.2850452367305005,3.047052628910814,6456.338884369263,15244.640905305094,6453.983462364236,0.0003303264532611797,23243.069670012046,2370.133498188683,19291.388469580004,1967.1741593286195,0.8299845391966252,0.8299845391966253,35406.84503475466,35382.83765553947,1.0008482012960636,0.8,4275.79094606018,4272.891774033241,1.0008482012960636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.590204248321,4632.441516551485,6.184592983129595,5.000410493837976,-3.7450283498389467,8.745438843676922,2.929755866574518,3.5,0.8370731047355766,0.6,0.0002321409575206655,0.9998599444507263,0.00023217347470419196,198.96512894012199,0.0,0.0,0.0,0.014523611921566183,7.845301833127559e-05,0.0001536879391893899,0.0006016408936747643,0.09255526226085266,0.09255526226085266,0.09255526226085266,0.09255527550345356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.209631592,595.5995025862517,0.0,0.09255526226085266,0.09255526226033023,0.09255526226033023,0.3716591717713728,0.3716591717713728,0.5,10.00043849990583,7.160283456641992e-05,7.160283456641992e-05,1.3642420526593924e-12,8.709662324690726e-08,7.166063545582801e-05,1.3642420526593924e-12,27517.1604825714,20876.052533293998,0.7586557685163884,0.986441165326628,0.6060872587661096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066005300825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241577859791,260.6241577859791,-12.525842214020884,244.85063222164018,276.3976833503179,124114.80596741242,124113.89794362713,0.9080237853060886,0.0,nan,276.3976833503179,3.2476833503179137,270.0882731245822,-3.0617268754177758,263.7788628988467,-9.371137101153295,257.4694526731115,-15.680547326888473,251.16004244737607,-21.989957552623906,244.85063222164018,-28.299367778359795,1.0,1.0,28837.30492052088,28837.30492052088,275.6275836733782,2.4775836733782057,275.6275836733782,275.6275836733782,77187.72188681691,77187.67357233904,0.04831447787000798,0.0,8545.783548066482,8545.783548066482,0.8860667201210461,3934.265117564157,275.6275836733782,2.4775836733782057,1.0,0.002,0.1293503214576363,0.0049023567721241555,0.00019978239275606003,0.0018002176072592726,0.09989119637803001,0.09989119637803001,0.0,1.5332787123290004e-14,1.0,1.000000145265007,7.166063409158596e-05,0.09255526226033023,0.0,1.3413608336579645e-08,0.017230678953654623,0.0,1600073.4877771637,266.59533140606044,8.70952590048546e-08,1.0,1284567.0248672476,2597.889222074445,,,,,,,,,,,,,,,,,,2.0,15244.640905305094,1553.2706450282462,0.3716591717713728,6.175347969391544,2.929755866574518
3670.0,-30.051936172055996,5.000409568578866,35.05384728537282,24.61965634664523,5.000303444426031,-26.546712210407453,-40.045224549807585,1.495079482776439,-6.554668317557741,-6.554668412902645,40.107706888215596,41032.356714844354,25750.11103134576,25750.11103134576,66782.46774619012,77197.27288148028,77187.68439233206,25750.11103134576,102937.79542367782,102937.79542367782,102937.79542367782,130454.95944178526,125942.3107655909,4512.648676194374,0.0,90989.45715916823,54824.54099252805,40183.24018515576,27517.16401810745,67700.40420326321,20876.055116005635,1553.270802984966,0.0,0.8783540938987544,2.7232023332884143,0.0014947059257719628,1.0,1.0,-6.5545899287746465,333670.3679575828,1559182.4826022265,4.672822738638975,1559182.4826022265,4.672822738638975,0.7586557648988941,0.092555270982014,3.9146912426175913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146912426175913,1.2847469746769749,1.2850452325966533,3.0470523144075634,6456.338217974614,15244.639335309002,6453.983165271535,0.0003303265688935638,23243.07372407929,2370.133911588493,19291.387581550036,1967.1740687747638,0.829984356224134,0.829984356224134,35406.8420200048,35382.83765553947,1.0008480947733367,0.8,4275.790581993849,4272.891774033241,1.0008480947733367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.590551505343,4632.441516551485,6.184592532048049,5.000409568578866,-3.745028150972424,8.74543771955129,2.929756273826543,3.5,0.837073221093298,0.6,0.0002321409575206655,0.9998590929580348,0.00023217367242606927,198.96512224616885,0.0,0.0,0.0,0.014523611921566183,7.845306144689068e-05,0.0001536878960737748,0.0006016406608563287,0.09255527098235825,0.09255527098235825,0.09255527098235825,0.09255528556235104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2126821243,595.5995016466219,0.0,0.09255527098235825,0.092555270982014,0.092555270982014,0.3716592006303383,0.3716592006303383,0.5,10.000438937308111,7.28823413282953e-05,7.28823413282953e-05,-4.25757207267452e-11,9.53448875407048e-08,7.848412798239224e-05,-4.25757207267452e-11,27517.16401810745,20876.055116005635,0.7586557648988941,0.9864411968011728,0.6060873224870135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065523106467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241624860166,260.6241624860166,-12.52583751398339,244.85064014657243,276.39768482546054,124114.75205609905,124113.86803244412,0.8840236549486907,0.0,nan,276.39768482546054,3.247684825460567,270.08827588968325,-3.0617241103167316,263.77886695390504,-9.37113304609494,257.4694580181281,-15.680541981871897,251.1600490823503,-21.98995091764968,244.85064014657243,-28.299359853427546,1.0,1.0,28837.30492052088,28837.30492052088,275.62758520763236,2.477585207632387,275.62758520763236,275.62758520763236,77187.72766233425,77187.68439233206,0.04327000219200272,0.0,8545.783548066482,8545.783548066482,0.8860667464608735,3934.264698830679,275.62758520763236,2.477585207632387,1.0,0.002,0.12935030676677847,0.0049023568825347676,0.00019978237017599597,0.0018002176298103742,0.09989118508799798,0.09989118508799798,0.0,-1.3629722350749773e-14,1.0,1.0000001590816159,7.848417055811296e-05,0.092555270982014,0.0,1.4690855576239165e-08,0.01887138862688314,0.0,1600073.4881131884,266.59533168244224,9.538746326143155e-08,1.0,1284567.023952337,2597.8892257761927,,,,,,,,,,,,,,,,,,2.0,15244.639335309002,1553.270802984966,0.3716592006303383,6.175347969391544,2.929756273826543
3671.0,-30.051928061698,5.00040864986852,35.053847739362936,24.619666474778228,5.000305704196721,-26.546704685108747,-40.04521588850764,1.495082327606003,-6.554667583744617,-6.554667671679778,40.107707669574125,41032.34124377823,25750.11024526549,25750.11024526549,66782.45148904371,77197.2803504263,77187.69260965823,25750.11024526549,102937.80285492372,102937.80285492372,102937.80285492372,130454.96880246053,125942.31954544097,4512.649257019556,0.0,90989.45813948229,54824.51903282844,40183.26567405983,27517.1659475368,67700.43162159662,20876.056570784865,1553.2708733338252,0.0,0.8783540949445602,2.7232024086452316,0.0014947059257719628,1.0,1.0,-6.554595313721904,333670.3777250885,1559182.5163692962,4.6728227030507,1559182.5163692962,4.6728227030507,0.758655764572063,0.09255527907116906,3.914690054326155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914690054326155,1.2847469613693048,1.2850452192858939,3.0470514210469997,6456.33632505078,15244.637767678369,6453.983711879708,0.00033032700124450265,23243.081029858065,2370.1346565705994,19291.389215398445,1967.174235380935,0.8299841656369361,0.8299841656369361,35406.83342190174,35382.83765553947,1.0008477909692444,0.8,4275.789543672272,4272.891774033241,1.0008477909692444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.590896873259,4632.441516551485,6.184591830240361,5.00040864986852,-3.745027593658665,8.745436243527186,2.929756678863108,3.5,0.8370733368180309,0.6,0.0002321409575206655,0.999858248586949,0.0002321738684945981,198.96511560819613,0.0,0.0,0.0,0.014523611921566183,7.845313837264813e-05,0.00015368781914801738,0.0006016401770898204,0.09255527907114808,0.09255527907114808,0.09255527907114808,0.09255529242565544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2145293142,595.5995010842885,0.0,0.09255527907114808,0.09255527907116906,0.09255527907116906,0.37165922964747516,0.37165922964747516,0.5,10.000439337881499,7.251007394870612e-05,7.251007394870612e-05,-7.560174708487466e-12,8.79351773619419e-08,7.235795789028998e-05,-7.560174708487466e-12,27517.1659475368,20876.056570784865,0.758655764572063,0.9864405571638915,0.6060868485022893,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065034662833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241672742405,260.6241672742405,-12.525832725759471,244.8506480520311,276.3976864964498,124114.70195910237,124113.80134851913,0.9006105832660882,0.0,nan,276.3976864964498,3.2476864964498304,270.0882788075659,-3.0617211924340495,263.7788711186822,-9.371128881317759,257.46946342979896,-15.680536570201014,251.1600557409151,-21.989944259084865,244.8506480520311,-28.299351947968887,1.0,1.0,28837.30492052088,28837.30492052088,275.6275869104202,2.4775869104202,275.6275869104202,275.6275869104202,77187.74014722233,77187.69260965823,0.047537564096273854,0.0,8545.783548066482,8545.783548066482,0.8860668215823738,3934.263504597786,275.6275869104202,2.4775869104202,1.0,0.002,0.1293502932226026,0.004902357074090394,0.00019978234956123943,0.0018002176504016644,0.09989117478061971,0.09989117478061971,0.0,-3.709619417202603e-14,1.0,1.000000146676996,7.235796545046469e-05,0.09255527907116906,0.0,1.3544139051858696e-08,0.01739835435958025,0.0,1600073.4889632857,266.59533241625536,8.794273753665038e-08,1.0,1284567.0214226448,2597.889236011369,,,,,,,,,,,,,,,,,,2.0,15244.637767678369,1553.2708733338252,0.37165922964747516,6.175347969391544,2.929756678863108
3672.0,-30.051919847009113,5.000407728707269,35.05384819875087,24.619671364221745,5.000305747804382,-26.54669728752762,-40.045207262132294,1.4950831883210318,-6.554667320708006,-6.554667416336054,40.107708733280056,41032.33428481545,25750.11053960579,25750.11053960579,66782.44482442124,77197.2912027806,77187.70333610961,25750.11053960579,102937.8138757154,102937.8138757154,102937.8138757154,130454.98335969726,125942.33346940346,4512.64989029381,0.0,90989.46428799715,54824.50737002474,40183.28546441379,27517.16948398187,67700.45494839567,20876.059153258662,1553.271031658919,0.0,0.8783540922806798,2.7232024344627805,0.0014947059257719628,1.0,1.0,-6.5545886904509985,333670.38108914084,1559182.5623363308,4.6728227937012825,1559182.5623363308,4.6728227937012825,0.7586557609208646,0.0925552878290537,3.914689631774835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914689631774835,1.2847469573430137,1.285045215258668,3.047051101697729,6456.335648387996,15244.636198950138,6453.983422449728,0.00033032711957285986,23243.08510934097,2370.135072562085,19291.388350272868,1967.1741471626772,0.8299839827424635,0.8299839827424637,35406.830364453184,35382.83765553947,1.0008476829378168,0.8,4275.789174449573,4272.891774033241,1.0008476829378168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59124261075,4632.441516551485,6.184591387376291,5.000407728707269,-3.7450274044424656,8.745435133149734,2.9297570843331187,3.5,0.8370734526666054,0.6,0.0002321409575206655,0.9998573933547437,0.00023217406708548807,198.9651088848336,0.0,0.0,0.0,0.014523611921566183,7.845321498828975e-05,0.00015368774253237576,0.0006016398122223718,0.09255528782945177,0.09255528782945177,0.09255528782945177,0.09255530245660368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2175574407,595.5995001517862,0.0,0.09255528782945177,0.0925552878290537,0.0925552878290537,0.3716592586476485,0.3716592586476485,0.5,10.000439776701132,7.366109736040016e-05,7.366109736040016e-05,-5.3091753215994686e-11,9.562802461005049e-08,7.872588503232691e-05,-5.3091753215994686e-11,27517.16948398187,20876.059153258662,0.7586557609208646,0.9864401188341471,0.6060865368791413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064550303973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62417194263253,260.62417194263253,-12.525828057367448,244.85065593943085,276.39768794583415,124114.64836024177,124113.7702886859,0.878071555877536,0.0,nan,276.39768794583415,3.2476879458341728,270.08828154455324,-3.061718455446737,263.7788751432728,-9.371124856727192,257.4694687419924,-15.68053125800759,251.16006234071173,-21.989937659288245,244.85065593943085,-28.299344060569126,1.0,1.0,28837.30492052088,28837.30492052088,275.62758842093865,2.477588420938673,275.62758842093865,275.62758842093865,77187.74592161774,77187.70333610961,0.042585508126649074,0.0,8545.783548066482,8545.783548066482,0.8860668482952552,3934.2630799337094,275.62758842093865,2.477588420938673,1.0,0.002,0.12935027848650157,0.004902357182511237,0.0001997823269060458,0.001800217673080603,0.09989116345302289,0.09989116345302289,0.0,-1.3351299232855496e-14,1.0,1.000000159571159,7.872593812408013e-05,0.0925552878290537,0.0,1.473611300935517e-08,0.01892952478293592,0.0,1600073.4892828665,266.59533267929197,9.568111636326648e-08,1.0,1284567.0205513882,2597.889239536497,,,,,,,,,,,,,,,,,,2.0,15244.636198950138,1553.271031658919,0.3716592586476485,6.175347969391544,2.9297570843331187
3673.0,-30.051909887288932,5.000406814337929,35.053848653393466,24.61968142250555,5.000308144479828,-26.54668808411246,-40.045202093292005,1.4950863413036306,-6.554666575458839,-6.554666663606391,40.10770951515602,41032.3412615664,25750.109724342627,25750.109724342627,66782.45098590903,77197.2994896235,77187.71159285323,25750.109724342627,102937.82131719586,102937.82131719586,102937.82131719586,130454.99272258018,125942.3422497919,4512.650472788288,0.0,90989.46572103322,54824.50749297712,40183.28692006233,27517.171405384313,67700.45832544664,20876.060602989488,1553.271101347182,0.0,0.8783540933871812,2.7232025109928317,0.0014947059257719628,1.0,1.0,-6.554594150748244,333670.3910087345,1559182.5961249038,4.672822756047566,1559182.5961249038,4.672822756047566,0.7586557606318739,0.09255529594497874,3.9146885310863393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146885310863393,1.2847469425938516,1.2850452005060817,3.047050279942868,6456.333907188054,15244.634632582347,6453.983865436223,0.00033032751280049255,23243.09201063905,2370.1357762986395,19291.389674389146,1967.174282184961,0.8299837932732403,0.8299837932732403,35406.822400216806,35382.83765553947,1.0008474015306978,0.8,4275.788212674815,4272.891774033241,1.0008474015306978,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.591586412167,4632.441516551485,6.18459068088662,5.000406814337929,-3.745026838360964,8.745433652698893,2.9297574875325885,3.5,0.8370735678664538,0.6,0.0002321409575206655,0.9998563564481739,0.00023217430786288967,198.9651007332401,0.0,0.0,0.0,0.014523611921566183,7.845326089567106e-05,0.00015368769662499443,0.0006016394633469424,0.09255529594488236,0.09255529594488236,0.09255529594488236,0.09255530932681665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2194032553,595.599499589924,0.0,0.09255529594488236,0.09255529594497874,0.09255529594497874,0.3716592877914152,0.3716592877914152,0.5,10.000440178078923,7.315992280609862e-05,7.315992280609862e-05,1.6484591469634324e-11,8.814754437480588e-08,7.251285813936192e-05,1.6484591469634324e-11,27517.171405384313,20876.060602989488,0.7586557606318739,0.9864401606393179,0.6060866096994136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180640597144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62417688553484,260.62417688553484,-12.52582311446514,244.85066413486115,276.39768963620855,124114.61249981895,124113.6827960293,0.9297037896402193,0.0,nan,276.39768963620855,3.2476896362085768,270.08828453593827,-3.061715464061706,263.77887943566964,-9.37112056433034,257.4694743354005,-15.680525664599486,251.16006923513098,-21.989930764869,244.85066413486115,-28.29933586513883,1.0,1.0,28837.30492052088,28837.30492052088,275.6275901398458,2.477590139845802,275.6275901398458,275.6275901398458,77187.75935166459,77187.71159285323,0.04775881135719828,0.0,8545.783548066482,8545.783548066482,0.8860669178786613,3934.261973741771,275.6275901398458,2.477590139845802,1.0,0.002,0.12935026491331886,0.004902357376260313,0.00019978230625122617,0.0018002176937026951,0.09989115312561309,0.09989115312561309,0.0,-4.607859233063394e-14,1.0,1.000000146990598,7.251284165477045e-05,0.09255529594497874,0.0,1.3573131738125336e-08,0.01743559736152468,0.0,1600073.4901462267,266.59533342454114,8.813105978333624e-08,1.0,1284567.0179823076,2597.88924993105,,,,,,,,,,,,,,,,,,2.0,15244.634632582347,1553.271101347182,0.3716592877914152,6.175347969391544,2.9297574875325885
3674.0,-30.0519016733224,5.000405896972214,35.0538491141034,24.619686207175278,5.000308173567101,-26.54668068863302,-40.045193501841254,1.4950871888766335,-6.554666342728694,-6.554666439521675,40.10771059948334,41032.3344292979,25750.11008416359,25750.11008416359,66782.4445134615,77197.31016804269,77187.72251137625,25750.11008416359,102937.83259553985,102937.83259553985,102937.83259553985,130455.00764856736,125942.35653626082,4512.651112306539,0.0,90989.4717333158,54824.49599456688,40183.30637638769,27517.17505302752,67700.48142941522,20876.063263703694,1553.2712656907506,0.0,0.878354090475454,2.7232025336268206,0.0014947059257719628,1.0,1.0,-6.554586794165857,333670.3939611997,1559182.642982878,4.672822855132257,1559182.642982878,4.672822855132257,0.758655756758245,0.09255530477816157,3.9146881207752524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146881207752524,1.2847469386290373,1.285045196540347,3.047049969975133,6456.333250403618,15244.633101447176,6453.983580425473,0.0003303276273473336,23243.095982649196,2370.1361813309536,19291.388822472938,1967.174195313684,0.829983614784959,0.829983614784959,35406.819431334494,35382.83765553947,1.000847296628665,0.8,4275.7878541475275,4272.891774033241,1.000847296628665,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.591930651526,4632.441516551485,6.184590255975006,5.000405896972214,-3.745026672833352,8.745432569805565,2.929757891245683,3.5,0.8370736832130523,0.6,0.0002321409575206655,0.9998555012929145,0.00023217450643666382,198.96509401046978,0.0,0.0,0.0,0.014523611921566183,7.845333720123836e-05,0.00015368762031942713,0.0006016391015746786,0.09255530477860033,0.09255530477860033,0.09255530477860033,0.09255531958207196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.22250549466,595.5994986343328,0.0,0.09255530477860033,0.09255530477816157,0.09255530477816157,0.3716593169041119,0.3716593169041119,0.5,10.000440622208849,7.437615846583867e-05,7.437615846583867e-05,-5.172751116333529e-12,9.679297363618389e-08,7.964535581095333e-05,-5.172751116333529e-12,27517.17505302752,20876.063263703694,0.758655756758245,0.9864397283952718,0.6060863019427473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063464909827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624181679096,260.624181679096,-12.525818320903966,244.85067225925388,276.39769109893837,124114.55646503592,124113.6548505861,0.9016144498012171,0.0,nan,276.39769109893837,3.2476910989383896,270.0882873310009,-3.061712668999064,263.7788835630647,-9.371116436935267,257.46947979512777,-15.68052020487221,251.16007602719094,-21.989923972809038,244.85067225925388,-28.299327740746094,1.0,1.0,28837.30492052088,28837.30492052088,275.6275916415808,2.4775916415808297,275.6275916415808,275.6275916415808,77187.76496536547,77187.72251137625,0.04245398921193555,0.0,8545.783548066482,8545.783548066482,0.8860669438177369,3934.2615613791286,275.6275916415808,2.4775916415808297,1.0,0.002,0.12935025000511322,0.004902357479783383,0.0001997822833173925,0.0018002177166795196,0.09989114165869624,0.09989114165869624,0.0,-3.0878077872387166e-15,1.0,1.000000161432849,7.964536098370445e-05,0.09255530477816157,0.0,1.4908215667657415e-08,0.01915060213224009,0.0,1600073.4904315863,266.5953336572713,9.679814638730022e-08,1.0,1284567.017217648,2597.88925302488,,,,,,,,,,,,,,,,,,2.0,15244.633101447176,1553.2712656907506,0.3716593169041119,6.175347969391544,2.929757891245683
3675.0,-30.05189345324224,5.0004049860193565,35.05384956975017,24.61969053782525,5.000310405298937,-26.546673067387857,-40.045184805616714,1.4950900194449914,-6.554665621486038,-6.554665709956716,40.10771137483435,41032.333206584684,25750.10931436686,25750.10931436686,66782.44252095155,77197.32110560946,77187.73060178879,25750.10931436686,102937.83991615564,102937.83991615564,102937.83991615564,130455.01687832142,125942.3651813301,4512.651696991319,0.0,90989.48079124898,54824.4928922259,40183.31988780342,27517.176962165777,67700.4968499692,20876.064703228018,1553.2713353372565,0.0,0.878354091480918,2.72320260781041,0.0014947059257719628,1.0,1.0,-6.554592929525484,333670.4035748949,1559182.676489286,4.672822820916796,1559182.676489286,4.672822820916796,0.7586557564364677,0.09255531292550184,3.914688256061241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914688256061241,1.2847469253880794,1.2850451832963152,3.047050106680538,6456.333540065968,15244.63153567073,6453.982628599013,0.00033032749632031693,23243.09749323384,2370.136335367719,19291.385977399957,1967.1739051969794,0.8299834384386917,0.8299834384386917,35406.82041022147,35382.83765553947,1.0008473312165074,0.8,4275.787972359588,4272.891774033241,1.0008473312165074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.592272820674,4632.441516551485,6.184589562830115,5.0004049860193565,-3.7450261244917993,8.745431110511156,2.9297582925309222,3.5,0.8370737978659778,0.6,0.0002321409575206655,0.9998546455019535,0.0002321747051583929,198.96508728269617,0.0,0.0,0.0,0.014523611921566183,7.845341443743099e-05,0.0001536875430832345,0.0006016388200108441,0.09255531292560987,0.09255531292560987,0.09255531292560987,0.09255532635939985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.22431194806,595.5994980849515,0.0,0.09255531292560987,0.09255531292550184,0.09255531292550184,0.371659346167191,0.371659346167191,0.5,10.000441025206626,7.379382122962852e-05,7.379382122962852e-05,1.460875864722766e-11,8.847069921102957e-08,7.278043125324984e-05,1.460875864722766e-11,27517.176962165777,20876.064703228018,0.7586557564364677,0.9864394742766489,0.6060861458301594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062974363466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62418655126567,260.62418655126567,-12.525813448734311,244.85068034660466,276.3976927559265,124114.5469431294,124113.63054338949,0.9163997399218121,0.0,nan,276.3976927559265,3.2476927559265505,270.0882902740624,-3.0617097259375896,263.77888779219796,-9.371112207802014,257.46948531033337,-15.680514689666609,251.16008282846923,-21.98991717153075,244.85068034660466,-28.299319653395315,1.0,1.0,28837.30492052088,28837.30492052088,275.6275933178597,2.4775933178597143,275.6275933178597,275.6275933178597,77187.77614101817,77187.73060178879,0.04553922938066535,0.0,8545.783548066482,8545.783548066482,0.8860669352652176,3934.2616973415475,275.6275933178597,2.4775933178597143,1.0,0.002,0.12935023638188312,0.004902357669586252,0.00019978226257574388,0.0018002177374106005,0.09989113128787194,0.09989113128787194,0.0,-1.3655743202889425e-14,1.0,1.0000001475323974,7.27804166444912e-05,0.09255531292550184,0.0,1.3623219684595302e-08,0.017499938641221496,0.0,1600073.491265657,266.59533437851394,8.845609045238234e-08,1.0,1284567.0147277932,2597.8892630988857,,,,,,,,,,,,,,,,,,2.0,15244.63153567073,1553.2713353372565,0.371659346167191,6.175347969391544,2.9297582925309222
3676.0,-30.051883488150107,5.000404074478083,35.05385003175769,24.61970056118446,5.0003126687884025,-26.546663872456566,-40.04517967170102,1.4950930530928657,-6.554665258537682,-6.5546653568816975,40.1077124696341,41032.33986042947,25750.10938517105,25750.10938517105,66782.44924560052,77197.32938446802,77187.74205292777,25750.10938517105,102937.85143809882,102937.85143809882,102937.85143809882,130455.03198478432,125942.37964616502,4512.652338619294,0.0,90989.48204448064,54824.49252043428,40183.321693384845,27517.180546685497,67700.50224007035,20876.06732654324,1553.2714935854854,0.0,0.8783540892284245,2.7232026435183214,0.0014947059257719628,1.0,1.0,-6.554584390814512,333670.408226374,1559182.7238010871,4.672822897568074,1559182.7238010871,4.672822897568074,0.758655752944057,0.09255532173868845,3.9146871220726442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146871220726442,1.2847469111971477,1.285045169102089,3.0470492576821036,6456.331741140162,15244.629970290556,6453.983111713836,0.00033032790448513024,23243.104546323477,2370.1370545827044,19291.38742146249,1967.174052450377,0.8299832487099466,0.8299832487099466,35406.812205035436,35382.83765553947,1.0008470412957304,0.8,4275.786981487339,4272.891774033241,1.0008470412957304,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.592615335655,4632.441516551485,6.184589071064813,5.000404074478083,-3.7450258610190135,8.745429935497096,2.929758694221764,3.5,0.8370739126347898,0.6,0.0002321409575206655,0.9998536080391962,0.00023217494606626965,198.9650791267078,0.0,0.0,0.0,0.014523611921566183,7.845346003473428e-05,0.0001536874974859312,0.0006016384672317467,0.09255532173927486,0.09255532173927486,0.09255532173927486,0.09255533676526849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.22743261646,595.599497123881,0.0,0.09255532173927486,0.09255532173868845,0.09255532173868845,0.3716593753898854,0.3716593753898854,0.5,10.000441476018333,7.510086146567119e-05,7.510086146567119e-05,-5.900346877751872e-11,9.83440031632199e-08,8.096606717344912e-05,-5.900346877751872e-11,27517.180546685497,20876.06732654324,0.758655752944057,0.9864394950688202,0.6060861958590226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062483452026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241916492751,260.6241916492751,-12.525808350724901,244.85068870534823,276.3976945932018,124114.50495923725,124113.54608150282,0.9588777344346852,0.0,nan,276.3976945932018,3.2476945932017998,270.08829341563114,-3.061706584368835,263.77889223806085,-9.371107761939129,257.4694910604896,-15.68050893951039,251.1600898829191,-21.989910117080882,244.85068870534823,-28.299311294651744,1.0,1.0,28837.30492052088,28837.30492052088,275.62759501091006,2.477595010910079,275.62759501091006,275.62759501091006,77187.78906622526,77187.74205292777,0.0470132974878652,0.0,8545.783548066482,8545.783548066482,0.8860670069537876,3934.2605576830074,275.62759501091006,2.477595010910079,1.0,0.002,0.12935022122646878,0.004902357797486373,0.00019978223931302794,0.0018002177606851095,0.09989111965651397,0.09989111965651397,0.0,-1.8626593323300966e-15,1.0,1.000000164107196,8.09661261769179e-05,0.09255532173868845,0.0,1.5155442671357193e-08,0.019468181730965917,0.0,1600073.4917055839,266.5953347414623,9.840300663199741e-08,1.0,1284567.0135231037,2597.889267973082,,,,,,,,,,,,,,,,,,2.0,15244.629970290556,1553.2714935854854,0.3716593753898854,6.175347969391544,2.929758694221764
3677.0,-30.051875267153736,5.000403160189378,35.05385049892819,24.61971117826181,5.000312684364908,-26.546656472001718,-40.045171045325674,1.4950938892112327,-6.554665022564507,-6.554665128222345,40.10771354261735,41032.31911602188,25750.10971491246,25750.10971491246,66782.42883093434,77197.3366312376,77187.75280172416,25750.10971491246,102937.86251663661,102937.86251663661,102937.86251663661,130455.04662543391,125942.39362661447,4512.652998819434,0.0,90989.47993244561,54824.46241722317,40183.3527946916,27517.184108797304,67700.5369034889,20876.06992666644,1553.271653607017,0.0,0.8783540863852103,2.7232026666460944,0.0014947059257719628,1.0,1.0,-6.554578209507838,333670.4112404634,1559182.7701690828,4.6728229943213035,1559182.7701690828,4.6728229943213035,0.7586557492266193,0.09255533062629759,3.9146853821163368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146853821163368,1.2847469072859166,1.28504516518995,3.0470479126400694,6456.328891157492,15244.628440142795,6453.984333785123,0.00033032858524962834,23243.114337647065,2370.1380530198453,19291.39107431535,1967.1744249377057,0.8299830562322247,0.8299830562322247,35406.79961525607,35382.83765553947,1.000846596450442,0.8,4275.785461124128,4272.891774033241,1.000846596450442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59295640467,4632.441516551485,6.184588643638232,5.000403160189378,-3.745025693297918,8.745428853487295,2.9297590942168457,3.5,0.8370740269190987,0.6,0.0002321409575206655,0.9998527521545993,0.00023217514481049443,198.96507239818533,0.0,0.0,0.0,0.014523611921566183,7.845353665066636e-05,0.00015368742086999912,0.0006016378998949468,0.09255533062650408,0.09255533062650408,0.09255533062650408,0.09255534678698761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2302840129,595.5994962493041,0.0,0.09255533062650408,0.09255533062629759,0.09255533062629759,0.37165940477582127,0.37165940477582127,0.5,10.000441960801568,7.738197535900326e-05,7.738197535900326e-05,2.114575181622058e-11,1.0565781849436462e-07,8.691871448718302e-05,2.114575181622058e-11,27517.184108797304,20876.06992666644,0.7586557492266193,0.9864386884573253,0.606085579122007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061888326768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6241965691532,260.6241965691532,-12.525803430846793,244.8506969644523,276.39769617385383,124114.40398815145,124113.4786149217,0.925373229729372,0.0,nan,276.39769617385383,3.2476961738538535,270.08829633197354,-3.061703668026439,263.7788964900937,-9.371103509906277,257.46949664821295,-15.680503351787024,251.16009680633275,-21.98990319366723,244.8506969644523,-28.299303035547666,1.0,1.0,28837.30492052088,28837.30492052088,275.62759649735887,2.4775964973588884,275.62759649735887,275.62759649735887,77187.79617030564,77187.75280172416,0.043368581478716806,0.0,8545.783548066482,8545.783548066482,0.8860671169504595,3934.2588090269182,275.62759649735887,2.4775964973588884,1.0,0.002,0.12935020495678556,0.004902357907387267,0.00019978221427830335,0.0018002177856900772,0.09989110713915167,0.09989110713915167,0.0,-3.161967215836725e-14,1.0,1.0000001761602266,8.691869334143121e-05,0.09255533062629759,0.0,1.6269660722332565e-08,0.020899469472420454,0.0,1600073.4919926992,266.59533497743547,1.056366727425484e-07,1.0,1284567.012742483,2597.8892711314875,,,,,,,,,,,,,,,,,,2.0,15244.628440142795,1553.271653607017,0.37165940477582127,6.175347969391544,2.9297590942168457
