time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3678.0,-30.051866945003987,5.000402250629193,35.05385095968548,24.619716067705326,5.000312812533149,-26.546648969250224,-40.04516238402573,1.495094836778863,-6.554664405671815,-6.554664499715504,40.107714291936595,41032.31279269521,25750.109147255658,25750.109147255658,66782.42193995087,77197.34751662149,77187.76018677307,25750.109147255658,102937.86933402873,102937.86933402873,102937.86933402873,130455.05531182447,125942.4017113596,4512.653600464871,0.0,90989.48619737219,54824.451473443994,40183.371915475764,27517.185977795747,67700.55789327151,20876.071331231145,1553.2717237154914,0.0,0.8783540869414092,2.7232027306060997,0.0014947059257719628,1.0,1.0,-6.554587105245162,333670.4195217281,1559182.802550526,4.672822975394121,1559182.802550526,4.672822975394121,0.7586557487410424,0.09255533888561589,3.914684985789959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914684985789959,1.2847469028533427,1.2850451607563471,3.0470476146668948,6456.328259788091,15244.62687538715,6453.984015149471,0.00033032869202703476,23243.118291167197,2370.1384561667032,19291.390121892062,1967.1743278175588,0.829982874080331,0.829982874080331,35406.79674756226,35382.83765553947,1.0008464951238045,0.8,4275.7851148165355,4272.891774033241,1.0008464951238045,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59329547153,4632.441516551485,6.184588003651166,5.000402250629193,-3.7450252230770924,8.745427473706286,2.9297594918638827,3.5,0.8370741405325379,0.6,0.0002321409575206655,0.9998518857397662,0.00023217534600028283,198.96506558687375,0.0,0.0,0.0,0.014523611921566183,7.845361357685415e-05,0.00015368734394381135,0.0006016375378427757,0.09255533888574653,0.09255533888574653,0.09255533888574653,0.09255535319702715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.23183755815,595.5994957808883,0.0,0.09255533888574653,0.09255533888561589,0.09255533888561589,0.3716594344328534,0.3716594344328534,0.5,10.000442390148581,7.715771442917685e-05,7.715771442917685e-05,-1.9383605831535533e-11,9.404368483956205e-08,7.739447033827673e-05,-1.9383605831535533e-11,27517.185977795747,20876.071331231145,0.7586557487410424,0.9864382808370935,0.6060852978107178,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061397360684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242013627187,260.6242013627187,-12.525798637281298,244.8507051605284,276.39769756490887,124114.3505302444,124113.4489149743,0.9016152700846396,0.0,nan,276.39769756490887,3.24769756490889,270.0882990840329,-3.0617009159670943,263.77890060315684,-9.371099396843135,257.46950212228063,-15.680497877719347,251.1601036414046,-21.989896358595388,244.8507051605284,-28.29929483947157,1.0,1.0,28837.30492052088,28837.30492052088,275.6275979900403,2.4775979900402945,275.6275979900403,275.6275979900403,77187.80237952239,77187.76018677307,0.04219274931529071,0.0,8545.783548066482,8545.783548066482,0.8860671420054452,3934.2584107189086,275.6275979900403,2.4775979900402945,1.0,0.002,0.12935019046989757,0.004902358082567058,0.00019978219216121757,0.0018002178078380742,0.09989109608060878,0.09989109608060878,0.0,-7.082008590675315e-16,1.0,1.000000156875185,7.739448972188256e-05,0.09255533888561589,0.0,1.4486897580021417e-08,0.01860939071720339,0.0,1600073.4926997577,266.59533559432816,9.406306844539358e-08,1.0,1284567.0105977154,2597.8892798092675,,,,,,,,,,,,,,,,,,2.0,15244.62687538715,1553.2717237154914,0.3716594344328534,6.175347969391544,2.9297594918638827
3679.0,-30.051858605195083,5.000401343389721,35.05385141352463,24.619720642827474,5.000313982717267,-26.54664134640399,-40.04515749458221,1.4950967239255952,-6.554663918745064,-6.554663998973582,40.10771501384478,41032.32450412802,25750.108868789488,25750.108868789488,66782.4333729175,77197.3584450766,77187.76682483261,25750.108868789488,102937.8756936221,102937.8756936221,102937.8756936221,130455.06356775155,125942.40939327213,4512.654174479429,0.0,90989.49384720954,54824.4599062587,40183.37104550093,27517.187874129446,67700.55891963038,20876.07274662874,1553.2717983561174,0.0,0.8783540869093065,2.7232027816281055,0.0014947059257719628,1.0,1.0,-6.554597972673378,333670.426119969,1559182.8337474521,4.672822976486559,1559182.8337474521,4.672822976486559,0.7586557478955029,0.09255534715911426,3.914684855920629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914684855920629,1.284746894025565,1.28504515192652,3.04704753451829,6456.328089962815,15244.62531293198,6453.983380564487,0.0003303286797375031,23243.121016394372,2370.1387340625365,19291.38822507508,1967.1741343960557,0.8299826951581948,0.8299826951581947,35406.795807868366,35382.83765553947,1.0008464619208102,0.8,4275.7850013375,4272.891774033241,1.0008464619208102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593634455338,4632.441516551485,6.18458743324455,5.000401343389721,-3.7450248490434834,8.745426192433204,2.9297598894135426,3.5,0.8370742541181551,0.6,0.0002321409575206655,0.999851017487271,0.00023217554761714373,198.96505876110942,0.0,0.0,0.0,0.014523611921566183,7.845365700295905e-05,0.00015368730051770643,0.000601637347883988,0.09255534715920613,0.09255534715920613,0.09255534715920613,0.09255535937540173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.23356164206,595.5994952556692,0.0,0.09255534715920613,0.09255534715911426,0.09255534715911426,0.37165946408910666,0.37165946408910666,0.5,10.000442756626212,7.475078189145279e-05,7.475078189145279e-05,-1.972466634470038e-11,8.022851716305013e-08,6.602630020324796e-05,-1.972466634470038e-11,27517.187874129446,20876.07274662874,0.7586557478955029,0.9864384347579344,0.6060854616110168,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060900353655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242061492717,260.6242061492717,-12.525793850728292,244.85071331755938,276.3976989809839,124114.32036684678,124113.42007055643,0.9002962903759024,0.0,nan,276.3976989809839,3.2476989809838983,270.08830184829935,-3.061698151700625,263.7789047156141,-9.371095284385888,257.469507582929,-15.68049241707098,251.16011045024433,-21.989889549755645,244.85071331755938,-28.299286682440595,1.0,1.0,28837.30492052088,28837.30492052088,275.6275992675465,2.477599267546509,275.6275992675465,275.6275992675465,77187.8120295728,77187.76682483261,0.045204740192275494,0.0,8545.783548066482,8545.783548066482,0.8860671502155326,3934.258280200232,275.6275992675465,2.477599267546509,1.0,0.002,0.12935017811092522,0.004902358225487437,0.00019978217327827575,0.0018002178267124181,0.09989108663913787,0.09989108663913787,0.0,-9.305924086877582e-15,1.0,1.000000133856394,6.60263199279143e-05,0.09255534715911426,0.0,1.2358975776436242e-08,0.015875932546066254,0.0,1600073.493251171,266.5953360812549,8.024824182939483e-08,1.0,1284567.0088888337,2597.889286723435,,,,,,,,,,,,,,,,,,2.0,15244.62531293198,1553.2717983561174,0.37165946408910666,6.175347969391544,2.9297598894135426
3680.0,-30.05185034409346,5.000400439795879,35.053851868972124,24.61973059633749,5.000316809714006,-26.54663362871321,-40.04514879835767,1.4951000943320136,-6.554663343295999,-6.55466342588513,40.1077159679161,41032.311094944234,25750.10843135706,25750.10843135706,66782.4195263013,77197.36597921928,77187.77700622693,25750.10843135706,102937.88543758399,102937.88543758399,102937.88543758399,130455.07612864146,125942.42136090875,4512.65476773272,0.0,90989.49558846922,54824.44070418748,40183.394315868594,27517.19069105748,67700.58500692608,20876.07483020491,1553.2719149374193,0.0,0.8783540863862963,2.723202839788094,0.0014947059257719628,1.0,1.0,-6.554595505048212,333670.43367229524,1559182.874976731,4.6728229942843456,1559182.874976731,4.6728229942843456,0.7586557459511739,0.09255535568707189,3.9146838185890065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146838185890065,1.2847468782593299,1.2850451361566246,3.047046764490224,6456.326458365744,15244.623751107983,6453.983750438555,0.00033032904483243066,23243.127620269755,2370.1394074704162,19291.38933065342,1967.1742471336715,0.8299825069079722,0.829982506907972,35406.78830206062,35382.83765553947,1.000846196711803,0.8,4275.784094923365,4272.891774033241,1.000846196711803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593972743466,4632.441516551485,6.184586825691328,5.000400439795879,-3.7450244198107447,8.745424859606624,2.92976028614735,3.5,0.8370743674706714,0.6,0.0002321409575206655,0.9998501574297262,0.00023217574733140088,198.9650519997639,0.0,0.0,0.0,0.014523611921566183,7.845373423944286e-05,0.00015368722328122262,0.0006016368861028778,0.09255535568732727,0.09255535568732727,0.09255535568732727,0.09255536824378531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2363592443,595.5994943927491,0.0,0.09255535568732727,0.09255535568707189,0.09255535568707189,0.3716594934967496,0.3716594934967496,0.5,10.00044313329535,7.317806932860549e-05,7.317806932860549e-05,3.859668140648864e-11,8.258911066150176e-08,6.792083689788342e-05,3.859668140648864e-11,27517.19069105748,20876.07483020491,0.7586557459511739,0.986437850122996,0.6060850300000575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060402292037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242110735512,260.6242110735512,-12.525788926448797,244.8507214441114,276.39770070299096,124114.28118972298,124113.35498862494,0.9262010980511405,0.0,nan,276.39770070299096,3.247700702990983,270.08830485121536,-3.0616951487846222,263.7789089994393,-9.371091000560682,257.4695131476629,-15.680486852337083,251.16011729588726,-21.989882704112716,244.8507214441114,-28.299278555888577,1.0,1.0,28837.30492052088,28837.30492052088,275.62760103202885,2.477601032028872,275.62760103202885,275.62760103202885,77187.8258357589,77187.77700622693,0.04882953196647577,0.0,8545.783548066482,8545.783548066482,0.8860672157936255,3934.2572376819517,275.62760103202885,2.477601032028872,1.0,0.002,0.12935016539731714,0.0049023583830373465,0.0001997821538773215,0.0018002178460993074,0.09989107693866074,0.09989107693866074,0.0,-2.3371062030097534e-14,1.0,1.0000001376924215,6.792079830120201e-05,0.09255535568707189,0.0,1.2713590323025107e-08,0.01633145866861885,0.0,1600073.4939294334,266.595336656704,8.255051398009527e-08,1.0,1284567.0069328535,2597.8892946373744,,,,,,,,,,,,,,,,,,2.0,15244.623751107983,1553.2719149374193,0.3716594934967496,6.175347969391544,2.92976028614735
3681.0,-30.051841981432563,5.000399531992967,35.05385233296864,24.619735485781007,5.000316846457716,-26.546626098643028,-40.045143908914156,1.4951009636665873,-6.554663186133382,-6.554663281395563,40.10771712546352,41032.31993369866,25750.108936698434,25750.108936698434,66782.4288703971,77197.37687097088,77187.78874090542,25750.108936698434,102937.89767760386,102937.89767760386,102937.89767760386,130455.09238042479,125942.43696639535,4512.655414029429,0.0,90989.5017324206,54824.44479514199,40183.39659697623,27517.19470282092,67700.59129979715,20876.07774866539,1553.2720984194475,0.0,0.8783540827641073,2.723202854286315,0.0014947059257719628,1.0,1.0,-6.554584904414526,333670.4355757849,1559182.9250000755,4.672823117545714,1559182.9250000755,4.672823117545714,0.7586557414054014,0.09255536470540203,3.914683400849968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914683400849968,1.2847468741927188,1.2850451320890695,3.047046448982249,6456.325789842205,15244.622187985213,6453.9834581101195,0.0003303291612594248,23243.1316700259,2370.139820430616,19291.388456864162,1967.1741580319645,0.8299823247029201,0.8299823247029201,35406.78527943124,35382.83765553947,1.0008460899107054,0.8,4275.78372990549,4272.891774033241,1.0008460899107054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.594310680014,4632.441516551485,6.184586445093118,5.000399531992967,-3.7450243162092987,8.745423848202265,2.929760682468858,3.5,0.8370744807053879,0.6,0.0002321409575206655,0.9998492867997492,0.00023217594950103608,198.9650451552972,0.0,0.0,0.0,0.014523611921566183,7.845377766560901e-05,0.00015368717985505647,0.0006016366519020331,0.09255536470567767,0.09255536470567767,0.09255536470567767,0.09255537928807221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2398476345,595.59949331518,0.0,0.09255536470567767,0.09255536470540203,0.09255536470540203,0.3716595227498576,0.3716595227498576,0.5,10.000443570770033,7.41657103731086e-05,7.41657103731086e-05,5.229594535194337e-12,9.526218036626233e-08,7.837698103685398e-05,5.229594535194337e-12,27517.19470282092,20876.07774866539,0.7586557414054014,0.9864378964530137,0.6060851042200809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518059908930925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62421586608957,260.62421586608957,-12.525784133910406,244.8507295379022,276.3977021942767,124114.22607524677,124113.32465319867,0.9014220480973254,0.0,nan,276.3977021942767,3.2477021942767124,270.0883076630022,-3.061692336997794,263.77891313172734,-9.371086868272641,257.4695186004518,-15.68048139954817,251.160124069177,-21.98987593082299,244.8507295379022,-28.29927046209778,1.0,1.0,28837.30492052088,28837.30492052088,275.6276025496726,2.4776025496726106,275.6276025496726,275.6276025496726,77187.83165366467,77187.78874090542,0.042912759250612,0.0,8545.783548066482,8545.783548066482,0.8860672422022764,3934.256817854218,275.6276025496726,2.4776025496726106,1.0,0.002,0.12935015072651967,0.004902358471010549,0.00019978213127748497,0.0018002178687089407,0.09989106563874248,0.09989106563874248,0.0,-1.3574211199518516e-14,1.0,1.0000001588645695,7.837697580725944e-05,0.09255536470540203,0.0,1.467080606136675e-08,0.01884563342430977,0.0,1600073.4941319246,266.5953368138666,9.525695077172713e-08,1.0,1284567.0064398688,2597.8892966320036,,,,,,,,,,,,,,,,,,2.0,15244.622187985213,1553.2720984194475,0.3716595227498576,6.175347969391544,2.929760682468858
3682.0,-30.051833690661127,5.00039863078909,35.05385279209781,24.619745544064813,5.000319106478131,-26.546618410946937,-40.04513524761421,1.495103826763157,-6.554662469514028,-6.554662557005712,40.10771791304071,41032.30516097539,25750.1081444915,25750.1081444915,66782.4133054669,77197.38438871039,77187.79699579583,25750.1081444915,102937.90514028733,102937.90514028733,102937.90514028733,130455.10179772413,125942.44579868177,4512.655999042353,0.0,90989.5027189926,54824.42349125457,40183.421364153364,27517.1966574368,67700.61802159017,20876.07922089075,1553.27217029952,0.0,0.8783540836952928,2.7232029279447483,0.0014947059257719628,1.0,1.0,-6.554590644672146,333670.44512215577,1559182.959035296,4.672823085857915,1559182.959035296,4.672823085857915,0.7586557410181818,0.09255537290120913,3.9146822206034493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146822206034493,1.2847468607996002,1.2850451186928415,3.0470455620860837,6456.323910615655,15244.620627172382,6453.9839985756935,0.0003303295903166632,23243.138929669378,2370.1405607082315,19291.390072351933,1967.1743227658715,0.829982134974329,0.829982134974329,35406.77673953526,35382.83765553947,1.0008457881634139,0.8,4275.782698613098,4272.891774033241,1.0008457881634139,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5946462497295,4632.441516551485,6.184585756369288,5.00039863078909,-3.7450237736127567,8.745422404401847,2.929761076014639,3.5,0.8370745931470397,0.6,0.0002321409575206655,0.9998484236549141,0.00023217614993288843,198.96503836966923,0.0,0.0,0.0,0.014523611921566183,7.84538545920153e-05,0.0001536871029286502,0.0006016361693708392,0.09255537290150134,0.09255537290150134,0.09255537290150134,0.09255538617281842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.24173649616,595.5994927396011,0.0,0.09255537290150134,0.09255537290120913,0.09255537290120913,0.37165955212672624,0.37165955212672624,0.5,10.000443968937258,7.345373921907594e-05,7.345373921907594e-05,9.049472282640636e-11,8.749168500798987e-08,7.191233356707016e-05,9.049472282640636e-11,27517.1966574368,20876.07922089075,0.7586557410181818,0.9864372771924999,0.6060846467884521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518059409504636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242207464202,260.6242207464202,-12.525779253579799,244.85073761268254,276.3977038801578,124114.17555841146,124113.25762363356,0.917934777888602,0.0,nan,276.3977038801578,3.2477038801578146,270.0883106266632,-3.061689373336776,263.77891737316804,-9.371082626831935,257.4695241196721,-15.68047588032789,251.16013086617755,-21.989869133822424,244.85073761268254,-28.29926238731744,1.0,1.0,28837.30492052088,28837.30492052088,275.62760424002306,2.4776042400230835,275.62760424002306,275.62760424002306,77187.8440526178,77187.79699579583,0.04705682197527494,0.0,8545.783548066482,8545.783548066482,0.8860673168151669,3934.2556317064664,275.62760424002306,2.4776042400230835,1.0,0.002,0.12935013726581096,0.004902358659286774,0.00019978211078475365,0.0018002178892223223,0.09989105539237682,0.09989105539237682,0.0,7.075937058509396e-15,1.0,1.0000001457744832,7.191224307234734e-05,0.09255537290120913,0.0,1.3460721853586804e-08,0.017291199142701164,0.0,1600073.4949612662,266.59533753048595,8.740119028516347e-08,1.0,1284567.0039674486,2597.889306635464,,,,,,,,,,,,,,,,,,2.0,15244.620627172382,1553.27217029952,0.37165955212672624,6.175347969391544,2.929761076014639
3683.0,-30.051825298865182,5.000397727076802,35.05385325661541,24.619750468432926,5.000319140949533,-26.546610854883795,-40.04512658631427,1.495104696966578,-6.554662229281519,-6.554662324258045,40.10771898675402,41032.29886345794,25750.108445739417,25750.108445739417,66782.40730919736,77197.39528798398,77187.80779090372,25750.108445739417,102937.91623664314,102937.91623664314,102937.91623664314,130455.11648286665,125942.45984666958,4512.65663619707,0.0,90989.5088606887,54824.41243615639,40183.44047170257,27517.20024622351,67700.64071792609,20876.081839876057,1553.2723316128872,0.0,0.8783540808706286,2.723202951467093,0.0014947059257719628,1.0,1.0,-6.55458418772929,333670.4481880222,1559183.0054346109,4.672823181979893,1559183.0054346109,4.672823181979893,0.7586557372507805,0.09255538176564751,3.914681803596838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914681803596838,1.284746856728925,1.2850451146212216,3.047045247157834,6456.323243320484,15244.619065198121,6453.983705955092,0.0003303297064674772,23243.142974503542,2370.140973166529,19291.389197689372,1967.174233575112,0.8299819529076155,0.8299819529076155,35406.77372220525,35382.83765553947,1.000845681549572,0.8,4275.782334235184,4272.891774033241,1.000845681549572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.594982226757,4632.441516551485,6.184585329663321,5.000397727076802,-3.7450236034653868,8.74542133054219,2.9297614700381245,3.5,0.8370747057251784,0.6,0.0002321409575206655,0.9998475499933368,0.000232176352807198,198.96503150135766,0.0,0.0,0.0,0.014523611921566183,7.84539315184912e-05,0.0001536870260021743,0.0006016358041396258,0.09255538176607514,0.09255538176607514,0.09255538176607514,0.09255539628688099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2448282883,595.5994917868851,0.0,0.09255538176607514,0.09255538176564751,0.09255538176564751,0.37165958144916567,0.37165958144916567,0.5,10.000444404587814,7.430629591453908e-05,7.430629591453908e-05,1.1993961379630491e-11,9.497654218648677e-08,7.813652877075583e-05,1.1993961379630491e-11,27517.20024622351,20876.081839876057,0.7586557372507805,0.986436857923479,0.6060843505812378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058914371685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242255054421,260.6242255054421,-12.52577449455788,244.85074566912638,276.3977053417576,124114.12133711603,124113.2262190878,0.8951180282326302,0.0,nan,276.3977053417576,3.247705341757637,270.08831340723174,-3.0616865927682397,263.77892147270563,-9.371078527294344,257.4695295381787,-15.6804704618213,251.16013760365266,-21.98986239634732,244.85074566912638,-28.299254330873595,1.0,1.0,28837.30492052088,28837.30492052088,275.6276057359794,2.4776057359794095,275.6276057359794,275.6276057359794,77187.85007827345,77187.80779090372,0.04228736972436309,0.0,8545.783548066482,8545.783548066482,0.8860673431775132,3934.255212614822,275.6276057359794,2.4776057359794095,1.0,0.002,0.12935012264001536,0.004902358763043275,0.00019978208829063724,0.0018002179117072505,0.09989104414531862,0.09989104414531862,0.0,-2.112459512870757e-15,1.0,1.0000001583776776,7.813651677679445e-05,0.09255538176564751,0.0,1.4625799122497984e-08,0.018787818947803694,0.0,1600073.4952538495,266.59533777071846,9.496454822510714e-08,1.0,1284567.0031734216,2597.889309848124,,,,,,,,,,,,,,,,,,2.0,15244.619065198121,1553.2723316128872,0.37165958144916567,6.175347969391544,2.9297614700381245
3684.0,-30.051815129718396,5.0003968301555926,35.05385371636302,24.61976045686754,5.000321541601648,-26.546601462587674,-40.04512141747398,1.4951078744669926,-6.554661503704665,-6.554661591030025,40.1077197781777,41032.30665501089,25750.107630570023,25750.107630570023,66782.41428558092,77197.40363712168,77187.81612068748,25750.107630570023,102937.9237512575,102937.9237512575,102937.9237512575,130455.12596499962,125942.46874324516,4512.657221754456,0.0,90989.51030959428,54824.41332746817,40183.441091251225,27517.20221374211,67700.64330499334,20876.083321864462,1553.2724039119541,0.0,0.8783540818347599,2.723203026014231,0.0014947059257719628,1.0,1.0,-6.5545897710155145,333670.45785004564,1559183.039636167,4.672823149170962,1559183.039636167,4.672823149170962,0.7586557368626281,0.09255538997698642,3.9146807126677676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146807126677676,1.284746841865075,1.2850450997539207,3.0470444332712283,6456.321518792431,15244.61750552408,6453.984140697059,0.0003303300956291483,23243.149821939616,2370.141671410687,19291.390497162203,1967.1743660844636,0.8299817643025612,0.8299817643025612,35406.76582858186,35382.83765553947,1.0008454026375933,0.8,4275.781380987772,4272.891774033241,1.0008454026375933,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595316277803,4632.441516551485,6.184584637680461,5.0003968301555926,-3.745023054104598,8.74541988426019,2.9297618618028993,3.5,0.8370748176579712,0.6,0.0002321409575206655,0.9998464912946275,0.000232176598649742,198.96502317836416,0.0,0.0,0.0,0.014523611921566183,7.845397742626006e-05,0.00015368698009440542,0.0006016354567637241,0.0925553899772624,0.0925553899772624,0.0925553899772624,0.09255540323027119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2467384591,595.5994912045655,0.0,0.0925553899772624,0.09255538997698642,0.09255538997698642,0.37165961088214405,0.37165961088214405,0.5,10.000444802193064,7.354452844765547e-05,7.354452844765547e-05,3.6266101233195513e-11,8.732536116440315e-08,7.182001451155884e-05,3.6266101233195513e-11,27517.20221374211,20876.083321864462,0.7586557368626281,0.986436923275961,0.6060844425090494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058413205488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242305418963,260.6242305418963,-12.525769458103696,244.85075403907527,276.3977070447168,124114.08533359722,124113.13803370774,0.9472998895069921,0.0,nan,276.3977070447168,3.247707044716833,270.0883164435894,-3.0616835564105713,263.7789258424608,-9.37107415753917,257.4695352413318,-15.680464758668165,251.16014464020358,-21.989855359796394,244.85075403907527,-28.299245960924708,1.0,1.0,28837.30492052088,28837.30492052088,275.6276074439318,2.477607443931845,275.6276074439318,275.6276074439318,77187.86344158697,77187.81612068748,0.04732089949538931,0.0,8545.783548066482,8545.783548066482,0.8860674121439236,3934.2541162311063,275.6276074439318,2.477607443931845,1.0,0.002,0.12935010919656123,0.004902358952791594,0.00019978206782815902,0.0018002179321721322,0.09989103391407951,0.09989103391407951,0.0,2.914335439641036e-16,1.0,1.0000001455876624,7.18199782454576e-05,0.09255538997698642,0.0,1.3443454065563385e-08,0.017269017467659777,0.0,1600073.4960939554,266.5953384962953,8.728909506316995e-08,1.0,1284567.0006710489,2597.889319972771,,,,,,,,,,,,,,,,,,2.0,15244.61750552408,1553.2724039119541,0.37165961088214405,6.175347969391544,2.9297618618028993
3685.0,-30.05180674576706,5.000395930132404,35.053854182170895,24.619765241537266,5.0003215507751815,-26.54659391611251,-40.045112756174035,1.4951087211188945,-6.554661296236077,-6.5546613921067935,40.10772087251126,41032.30043239209,25750.108003071025,25750.108003071025,66782.40843546312,77197.41435611452,77187.8271007223,25750.108003071025,102937.93510379332,102937.93510379332,102937.93510379332,130455.14101938596,125942.48315537602,4512.657864009946,0.0,90989.51629778928,54824.40237405989,40183.45991525487,27517.20591559264,67700.66583084752,20876.086020281222,1553.272571391728,0.0,0.8783540787484522,2.7232030460948,0.0014947059257719628,1.0,1.0,-6.554582520672966,333670.4604709422,1559183.0869270891,4.672823254196549,1559183.0869270891,4.672823254196549,0.7586557328646429,0.09255539890258917,3.9146803052119528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146803052119528,1.28474683790457,1.2850450957924962,3.0470441255156704,6456.320866695333,15244.615981736024,6453.983855996058,0.0003303302092280343,23243.153770857625,2370.142074088259,19291.38964617186,1967.1742793075987,0.8299815866794934,0.8299815866794934,35406.76288035823,35382.83765553947,1.0008452984655525,0.8,4275.78102495526,4272.891774033241,1.0008452984655525,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595650791374,4632.441516551485,6.184584230261819,5.000395930132404,-3.7450229095912624,8.745418839723666,2.929762254110129,3.5,0.8370749297457512,0.6,0.0002321409575206655,0.999845618451568,0.00023217680133476553,198.96501631647413,0.0,0.0,0.0,0.014523611921566183,7.845405435284776e-05,0.00015368690316781773,0.0006016350930000726,0.09255539890298545,0.09255539890298545,0.09255539890298545,0.09255541356722564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2499092673,595.5994902271666,0.0,0.09255539890298545,0.09255539890258917,0.09255539890258917,0.37165964025515913,0.37165964025515913,0.5,10.000445242137173,7.453813509528118e-05,7.453813509528118e-05,1.290345608140342e-11,9.587068916516728e-08,7.887143380003181e-05,1.290345608140342e-11,27517.20591559264,20876.086020281222,0.7586557328646429,0.9864365086500229,0.6060841489345574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057805894216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624235425643,260.624235425643,-12.52576457435697,244.85076233543586,276.39770851584973,124114.02840041478,124113.10982309523,0.9185773195747431,0.0,nan,276.39770851584973,3.2477085158497516,270.0883192797676,-3.0616807202324026,263.77893004368497,-9.371069956315011,257.46954080760133,-15.680459192398644,251.1601515715187,-21.98984842848128,244.85076233543586,-28.299237664564117,1.0,1.0,28837.30492052088,28837.30492052088,275.6276089277033,2.4776089277033293,275.6276089277033,275.6276089277033,77187.86915844122,77187.8271007223,0.042057718921569176,0.0,8545.783548066482,8545.783548066482,0.8860674379024854,3934.2537067380126,275.6276089277033,2.4776089277033293,1.0,0.002,0.12935009443321077,0.004902359050996883,0.0001997820451077246,0.0018002179548850226,0.0998910225538623,0.0998910225538623,0.0,-7.25287885305903e-15,1.0,1.0000001598657466,7.887142089657573e-05,0.09255539890258917,0.0,1.4763363255513219e-08,0.018964529246930605,0.0,1600073.4963495436,266.5953387037639,9.585778570908587e-08,1.0,1284566.9999922616,2597.8893227191606,,,,,,,,,,,,,,,,,,2.0,15244.615981736024,1553.272571391728,0.37165964025515913,6.175347969391544,2.929762254110129
3686.0,-30.051798345426864,5.000395032753239,35.05385464054872,24.619775579217844,5.000322726980721,-26.546586238186297,-40.04510409487409,1.4951106197401254,-6.554660806931622,-6.554660888744976,40.10772158976862,41032.28324719475,25750.10768554987,25750.10768554987,66782.39093274462,77197.42186745575,77187.83369347003,25750.10768554987,102937.9413790199,102937.9413790199,102937.9413790199,130455.14913599161,125942.49069699924,4512.658438992361,0.0,90989.51585064906,54824.377230387945,40183.487355845675,27517.207756971708,67700.69511281738,20876.087396987692,1553.2726432143972,0.0,0.8783540787479773,2.723203097380425,0.0014947059257719628,1.0,1.0,-6.554593544532281,333670.4671030649,1559183.117923218,4.672823254212708,1559183.117923218,4.672823254212708,0.7586557321281469,0.09255540712957674,3.9146788531225933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146788531225933,1.284746829023117,1.2850450869089813,3.047043016326569,6456.318516456726,15244.614422523526,6453.984720782779,0.00033033075993501367,23243.162278323318,2370.142941608329,19291.39223107724,1967.174542894591,0.8299813941009431,0.8299813941009431,35406.75237349043,35382.83765553947,1.0008449272176612,0.8,4275.779756128,4272.891774033241,1.0008449272176612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595983232369,4632.441516551485,6.184583660194382,5.000395032753239,-3.7450225353399054,8.745417568093146,2.929762643986727,3.5,0.8370750411390648,0.6,0.0002321409575206655,0.9998447439031023,0.00023217700441616055,198.965009441171,0.0,0.0,0.0,0.014523611921566183,7.845413127950477e-05,0.00015368682624116071,0.0006016345686897984,0.09255540712976709,0.09255540712976709,0.09255540712976709,0.09255541958997957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2515754118,595.5994897205607,0.0,0.09255540712976709,0.09255540712957674,0.09255540712957674,0.3716596697537489,0.3716596697537489,0.5,10.000445615968417,7.291773454198847e-05,7.291773454198847e-05,-3.643663148977794e-11,8.181336852430832e-08,6.734421270948587e-05,-3.643663148977794e-11,27517.207756971708,20876.087396987692,0.7586557321281469,0.9864358234647002,0.6060836329496762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057305196583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62424029203083,260.62424029203083,-12.525759707969144,244.85077058502782,276.39770999903334,124113.95515051458,124113.03983820279,0.9153123117895869,0.0,nan,276.39770999903334,3.2477099990333613,270.0883221162329,-3.061677883767061,263.7789342334317,-9.371065766568279,257.4695463506301,-15.680453649369895,251.1601584678291,-21.989841532170885,244.85077058502782,-28.29922941497216,1.0,1.0,28837.30492052088,28837.30492052088,275.62761020252714,2.47761020252716,275.62761020252714,275.62761020252714,77187.88011685335,77187.83369347003,0.046423383319051936,0.0,8545.783548066482,8545.783548066482,0.8860675297007388,3934.2522473882063,275.62761020252714,2.47761020252716,1.0,0.002,0.129350081827555,0.00490235919548522,0.00019978202584483386,0.0018002179741625588,0.09989101292241692,0.09989101292241692,0.0,7.392524092875163e-15,1.0,1.000000136525001,6.734424914611736e-05,0.09255540712957674,0.0,1.260567762537004e-08,0.016192837468438963,0.0,1600073.4969034698,266.59533919306836,8.18498051557981e-08,1.0,1284566.9982746067,2597.889329668837,,,,,,,,,,,,,,,,,,2.0,15244.614422523526,1553.2726432143972,0.3716596697537489,6.175347969391544,2.929762643986727
3687.0,-30.051789848068065,5.000394135384488,35.053855098347924,24.619780433736764,5.000322913278572,-26.546578571933146,-40.04509917050598,1.4951116371444262,-6.554660450355016,-6.5546605296091505,40.10772248982056,41032.29299416596,25750.107684402774,25750.107684402774,66782.40067856874,77197.43280462101,77187.84246717757,25750.107684402774,102937.95015158034,102937.95015158034,102937.95015158034,130455.16066417025,125942.50163843676,4512.659025733494,0.0,90989.52220001329,54824.38238956125,40183.488678280046,27517.210512589907,67700.69919086996,20876.089423179303,1553.2727619797256,0.0,0.8783540772702875,2.7232031338821217,0.0014947059257719628,1.0,1.0,-6.554595331160101,333670.4718360107,1559183.156818084,4.672823304497789,1559183.156818084,4.672823304497789,0.7586557297887406,0.09255541566345434,3.914678479137456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914678479137456,1.2847468242638589,1.2850450821486183,3.0470427365177644,6456.317923575445,15244.612863918815,6453.984378663377,0.00033033085699604595,23243.166120774637,2370.1433334293197,19291.391208459456,1967.1744386165976,0.8299812128958154,0.8299812128958153,35406.74966744995,35382.83765553947,1.0008448316028886,0.8,4275.77942934194,4272.891774033241,1.0008448316028886,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596315074399,4632.441516551485,6.184583167002502,5.000394135384488,-3.745022270624219,8.745416406008706,2.9297630331608993,3.5,0.8370751523316855,0.6,0.0002321409575206655,0.9998438592549931,0.00023217720984318403,198.96500248646296,0.0,0.0,0.0,0.014523611921566183,7.84541750160629e-05,0.0001536867825046026,0.0006016343399986467,0.09255541566358141,0.09255541566358141,0.09255541566358141,0.09255542775179149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2541795352,595.5994889179061,0.0,0.09255541566358141,0.09255541566345434,0.09255541566345434,0.3716596990919073,0.3716596990919073,0.5,10.000445978586422,7.124433551553011e-05,7.124433551553011e-05,1.1766587704187259e-11,7.925410727693816e-08,6.519844902186378e-05,1.1766587704187259e-11,27517.210512589907,20876.089423179303,0.7586557297887406,0.9864359079998237,0.6060837404128248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056803520225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242450630441,260.6242450630441,-12.525754936955877,244.8507788041133,276.3977113219748,124113.90489599927,124113.00752253456,0.8973734647213124,0.0,nan,276.3977113219748,3.247711321974805,270.0883248184026,-3.0616751815973657,263.77893831483044,-9.371061685169536,257.4695518112579,-15.680448188742105,251.1601653076857,-21.989834692314275,244.8507788041133,-28.299221195886673,1.0,1.0,28837.30492052088,28837.30492052088,275.62761158833393,2.477611588333957,275.62761158833393,275.62761158833393,77187.88689433277,77187.84246717757,0.04442715519689955,0.0,8545.783548066482,8545.783548066482,0.886067553343348,3934.251871533143,275.62761158833393,2.477611588333957,1.0,0.002,0.12935006962351378,0.004902359311978301,0.00019978200714307052,0.001800217992833282,0.09989100357153526,0.09989100357153526,0.0,-2.3647750424515834e-14,1.0,1.0000001321800638,6.519843725527608e-05,0.09255541566345434,0.0,1.220401994633318e-08,0.015676881254385103,0.0,1600073.4973179938,266.59533954964496,7.924234068923397e-08,1.0,1284566.9970488192,2597.8893346283967,,,,,,,,,,,,,,,,,,2.0,15244.612863918815,1553.2727619797256,0.3716596990919073,6.175347969391544,2.9297630331608993
3688.0,-30.05178143007046,5.00039324496106,35.05385555285651,24.61978462468835,5.000325558448248,-26.546570731218235,-40.04509047428144,1.4951148595963002,-6.554659720558561,-6.554659794809271,40.107723310480885,41032.29362313618,25750.106850841818,25750.106850841818,66782.40047397799,77197.4438044657,77187.85127566927,25750.106850841818,102937.95812651108,102937.95812651108,102937.95812651108,130455.17075097475,125942.51116761484,4512.659583359917,0.0,90989.53180921967,54824.38162789127,40183.500201475996,27517.21262446367,67700.71282593967,20876.09100881899,1553.272841190146,0.0,0.8783540781313719,2.723203208548859,0.0014947059257719628,1.0,1.0,-6.55459869772551,333670.4815181776,1559183.1922838292,4.672823275195497,1559183.1922838292,4.672823275195497,0.7586557291874645,0.092555423844859,3.9146787291440024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146787291440024,1.2847468091897338,1.2850450670709939,3.0470429668651353,6456.318411653883,15244.611307537722,6453.983295059457,0.0003303306750833575,23243.167091036295,2370.1434323684744,19291.387969494823,1967.1741083341226,0.8299810388978586,0.8299810388978586,35406.7514764198,35382.83765553947,1.0008448955207203,0.8,4275.779647796222,4272.891774033241,1.0008448955207203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596645643794,4632.441516551485,6.184582475774432,5.00039324496106,-3.745021720708948,8.745414965670008,2.9297634208425816,3.5,0.8370752630978805,0.6,0.0002321409575206655,0.9998429828699061,0.00023217741335178262,198.964995596709,0.0,0.0,0.0,0.014523611921566183,7.84542522530183e-05,0.0001536867052676472,0.000601634076063482,0.09255542384509584,0.09255542384509584,0.09255542384509584,0.09255543510021845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2565202003,595.59948819703,0.0,0.09255542384509584,0.092555423844859,0.092555423844859,0.3716597282603212,0.3716597282603212,0.5,10.000446316220833,6.894978770333182e-05,6.894978770333182e-05,-7.16227077646181e-12,7.425069270539097e-08,6.109708374424372e-05,-7.16227077646181e-12,27517.21262446367,20876.09100881899,0.7586557291874645,0.9864357063075143,0.606083627636703,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805629604986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242499723431,260.6242499723431,-12.525750027656898,244.8507870068844,276.39771293780166,124113.90538674414,124112.9820033539,0.9233833902420998,0.0,nan,276.39771293780166,3.24771293780168,270.08832775161824,-3.06167224838174,263.7789425654351,-9.371057434564875,257.46955737925157,-15.680442620748408,251.16017219306792,-21.989827806932055,244.8507870068844,-28.29921299311559,1.0,1.0,28837.30492052088,28837.30492052088,275.62761335387506,2.4776133538750855,275.62761335387506,275.62761335387506,77187.89890205074,77187.85127566927,0.04762638147803955,0.0,8545.783548066482,8545.783548066482,0.8860675375384229,3934.2521227897223,275.62761335387506,2.4776133538750855,1.0,0.002,0.12935005818718126,0.0049023594935713715,0.00019978198978123167,0.0018002180102008336,0.09989099489061583,0.09989099489061583,0.0,-1.7934872337255214e-14,1.0,1.0000001238754692,6.10970909065145e-05,0.092555423844859,0.0,1.1436319914292506e-08,0.014690719100914741,0.0,1600073.4981668931,266.5953402794414,7.425785497616744e-08,1.0,1284566.99454123,2597.8893447741493,,,,,,,,,,,,,,,,,,2.0,15244.611307537722,1553.272841190146,0.3716597282603212,6.175347969391544,2.9297634208425816
3689.0,-30.051773008995685,5.000392352813202,35.05385601631188,24.619794717896752,5.000327724055096,-26.54656293569096,-40.045085549913324,1.4951176507476032,-6.554659437853672,-6.554659526820111,40.10772447761676,41032.29434346226,25750.10705802366,25750.10705802366,66782.40140148591,77197.45136150441,77187.86354441958,25750.10705802366,102937.97060244324,102937.97060244324,102937.97060244324,130455.18718787126,125942.52697779547,4512.66021007579,0.0,90989.53267972512,54824.37566167221,40183.507797836566,27517.21658542801,67700.72438326458,20876.093898157993,1553.2730193432549,0.0,0.878354075143085,2.723203235570301,0.0014947059257719628,1.0,1.0,-6.554586375899305,333670.4850503434,1559183.242719962,4.672823376885481,1559183.242719962,4.672823376885481,0.7586557249839403,0.09255543273328065,3.914677529889615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914677529889615,1.2847467961331656,1.2850450540113945,3.0470420643756593,6456.31649938698,15244.609749850006,6453.983859717855,0.0003303311127807891,23243.174433908178,2370.144181133025,19291.38965729656,1967.1742804420023,0.8299808493091814,0.8299808493091814,35406.74279898673,35382.83765553947,1.0008445889137891,0.8,4275.7785998946165,4272.891774033241,1.0008445889137891,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596976724401,4632.441516551485,6.184582033749547,5.000392352813202,-3.745021524192432,8.745413877005635,2.9297638091238216,3.5,0.8370753740353776,0.6,0.0002321409575206655,0.9998421061652871,0.00023217761693493784,198.964988704437,0.0,0.0,0.0,0.014523611921566183,7.845429598963804e-05,0.00015368666153102746,0.0006016337205392639,0.09255543273376111,0.09255543273376111,0.09255543273376111,0.09255544631940274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2601991019,595.5994870579776,0.0,0.09255543273376111,0.09255543273328065,0.09255543273328065,0.3716597571962206,0.3716597571962206,0.5,10.00044672379553,6.969336334350373e-05,6.969336334350373e-05,6.008349373587407e-11,8.896643066691468e-08,7.315092079807073e-05,6.008349373587407e-11,27517.21658542801,20876.093898157993,0.7586557249839403,0.986435551611237,0.6060835348108228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518055793319056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62425495146783,260.62425495146783,-12.525745048532144,244.85079519247913,276.39771471045634,124113.85178202481,124112.91526519314,0.9365168317002266,0.0,nan,276.39771471045634,3.247714710456364,270.08833080686077,-3.0616691931392097,263.77894690326576,-9.371053096734215,257.46956299967036,-15.680437000329619,251.16017909607456,-21.98982090392542,244.85079519247913,-28.29920480752085,1.0,1.0,28837.30492052088,28837.30492052088,275.62761505751376,2.4776150575137876,275.62761505751376,275.62761505751376,77187.91110624706,77187.86354441958,0.04756182747951243,0.0,8545.783548066482,8545.783548066482,0.8860676133529383,3934.2509175390633,275.62761505751376,2.4776150575137876,1.0,0.002,0.1293500444946003,0.00490235959986488,0.00019978196874299823,0.001800218031242288,0.09989098437149911,0.09989098437149911,0.0,-1.4713924523235278e-14,1.0,1.0000001482824965,7.315086071457699e-05,0.09255543273328065,0.0,1.3692578727600264e-08,0.017589034691106727,0.0,1600073.4985194118,266.5953405621463,8.89063471731788e-08,1.0,1284566.9936264334,2597.889348475441,,,,,,,,,,,,,,,,,,2.0,15244.609749850006,1553.2730193432549,0.3716597571962206,6.175347969391544,2.9297638091238216
3690.0,-30.051764560250884,5.0003914573654935,35.05385648418977,24.619799677189462,5.0003274502701105,-26.546555359198567,-40.04507688861338,1.4951182492181863,-6.554659258155425,-6.554659353324884,40.107725532137266,41032.28747375693,25750.10745401382,25750.10745401382,66782.39492777074,77197.46225118655,77187.87391398917,25750.10745401382,102937.98136800299,102937.98136800299,102937.98136800299,130455.20147620975,125942.54063203443,4512.660844175314,0.0,90989.53840453253,54824.36362710448,40183.527530475614,27517.220108206766,67700.74763868238,20876.096466623385,1553.2731787950966,0.0,0.8783540720701102,2.7232032530941286,0.0014947059257719628,1.0,1.0,-6.5545810355858976,333670.48733547854,1559183.2882905419,4.6728234814573515,1559183.2882905419,4.6728234814573515,0.7586557212004593,0.0925554415266909,3.914677038066146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914677038066146,1.2847467933336139,1.2850450512111928,3.047041688197941,6456.315702311535,15244.608192504535,6453.983658472001,0.0003303312625998886,23243.178816478165,2370.144628030792,19291.389055759235,1967.1742191022659,0.8299806669336759,0.8299806669336759,35406.73924030438,35382.83765553947,1.000844463171923,0.8,4275.778170142072,4272.891774033241,1.000844463171923,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5973060960105,4632.441516551485,6.184581639610668,5.0003914573654935,-3.74502140108303,8.745412858448523,2.9297641954008196,3.5,0.8370754844002342,0.6,0.0002321409575206655,0.9998412265808153,0.00023217782118719425,198.9649817895188,0.0,0.0,0.0,0.014523611921566183,7.845437291651445e-05,0.00015368658460415105,0.0006016333438086802,0.09255544152701035,0.09255544152701035,0.09255544152701035,0.09255545609250186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.263191642,595.5994861365941,0.0,0.09255544152701035,0.0925554415266909,0.0925554415266909,0.3716597862297512,0.3716597862297512,0.5,10.000447160783029,7.135561423865511e-05,7.135561423865511e-05,-1.5859313862165436e-11,9.516946875010035e-08,7.83177389962475e-05,-1.5859313862165436e-11,27517.220108206766,20876.096466623385,0.7586557212004593,0.9864351171450444,0.606083225147608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518055290404512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62425976847527,260.62425976847527,-12.525740231524708,244.85080334662362,276.39771619032666,124113.79005778661,124112.88403336421,0.9060244223738193,0.0,nan,276.39771619032666,3.2477161903266847,270.0883336215862,-3.061666378413804,263.77895105284597,-9.371048947154009,257.46956848410497,-15.680431515895009,251.1601859153642,-21.989814084635782,244.85080334662362,-28.299196653376356,1.0,1.0,28837.30492052088,28837.30492052088,275.62761644442253,2.4776164444225515,275.62761644442253,275.62761644442253,77187.91657058265,77187.87391398917,0.042656593475840054,0.0,8545.783548066482,8545.783548066482,0.8860676444450544,3934.2504232564766,275.62761644442253,2.4776164444225515,1.0,0.002,0.12935002983488075,0.004902359693058358,0.00019978194617216176,0.0018002180538249674,0.09989097308608087,0.09989097308608087,0.0,-2.8709673527416157e-15,1.0,1.000000158744661,7.831775485556136e-05,0.0925554415266909,0.0,1.4659733556358311e-08,0.0188314098531797,0.0,1600073.4987391562,266.59534074184455,9.518532806396252e-08,1.0,1284566.9930346056,2597.889350869987,,,,,,,,,,,,,,,,,,2.0,15244.608192504535,1553.2731787950966,0.3716597862297512,6.175347969391544,2.9297641954008196
