time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3691.0,-30.05175609845255,5.000390565794181,35.053856943385476,24.619809979945444,5.000328790547131,-26.54654760955296,-40.04506819238884,1.4951203016470238,-6.5546587176515345,-6.5546587974152875,40.10772621740589,41032.27095553733,25750.106988588843,25750.106988588843,66782.37794412617,77197.46978467194,77187.880233607,25750.106988588843,102937.98722219584,102937.98722219584,102937.98722219584,130455.20898798297,125942.5475804561,4512.661407526874,0.0,90989.53817706759,54824.33934793097,40183.554254596245,27517.221765787137,67700.77602038337,20876.097714250784,1553.273240610424,0.0,0.8783540724766687,2.7232033097394845,0.0014947059257719628,1.0,1.0,-6.554593165207791,333670.4946608043,1559183.317904166,4.672823467622355,1559183.317904166,4.672823467622355,0.7586557208404872,0.09255544961179973,3.914675630577978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914675630577978,1.2847467837326738,1.285045041608024,3.0470406154311354,6456.313429247402,15244.606635994089,6453.984471538312,0.00033033179347994625,23243.187115258777,2370.1454742709057,19291.391486068853,1967.1744669248778,0.829980475156282,0.829980475156282,35406.729056155265,35382.83765553947,1.000844103326979,0.8,4275.776940286869,4272.891774033241,1.000844103326979,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59763335093,4632.441516551485,6.184581041723945,5.000390565794181,-3.7450209889482533,8.745411554742434,2.9297645791954494,3.5,0.8370755940558426,0.6,0.0002321409575206655,0.9998403456382049,0.00023217802575519028,198.96497486391738,0.0,0.0,0.0,0.014523611921566183,7.845445015364962e-05,0.00015368650736701588,0.0006016328251383,0.09255544961196693,0.09255544961196693,0.09255544961196693,0.09255546174400123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2647506267,595.5994856632666,0.0,0.09255544961196693,0.09255544961179973,0.09255544961179973,0.37165981546319987,0.37165981546319987,0.5,10.000447524756499,7.001038562748363e-05,7.001038562748363e-05,-5.7411853049416095e-12,7.976376537044416e-08,6.563220750877008e-05,-5.7411853049416095e-12,27517.221765787137,20876.097714250784,0.7586557208404872,0.9864344527457013,0.6060827270751419,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054785837524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62426460076085,260.62426460076085,-12.525735399239124,244.85081149196392,276.3977177095574,124113.72165469111,124112.81275660408,0.9088980870549701,0.0,nan,276.3977177095574,3.2477177095574348,270.0883364660393,-3.0616635339606546,263.7789552225203,-9.371044777479653,257.46957397900155,-15.680426020998425,251.16019273548258,-21.989807264517395,244.85081149196392,-28.299188508036053,1.0,1.0,28837.30492052088,28837.30492052088,275.6276177398334,2.47761773983342,275.6276177398334,275.6276177398334,77187.92796922592,77187.880233607,0.04773561892216094,0.0,8545.783548066482,8545.783548066482,0.8860677334236948,3934.249008730868,275.6276177398334,2.47761773983342,1.0,0.002,0.1293500175496732,0.004902359845727229,0.00019978192742580204,0.0018002180725756865,0.09989096371290102,0.09989096371290102,0.0,1.4883927423881005e-15,1.0,1.0000001330583952,6.563221324995538e-05,0.09255544961179973,0.0,1.2285219986767226e-08,0.015781188073862817,0.0,1600073.499351127,266.59534128234844,7.97695065557491e-08,1.0,1284566.9911374156,2597.889358546057,,,,,,,,,,,,,,,,,,2.0,15244.606635994089,1553.273240610424,0.37165981546319987,6.175347969391544,2.9297645791954494
3692.0,-30.051747549161973,5.000389676164877,35.05385740436619,24.619814624916785,5.000329629620819,-26.546539831284118,-40.04506330294532,1.4951219117403385,-6.554658262415728,-6.554658344932941,40.10772718728517,41032.28260778596,25750.106755652327,25750.106755652327,66782.38936343828,77197.48076132152,77187.89028882702,25750.106755652327,102937.99704447936,102937.99704447936,102937.99704447936,130455.22178016072,125942.5597785742,4512.662001586526,0.0,90989.54539630497,54824.34724275912,40183.55350393983,27517.22473568136,67700.7782396212,20876.09990084245,1553.2733672860709,0.0,0.8783540712391372,2.7232033556430912,0.0014947059257719628,1.0,1.0,-6.554590449920738,333670.5006231879,1559183.359817068,4.6728235097349655,1559183.359817068,4.6728235097349655,0.7586557184225262,0.09255545814838526,3.9146754251794462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146754251794462,1.28474677620091,1.2850450340745116,3.047040473419538,6456.313128341869,15244.605080026773,6453.983930117221,0.0003303318152604243,23243.19017894927,2370.1457866803926,19291.389867724974,1967.1743018997288,0.8299802961297742,0.8299802961297742,35406.72756995495,35382.83765553947,1.000844050813839,0.8,4275.776760810786,4272.891774033241,1.000844050813839,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.597960330388,4632.441516551485,6.18458050008484,5.000389676164877,-3.7450206547952383,8.745410330960116,2.9297649626670457,3.5,0.837075703619156,0.6,0.0002321409575206655,0.9998394555877801,0.0002321782324385226,198.96496786670792,0.0,0.0,0.0,0.014523611921566183,7.845449358018225e-05,0.00015368646394048324,0.0006016326235705368,0.09255545814871646,0.09255545814871646,0.09255545814871646,0.09255547072202497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.26762218884,595.5994847770714,0.0,0.09255545814871646,0.09255545814838526,0.09255545814838526,0.3716598445679932,0.3716598445679932,0.5,10.00044790194019,6.94240735015228e-05,6.94240735015228e-05,-2.2737367544323206e-12,8.251720373664284e-08,6.789501219373051e-05,-2.2737367544323206e-12,27517.22473568136,20876.09990084245,0.7586557184225262,0.9864345890835649,0.6060828793216475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054280491008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62426940793677,260.62426940793677,-12.525730592063212,244.85081964065685,276.3977191752162,124113.68548066259,124112.78130543052,0.9041752320916034,0.0,nan,276.3977191752162,3.2477191752162184,270.0883392683048,-3.061660731695156,263.7789593613929,-9.371040638607099,257.469579454481,-15.680420545518984,251.16019954756877,-21.98980045243121,244.85081964065685,-28.299180359343126,1.0,1.0,28837.30492052088,28837.30492052088,275.62761936894515,2.47761936894517,275.62761936894515,275.62761936894515,77187.93556373505,77187.89028882702,0.04527490802865941,0.0,8545.783548066482,8545.783548066482,0.8860677464085865,3934.2488023053434,275.62761936894515,2.47761936894517,1.0,0.002,0.12935000484089315,0.004902359981316659,0.00019978190798276943,0.001800218091996725,0.09989095399138471,0.09989095399138471,0.0,-2.0505732528652842e-14,1.0,1.0000001376402194,6.789501446746726e-05,0.09255545814838526,0.0,1.2708778622182652e-08,0.01632527749610382,0.0,1600073.499889024,266.59534173758425,8.251947747339727e-08,1.0,1284566.9895932185,2597.8893647939253,,,,,,,,,,,,,,,,,,2.0,15244.605080026773,1553.2733672860709,0.3716598445679932,6.175347969391544,2.9297649626670457
3693.0,-30.05173907557768,5.000388790998009,35.05385786512873,24.61982468320059,5.0003319112749365,-26.54653197689243,-40.045054571796186,1.4951248125891106,-6.55465767249882,-6.55465775509939,40.10772810295472,41032.268598292176,25750.106220102483,25750.106220102483,66782.37481839466,77197.48832956194,77187.89998745768,25750.106220102483,102938.00620756016,102938.00620756016,102938.00620756016,130455.23356458855,125942.57097742707,4512.662587161486,0.0,90989.54641780467,54824.326686532564,40183.577479191226,27517.227357028387,67700.80483621961,20876.10184492493,1553.2734741000452,0.0,0.8783540709524683,2.7232034155207994,0.0014947059257719628,1.0,1.0,-6.554589750373793,333670.508394728,1559183.3993871277,4.672823519490171,1559183.3993871277,4.672823519490171,0.7586557168010899,0.09255546652314006,3.9146742585098866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146742585098866,1.284746762631195,1.2850450205016464,3.0470395975098867,6456.311272394423,15244.60352609428,6453.984457887995,0.0003303322385526178,23243.19736693486,2370.146519650937,19291.391445267138,1967.1744627642609,0.8299801073285445,0.8299801073285445,35406.71912829417,35382.83765553947,1.0008437525376956,0.8,4275.775741381443,4272.891774033241,1.0008437525376956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598286542318,4632.441516551485,6.184579886905177,5.000388790998009,-3.745020216091568,8.745409007089577,2.9297653452385295,3.5,0.8370758129252941,0.6,0.0002321409575206655,0.9998385734198314,0.0002321784372917864,198.96496093146115,0.0,0.0,0.0,0.014523611921566183,7.845457112761728e-05,0.00015368638639304822,0.00060163214069627,0.09255546652350087,0.09255546652350087,0.09255546652350087,0.09255547909168796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.27023227187,595.5994839732449,0.0,0.09255546652350087,0.09255546652314006,0.09255546652314006,0.37165987362629543,0.37165987362629543,0.5,10.000448278987314,6.892739162367434e-05,6.892739162367434e-05,-5.240963218966499e-11,8.260059303211165e-08,6.800472561963034e-05,-5.240963218966499e-11,27517.227357028387,20876.10184492493,0.7586557168010899,0.9864339867148285,0.6060824342865139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053769919401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242743188298,260.6242743188298,-12.525725681170172,244.85082779213081,276.39772084552845,124113.63632132627,124112.71263811878,0.9236832074958902,0.0,nan,276.39772084552845,3.2477208455284767,270.0883422348492,-3.0616577651507555,263.7789636241697,-9.371036375830272,257.4695850134904,-15.680414986509561,251.1602064028103,-21.989793597189674,244.85082779213081,-28.299172207869162,1.0,1.0,28837.30492052088,28837.30492052088,275.6276210936811,2.4776210936811367,275.6276210936811,275.6276210936811,77187.94803563648,77187.89998745768,0.048048178796307184,0.0,8545.783548066482,8545.783548066482,0.8860678201631422,3934.247629802436,275.6276210936811,2.4776210936811367,1.0,0.002,0.12934999211157505,0.004902360142020307,0.0001997818885643797,0.001800218111425141,0.09989094428218985,0.09989094428218985,0.0,-1.0479464518375892e-14,1.0,1.0000001378624743,6.800477802926252e-05,0.09255546652314006,0.0,1.2729325684189277e-08,0.016351671548069633,0.0,1600073.50058116,266.59534232750116,8.265300266430131e-08,1.0,1284566.9875804628,2597.8893729375673,,,,,,,,,,,,,,,,,,2.0,15244.60352609428,1553.2734741000452,0.37165987362629543,6.175347969391544,2.9297653452385295
3694.0,-30.05173050504956,5.0003879035814105,35.05385833183611,24.61982953771951,5.000331993619476,-26.54652425518293,-40.04504968235267,1.4951257437504744,-6.554657437723563,-6.554657529509402,40.107729195995496,41032.27836028125,25750.10649026327,25750.10649026327,66782.38485054452,77197.49927871104,77187.91107253039,25750.10649026327,102938.01756279366,102938.01756279366,102938.01756279366,130455.24858435526,125942.58536833356,4512.6632160217,0.0,90989.55262875777,54824.33171031871,40183.57879826562,27517.2310215616,67700.80981982722,20876.104518338758,1553.2736391242709,0.0,0.87835406801575,2.7232034383022685,0.0014947059257719628,1.0,1.0,-6.554581960951509,333670.5113672342,1559183.4466225307,4.6728236194253014,1559183.4466225307,4.6728236194253014,0.7586557129233289,0.09255547534459695,3.914673861614999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914673861614999,1.2847467582753684,1.2850450161448086,3.047039298912121,6456.310639701589,15244.601970930114,6453.984144769243,0.0003303323460135229,23243.201310062654,2370.146921738071,19291.390509334236,1967.1743673256656,0.8299799262583694,0.8299799262583694,35406.716256485175,35382.83765553947,1.0008436510657104,0.8,4275.775394576895,4272.891774033241,1.0008436510657104,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598612637801,4632.441516551485,6.184579467411625,5.0003879035814105,-3.7450200536859213,8.745407957267332,2.929765727673466,3.5,0.8370759221924189,0.6,0.0002321409575206655,0.9998376811601186,0.00023217864448888417,198.96495391687077,0.0,0.0,0.0,0.014523611921566183,7.845461455421214e-05,0.00015368634296645335,0.0006016319096979731,0.0925554753448598,0.0925554753448598,0.0925554753448598,0.09255548938988455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2734865602,595.5994829686376,0.0,0.0925554753448598,0.09255547534459695,0.09255547534459695,0.37165990265044935,0.37165990265044935,0.5,10.000448700318215,7.017423763500119e-05,7.017423763500119e-05,-5.849187800777145e-11,9.178586424241075e-08,7.55685579179044e-05,-5.849187800777145e-11,27517.2310215616,20876.104518338758,0.7586557129233289,0.9864340622848248,0.6060825338645257,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053263869084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6242791234578,260.6242791234578,-12.525720876542152,244.850835942631,276.39772230428423,124113.58368917818,124112.67999317769,0.9036960004597959,0.0,nan,276.39772230428423,3.2477223042842525,270.0883450319541,-3.0616549680459,263.7789677596233,-9.371032240376678,257.4695904872928,-15.680409512707172,251.16021321496171,-21.989786785038262,244.850835942631,-28.299164057368984,1.0,1.0,28837.30492052088,28837.30492052088,275.6276226164105,2.4776226164105424,275.6276226164105,275.6276226164105,77187.95401021904,77187.91107253039,0.042937688645906746,0.0,8545.783548066482,8545.783548066482,0.8860678452540558,3934.247230923074,275.6276226164105,2.4776226164105424,1.0,0.002,0.1293499779664105,0.0049023602424545345,0.00019978186680969198,0.0018002181331656067,0.09989093340484599,0.09989093340484599,0.0,-2.470116125530275e-14,1.0,1.000000153178082,7.556861640978241e-05,0.09255547534459695,0.0,1.4145147606861284e-08,0.018170389639337113,0.0,1600073.5008696672,266.5953425622764,9.184435612041852e-08,1.0,1284566.9868106102,2597.8893760523993,,,,,,,,,,,,,,,,,,2.0,15244.601970930114,1553.2736391242709,0.37165990265044935,6.175347969391544,2.929765727673466
3695.0,-30.051722010527314,5.000387022717507,35.053858794139366,24.619839596003317,5.000334266852117,-26.54651638278997,-40.04504095120353,1.495128639112553,-6.554656744921829,-6.554656830126714,40.10773000235507,41032.26441068983,25750.10570370044,25750.10570370044,66782.37011439027,77197.50685133881,77187.9195386707,25750.10570370044,102938.02524237114,102938.02524237114,102938.02524237114,130455.25831554018,125942.59451920971,4512.6637963304665,0.0,90989.55363911514,54824.31119845756,40183.602711841755,27517.23307316905,67700.8357850108,20876.106058982834,1553.2737161944124,0.0,0.878354068739692,2.7232035094018068,0.0014947059257719628,1.0,1.0,-6.554586716743415,333670.520583602,1559183.4814688836,4.6728235947898975,1559183.4814688836,4.6728235947898975,0.7586557123484297,0.09255548353088759,3.914672693814458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914672693814458,1.2847467447313192,1.285045002597615,3.047038422061259,6456.308781759831,15244.600417990509,6453.984674384993,0.0003303327698557077,23243.208501923287,2370.14765510376,19291.392092391154,1967.174528752546,0.8299797375562356,0.8299797375562356,35406.70780664029,35382.83765553947,1.0008433525004152,0.8,4275.774374159228,4272.891774033241,1.0008433525004152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598936896633,4632.441516551485,6.184578796845755,5.000387022717507,-3.745019532266566,8.745406554984072,2.929766107954455,3.5,0.83707603084413,0.6,0.0002321409575206655,0.9998367968140637,0.00023217884984866782,198.9649469644882,0.0,0.0,0.0,0.014523611921566183,7.845469210175754e-05,0.00015368626541890795,0.0006016314266497202,0.09255548353081651,0.09255548353081651,0.09255548353081651,0.09255549647508768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2755140591,595.599482348896,0.0,0.09255548353081651,0.09255548353088759,0.09255548353088759,0.3716599318284325,0.3716599318284325,0.5,10.000449088567649,6.990977630039197e-05,6.990977630039197e-05,-1.0174971976084635e-11,8.520487426721957e-08,7.011338328766215e-05,-1.0174971976084635e-11,27517.23307316905,20876.106058982834,0.7586557123484297,0.9864334662937222,0.6060820953671966,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052752029227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62428403340414,260.62428403340414,-12.52571596659584,244.8508440991235,276.3977239676844,124113.53454062903,124112.61103549985,0.9235051291720695,0.0,nan,276.3977239676844,3.247723967684408,270.0883479939728,-3.0616520060272023,263.77897202026037,-9.371027979739608,257.4695960465478,-15.680403953452185,251.1602200728356,-21.989779927164363,244.8508440991235,-28.299155900876485,1.0,1.0,28837.30492052088,28837.30492052088,275.62762430647365,2.477624306473672,275.62762430647365,275.62762430647365,77187.96658689578,77187.9195386707,0.04704822508210782,0.0,8545.783548066482,8545.783548066482,0.8860679190801048,3934.2460572835303,275.62762430647365,2.477624306473672,1.0,0.002,0.1293499648423356,0.00490236042465133,0.00019978184682661188,0.0018002181531273922,0.09989092341330594,0.09989092341330594,0.0,-4.599619296552504e-14,1.0,1.0000001421320965,7.011339346263412e-05,0.09255548353088759,0.0,1.3124024762047129e-08,0.01685868891208435,0.0,1600073.5016728234,266.59534325507815,8.521504923919565e-08,1.0,1284566.984423662,2597.8893857100534,,,,,,,,,,,,,,,,,,2.0,15244.600417990509,1553.2737161944124,0.3716599318284325,6.175347969391544,2.929766107954455
3696.0,-30.051713418943788,5.000386139329357,35.0538592621236,24.619844450522237,5.000334308621941,-26.546508646186975,-40.04503225497899,1.495129535863777,-6.554656526922315,-6.554656620658976,40.107731090857804,41032.25890600036,25750.106006853493,25750.106006853493,66782.36491285385,77197.51780350108,77187.9304959719,25750.106006853493,102938.03650282539,102938.03650282539,102938.03650282539,130455.2732361985,125942.60880533929,4512.664430859203,0.0,90989.55979604732,54824.30089854144,40183.620997228754,27517.236733373105,67700.85773060186,20876.108728232306,1553.2738814052407,0.0,0.8783540657330732,2.7232035305622198,0.0014947059257719628,1.0,1.0,-6.5545795327770975,333670.5233444879,1559183.5285091193,4.672823697103709,1559183.5285091193,4.672823697103709,0.7586557084386896,0.09255549239100445,3.9146722876154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146722876154,1.284746740536458,1.28504499840178,3.0470381158396957,6456.308132913085,15244.598863813935,6453.984372837241,0.00033033288152194547,23243.212486497327,2370.148061417235,19291.391191044742,1967.174436840791,0.8299795564942534,0.8299795564942534,35406.70486750894,35382.83765553947,1.0008432486496825,0.8,4275.7740192247165,4272.891774033241,1.0008432486496825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599261579831,4632.441516551485,6.184578387374124,5.000386139329357,-3.745019381982015,8.745405521311373,2.9297664887331467,3.5,0.837076139638042,0.6,0.0002321409575206655,0.999835902364025,0.0002321790575551332,198.96493993266586,0.0,0.0,0.0,0.014523611921566183,7.845476933918331e-05,0.0001536861881814822,0.0006016310618632937,0.09255549239130209,0.09255549239130209,0.09255549239130209,0.09255550672194207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2787050415,595.5994813646528,0.0,0.09255549239130209,0.09255549239100445,0.09255549239100445,0.3716599610008507,0.3716599610008507,0.5,10.000449518478494,7.126985406102904e-05,7.126985406102904e-05,4.604316927725449e-11,9.373667353429482e-08,7.708788189120241e-05,4.604316927725449e-11,27517.236733373105,20876.108728232306,0.7586557084386896,0.986433069704923,0.6060818175934739,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518052244728545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62428883548296,260.62428883548296,-12.52571116451702,244.85085225699797,276.3977254139677,124113.48124460124,124112.5780280611,0.9032165401465131,0.0,nan,276.3977254139677,3.2477254139677143,270.08835078257414,-3.0616492174258383,263.7789761511801,-9.371023848819902,257.46960151978595,-15.680398480214023,251.16022688839195,-21.98977311160803,244.85085225699797,-28.29914774300201,1.0,1.0,28837.30492052088,28837.30492052088,275.6276257981294,2.477625798129395,275.6276257981294,275.6276257981294,77187.97253757632,77187.9304959719,0.04204160442168359,0.0,8545.783548066482,8545.783548066482,0.8860679447592079,3934.245649053477,275.6276257981294,2.477625798129395,1.0,0.002,0.12934995041279995,0.004902360523475706,0.00019978182462611786,0.0018002181753545804,0.09989091231305892,0.09989091231305892,0.0,-1.9301834436324938e-14,1.0,1.0000001562542682,7.708783584803314e-05,0.09255549239100445,0.0,1.4429522165391895e-08,0.018535687764354124,0.0,1600073.5019406306,266.59534347307766,9.369063036501757e-08,1.0,1284566.9837086187,2597.889388603132,,,,,,,,,,,,,,,,,,2.0,15244.598863813935,1553.2738814052407,0.3716599610008507,6.175347969391544,2.9297664887331467
3697.0,-30.05170482842297,5.00038526231587,35.05385972532801,24.619854508806043,5.0003365415652095,-26.546500691423475,-40.04502733061088,1.4951324045666357,-6.5546558463860265,-6.554655932600761,40.10773188893116,41032.260454151656,25750.10524165026,25750.10524165026,66782.36569580191,77197.5254123222,77187.93880469113,25750.10524165026,102938.0440463414,102938.0440463414,102938.0440463414,130455.28280249826,125942.6177878128,4512.665014685467,0.0,90989.56076390456,54824.29580573749,40183.62773129674,27517.238756156858,67700.8664874536,20876.110247459383,1553.2739573668384,0.0,0.8783540664269696,2.723203600519294,0.0014947059257719628,1.0,1.0,-6.554585037391917,333670.53241104126,1559183.5629965742,4.672823673490744,1559183.5629965742,4.672823673490744,0.7586557078801538,0.092555500610585,3.9146711127003866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146711127003866,1.2847467271171173,1.285044984979324,3.047037233155392,6456.306262610963,15244.597311864974,6453.984911417624,0.0003303333085900598,23243.219709749483,2370.1487979839685,19291.39280089755,1967.1746010000918,0.8299793678242297,0.8299793678242297,35406.69636618524,35382.83765553947,1.0008429482654684,0.8,4275.772992590379,4272.891774033241,1.0008429482654684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599584361882,4632.441516551485,6.184577724132123,5.00038526231587,-3.745018869136903,8.745404131452773,2.9297668672822508,3.5,0.8370762477949288,0.6,0.0002321409575206655,0.999835008025487,0.00023217926523607779,198.96493290171378,0.0,0.0,0.0,0.014523611921566183,7.845481307607017e-05,0.00015368614444459533,0.0006016307100795564,0.0925555006109092,0.0925555006109092,0.0925555006109092,0.09255551369909473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.28067112336,595.599480764476,0.0,0.0925555006109092,0.092555500610585,0.092555500610585,0.371659990339557,0.371659990339557,0.5,10.000449911155775,7.094670019114346e-05,7.094670019114346e-05,4.9681148084346205e-11,8.621475444670068e-08,7.08952088643855e-05,4.9681148084346205e-11,27517.238756156858,20876.110247459383,0.7586557078801538,0.9864329536783416,0.6060817620666021,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805173163131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624293748408,260.624293748408,-12.525706251591998,244.85086043573932,276.3977270610764,124113.43190781846,124112.50784240085,0.9240654175963441,0.0,nan,276.3977270610764,3.247727061076432,270.08835373600925,-3.061646263990724,263.7789804109418,-9.371019589058164,257.4696070858741,-15.680392914125889,251.16023376080688,-21.989766239193102,244.85086043573932,-28.299139564260656,1.0,1.0,28837.30492052088,28837.30492052088,275.6276274584471,2.4776274584471025,275.6276274584471,275.6276274584471,77187.98511682272,77187.93880469113,0.04631213158427272,0.0,8545.783548066482,8545.783548066482,0.8860680190350148,3934.2444682638884,275.6276274584471,2.4776274584471025,1.0,0.002,0.12934993714245768,0.004902360704356136,0.00019978180441245928,0.0018002181955960568,0.09989090220622963,0.09989090220622963,0.0,8.51619122443914e-15,1.0,1.0000001437150527,7.089515918323741e-05,0.092555500610585,0.0,1.3270360440905376e-08,0.017046666853139197,0.0,1600073.502728121,266.59534415361395,8.616507329861633e-08,1.0,1284566.9813604685,2597.8893981037972,,,,,,,,,,,,,,,,,,2.0,15244.597311864974,1553.2739573668384,0.371659990339557,6.175347969391544,2.9297668672822508
3698.0,-30.051696217077666,5.000384382663869,35.053860193871145,24.619859363324963,5.000336552644586,-26.546492940105672,-40.04501863438634,1.4951332756702138,-6.554655637446274,-6.554655731291445,40.10773296936139,41032.25495365653,25750.105558515068,25750.105558515068,66782.3605121716,77197.53636041713,77187.94961936591,25750.105558515068,102938.05517788097,102938.05517788097,102938.05517788097,130455.29756676828,125942.63191588972,4512.665650878548,0.0,90989.56687512239,54824.2854683526,40183.64600752198,27517.24238888731,67700.88839640928,20876.11289639242,1553.2741214715836,0.0,0.878354063406601,2.7232036208559887,0.0014947059257719628,1.0,1.0,-6.554578550729843,333670.535063582,1559183.6096866566,4.672823776272451,1559183.6096866566,4.672823776272451,0.7586557039895512,0.09255550950127464,3.914670700311814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914670700311814,1.2847467230422316,1.2850449809034923,3.0470369218315825,6456.305602953169,15244.59576018111,6453.984618494304,0.0003303334231364242,23243.223719398626,2370.1492068543926,19291.391925330146,1967.1745117170642,0.8299791869761031,0.8299791869761031,35406.69338226824,35382.83765553947,1.000842842832296,0.8,4275.772632247477,4272.891774033241,1.000842842832296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599907528229,4632.441516551485,6.184577320207005,5.000384382663869,-3.7450187250836318,8.745403107747501,2.9297672462820645,3.5,0.8370763560805898,0.6,0.0002321409575206655,0.9998341115198343,0.00023217947342063692,198.96492585371834,0.0,0.0,0.0,0.014523611921566183,7.845489031360611e-05,0.00015368606720705938,0.0006016303443416276,0.09255550950167046,0.09255550950167046,0.09255550950167046,0.09255552385059573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2838203355,595.5994797934181,0.0,0.09255550950167046,0.09255550950127464,0.09255550950127464,0.3716600196660993,0.3716600196660993,0.5,10.000450341633623,7.212084403818153e-05,7.212084403818153e-05,4.217781679471955e-11,9.38451876209001e-08,7.718056161820641e-05,4.217781679471955e-11,27517.24238888731,20876.11289639242,0.7586557039895512,0.9864325578881709,0.6060814846830399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051218597576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62429855193045,260.62429855193045,-12.525701448069526,244.85086861495162,276.39772848890937,124113.37809256339,124112.47460446884,0.9034880945478505,0.0,nan,276.39772848890937,3.247728488909388,270.08835651411744,-3.0616434858825414,263.77898453932636,-9.371015460673618,257.46961256453477,-15.680387435465207,251.1602405897432,-21.989759410256767,244.85086861495162,-28.299131385048355,1.0,1.0,28837.30492052088,28837.30492052088,275.6276289252547,2.4776289252547485,275.6276289252547,275.6276289252547,77187.99106615921,77187.94961936591,0.04144679330056533,0.0,8545.783548066482,8545.783548066482,0.8860680451054049,3934.244053813373,275.6276289252547,2.4776289252547485,1.0,0.002,0.1293499226955795,0.004902360801634681,0.00019978178218180373,0.00180021821780745,0.09989089109090186,0.09989089109090186,0.0,-1.0746178252807326e-14,1.0,1.000000156441939,7.718051944038962e-05,0.09255550950127464,0.0,1.444687371912731e-08,0.018557976953550513,0.0,1600073.5029841056,266.5953443625537,9.380300980410539e-08,1.0,1284566.9806734866,2597.889400883341,,,,,,,,,,,,,,,,,,2.0,15244.59576018111,1553.2741214715836,0.3716600196660993,6.175347969391544,2.9297672462820645
3699.0,-30.05168760714693,5.000383509366396,35.05386065743445,24.61986942160877,5.00033878337835,-26.546484968094322,-40.0450099032372,1.4951361443257207,-6.554654960676487,-6.554655046433658,40.10773376278145,41032.24132894188,25750.104795727995,25750.104795727995,66782.34612466987,77197.54397334141,77187.9578519871,25750.104795727995,102938.0626477151,102938.0626477151,102938.0626477151,130455.30704240012,125942.64080724303,4512.666235157091,0.0,90989.56783997171,54824.265195572065,40183.6696048885,27517.24439468502,67700.91399957352,20876.114403173353,1553.2741967042355,0.0,0.8783540641005572,2.723203690491705,0.0014947059257719628,1.0,1.0,-6.55458449626741,333670.5440875145,1559183.643974274,4.672823752657454,1559183.643974274,4.672823752657454,0.7586557034470207,0.09255551774855718,3.9146695257923656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146695257923656,1.2847467096231127,1.285044967481258,3.047036039454621,6456.30373330227,15244.59420920078,6453.98515709061,0.0003303338500706959,23243.230939540055,2370.14994310392,19291.393535230545,1967.174675881218,0.829978998419412,0.829978998419412,35406.68488380604,35382.83765553947,1.0008425425492138,0.8,4275.771605958698,4272.891774033241,1.0008425425492138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600228769509,4632.441516551485,6.184576659834141,5.000383509366396,-3.7450182147374864,8.745401724103882,2.929767623024237,3.5,0.8370764637212106,0.6,0.0002321409575206655,0.9998332151623078,0.00023217968157117176,198.96491880688114,0.0,0.0,0.0,0.014523611921566183,7.845496786140351e-05,0.000153685989659262,0.0006016298602603535,0.09255551774888186,0.09255551774888186,0.09255551774888186,0.09255553077339701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.28577313013,595.5994791973352,0.0,0.09255551774888186,0.09255551774855718,0.09255551774855718,0.3716600491382125,0.3716600491382125,0.5,10.000450732399942,7.155962356364398e-05,7.155962356364398e-05,1.1482370609883219e-11,8.575716492487118e-08,7.055016624235577e-05,1.1482370609883219e-11,27517.24439468502,20876.114403173353,0.7586557034470207,0.9864319723230113,0.6060810542262451,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050704320224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243034676004,260.6243034676004,-12.525696532399593,244.8508768144836,276.39773012071726,124113.32881416436,124112.40423245647,0.9245817079027248,0.0,nan,276.39773012071726,3.2477301207172786,270.08835945947015,-3.0616405405298224,263.7789887982236,-9.371011201776355,257.4696181369771,-15.680381863022888,251.1602474757305,-21.989752524269477,244.8508768144836,-28.29912318551638,1.0,1.0,28837.30492052088,28837.30492052088,275.6276305734673,2.4776305734673087,275.6276305734673,275.6276305734673,77188.0036932021,77187.9578519871,0.04584121500374749,0.0,8545.783548066482,8545.783548066482,0.8860681193561997,3934.242873421327,275.6276305734673,2.4776305734673087,1.0,0.002,0.12934990948982356,0.004902360981631693,0.00019978176206657136,0.0018002182379416088,0.09989088103328568,0.09989088103328568,0.0,8.180088550968634e-15,1.0,1.0000001430164727,7.055015475998516e-05,0.09255551774855718,0.0,1.3205784056086966e-08,0.01696371412149032,0.0,1600073.5037664184,266.5953450393235,8.574568255426129e-08,1.0,1284566.9783363754,2597.8894103393445,,,,,,,,,,,,,,,,,,2.0,15244.59420920078,1553.2741967042355,0.3716600491382125,6.175347969391544,2.929767623024237
3700.0,-30.051678901851265,5.000382633342931,35.05386112630691,24.61987427612769,5.000338788042429,-26.54647713286208,-40.04500497886909,1.4951370190514415,-6.554654758907361,-6.554654852039318,40.10773484307646,41032.25140678551,25750.10512309313,25750.10512309313,66782.35652987864,77197.55495828696,77187.96864464621,25750.10512309313,102938.07376773935,102938.07376773935,102938.07376773935,130455.32180027134,125942.65492876752,4512.666871503825,0.0,90989.57395359056,54824.27040208207,40183.67061278721,27517.24803253199,67700.9186453192,20876.117055360453,1553.2743612187812,0.0,0.8783540610430137,2.7232037101249182,0.0014947059257719628,1.0,1.0,-6.554578192510576,333670.54664838477,1559183.6906581055,4.672823856704205,1559183.6906581055,4.672823856704205,0.7586556995336116,0.09255552666875741,3.9146691148351516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146691148351516,1.2847467055312833,1.2850449633884788,3.0470357292851062,6456.3030760902875,15244.592658479156,6453.984862949292,0.00033033396401991005,23243.2349413067,2370.1503511705528,19291.39265602246,1967.1745862269443,0.8299788176962741,0.8299788176962741,35406.68191024566,35382.83765553947,1.0008424374819889,0.8,4275.7712468664795,4272.891774033241,1.0008424374819889,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600550395216,4632.441516551485,6.184576260719559,5.000382633342931,-3.7450180760156977,8.745400709358629,2.9297680002172726,3.5,0.8370765714906493,0.6,0.0002321409575206655,0.9998323088774683,0.00023217989202738886,198.96491168199256,0.0,0.0,0.0,0.014523611921566183,7.845501159839325e-05,0.00015368594592227224,0.0006016296258861445,0.09255552666915694,0.09255552666915694,0.09255552666915694,0.09255554092149026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.28893555823,595.5994782219717,0.0,0.09255552666915694,0.09255552666875741,0.09255552666875741,0.37166007857165784,0.37166007857165784,0.5,10.000451160000992,7.250945259329455e-05,7.250945259329455e-05,-3.814193405560218e-11,9.313197324445355e-08,7.665952875868243e-05,-3.814193405560218e-11,27517.24803253199,20876.117055360453,0.7586556995336116,0.9864320583262268,0.6060811614942903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050190127387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243082813267,260.6243082813267,-12.525691718673272,244.85088502687591,276.3977315357777,124113.27539037143,124112.36998310611,0.9054072653214219,0.0,nan,276.3977315357777,3.2477315357777456,270.0883622339966,-3.0616377660034004,263.77899293221657,-9.37100706778341,257.4696236304368,-15.680376369563191,251.16025432865644,-21.98974567134354,244.85088502687591,-28.299114973124063,1.0,1.0,28837.30492052088,28837.30492052088,275.62763203078373,2.4776320307837523,275.62763203078373,275.62763203078373,77188.00969595686,77187.96864464621,0.04105131064716261,0.0,8545.783548066482,8545.783548066482,0.8860681453361005,3934.242460409327,275.62763203078373,2.4776320307837523,1.0,0.002,0.1293498951404846,0.004902361077269397,0.0001997817399837101,0.0018002182600173823,0.09989086999185505,0.09989086999185505,0.0,1.0924421089963943e-15,1.0,1.0000001553870912,7.665956690061648e-05,0.09255552666875741,0.0,1.4349363072301185e-08,0.01843271795332043,0.0,1600073.5040136864,266.5953452410926,9.317011517850915e-08,1.0,1284566.9776731355,2597.8894130228323,,,,,,,,,,,,,,,,,,2.0,15244.592658479156,1553.2743612187812,0.37166007857165784,6.175347969391544,2.9297680002172726
3701.0,-30.05167027414557,5.000381763531327,35.05386159010123,24.619878536928468,5.000340986240633,-26.546469148106848,-40.04499624771995,1.4951398602015185,-6.554654092496321,-6.554654177274443,40.10773563431835,41032.25168160094,25750.10437742495,25750.10437742495,66782.35605902589,77197.56599491088,77187.97681733873,25750.10437742495,102938.08119476368,102938.08119476368,102938.08119476368,130455.33123300086,125942.66377812429,4512.667454876572,0.0,90989.58297336822,54824.26866005669,40183.68257034614,27517.25003823718,67700.93260858333,20876.118561425665,1553.2744366915758,0.0,0.8783540616908831,2.7232037787465813,0.0014947059257719628,1.0,1.0,-6.554584417982937,333670.55554014345,1559183.7248513966,4.672823834657516,1559183.7248513966,4.672823834657516,0.7586556989676225,0.09255553493782466,3.9146692604415025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146692604415025,1.284746692240831,1.285044950094941,3.0470358741407693,6456.303383022056,15244.591109955007,6453.983907564563,0.0003303338291516568,23243.23638087021,2370.1504979651777,19291.389800313573,1967.174295025679,0.829978643429832,0.8299786434298319,35406.68296380857,35382.83765553947,1.000842474708383,0.8,4275.771374096533,4272.891774033241,1.000842474708383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600870078635,4632.441516551485,6.1845756067724675,5.000381763531327,-3.7450175734519062,8.745399336983233,2.9297683751324715,3.5,0.8370766786092776,0.6,0.0002321409575206655,0.9998314106711919,0.0002321801006079896,198.96490462060842,0.0,0.0,0.0,0.014523611921566183,7.845508914630132e-05,0.00015368586837436417,0.0006016293446893823,0.09255553493789749,0.09255553493789749,0.09255553493789749,0.09255554781927981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.29089885147,595.5994776223686,0.0,0.09255553493789749,0.09255553493782466,0.09255553493782466,0.37166010812558026,0.37166010812558026,0.5,10.000451546404697,7.171600378796938e-05,7.171600378796938e-05,-6.707523425575346e-12,8.477809387841262e-08,6.975929147756688e-05,-6.707523425575346e-12,27517.25003823718,20876.118561425665,0.7586556989676225,0.986431847920497,0.6060810405497833,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049670239306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62431320400304,260.62431320400304,-12.525686795996933,244.8508932563298,276.3977331516767,124113.26748717668,124112.34158763246,0.9258995442040845,0.0,nan,276.3977331516767,3.247733151676698,270.08836517260676,-3.0616348273932203,263.77899719353763,-9.371002806462343,257.4696292144684,-15.68037078553158,251.16026123539928,-21.989738764600702,244.8508932563298,-28.299106743670166,1.0,1.0,28837.30492052088,28837.30492052088,275.62763366189074,2.4776336618907635,275.62763366189074,275.62763366189074,77188.02093223052,77187.97681733873,0.04411489178892225,0.0,8545.783548066482,8545.783548066482,0.8860681361311555,3934.24260674371,275.62763366189074,2.4776336618907635,1.0,0.002,0.12934988208271767,0.004902361254697652,0.0001997817200929295,0.0018002182798814795,0.09989086004646475,0.09989086004646475,0.0,-2.5591074398478852e-14,1.0,1.0000001414151118,6.97592981850903e-05,0.09255553493782466,0.0,1.3057751727717898e-08,0.01677355664201032,0.0,1600073.50478338,266.59534590750366,8.47848014018382e-08,1.0,1284566.9753702562,2597.889422340336,,,,,,,,,,,,,,,,,,2.0,15244.591109955007,1553.2744366915758,0.37166010812558026,6.175347969391544,2.9297683751324715
3702.0,-30.051661633244272,5.0003808889962915,35.05386205781952,24.619888909533643,5.000342049928531,-26.546461264927007,-40.04498755149541,1.4951416816106176,-6.554654006097053,-6.554654094986236,40.10773667511251,41032.23513483692,25750.104944525825,25750.104944525825,66782.34007936274,77197.57356500537,77187.98672152072,25750.104944525825,102938.09166604654,102938.09166604654,102938.09166604654,130455.3452682803,125942.67718555567,4512.668082724625,0.0,90989.58238325334,54824.243953082325,40183.709366856674,27517.25360223375,67700.96296909043,20876.121153339536,1553.2746003942243,0.0,0.8783540581758824,2.723203787045482,0.0014947059257719628,1.0,1.0,-6.554580943769736,333670.5566243055,1559183.7698291005,4.672823954271323,1559183.7698291005,4.672823954271323,0.7586556948999041,0.0925555438656094,3.9146677905171816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146677905171816,1.2847466837205663,1.2850449415726983,3.047034750212771,6456.301001553495,15244.58956016665,6453.984798315163,0.00033033438825526653,23243.244957762396,2370.1513725647796,19291.392462826727,1967.1745665264618,0.8299784517128752,0.8299784517128752,35406.672327886525,35382.83765553947,1.000842098900723,0.8,4275.770089684461,4272.891774033241,1.000842098900723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6011901149395,4632.441516551485,6.184575267597849,5.0003808889962915,-3.7450175202266447,8.745398409222936,2.929768750461542,3.5,0.8370767858461549,0.6,0.0002321409575206655,0.99983051109202,0.00023218030950777842,198.96489754842472,0.0,0.0,0.0,0.014523611921566183,7.845516638408848e-05,0.00015368579113657702,0.000601628816422509,0.0925555438657538,0.0925555438657538,0.0925555438657538,0.09255555748556281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2939618886,595.5994766773879,0.0,0.0925555438657538,0.0925555438656094,0.0925555438656094,0.37166013761477495,0.37166013761477495,0.5,10.000451955001173,7.197335474984357e-05,7.197335474984357e-05,-1.7678303265711293e-11,8.888918046068284e-08,7.315121649753564e-05,-1.7678303265711293e-11,27517.25360223375,20876.121153339536,0.7586556948999041,0.9864311695219594,0.6060805243430675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049154985009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243181138827,260.6243181138827,-12.525681886117297,244.85090149170856,276.3977347360573,124113.19285091627,124112.26935827926,0.9234926370257359,0.0,nan,276.3977347360573,3.247734736057339,270.0883680871864,-3.0616319128135956,263.77900143831755,-9.370998561682427,257.46963478944787,-15.680365210552111,251.16026814057832,-21.989731859421653,244.85090149170856,-28.299098508291422,1.0,1.0,28837.30492052088,28837.30492052088,275.6276349031343,2.4776349031343443,275.6276349031343,275.6276349031343,77188.03187581075,77187.98672152072,0.04515429002640303,0.0,8545.783548066482,8545.783548066482,0.8860682290568551,3934.2411294697677,275.6276349031343,2.4776349031343443,1.0,0.002,0.1293498683900549,0.004902361327276765,0.00019978169897830146,0.0018002183010114108,0.09989084948915072,0.09989084948915072,0.0,-1.0287777574280454e-14,1.0,1.000000148283259,7.315123417583891e-05,0.0925555438656094,0.0,1.3692665666916666e-08,0.017589146116662565,0.0,1600073.504890609,266.5953459939029,8.890685876394855e-08,1.0,1284566.9750894688,2597.889423476408,,,,,,,,,,,,,,,,,,2.0,15244.58956016665,1553.2746003942243,0.37166013761477495,6.175347969391544,2.929768750461542
3703.0,-30.051651098764946,5.000380016813738,35.053862525715346,24.619899282138817,5.000342898748299,-26.546451699014142,-40.044982347730524,1.4951434989952246,-6.5546535495379885,-6.554653638376069,40.107737615674225,41032.24027930337,25750.104662027494,25750.104662027494,66782.34494133087,77197.58196028732,77187.9963661501,25750.104662027494,102938.1010281776,102938.1010281776,102938.1010281776,130455.35743492235,125942.68874236698,4512.668692555362,0.0,90989.58178552298,54824.24010453019,40183.71297888088,27517.25640674475,67700.96938562563,20876.123221844915,1553.2747189528354,0.0,0.8783540570723855,2.723203833406087,0.0014947059257719628,1.0,1.0,-6.554580537823767,333670.5626411741,1559183.8104746912,4.672823991822801,1559183.8104746912,4.672823991822801,0.7586556927502399,0.09255555246535693,3.9146663196864737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146663196864737,1.2847466752191274,1.285044933069286,3.0470336255346098,6456.298618495429,15244.588010930234,6453.9856904190765,0.0003303349477883959,23243.253538097306,2370.152247515442,19291.395129385022,1967.1748384397347,0.8299782600471611,0.829978260047161,35406.661685405335,35382.83765553947,1.0008417228613316,0.8,4275.768804480295,4272.891774033241,1.0008417228613316,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601507700119,4632.441516551485,6.18457472801024,5.000380016813738,-3.745017184684096,8.745397201497834,2.929769122916025,3.5,0.8370768922617214,0.6,0.0002321409575206655,0.9998294143791253,0.00023218056418636225,198.96488892643444,0.0,0.0,0.0,0.014523611921566183,7.845521260271758e-05,0.0001536857449179479,0.0006016284094462174,0.09255555246551438,0.09255555246551438,0.09255555246551438,0.09255556600957215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.2965514466,595.5994758814588,0.0,0.09255555246551438,0.09255555246535693,0.09255555246535693,0.37166016714484995,0.37166016714484995,0.5,10.00045236127341,7.203407079714452e-05,7.203407079714452e-05,-6.991740519879386e-12,8.883807822712697e-08,7.310055229936552e-05,-6.991740519879386e-12,27517.25640674475,20876.123221844915,0.7586556927502399,0.9864311478457234,0.6060805428882883,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804863894269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62432316590224,260.62432316590224,-12.525676834097737,244.85091005705425,276.39773627475086,124113.12529123339,124112.17506367732,0.9502275560811284,0.0,nan,276.39773627475086,3.247736274750878,270.0883710312102,-3.061628968789762,263.77900578767196,-9.370994212328014,257.46964054413263,-15.680359455867347,251.1602753005935,-21.98972469940648,244.85091005705425,-28.299089942945727,1.0,1.0,28837.30492052088,28837.30492052088,275.6276364883279,2.477636488327903,275.6276364883279,275.6276364883279,77188.04160747549,77187.9963661501,0.045241325395181775,0.0,8545.783548066482,8545.783548066482,0.8860683220398489,3934.239651284906,275.6276364883279,2.477636488327903,1.0,0.002,0.12934985470684857,0.00490236146770436,0.00019978167803195798,0.001800218321931566,0.09989083901597899,0.09989083901597899,0.0,-3.647603052936432e-14,1.0,1.0000001481806506,7.310055929110604e-05,0.09255555246535693,0.0,1.3683181512387279e-08,0.01757696306364477,0.0,1600073.5054260434,266.595346450462,8.884506996764685e-08,1.0,1284566.9735311545,2597.8894297813654,,,,,,,,,,,,,,,,,,2.0,15244.588010930234,1553.2747189528354,0.37166016714484995,6.175347969391544,2.929769122916025
