time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3704.0,-30.051642390777694,5.000379146916948,35.053862992107824,24.619903962034755,5.000343028010457,-26.546443848898893,-40.044973651505984,1.4951444861303096,-6.554653099987547,-6.554653185571106,40.10773850809291,41032.23562530519,25750.1043877232,25750.1043877232,66782.34001302838,77197.5927691956,77188.00530398528,25750.1043877232,102938.10969170848,102938.10969170848,102938.10969170848,130455.36872206238,125942.69943011797,4512.669291944413,0.0,90989.58794234104,54824.23079844537,40183.73015988407,27517.259030353907,67700.98919023797,20876.125159261104,1553.274829105348,0.0,0.878354056131597,2.7232038794255247,0.0014947059257719628,1.0,1.0,-6.554582792095744,333670.5686082216,1559183.849039978,4.672824023837385,1559183.849039978,4.672824023837385,0.758655690824182,0.09255556099904044,3.914665957342688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914665957342688,1.2847466706014654,1.2850449284505518,3.0470333544511177,6456.298044102038,15244.586499916528,6453.985358478218,0.0003303350417837328,23243.257262263476,2370.152627274704,19291.394137191583,1967.174737264161,0.8299780843759824,0.8299780843759824,35406.659063596395,35382.83765553947,1.0008416302228411,0.8,4275.768487866179,4272.891774033241,1.0008416302228411,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601824647568,4632.441516551485,6.184574191338012,5.000379146916948,-3.745016851871465,8.745395998788412,2.929769494622616,3.5,0.8370769984636046,0.6,0.0002321409575206655,0.9998285078177904,0.00023218077470838736,198.96488179934508,0.0,0.0,0.0,0.014523611921566183,7.845528984061709e-05,0.0001536856676800484,0.0006016280513985669,0.0925555609992496,0.0925555609992496,0.0925555609992496,0.09255557403823408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.29898109793,595.5994751351657,0.0,0.0925555609992496,0.09255556099904044,0.09255556099904044,0.3716601967022015,0.3716601967022015,0.5,10.000452752425701,7.1542611692621e-05,7.1542611692621e-05,2.802380549837835e-11,8.558356512367027e-08,7.03934753687463e-05,2.802380549837835e-11,27517.259030353907,20876.125159261104,0.758655690824182,0.9864307864892755,0.6060802968477418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518048009814257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243281027594,260.6243281027594,-12.525671897240557,244.8509185703462,276.39773763517303,124113.07259720807,124112.14403046174,0.9285667463394858,0.0,nan,276.39773763517303,3.2477376351730527,270.088373822207,-3.0616261777929594,263.7790100092419,-9.370989990758062,257.46964619627676,-15.680353803723222,251.16028238331148,-21.989717616688495,244.8509185703462,-28.299081429653768,1.0,1.0,28837.30492052088,28837.30492052088,275.62763798700945,2.477637987009473,275.62763798700945,275.62763798700945,77188.04754810073,77188.00530398528,0.04224411545146722,0.0,8545.783548066482,8545.783548066482,0.8860683449465018,3934.2392871294014,275.62763798700945,2.477637987009473,1.0,0.002,0.12934984153039086,0.004902361605433583,0.000199781657866739,0.0018002183421146085,0.09989082893336951,0.09989082893336951,0.0,-1.8652614175440618e-14,1.0,1.0000001426991663,7.03934473449408e-05,0.09255556099904044,0.0,1.3176457457091545e-08,0.016926042057155134,0.0,1600073.5059486472,266.59534690001243,8.555554131817189e-08,1.0,1284566.9719857494,2597.8894360341187,,,,,,,,,,,,,,,,,,2.0,15244.586499916528,1553.274829105348,0.3716601967022015,6.175347969391544,2.929769494622616
3705.0,-30.051633686293712,5.0003782832619725,35.05386345439718,24.619908222835534,5.000345278427823,-26.546435789821533,-40.04496492035685,1.4951473819549725,-6.554652437029915,-6.5546525159371045,40.107739322496606,41032.23632595781,25750.103638634348,25750.103638634348,66782.33996459216,77197.60383616218,77188.01380827955,25750.103638634348,102938.1174469139,102938.1174469139,102938.1174469139,130455.37860355803,125942.70873901596,4512.669864542075,0.0,90989.59703913651,54824.22952892947,40183.74167800782,27517.261156644134,67701.00283465195,20876.12675150807,1553.274910504281,0.0,0.8783540566637198,2.7232039475099463,0.0014947059257719628,1.0,1.0,-6.5545876844154805,333670.57743304595,1559183.8842347616,4.672824005729502,1559183.8842347616,4.672824005729502,0.7586556900655594,0.09255556929437644,3.9146661189390044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146661189390044,1.2847466570552546,1.2850449149011962,3.047033512359349,6456.298378690632,15244.584952663248,6453.984384708224,0.0003303348998211299,23243.258626561365,2370.1527663943716,19291.391226527907,1967.1744404590668,0.8299779104330303,0.8299779104330303,35406.66023285798,35382.83765553947,1.0008416715373039,0.8,4275.768629068202,4272.891774033241,1.0008416715373039,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602140943467,4632.441516551485,6.184573541601505,5.0003782832619725,-3.745016353849175,8.745394637111147,2.929769865565107,3.5,0.8370771044471734,0.6,0.0002321409575206655,0.9998276016220575,0.00023218098514589372,198.9648746751235,0.0,0.0,0.0,0.014523611921566183,7.84553673887796e-05,0.00015368559013188588,0.0006016277726584402,0.09255556929439598,0.09255556929439598,0.09255556929439598,0.09255558125869134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3011891128,595.5994744571179,0.0,0.09255556929439598,0.09255556929437644,0.09255556929437644,0.3716602262246198,0.3716602262246198,0.5,10.000453111299521,6.99588504176063e-05,6.99588504176063e-05,1.1084466677857563e-10,7.890719189163065e-08,6.483152162672923e-05,1.1084466677857563e-10,27517.261156644134,20876.12675150807,0.7586556900655594,0.9864305869692437,0.6060801850479525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047489765589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62433313790626,260.62433313790626,-12.525666862093715,244.85092705972713,276.3977392160857,124113.06411147384,124112.11705754521,0.9470539286216118,0.0,nan,276.3977392160857,3.2477392160857335,270.0883767848133,-3.061623215186671,263.7790143535422,-9.370985646457768,257.4696519222705,-15.68034807772949,251.16028949099888,-21.9897105090011,244.85092705972713,-28.29907294027285,1.0,1.0,28837.30492052088,28837.30492052088,275.6276396517885,2.477639651788536,275.6276396517885,275.6276396517885,77188.05889421792,77188.01380827955,0.04508593837090302,0.0,8545.783548066482,8545.783548066482,0.8860683347307042,3934.2394495336994,275.6276396517885,2.477639651788536,1.0,0.002,0.12934982939501685,0.004902361778089964,0.00019978163939851485,0.001800218360567332,0.09989081969925742,0.09989081969925742,0.0,-3.415323579503138e-14,1.0,1.0000001314368991,6.483141078206245e-05,0.09255556929437644,0.0,1.213533985613989e-08,0.01558865674528374,0.0,1600073.5067166125,266.59534756297006,7.879634722485207e-08,1.0,1284566.9697002051,2597.8894452814807,,,,,,,,,,,,,,,,,,2.0,15244.584952663248,1553.274910504281,0.3716602262246198,6.175347969391544,2.929769865565107
3706.0,-30.05162498358372,5.000377418640504,35.05386392340633,24.61991828111934,5.000347398297266,-26.546427745395352,-40.04495996106414,1.4951501601073114,-6.554652144730994,-6.5546522341536955,40.107740440942315,41032.23801619038,25750.103754821528,25750.103754821528,66782.34177101191,77197.61146730273,77188.0254296693,25750.103754821528,102938.12918449083,102938.12918449083,102938.12918449083,130455.3940699966,125942.72357682133,4512.670493175272,0.0,90989.5978578821,54824.22440676348,40183.74827902068,27517.26488550578,67701.01316452646,20876.12947473574,1553.2750772495153,0.0,0.8783540539343709,2.723203975964891,0.0014947059257719628,1.0,1.0,-6.554578643338743,333670.5811443875,1559183.9325680116,4.672824098607945,1559183.9325680116,4.672824098607945,0.7586556862245368,0.09255557821012853,3.914664920516685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914664920516685,1.2847466440594963,1.2850449019024208,3.047032610373098,6456.296467490001,15244.58340563005,6453.984953737739,0.0003303353376218503,23243.265951322508,2370.153513312141,19291.392927395205,1967.1746138992628,0.8299777220549143,0.8299777220549143,35406.65156143991,35382.83765553947,1.000841365143103,0.8,4275.767581892977,4272.891774033241,1.000841365143103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602457608663,4632.441516551485,6.184573099135628,5.000377418640504,-3.74501614937072,8.745393568011224,2.9297702369407173,3.5,0.8370772105544907,0.6,0.0002321409575206655,0.9998266956118959,0.00023218119554068798,198.9648675523544,0.0,0.0,0.0,0.014523611921566183,7.84554114361678e-05,0.0001536855460844977,0.0006016274160474335,0.09255557821074374,0.09255557821074374,0.09255557821074374,0.09255559187412046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3046210797,595.5994733959774,0.0,0.09255557821074374,0.09255557821012853,0.09255557821012853,0.3716602555933954,0.3716602555933954,0.5,10.000453521257363,7.0583529520718e-05,7.0583529520718e-05,-1.830358087318018e-11,8.942271279011038e-08,7.359081496360886e-05,-1.830358087318018e-11,27517.26488550578,20876.12947473574,0.7586556862245368,0.986430463141194,0.6060801175378892,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046969926177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243382414427,260.6243382414427,-12.525661758557305,244.8509355280511,276.39774095483426,124113.00923911597,124112.04932187316,0.9599172428092024,0.0,nan,276.39774095483426,3.247740954834285,270.08837986947736,-3.0616201305226127,263.7790187841212,-9.370981215878771,257.46965769876414,-15.68034230123584,251.16029661340775,-21.989703386592225,244.8509355280511,-28.299064471948867,1.0,1.0,28837.30492052088,28837.30492052088,275.6276412934694,2.4776412934694463,275.6276412934694,275.6276412934694,77188.07120428715,77188.0254296693,0.04577461784356274,0.0,8545.783548066482,8545.783548066482,0.886068410492576,3934.2382451192684,275.6276412934694,2.4776412934694463,1.0,0.002,0.1293498156200892,0.004902361887316195,0.00019978161823867814,0.0018002183817730874,0.09989080911933906,0.09989080911933906,0.0,1.1765761975812694e-14,1.0,1.0000001491733816,7.359083326718974e-05,0.09255557821012853,0.0,1.3774956448616576e-08,0.01769485404971115,0.0,1600073.5070746676,266.595347855269,8.944101637098356e-08,1.0,1284566.968739001,2597.8894491705214,,,,,,,,,,,,,,,,,,2.0,15244.58340563005,1553.2750772495153,0.3716602555933954,6.175347969391544,2.9297702369407173
3707.0,-30.05161626210742,5.000376551607105,35.05386439720739,24.619923100713663,5.000347402681524,-26.54641989562896,-40.0449512648396,1.49515103620061,-6.554651941710574,-6.554652038121738,40.10774151722358,41032.23292749603,25750.104044279036,25750.104044279036,66782.33697177506,77197.62244129894,77188.0361779877,25750.104044279036,102938.14022226674,102938.14022226674,102938.14022226674,130455.40869630573,125942.73756016092,4512.671136144809,0.0,90989.60396132783,54824.214447515085,40183.7661264586,27517.268474039003,67701.0346004976,20876.132092190855,1553.2752392439145,0.0,0.8783540509013302,2.723203995778158,0.0014947059257719628,1.0,1.0,-6.554572717717292,333670.58372783405,1559183.9790791238,4.672824201820882,1559183.9790791238,4.672824201820882,0.7586556824085324,0.09255558713084805,3.9146645116177776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146645116177776,1.2847466399612704,1.2850448978032436,3.0470323018208383,6456.295813704788,15244.581858851467,6453.984659136563,0.00033033545082689894,23243.269938277645,2370.1539198684204,19291.392046812576,1967.1745241048245,0.8299775418020247,0.8299775418020247,35406.64860277212,35382.83765553947,1.0008412606021144,0.8,4275.767224599213,4272.891774033241,1.0008412606021144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602772797864,4632.441516551485,6.184572700477725,5.000376551607105,-3.7450160113184925,8.745392562925598,2.929770606585344,3.5,0.8370773161672412,0.6,0.0002321409575206655,0.999825787648919,0.00023218140638934986,198.96486041422637,0.0,0.0,0.0,0.014523611921566183,7.84554886742483e-05,0.00015368546884641718,0.0006016270508444088,0.09255558713107657,0.09255558713107657,0.09255558713107657,0.09255560188074743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3076923958,595.5994724500464,0.0,0.09255558713107657,0.09255558713084805,0.09255558713084805,0.3716602850474973,0.3716602850474973,0.5,10.000453963731733,7.226019471318068e-05,7.226019471318068e-05,7.901235221652314e-12,9.641115639169584e-08,7.932040443847654e-05,7.901235221652314e-12,27517.268474039003,20876.132092190855,0.7586556824085324,0.9864300799220609,0.606079850472395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804645019275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243432103231,260.6243432103231,-12.525656789676873,244.85094396315628,276.39774245749004,124112.95274598127,124112.01815592563,0.9345900556341558,0.0,nan,276.39774245749004,3.2477424574900624,270.0883827586226,-3.061617241377405,263.77902305975687,-9.37097694024311,257.4696633608896,-15.680336639110351,251.16030366202318,-21.989696337976795,244.85094396315628,-28.299056036843695,1.0,1.0,28837.30492052088,28837.30492052088,275.6276427472349,2.4776427472349383,275.6276427472349,275.6276427472349,77188.07712689694,77188.0361779877,0.04094890924170613,0.0,8545.783548066482,8545.783548066482,0.8860684363423493,3934.2378341758663,275.6276427472349,2.4776427472349383,1.0,0.002,0.12934980077264258,0.0049023619852863074,0.00019978159538718945,0.001800218404590361,0.09989079769359473,0.09989079769359473,0.0,-2.2449490183484855e-14,1.0,1.0000001607748648,7.932039653724132e-05,0.09255558713084805,0.0,1.4847435017331439e-08,0.01907252458382852,0.0,1600073.5073227442,266.5953480582894,9.640325515647419e-08,1.0,1284566.9680699143,2597.8894518776615,,,,,,,,,,,,,,,,,,2.0,15244.581858851467,1553.2752392439145,0.3716602850474973,6.175347969391544,2.929770606585344
3708.0,-30.05160754377209,5.00037569083166,35.05386486588893,24.61993315899747,5.000349603694714,-26.54641182902508,-40.04494253369046,1.4951538889470521,-6.554651287800311,-6.554651375853328,40.10774231712836,41032.21964793576,25750.103293088057,25750.103293088057,66782.32294102381,77197.63007874746,77188.04442650963,25750.103293088057,102938.14771959769,102938.14771959769,102938.14771959769,130455.41823422247,125942.74650550913,4512.671728713341,0.0,90989.60488778277,54824.1944569686,40183.7893675713,27517.27051462477,67701.05988219607,20876.13362289111,1553.2753166198809,0.0,0.8783540514479916,2.7232040631207486,0.0014947059257719628,1.0,1.0,-6.5545788851345606,333670.59245373437,1559184.0136465724,4.672824183218254,1559184.0136465724,4.672824183218254,0.7586556817761392,0.0925555954464015,3.9146633346613737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146633346613737,1.2847466266165728,1.2850448844554478,3.0470314173704294,6456.293939660503,15244.58031273892,6453.985203082537,0.0003303358790681704,23243.27716310592,2370.1546565958733,19291.393672703492,1967.1746898995573,0.8299773537668236,0.8299773537668236,35406.64008667415,35382.83765553947,1.0008409596959889,0.8,4275.76619618071,4272.891774033241,1.0008409596959889,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603086137896,4632.441516551485,6.184572054627215,5.00037569083166,-3.745015520051216,8.745391210882875,2.929770974061337,3.5,0.837077421160382,0.6,0.0002321409575206655,0.9998248800138342,0.00023218161716225092,198.96485327866964,0.0,0.0,0.0,0.014523611921566183,7.845556622259234e-05,0.00015368539129807316,0.0006016265663876531,0.09255559544663405,0.09255559544663405,0.09255559544663405,0.09255560883780625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.30962363444,595.5994718612918,0.0,0.09255559544663405,0.0925555954464015,0.0925555954464015,0.37166031470414046,0.37166031470414046,0.5,10.000454365473551,7.206735153886257e-05,7.206735153886257e-05,-5.127276381244883e-11,8.805301376924035e-08,7.249071876458402e-05,-5.127276381244883e-11,27517.27051462477,20876.13362289111,0.7586556817761392,0.9864295043124743,0.6060794279932145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045929338612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243482684388,260.6243482684388,-12.525651731561197,244.85095239050955,276.39774414636827,124112.90074661367,124111.94937242391,0.9513741897483641,0.0,nan,276.39774414636827,3.247744146368291,270.0883857951955,-3.0616142048044708,263.7790274440253,-9.370972555974674,257.46966909285266,-15.680330907147322,251.1603107416814,-21.989689258318577,244.85095239050955,-28.29904760949043,1.0,1.0,28837.30492052088,28837.30492052088,275.6276443747187,2.47764437471875,275.6276443747187,275.6276443747187,77188.08979147689,77188.04442650963,0.04536496725631878,0.0,8545.783548066482,8545.783548066482,0.8860685107471834,3934.2366513346806,275.6276443747187,2.47764437471875,1.0,0.002,0.12934978720360737,0.004902362162701284,0.00019978157470158404,0.0018002184252943756,0.09989078735079202,0.09989078735079202,0.0,-4.040604656418978e-15,1.0,1.0000001469459243,7.249077003734783e-05,0.0925555954464015,0.0,1.3569045880417553e-08,0.017430348095544525,0.0,1600073.5080778983,266.59534871219967,8.81042865330528e-08,1.0,1284566.9658099904,2597.889461021366,,,,,,,,,,,,,,,,,,2.0,15244.58031273892,1553.2753166198809,0.37166031470414046,6.175347969391544,2.929770974061337
3709.0,-30.051598731976657,5.0003748273402895,35.053865339648965,24.619937978591793,5.000349595157384,-26.546403899262987,-40.04493757439775,1.495154762442479,-6.5546511032194985,-6.5546511983189495,40.107743401004626,41032.230106856296,25750.103619246624,25750.103619246624,66782.33372610292,77197.64108801348,77188.05521313062,25750.103619246624,102938.15883237724,102938.15883237724,102938.15883237724,130455.43300301771,125942.76063046411,4512.672372553598,0.0,90989.61098462796,54824.20000346597,40183.789979068875,27517.27417064046,67701.06414970933,20876.13628737123,1553.2754823501182,0.0,0.8783540482860064,2.723204081059353,0.0014947059257719628,1.0,1.0,-6.5545729599192555,333670.59479391266,1559184.0604850568,4.672824290819114,1559184.0604850568,4.672824290819114,0.7586556778085605,0.09255560443789676,3.9146629254072844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146629254072844,1.2847466225304993,1.2850448803684258,3.0470311085128787,6456.293285228415,15244.578766854167,6453.984909354934,0.00033033599247199913,23243.281150486622,2370.1550631955483,19291.39279473203,1967.1746003713838,0.8299771736112285,0.8299771736112285,35406.63712543613,35382.83765553947,1.0008408550641927,0.8,4275.765838576559,4272.891774033241,1.0008408550641927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603399855445,4632.441516551485,6.184571666970162,5.0003748273402895,-3.745015396073873,8.745390223414162,2.9297713419800893,3.5,0.8370775262800255,0.6,0.0002321409575206655,0.9998239626498516,0.0002321818301948056,198.96484606662065,0.0,0.0,0.0,0.014523611921566183,7.84556102700841e-05,0.0001536853472505814,0.0006016263310601954,0.09255560443806078,0.09255560443806078,0.09255560443806078,0.09255561898973937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.31276036036,595.5994708944629,0.0,0.09255560443806078,0.09255560443789676,0.09255560443789676,0.3716603443637125,0.3716603443637125,0.5,10.00045480199769,7.323754056187681e-05,7.323754056187681e-05,1.0743406164692715e-11,9.509943765806383e-08,7.823839968068569e-05,1.0743406164692715e-11,27517.27417064046,20876.13628737123,0.7586556778085605,0.9864296014376555,0.6060795442760033,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180454086721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62435320719345,260.62435320719345,-12.525646792806526,244.85096080757666,276.3977456068106,124112.84531502622,124111.91639133186,0.9289236943636274,0.0,nan,276.3977456068106,3.2477456068106108,270.08838864696276,-3.0616113530372218,263.7790316871173,-9.370968312882667,257.4696747272698,-15.680325272730158,251.16031776742363,-21.989682232576342,244.85096080757666,-28.299039192423322,1.0,1.0,28837.30492052088,28837.30492052088,275.6276458144687,2.4776458144687012,275.6276458144687,275.6276458144687,77188.09575788889,77188.05521313062,0.040544758274336345,0.0,8545.783548066482,8545.783548066482,0.886068536619409,3934.236240034321,275.6276458144687,2.4776458144687012,1.0,0.002,0.12934977255868466,0.004902362256496832,0.0001997815521553155,0.001800218447817773,0.09989077607765776,0.09989077607765776,0.0,-2.6911632644566197e-14,1.0,1.0000001585839668,7.823838893727952e-05,0.09255560443789676,0.0,1.464490435388011e-08,0.018812360341565262,0.0,1600073.5083043769,266.5953488967805,9.508869425189914e-08,1.0,1284566.9652039073,2597.8894634735925,,,,,,,,,,,,,,,,,,2.0,15244.578766854167,1553.2754823501182,0.3716603443637125,6.175347969391544,2.9297713419800893
3710.0,-30.05158999967611,5.000373970033793,35.0538658082101,24.6199480368756,5.000351782856795,-26.546395821423303,-40.04492884324861,1.4951576046027202,-6.554650455934791,-6.5546505423580195,40.10774419853747,41032.216854867904,25750.102876814857,25750.102876814857,66782.31973168276,77197.64872012511,77188.06341391045,25750.102876814857,102938.1662907253,102938.1662907253,102938.1662907253,130455.44249808151,125942.76953471889,4512.672963362627,0.0,90989.61188804539,54824.18002278313,40183.81318362473,27517.2762073562,67701.08939098092,20876.137814866604,1553.2755596964378,0.0,0.8783540488077825,2.723204147772945,0.0014947059257719628,1.0,1.0,-6.554579446606738,333670.60343752435,1559184.0949505498,4.6728242730633225,1559184.0949505498,4.6728242730633225,0.758655677166397,0.0925556127889288,3.9146617464720657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146617464720657,1.2847466092353232,1.2850448670701633,3.047030222404758,6456.291407671638,15244.577223132344,6453.985456860727,0.0003303364217053922,23243.28838118547,2370.155800521633,19291.394431263485,1967.1747672511497,0.8299769858243945,0.8299769858243945,35406.628595019385,35382.83765553947,1.0008405536521543,0.8,4275.764808428896,4272.891774033241,1.0008405536521543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603711651093,4632.441516551485,6.184571025517592,5.000373970033793,-3.7450149097194876,8.74538887975328,2.9297717076449117,3.5,0.8370776307556891,0.6,0.0002321409575206655,0.9998230535626798,0.0002321820413056843,198.964838919635,0.0,0.0,0.0,0.014523611921566183,7.845568781853912e-05,0.00015368526970212639,0.0006016258462991565,0.09255561278920646,0.09255561278920646,0.09255561278920646,0.09255562592103161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.31471757946,595.5994702971439,0.0,0.09255561278920646,0.0925556127889288,0.0925556127889288,0.37166037416891423,0.37166037416891423,0.5,10.000455195971732,7.257253781745021e-05,7.257253781745021e-05,1.4267698134062812e-11,8.642325610708212e-08,7.109575130925805e-05,1.4267698134062812e-11,27517.2762073562,20876.137814866604,0.758655677166397,0.9864290269541724,0.6060791225662933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044882424106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243582407199,260.6243582407199,-12.525641759280063,244.85096922246242,276.3977472589777,124112.79367704809,124111.84692783823,0.9467492098625336,0.0,nan,276.3977472589777,3.2477472589777108,270.0883916516738,-3.0616083483261605,263.7790360443717,-9.37096395562827,257.4696804370684,-15.680319562931572,251.1603248297656,-21.989675170234364,244.85096922246242,-28.299030777537553,1.0,1.0,28837.30492052088,28837.30492052088,275.62764743005835,2.4776474300583686,275.62764743005835,275.62764743005835,77188.10843578853,77188.06341391045,0.04502187807520386,0.0,8545.783548066482,8545.783548066482,0.8860686111493346,3934.235055204426,275.62764743005835,2.4776474300583686,1.0,0.002,0.12934975925077832,0.004902362431708657,0.0001997815318704618,0.0018002184681318934,0.0998907659352309,0.0998907659352309,0.0,2.35532079950751e-15,1.0,1.0000001441211983,7.109573704155991e-05,0.0925556127889288,0.0,1.3307921884296076e-08,0.017094916798289617,0.0,1600073.509051216,266.5953495440652,8.640898840894806e-08,1.0,1284566.9629652966,2597.889472531067,,,,,,,,,,,,,,,,,,2.0,15244.577223132344,1553.2755596964378,0.37166037416891423,6.175347969391544,2.9297717076449117
3711.0,-30.051581174026616,5.0003731099589475,35.05386628177827,24.619952856469922,5.000351761724059,-26.546387880451686,-40.044920112099476,1.4951584681468868,-6.554650277064525,-6.554650370128071,40.10774528011145,41032.212092876616,25750.10320926467,25750.10320926467,66782.31530214129,77197.65973100912,77188.07415737597,25750.10320926467,102938.17736664065,102938.17736664065,102938.17736664065,130455.45722613303,125942.78362195313,4512.673604179906,0.0,90989.61796749028,54824.17032934895,40183.83070904593,27517.279859492384,67701.11056853831,20876.140476181678,1553.2757253783825,0.0,0.8783540456250675,2.7232041651650896,0.0014947059257719628,1.0,1.0,-6.554573765699786,333670.6057062817,1559184.1416906773,4.672824381369605,1559184.1416906773,4.672824381369605,0.7586556731907579,0.0925556218022447,3.9146613347723895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146613347723895,1.2847466051958003,1.2850448630297024,3.0470299115332398,6456.290748972194,15244.5756781117,6453.985166479397,0.0003303365362415681,23243.292378644728,2370.1562081490347,19291.393563294256,1967.1746787429202,0.8299768057393898,0.8299768057393898,35406.6256160856,35382.83765553947,1.0008404483951083,0.8,4275.764448687775,4272.891774033241,1.0008404483951083,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604023810496,4632.441516551485,6.184570641686141,5.0003731099589475,-3.7450147899173643,8.745387899876311,2.9297720737363524,3.5,0.8370777353532436,0.6,0.0002321409575206655,0.9998221347582109,0.00023218225467353215,198.96483169624815,0.0,0.0,0.0,0.014523611921566183,7.845576536706579e-05,0.0001536851921535997,0.0006016254794507618,0.0925556218026082,0.0925556218026082,0.0925556218026082,0.0925556360493301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3178870855,595.5994693195425,0.0,0.0925556218026082,0.0925556218022447,0.0925556218022447,0.37166040392417155,0.37166040392417155,0.5,10.000455623387271,7.3316758061992e-05,7.3316758061992e-05,-3.950617610826157e-11,9.306353376814513e-08,7.660442827273073e-05,-3.950617610826157e-11,27517.279859492384,20876.140476181678,0.7586556731907579,0.9864286529618024,0.6060788626404732,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044360923648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62436315947036,260.62436315947036,-12.525636840529614,244.85097763160724,276.39774868733394,124112.73850550603,124111.81334435983,0.9251611461731554,0.0,nan,276.39774868733394,3.247748687333967,270.0883944761874,-3.0616055238126023,263.7790402650433,-9.37095973495667,257.46968605389776,-15.680313946102217,251.16033184275264,-21.989668157247337,244.85097763160724,-28.29902236839274,1.0,1.0,28837.30492052088,28837.30492052088,275.627648859454,2.477648859454007,275.627648859454,275.627648859454,77188.11440353392,77188.07415737597,0.040246157950605266,0.0,8545.783548066482,8545.783548066482,0.8860686371761634,3934.2346414462513,275.627648859454,2.477648859454007,1.0,0.002,0.12934974491171683,0.004902362523267188,0.00019978150979437274,0.001800218490197608,0.09989075489718637,0.09989075489718637,0.0,-8.019626629440779e-15,1.0,1.0000001552755295,7.660446777890684e-05,0.0925556218022447,0.0,1.4339064707487398e-08,0.018419488794634512,0.0,1600073.5092705823,266.59534972293545,9.31030399442534e-08,1.0,1284566.9623777098,2597.889474908453,,,,,,,,,,,,,,,,,,2.0,15244.5756781117,1553.2757253783825,0.37166040392417155,6.175347969391544,2.9297720737363524
3712.0,-30.05157235326004,5.0003722560479105,35.05386675009517,24.619962914753728,5.000353945445793,-26.546379723389276,-40.044915152806766,1.4951613155740717,-6.554649633589179,-6.554649717836,40.10774607574923,41032.21440479373,25750.10246936003,25750.10246936003,66782.31687415377,77197.6673981623,77188.08232602396,25750.10246936003,102938.18479538399,102938.18479538399,102938.18479538399,130455.46668904906,125942.79249803312,4512.674191015951,0.0,90989.61887610209,54824.16588272982,40183.83665930252,27517.281893665076,67701.1185529676,20876.14200155876,1553.2758027023451,0.0,0.878354046134461,2.7232042315132916,0.0014947059257719628,1.0,1.0,-6.554580409116227,333670.6143021516,1559184.1760736804,4.672824364035183,1559184.1760736804,4.672824364035183,0.7586556725417268,0.09255563016338957,3.9146601576892484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146601576892484,1.2847465918759864,1.2850448497067963,3.047029026925118,6456.288874593733,15244.574135252222,6453.98571221407,0.00033033696468492724,23243.299599680086,2370.1569444897173,19291.395194531717,1967.1748450828486,0.8299766180700626,0.8299766180700626,35406.61709906922,35382.83765553947,1.0008401474565805,0.8,4275.763420158362,4272.891774033241,1.0008401474565805,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604334039444,4632.441516551485,6.184570003167858,5.0003722560479105,-3.745014306510902,8.745386562558812,2.9297724375638308,3.5,0.8370778393039516,0.6,0.0002321409575206655,0.9998212164629967,0.00023218246792351102,198.9648244768582,0.0,0.0,0.0,0.014523611921566183,7.845580941466045e-05,0.00015368514810600503,0.0006016251261191491,0.09255563016338997,0.09255563016338997,0.09255563016338997,0.09255564296556704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.31988319184,595.5994687094841,0.0,0.09255563016338997,0.09255563016338957,0.09255563016338957,0.3716604337773099,0.3716604337773099,0.5,10.000456007394,7.227984906421625e-05,7.227984906421625e-05,9.549694368615746e-12,8.424683528573951e-08,6.930871978738651e-05,9.549694368615746e-12,27517.281893665076,20876.14200155876,0.7586556725417268,0.9864285598458025,0.6060788253105626,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043833848353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62436818431064,260.62436818431064,-12.525631815689337,244.85098605525567,276.3977503133661,124112.6876633278,124111.74254790513,0.9451154226807925,0.0,nan,276.3977503133661,3.2477503133661116,270.0883974617426,-3.0616025382573753,263.7790446101222,-9.370955389877793,257.46969175849955,-15.680308241500427,251.1603389068778,-21.98966109312218,244.85098605525567,-28.299013944744303,1.0,1.0,28837.30492052088,28837.30492052088,275.62765046761484,2.4776504676148647,275.62765046761484,275.62765046761484,77188.12713362608,77188.08232602396,0.04480760212754831,0.0,8545.783548066482,8545.783548066482,0.886068711588999,3934.2334584776945,275.62765046761484,2.4776504676148647,1.0,0.002,0.12934973193827318,0.004902362696257978,0.00019978149002461106,0.0018002185099393019,0.09989074501230553,0.09989074501230553,0.0,-3.6087018789876524e-14,1.0,1.0000001405027452,6.930871023769214e-05,0.09255563016338957,0.0,1.2973423152101295e-08,0.01666523074125338,0.0,1600073.5100126876,266.5953503664108,8.423728559137089e-08,1.0,1284566.9601514637,2597.8894839159016,,,,,,,,,,,,,,,,,,2.0,15244.574135252222,1553.2758027023451,0.3716604337773099,6.175347969391544,2.9297724375638308
3713.0,-30.051563511458895,5.000371398173568,35.05386722273902,24.619967804197245,5.000353598039215,-26.546371800509085,-40.04490642165763,1.4951618870896768,-6.554649524422075,-6.55464961369843,40.10774713721452,41032.20886260115,25750.10294523586,25750.10294523586,66782.311807837,77197.67839111785,77188.09258966571,25750.10294523586,102938.19553490158,102938.19553490158,102938.19553490158,130455.48105295368,125942.80622893269,4512.674824020978,0.0,90989.62451568022,54824.15498716455,40183.85503168408,27517.2855180521,67701.14054973618,20876.144638580517,1553.275968705758,0.0,0.878354042659497,2.723204242021655,0.0014947059257719628,1.0,1.0,-6.554576180750075,333670.6156745992,1559184.2219438967,4.67282448228656,1559184.2219438967,4.67282448228656,0.7586556684482991,0.0925556391794447,3.914659664473148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914659664473148,1.2847465892025267,1.285044847032716,3.047028649364286,6456.288074587636,15244.572592589111,6453.985520032284,0.0003303371157840305,23243.303968782177,2370.157390014141,19291.394620087496,1967.17478650584,0.8299764373428818,0.8299764373428818,35406.613530307055,35382.83765553947,1.000840021358668,0.8,4275.762989188563,4272.891774033241,1.000840021358668,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604644631583,4632.441516551485,6.184569656112092,5.000371398173568,-3.7450142387063625,8.74538563687993,2.9297728018172657,3.5,0.8370779433763617,0.6,0.0002321409575206655,0.9998202959788565,0.00023218268168220368,198.96481724025304,0.0,0.0,0.0,0.014523611921566183,7.84558869632973e-05,0.0001536850705573682,0.000601624746742639,0.09255563917959997,0.09255563917959997,0.09255563917959997,0.09255565284826142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3230391702,595.5994677352935,0.0,0.09255563917959997,0.0925556391794447,0.0925556391794447,0.371660463538775,0.371660463538775,0.5,10.00045641744564,7.247290767509185e-05,7.247290767509185e-05,2.7341684472048655e-11,8.92763409865438e-08,7.343294834072367e-05,2.7341684472048655e-11,27517.2855180521,20876.144638580517,0.7586556684482991,0.986428164511879,0.6060785465269541,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043307064707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6243730677613,260.6243730677613,-12.525626932238652,244.85099447139365,276.39775166412943,124112.62619204636,124111.70767040788,0.9185216385063517,0.0,nan,276.39775166412943,3.247751664129453,270.0884002255809,-3.061599774419051,263.77904878703515,-9.370951212964826,257.46969734848784,-15.680302651512136,251.16034590994087,-21.989654090059105,244.85099447139365,-28.29900552860633,1.0,1.0,28837.30492052088,28837.30492052088,275.62765177277066,2.4776517727706846,275.62765177277066,275.62765177277066,77188.13261956022,77188.09258966571,0.040029894502367824,0.0,8545.783548066482,8545.783548066482,0.8860687427691306,3934.2329627955137,275.62765177277066,2.4776517727706846,1.0,0.002,0.12934971819286667,0.004902362773044502,0.00019978146883750143,0.001800218531145871,0.09989073441875071,0.09989073441875071,0.0,-1.662775819810669e-14,1.0,1.0000001488536372,7.34329209990392e-05,0.0925556391794447,0.0,1.3745407290679144e-08,0.017656896054545658,0.0,1600073.510147893,266.5953504755779,8.924899930207175e-08,1.0,1284566.9597960128,2597.88948535406,,,,,,,,,,,,,,,,,,2.0,15244.572592589111,1553.275968705758,0.371660463538775,6.175347969391544,2.9297728018172657
3714.0,-30.051554677558226,5.00037054782256,35.05386768875303,24.61997199514883,5.000355993090376,-26.54636361049312,-40.04489769050849,1.4951649260261797,-6.554648813345466,-6.554648891693681,40.10774789122852,41032.210442679825,25750.1020421394,25750.1020421394,66782.31248481922,77197.68949708049,77188.10040386028,25750.1020421394,102938.20244599969,102938.20244599969,102938.20244599969,130455.48976682182,125942.81437427302,4512.675392548806,0.0,90989.63380787545,54824.15475347837,40183.86561599676,27517.287320822124,67701.15293681888,20876.14600146796,1553.2760333868368,0.0,0.8783540437048942,2.723204315466743,0.0014947059257719628,1.0,1.0,-6.554584428357998,333670.625188054,1559184.2545284792,4.672824446712191,1559184.2545284792,4.672824446712191,0.7586556682740722,0.09255564742494873,3.9146598687620116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146598687620116,1.2847465749868632,1.2850448328137523,3.0470288420905423,6456.288482951447,15244.57105064142,6453.984498138518,0.00033033695496577413,23243.30512950807,2370.1575083752423,19291.391565578644,1967.1744750326202,0.8299762644808912,0.8299762644808911,35406.61500847935,35382.83765553947,1.000840073588105,0.8,4275.763167695167,4272.891774033241,1.000840073588105,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6049529907195,4632.441516551485,6.184568981176536,5.00037054782256,-3.745013702862016,8.745384250684577,2.929773163451919,3.5,0.8370780467005483,0.6,0.0002321409575206655,0.9998193763181253,0.00023218289525007388,198.9648100101145,0.0,0.0,0.0,0.014523611921566183,7.845596451200578e-05,0.00015368499300865972,0.0006016244745619705,0.09255564742522357,0.09255564742522357,0.09255564742522357,0.09255565930883061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.32496646646,595.599467145569,0.0,0.09255564742522357,0.09255564742494873,0.09255564742494873,0.3716604933349865,0.3716604933349865,0.5,10.000456773975184,7.061050831680404e-05,7.061050831680404e-05,-7.389644451905042e-13,7.834819371055346e-08,6.446333566145768e-05,-7.389644451905042e-13,27517.287320822124,20876.14600146796,0.7586556682740722,0.9864279940275589,0.6060784589735502,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180427790249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62437808412574,260.62437808412574,-12.52562191587424,244.85100290495356,276.39775326329845,124112.62236994684,124111.67884875955,0.9435211872966893,0.0,nan,276.39775326329845,3.2477532632984776,270.08840319162834,-3.0615968083716325,263.7790531199606,-9.370946880039355,257.469703048291,-15.680296951708954,251.16035297662256,-21.989647023377415,244.85100290495356,-28.298997095046417,1.0,1.0,28837.30492052088,28837.30492052088,275.62765340916724,2.47765340916726,275.62765340916724,275.62765340916724,77188.14442780902,77188.10040386028,0.04402394873613957,0.0,8545.783548066482,8545.783548066482,0.8860687298543989,3934.2331681058217,275.62765340916724,2.47765340916726,1.0,0.002,0.12934970612642005,0.004902362955004042,0.00019978145049718977,0.0018002185495073044,0.09989072524859488,0.09989072524859488,0.0,4.494234845386913e-15,1.0,1.00000013069161,6.446333640042212e-05,0.09255564742494873,0.0,1.206645311288821e-08,0.015500166961013492,0.0,1600073.5109663857,266.5953511866545,7.834893267499865e-08,1.0,1284566.9573321198,2597.8894953230274,,,,,,,,,,,,,,,,,,2.0,15244.57105064142,1553.2760333868368,0.3716604933349865,6.175347969391544,2.929773163451919
3715.0,-30.051545847175223,5.000369695719286,35.05386816203652,24.619982053432636,5.000358056599721,-26.54635545679721,-40.044892696291186,1.4951676662223126,-6.554648578870513,-6.554648668457402,40.10774903297937,41032.21248147121,25750.102252671168,25750.102252671168,66782.31473414238,77197.69715848674,77188.11217363334,25750.102252671168,102938.2144263045,102938.2144263045,102938.2144263045,130455.50561890137,125942.8295908927,4512.676028008679,0.0,90989.63455447936,54824.14987746606,40183.87186334811,27517.29119259687,67701.16305594498,20876.148824140055,1553.2762082984589,0.0,0.8783540405700136,2.72320433798197,0.0014947059257719628,1.0,1.0,-6.554574951121253,333670.62812953285,1559184.3038689753,4.67282455339069,1559184.3038689753,4.67282455339069,0.7586556641068101,0.09255565646655473,3.914658661822953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914658661822953,1.2847465621686598,1.2850448199925733,3.0470279330539607,6456.286556812012,15244.56950883018,6453.985079931455,0.00033033739680850163,23243.31248643474,2370.158258572983,19291.39330459667,1967.1746523631077,0.8299760765964623,0.8299760765964623,35406.60627543395,35382.83765553947,1.000839765016475,0.8,4275.7621130777225,4272.891774033241,1.000839765016475,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605262065878,4632.441516551485,6.184568572644805,5.000369695719286,-3.7450135444798223,8.745383240199107,2.929773525926321,3.5,0.8370781502646631,0.6,0.0002321409575206655,0.99981845702452,0.0002321831087330811,198.96480278285554,0.0,0.0,0.0,0.014523611921566183,7.845600886989898e-05,0.00015368494865076652,0.0006016241154275389,0.09255565646694609,0.09255565646694609,0.09255565646694609,0.09255567016626476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3285061491,595.5994660505448,0.0,0.09255565646694609,0.09255565646655473,0.09255565646655473,0.3716605229483022,0.3716605229483022,0.5,10.00045718496559,7.115133530533058e-05,7.115133530533058e-05,-7.503331289626658e-12,8.95868765837804e-08,7.371733613581455e-05,-7.503331289626658e-12,27517.29119259687,20876.148824140055,0.7586556641068101,0.9864278798128872,0.6060783984990651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518042251456953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62438317877786,260.62438317877786,-12.525616821222116,244.851011349146,276.39775500840994,124112.56750690033,124111.60926070953,0.958246190842571,0.0,nan,276.39775500840994,3.2477550084099676,270.08840627655655,-3.0615937234434227,263.7790575447042,-9.37094245529579,257.4697088128516,-15.680291187148384,251.16036008099894,-21.989639919001036,244.851011349146,-28.29898865085397,1.0,1.0,28837.30492052088,28837.30492052088,275.62765500966435,2.4776550096643746,275.62765500966435,275.62765500966435,77188.15676032184,77188.11217363334,0.04458668849838432,0.0,8545.783548066482,8545.783548066482,0.8860688061546609,3934.231955132068,275.62765500966435,2.4776550096643746,1.0,0.002,0.12934969232778082,0.004902363053552359,0.00019978142927674507,0.0018002185707132632,0.09989071463837253,0.09989071463837253,0.0,-9.991573540757415e-15,1.0,1.0000001494295503,7.371734363914584e-05,0.09255565646655473,0.0,1.37986491046704e-08,0.01772528868516801,0.0,1600073.511257474,266.59535142112946,8.959437991507002e-08,1.0,1284566.9565703045,2597.889498405341,,,,,,,,,,,,,,,,,,2.0,15244.56950883018,1553.2762082984589,0.3716605229483022,6.175347969391544,2.929773525926321
3716.0,-30.051537000006505,5.0003688411205784,35.05386863969265,24.619992670509987,5.000358025762974,-26.546347497429778,-40.044884000066645,1.4951685231841374,-6.554648398212009,-6.55464849389749,40.107750105713336,41032.193881152474,25750.102552121087,25750.102552121087,66782.29643327356,77197.70473488473,77188.12280915071,25750.102552121087,102938.22536127179,102938.22536127179,102938.22536127179,130455.52013489656,125942.84346227923,4512.676672617334,0.0,90989.63251094872,54824.1216572081,40183.90094860069,27517.294773624766,67701.19572222546,20876.151435073247,1553.276370406966,0.0,0.8783540374338962,2.7232043556238184,0.0014947059257719628,1.0,1.0,-6.554569756714784,333670.6304296786,1559184.3502266805,4.672824660111283,1559184.3502266805,4.672824660111283,0.7586556602607233,0.09255566545039277,3.9146569228424393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146569228424393,1.2847465581599284,1.285044815982911,3.047026589002259,6456.283708927739,15244.567967242934,6453.986294993758,0.0003303380766086031,23243.322289627617,2370.1592582204544,19291.396936499204,1967.1750227140976,0.8299758827983051,0.8299758827983051,35406.59369269683,35382.83765553947,1.0008393204206625,0.8,4275.7605935649435,4272.891774033241,1.0008393204206625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605569481831,4632.441516551485,6.184568187933742,5.0003688411205784,-3.745013424600521,8.7453822657211,2.929773886454871,3.5,0.8370782532728203,0.6,0.0002321409575206655,0.9998175359843332,0.00023218332262208197,198.96479554185882,0.0,0.0,0.0,0.014523611921566183,7.845608610852311e-05,0.00015368487141214238,0.0006016235458096933,0.0925556654506592,0.0925556654506592,0.0925556654506592,0.09255568009502914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3315754785,595.599465105086,0.0,0.0925556654506592,0.09255566545039277,0.09255566545039277,0.37166055263705894,0.37166055263705894,0.5,10.000457624293968,7.260552911247942e-05,7.260552911247942e-05,-9.094947017729282e-12,9.568549330651877e-08,7.873718271866892e-05,-9.094947017729282e-12,27517.294773624766,20876.151435073247,0.7586556602607233,0.986427133536576,0.6060778313208155,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804172409912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62438814861406,260.62438814861406,-12.525611851385918,244.85101978589762,276.3977565113305,124112.46919998086,124111.53443018651,0.9347697943240834,0.0,nan,276.3977565113305,3.247756511330522,270.0884091662432,-3.0615908337567816,263.7790618211575,-9.370938178842493,257.469714476071,-15.680285523929001,251.16036713098438,-21.989632869015594,244.85101978589762,-28.298980214102357,1.0,1.0,28837.30492052088,28837.30492052088,275.62765642875814,2.4776564287581664,275.62765642875814,275.62765642875814,77188.16411250313,77188.12280915071,0.04130335242371075,0.0,8545.783548066482,8545.783548066482,0.8860689160895074,3934.2302074566514,275.62765642875814,2.4776564287581664,1.0,0.002,0.129349677589505,0.004902363147235429,0.00019978140658504477,0.0018002185933992598,0.09989070329252238,0.09989070329252238,0.0,-1.5695344329769156e-14,1.0,1.0000001595939694,7.873719181361594e-05,0.09255566545039277,0.0,1.4738281856850979e-08,0.018932309861150586,0.0,1600073.5114780895,266.59535160178797,9.56945882535365e-08,1.0,1284566.9559745898,2597.8895008156187,,,,,,,,,,,,,,,,,,2.0,15244.567967242934,1553.276370406966,0.37166055263705894,6.175347969391544,2.929773886454871
