time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3717.0,-30.05152806305093,5.000367991044319,35.05386911096033,24.61999749010431,5.000358113079453,-26.546339445438026,-40.04487526891751,1.495169495465594,-6.554647859414786,-6.554647943825581,40.107750876716324,41032.189831705015,25750.10200920046,25750.10200920046,66782.29184090547,77197.71578108758,77188.13031772988,25750.10200920046,102938.23232693035,102938.23232693035,102938.23232693035,130455.52910509906,125942.8518445001,4512.677260598967,0.0,90989.63873890675,54824.11278952026,40183.91772154055,27517.296778168715,67701.21449970927,20876.152932912464,1553.2764487347767,0.0,0.8783540374825461,2.723204411623534,0.0014947059257719628,1.0,1.0,-6.5545785054521275,333670.63767827686,1559184.3835457054,4.672824658455747,1559184.3835457054,4.672824658455747,0.7586556594278145,0.09255567382830172,3.9146565435913776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146565435913776,1.28474655361175,1.2850448114336768,3.0470263045939143,6456.283106300584,15244.56642628631,6453.9859680476875,0.00033033817681468166,23243.326132368995,2370.159650071023,19291.39595923552,1967.1749230609353,0.8299757035362526,0.8299757035362525,35406.590948550685,35382.83765553947,1.0008392234595793,0.8,4275.760262177179,4272.891774033241,1.0008392234595793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605875044924,4632.441516551485,6.1845676036574,5.000367991044319,-3.745013020595122,8.745381011639441,2.9297742448104596,3.5,0.8370783556601313,0.6,0.0002321409575206655,0.9998166055977574,0.00023218353868195265,198.96478822737626,0.0,0.0,0.0,0.014523611921566183,7.84561636574137e-05,0.0001536847938632518,0.0006016231839472706,0.09255567382857494,0.09255567382857494,0.09255567382857494,0.09255568667081146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3334462967,595.5994645345609,0.0,0.09255567382857494,0.09255567382830172,0.09255567382830172,0.37166058250370443,0.37166058250370443,0.5,10.000458009579248,7.177366313726452e-05,7.177366313726452e-05,1.5859313862165436e-11,8.441077170573408e-08,6.943837342987536e-05,1.5859313862165436e-11,27517.296778168715,20876.152932912464,0.7586556594278145,0.9864267921100921,0.6060776034066748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804119573887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624393035232,260.624393035232,-12.525606964767974,244.85102823314404,276.3977578373201,124112.41801497586,124111.4988975819,0.9191173939425317,0.0,nan,276.3977578373201,3.247757837320137,270.0884119164839,-3.061588083516085,263.77906599564966,-9.370934004350318,257.469720074815,-15.680279925185005,251.16037415397946,-21.989625846020516,244.85102823314404,-28.298971766855942,1.0,1.0,28837.30492052088,28837.30492052088,275.6276578574598,2.4776578574598034,275.6276578574598,275.6276578574598,77188.17054375717,77188.13031772988,0.040226027282187715,0.0,8545.783548066482,8545.783548066482,0.8860689400649948,3934.2298263093344,275.6276578574598,2.4776578574598034,1.0,0.002,0.12934966459181899,0.0049023633018786235,0.00019978138673586618,0.0018002186132657744,0.09989069336793309,0.09989069336793309,0.0,1.6406147274050653e-15,1.0,1.000000140765263,6.943835757056149e-05,0.09255567382830172,0.0,1.299769726481942e-08,0.016696412385747535,0.0,1600073.5120939363,266.5953521405852,8.439491239187191e-08,1.0,1284566.9540972726,2597.8895084112823,,,,,,,,,,,,,,,,,,2.0,15244.56642628631,1553.2764487347767,0.37166058250370443,6.175347969391544,2.9297742448104596
3718.0,-30.05151913300843,5.000367146823952,35.053869577643525,24.620001715980493,5.000360290632928,-26.546331190644086,-40.04486646791918,1.495172348268879,-6.554647239879614,-6.554647316386844,40.10775168697536,41032.19121430456,25750.101306486595,25750.101306486595,66782.29252079116,77197.72690581952,77188.13863424915,25750.101306486595,102938.23994073574,102938.23994073574,102938.23994073574,130455.53885937466,125942.86102685487,4512.677832519795,0.0,90989.6477457833,54824.11205426932,40183.92854612664,27517.29891863892,67701.22746476556,20876.154532805514,1553.2765318081204,0.0,0.8783540378012398,2.723204475429563,0.0014947059257719628,1.0,1.0,-6.554584373393084,333670.64594587684,1559184.4185600944,4.672824647610754,1559184.4185600944,4.672824647610754,0.7586556585561162,0.0925556822051359,3.914656696596805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914656696596805,1.2847465402667886,1.2850447980856174,3.047026455337948,6456.283425709103,15244.564887423317,6453.985008744359,0.0003303380390708892,23243.32752470603,2370.1597920498875,19291.393091813676,1967.1746306652808,0.8299755304531279,0.8299755304531279,35406.59205565175,35382.83765553947,1.0008392625776557,0.8,4275.76039587259,4272.891774033241,1.0008392625776557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606180556792,4632.441516551485,6.1845669810786665,5.000367146823952,-3.7450125566436285,8.74537970346758,2.9297746031059893,3.5,0.8370784580302827,0.6,0.0002321409575206655,0.9998156759318026,0.00023218375457487807,198.96478091855224,0.0,0.0,0.0,0.014523611921566183,7.845624182676706e-05,0.00015368471569389842,0.0006016229014556956,0.09255568220542912,0.09255568220542912,0.09255568220542912,0.09255569382314277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3356840755,595.5994638466296,0.0,0.09255568220542912,0.0925556822051359,0.0925556822051359,0.37166061230015796,0.37166061230015796,0.5,10.000458358121794,6.978116817890623e-05,6.978116817890623e-05,6.0254023992456496e-12,7.650720590390847e-08,6.29429937362147e-05,6.0254023992456496e-12,27517.29891863892,20876.154532805514,0.7586556585561162,0.9864266132478522,0.6060775077624607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040662016516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62439804315574,260.62439804315574,-12.525601956844241,244.85103670678544,276.39775937952584,124112.41036474965,124111.46843118776,0.9419335618961874,0.0,nan,276.39775937952584,3.24775937952586,270.088414844977,-3.0615851550229536,263.7790703104298,-9.370929689570175,257.4697257758823,-15.680274224117682,251.16038124133377,-21.98961875866621,244.85103670678544,-28.29896329321454,1.0,1.0,28837.30492052088,28837.30492052088,275.62765945807075,2.477659458070775,275.62765945807075,275.62765945807075,77188.18186973175,77188.13863424915,0.04323548260435928,0.0,8545.783548066482,8545.783548066482,0.8860689303923002,3934.229980079789,275.62765945807075,2.477659458070775,1.0,0.002,0.12934965280995558,0.004902363465397793,0.0001997813687962803,0.001800218631201391,0.09989068439814015,0.09989068439814015,0.0,-2.3288662664988635e-15,1.0,1.0000001276131387,6.29429877108123e-05,0.0925556822051359,0.0,1.1781873966605953e-08,0.01513460592961328,0.0,1600073.5128093497,266.59535276012036,7.650118050150922e-08,1.0,1284566.9519560444,2597.889517074739,,,,,,,,,,,,,,,,,,2.0,15244.564887423317,1553.2765318081204,0.37166061230015796,6.175347969391544,2.9297746031059893
3719.0,-30.051508328812293,5.000366301757827,35.053870050718174,24.62001166949051,5.000362512919517,-26.546321244639437,-40.04485745737327,1.4951754287434806,-6.554646963097582,-6.5546470496326235,40.10775280473558,41032.18574009095,25750.10140818028,25750.10140818028,66782.28714827122,77197.73543250025,77188.15020919187,25750.10140818028,102938.25161737215,102938.25161737215,102938.25161737215,130455.55426691881,125942.8758086929,4512.678458225913,0.0,90989.64898689564,54824.09929447381,40183.944102690926,27517.30264954666,67701.24675223758,20876.15725674078,1553.2766989748443,0.0,0.878354034993716,2.7232045023801983,0.0014947059257719628,1.0,1.0,-6.554575856685744,333670.649460915,1559184.4668637135,4.67282474314946,1559184.4668637135,4.67282474314946,0.7586556546844067,0.09255569118289565,3.91465558712285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91465558712285,1.2847465258568171,1.2850447836723007,3.0470256259397988,6456.281668313949,15244.563348719736,6453.985476112893,0.0003303384374626263,23243.33442926717,2370.1604961191815,19291.394488809496,1967.1747731192097,0.8299753440073755,0.8299753440073755,35406.58402783304,35382.83765553947,1.0008389789244057,0.8,4275.759426419523,4272.891774033241,1.0008389789244057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606486366855,4632.441516551485,6.184566551256793,5.000366301757827,-3.745012365691187,8.745378667449014,2.929774961751252,3.5,0.8370785605003578,0.6,0.0002321409575206655,0.9998145511575169,0.00023218401577763451,198.96477207582143,0.0,0.0,0.0,0.014523611921566183,7.845632185736979e-05,0.00015368463566329572,0.0006016224176542603,0.09255569118327961,0.09255569118327961,0.09255569118327961,0.09255570440432397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.33917695,595.5994627656482,0.0,0.09255569118327961,0.09255569118289565,0.09255569118289565,0.3716606418968064,0.3716606418968064,0.5,10.000458754758192,6.996728990316115e-05,6.996728990316115e-05,8.185452315956354e-12,8.653506711198133e-08,7.119294690483002e-05,8.185452315956354e-12,27517.30264954666,20876.15725674078,0.7586556546844067,0.9864262528675517,0.606077254238081,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040128707053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62440332477337,260.62440332477337,-12.525596675226609,244.85104552614672,276.39776112339973,124112.37054201866,124111.37712969798,0.993412320689917,0.0,nan,276.39776112339973,3.247761123399755,270.08841800394885,-3.0615819960511317,263.77907488449875,-9.370925115501223,257.46973176504883,-15.680268234951143,251.1603886455976,-21.98961135440237,244.85104552614672,-28.298954473853257,1.0,1.0,28837.30492052088,28837.30492052088,275.62766107928735,2.4776610792873726,275.62766107928735,275.62766107928735,77188.19514976909,77188.15020919187,0.044940577223314904,0.0,8545.783548066482,8545.783548066482,0.8860690005310046,3934.228865058464,275.62766107928735,2.4776610792873726,1.0,0.002,0.12934963948382888,0.004902363569878311,0.00019978134832350332,0.0018002186516643125,0.09989067416175165,0.09989067416175165,0.0,-1.2184264014392099e-14,1.0,1.0000001443180204,7.119293871937771e-05,0.09255569118289565,0.0,1.3326128055796041e-08,0.01711830368587826,0.0,1600073.513148319,266.5953530369024,8.652688165966538e-08,1.0,1284566.9510456831,2597.8895207580817,,,,,,,,,,,,,,,,,,2.0,15244.563348719736,1553.2766989748443,0.3716606418968064,6.175347969391544,2.929774961751252
3720.0,-30.05149750860252,5.0003654540162925,35.0538705292829,24.620016279537253,5.000362650569917,-26.546311492686325,-40.044848481751956,1.4951766346506012,-6.55464679470532,-6.554646889372834,40.10775390929023,41032.188967682,25750.10172927763,25750.10172927763,66782.29069695962,77197.74712882796,77188.16125786718,25750.10172927763,102938.26298714482,102938.26298714482,102938.26298714482,130455.5693650971,125942.89026200495,4512.679103092142,0.0,90989.65543630907,54824.09727515081,40183.95351239807,27517.306377952274,67701.25989035034,20876.159972991754,1553.2768684247344,0.0,0.8783540316587788,2.723204518540728,0.0014947059257719628,1.0,1.0,-6.5545689846604205,333670.6515723359,1559184.5145970725,4.672824856635794,1559184.5145970725,4.672824856635794,0.7586556506024291,0.09255570020748541,3.9146552909024717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146552909024717,1.2847465202157753,1.2850447780299492,3.047025408751447,6456.281208117894,15244.561847859364,6453.985070606245,0.00033033850233993414,23243.337835585673,2370.160843467002,19291.393276722993,1967.1746495207838,0.8299751702265312,0.8299751702265312,35406.5818844717,35382.83765553947,1.0008389031913316,0.8,4275.759167583555,4272.891774033241,1.0008389031913316,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6067907596025,4632.441516551485,6.184566176235825,5.0003654540162925,-3.745012256890952,8.745377710907245,2.929775318734344,3.5,0.8370786624955269,0.6,0.0002321409575206655,0.9998134247174933,0.000232184277367809,198.964763219985,0.0,0.0,0.0,0.014523611921566183,7.845640157785167e-05,0.00015368455594281383,0.0006016220600515331,0.0925557002078476,0.0925557002078476,0.0925557002078476,0.09255571469924559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.34242222074,595.5994617645382,0.0,0.0925557002078476,0.09255570020748541,0.09255570020748541,0.3716606715297637,0.3716606715297637,0.5,10.000459189508852,7.149694801000805e-05,7.149694801000805e-05,-1.5575096767861396e-11,9.466754136155942e-08,7.790471244106811e-05,-1.5575096767861396e-11,27517.306377952274,20876.159972991754,0.7586556506024291,0.9864261138584557,0.6060771842966904,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803948347165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244086422658,260.6244086422658,-12.525591357734186,244.85105461218433,276.397762672347,124112.32669950103,124111.3265394919,1.0001600091480936,0.0,nan,276.397762672347,3.2477626723470507,270.08842106031375,-3.0615789396862283,263.7790794482826,-9.370920551717404,257.4697378362501,-15.680262163749887,251.16039622421707,-21.98960377578291,244.85105461218433,-28.29894538781565,1.0,1.0,28837.30492052088,28837.30492052088,275.62766253242745,2.4776625324274733,275.62766253242745,275.62766253242745,77188.20194525928,77188.16125786718,0.040687392101972364,0.0,8545.783548066482,8545.783548066482,0.8860690192574584,3934.228567356984,275.62766253242745,2.4776625324274733,1.0,0.002,0.12934962490137172,0.004902363660321792,0.0001997813258665862,0.001800218674121954,0.09989066293329309,0.09989066293329309,0.0,-1.1460016963171782e-14,1.0,1.0000001579083606,7.790472801616488e-05,0.09255570020748541,0.0,1.4582464257300371e-08,0.018732151641758753,0.0,1600073.5133574829,266.59535320529466,9.468311645832728e-08,1.0,1284566.9504988457,2597.8895229705977,,,,,,,,,,,,,,,,,,2.0,15244.561847859364,1553.2768684247344,0.3716606715297637,6.175347969391544,2.929775318734344
3721.0,-30.05148857516262,5.0003646119201575,35.05387100340827,24.620026163198077,5.000364828087102,-26.546303234837975,-40.04484348753465,1.4951794877601312,-6.554646194922327,-6.55464628242435,40.10775473834643,41032.19187002829,25750.101051584697,25750.101051584697,66782.29292161299,77197.7546493906,77188.16975655321,25750.101051584697,102938.27080813791,102938.27080813791,102938.27080813791,130455.57938360242,125942.89968333418,4512.6797002682415,0.0,90989.65622101924,54824.09344164764,40183.95864374622,27517.30857546451,67701.26721921073,20876.161613623455,1553.276954519766,0.0,0.8783540317949995,2.7232045802606275,0.0014947059257719628,1.0,1.0,-6.554574294670601,333670.6595703922,1559184.5504238494,4.672824852000266,1559184.5504238494,4.672824852000266,0.7586556496385494,0.09255570863463808,3.914654133531165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914654133531165,1.284746506869382,1.2850447646804575,3.0470245395492337,6456.279366382705,15244.560347679939,6453.985614430134,0.0003303389238878133,23243.344907955674,2370.1615646480373,19291.394902248987,1967.1748152783048,0.8299749876209072,0.8299749876209072,35406.5735100816,35382.83765553947,1.0008386072924227,0.8,4275.758156277934,4272.891774033241,1.0008386072924227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607093263198,4632.441516551485,6.184565564135214,5.0003646119201575,-3.7450118098448053,8.745376421764963,2.929775673501911,3.5,0.8370787638576889,0.6,0.0002321409575206655,0.9998124947010482,0.00023218449334350185,198.96475590838222,0.0,0.0,0.0,0.014523611921566183,7.845644593597278e-05,0.0001536845115846927,0.0006016217085347354,0.092555708635023,0.092555708635023,0.092555708635023,0.09255572194150129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3445065384,595.599461127433,0.0,0.092555708635023,0.09255570863463808,0.09255570863463808,0.37166070134836554,0.37166070134836554,0.5,10.000459588737815,7.137615529018149e-05,7.137615529018149e-05,9.094947017729282e-12,8.750203051022254e-08,7.19877537562752e-05,9.094947017729282e-12,27517.30857546451,20876.161613623455,0.7586556496385494,0.9864260399347891,0.6060771615569569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038837279958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62441400302845,260.62441400302845,-12.525585996971529,244.85106360905937,276.39776439699733,124112.27015364447,124111.2618550002,1.008298644266314,0.0,nan,276.39776439699733,3.247764396997354,270.08842423940877,-3.061575760591211,263.7790840818229,-9.370915918177104,257.469743924235,-15.680256075764987,251.16040376664722,-21.989596233352756,244.85106360905937,-28.29893639094061,1.0,1.0,28837.30492052088,28837.30492052088,275.62766413386476,2.477664133864778,275.62766413386476,275.62766413386476,77188.2143700803,77188.16975655321,0.044613527090405114,0.0,8545.783548066482,8545.783548066482,0.8860690924241321,3934.2274041988208,275.62766413386476,2.477664133864778,1.0,0.002,0.12934961142647933,0.004902363827310255,0.00019978130530370837,0.0018002186947044616,0.09989065265185418,0.09989065265185418,0.0,8.170113890981767e-15,1.0,1.0000001459273813,7.198774466132818e-05,0.09255570863463808,0.0,1.3474905065185327e-08,0.01730941767993441,0.0,1600073.5140507321,266.59535380507765,8.749293556320481e-08,1.0,1284566.9484274283,2597.8895313516036,,,,,,,,,,,,,,,,,,2.0,15244.560347679939,1553.276954519766,0.37166070134836554,6.175347969391544,2.929775673501911
3722.0,-30.05147962682634,5.000363767004848,35.05387148246217,24.620030947867804,5.00036479188936,-26.54629518495498,-40.04483475638551,1.4951803500153096,-6.554646039122588,-6.554646133382074,40.10775582878554,41032.18755557491,25750.101390129694,25750.101390129694,66782.2889457046,77197.76567987452,77188.18055413515,25750.101390129694,102938.28194426485,102938.28194426485,102938.28194426485,130455.59421402801,125942.91386826466,4512.680345763346,0.0,90989.66227564806,54824.08415133782,40183.975693678054,27517.312269763166,67701.28796344122,20876.164304211154,1553.2771226933617,0.0,0.8783540284530269,2.7232045953016413,0.0014947059257719628,1.0,1.0,-6.554568573764584,333670.66153413657,1559184.5975470277,4.672824965726013,1559184.5975470277,4.672824965726013,0.7586556455642834,0.09255571769205588,3.9146537246069077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146537246069077,1.2847465028358895,1.2850447606460287,3.0470242308236557,6456.278712230252,15244.5588100629,6453.985324482264,0.00033033903751433416,23243.348882610262,2370.1619699500097,19291.394035575402,1967.1747269021942,0.8299748084067372,0.8299748084067372,35406.57055122875,35382.83765553947,1.0008385027449531,0.8,4275.757798961822,4272.891774033241,1.0008385027449531,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607396014165,4632.441516551485,6.184565195743564,5.000363767004848,-3.7450117098918194,8.745375476896667,2.929776028559604,3.5,0.837078865302744,0.6,0.0002321409575206655,0.9998115631347451,0.00023218470967951762,198.964748584588,0.0,0.0,0.0,0.014523611921566183,7.845652348519175e-05,0.00015368443403547375,0.000601621342111072,0.0925557176923494,0.0925557176923494,0.0925557176923494,0.09255573212158093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.34769254806,595.5994601449017,0.0,0.0925557176923494,0.09255571769205588,0.09255571769205588,0.3716607311771985,0.3716607311771985,0.5,10.000460021622109,7.255907274839046e-05,7.255907274839046e-05,-4.376943252282217e-12,9.425946245755767e-08,7.755961746624962e-05,-4.376943252282217e-12,27517.312269763166,20876.164304211154,0.7586556455642834,0.986425678958532,0.6060769121221495,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038303767735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244191993016,260.6244191993016,-12.525580800698378,244.8510725154318,276.397765883171,124112.20990714176,124111.23254715189,0.977359989868468,0.0,nan,276.397765883171,3.2477658831710414,270.0884272096228,-3.06157279037717,263.77908853607613,-9.370911463923846,257.46974986252786,-15.680250137472115,251.1604111889798,-21.989588811020184,244.8510725154318,-28.298927484568168,1.0,1.0,28837.30492052088,28837.30492052088,275.62766554640524,2.4776655464052624,275.62766554640524,275.62766554640524,77188.22031423406,77188.18055413515,0.039760098909027874,0.0,8545.783548066482,8545.783548066482,0.8860691182754958,3934.2269932299423,275.62766554640524,2.4776655464052624,1.0,0.002,0.12934959690861567,0.004902363915392958,0.0001997812829419552,0.0018002187170473778,0.09989064147097759,0.09989064147097759,0.0,-1.0667248334650381e-14,1.0,1.0000001572095751,7.755962184319287e-05,0.09255571769205588,0.0,1.451786897423267e-08,0.018649174638515637,0.0,1600073.5142431476,266.5953539608774,9.426383940080996e-08,1.0,1284566.947918837,2597.8895334093722,,,,,,,,,,,,,,,,,,2.0,15244.5588100629,1553.2771226933617,0.3716607311771985,6.175347969391544,2.929776028559604
3723.0,-30.051470685630104,5.000362928244341,35.05387195616951,24.62004100615161,5.000366967882645,-26.546286920279005,-40.04482599031178,1.4951832025308183,-6.554645416580797,-6.554645502002,40.10775663264507,41032.17507559595,25750.100651299814,25750.100651299814,66782.27572689576,77197.7733734376,77188.18877413841,25750.100651299814,102938.28942543823,102938.28942543823,102938.28942543823,130455.60376834987,125942.92283065166,4512.680937698206,0.0,90989.66317401749,54824.06487617295,40183.99810871615,27517.31434291165,67701.3124516278,20876.165856673026,1553.2772023103162,0.0,0.8783540288176999,2.7232046595266586,0.0014947059257719628,1.0,1.0,-6.554575254151757,333670.6698544133,1559184.6322854883,4.672824953316362,1559184.6322854883,4.672824953316362,0.7586556448249697,0.09255572610701819,3.914652551430076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914652551430076,1.2847464894922753,1.2850447472993167,3.0470233493123806,6456.276844413638,15244.557273042064,6453.9858685059,0.000330339464471007,23243.356077866407,2370.1627036619443,19291.395661698454,1967.1748927205983,0.8299746214389743,0.8299746214389744,35406.56206247395,35382.83765553947,1.0008382028051306,0.8,4275.756773845326,4272.891774033241,1.0008382028051306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607696843221,4632.441516551485,6.1845645714468045,5.000362928244341,-3.7450112446089907,8.745374172853332,2.929776381363353,3.5,0.837078966103815,0.6,0.0002321409575206655,0.9998106323126955,0.00023218492584309937,198.96474126663804,0.0,0.0,0.0,0.014523611921566183,7.845660134467923e-05,0.00015368435617598626,0.0006016208570192132,0.09255572610718013,0.09255572610718013,0.09255572610718013,0.09255573908704177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.34970255254,595.5994595307269,0.0,0.09255572610718013,0.09255572610701819,0.09255572610701819,0.3716607611529604,0.3716607611529604,0.5,10.00046041099233,7.186906987044495e-05,7.186906987044495e-05,4.2518877307884395e-11,8.54212203194038e-08,7.024785026032987e-05,4.2518877307884395e-11,27517.31434291165,20876.165856673026,0.7586556448249697,0.9864251269074187,0.6060765085597595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037769365928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62442446145144,260.62442446145144,-12.525575538548537,244.8510813666338,276.3977675562687,124112.15495335363,124111.1652027158,0.9897506378595133,0.0,nan,276.3977675562687,3.247767556268741,270.0884303183414,-3.0615696816585682,263.77909308041535,-9.370906919584627,257.46975584248844,-15.680244157511538,251.16041860456116,-21.98958139543882,244.8510813666338,-28.298918633366185,1.0,1.0,28837.30492052088,28837.30492052088,275.6276671396635,2.477667139663538,275.6276671396635,275.6276671396635,77188.23315167268,77188.18877413841,0.044377534271916375,0.0,8545.783548066482,8545.783548066482,0.8860691924413577,3934.2258141872267,275.6276671396635,2.477667139663538,1.0,0.002,0.129349583759386,0.004902364085372505,0.00019978126289210444,0.0018002187370870324,0.09989063144605222,0.09989063144605222,0.0,-2.0863085564704065e-14,1.0,1.000000142404278,7.024780774145256e-05,0.09255572610701819,0.0,1.3149220459522559e-08,0.016891053964865926,0.0,1600073.5149606715,266.5953545834192,8.537870144209592e-08,1.0,1284566.9457639644,2597.8895421280217,,,,,,,,,,,,,,,,,,2.0,15244.557273042064,1553.2772023103162,0.3716607611529604,6.175347969391544,2.929776381363353
3724.0,-30.051461654669907,5.0003620865783835,35.05387243479893,24.620045790821337,5.000366916583407,-26.546278797544534,-40.04482103101907,1.4951840594573365,-6.554645268177637,-6.554645360188916,40.10775772206082,41032.186273934654,25750.101000210267,25750.101000210267,66782.28727414492,77197.78443635319,77188.19954225246,25750.101000210267,102938.30054246273,102938.30054246273,102938.30054246273,130455.61858446494,125942.93700486189,4512.681579603051,0.0,90989.66921844387,54824.07105602266,40183.997958245796,27517.318042002218,67701.31600024801,20876.168550190177,1553.277370898466,0.0,0.8783540254406874,2.7232046738402866,0.0014947059257719628,1.0,1.0,-6.554569709194823,333670.6717234002,1559184.6793637497,4.672825068234502,1559184.6793637497,4.672825068234502,0.7586556407250502,0.09255573518834716,3.9146521413185793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146521413185793,1.2847464854837094,1.2850447432898202,3.0470230396035727,6456.276188177838,15244.555736176468,6453.985580349867,0.00033033957866202256,23243.360056966812,2370.163109417264,19291.39480038079,1967.1748048906395,0.8299744422966296,0.8299744422966296,35406.55909503036,35382.83765553947,1.0008380979541258,0.8,4275.75641549178,4272.891774033241,1.0008380979541258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607998054695,4632.441516551485,6.1845642078315555,5.0003620865783835,-3.745011150316746,8.74537323689513,2.929776734615608,3.5,0.8370790670330308,0.6,0.0002321409575206655,0.999809692146727,0.00023218514417701572,198.96473387522113,0.0,0.0,0.0,0.014523611921566183,7.845664539270705e-05,0.00015368431212795845,0.0006016206215587854,0.09255573518865425,0.09255573518865425,0.09255573518865425,0.09255574926340933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3529348925,595.599458533077,0.0,0.09255573518865425,0.09255573518834716,0.09255573518834716,0.3716607910759173,0.3716607910759173,0.5,10.0004608332403,7.257430468143866e-05,7.257430468143866e-05,6.679101716144942e-11,9.201130524161272e-08,7.565099411976917e-05,6.679101716144942e-11,27517.318042002218,20876.168550190177,0.7586556407250502,0.9864252457647984,0.6060766421997519,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037235390564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244295831795,260.6244295831795,-12.525570416820472,244.85109016795317,276.39776899840547,124112.09658666843,124111.13324775318,0.9633389152244118,0.0,nan,276.39776899840547,3.2477689984054905,270.0884332323149,-3.061566767685065,263.7790974662249,-9.370902533775052,257.4697617001346,-15.68023829986538,251.1604259340439,-21.989574065956077,244.85109016795317,-28.298909832046803,1.0,1.0,28837.30492052088,28837.30492052088,275.62766854152653,2.4776685415265547,275.62766854152653,275.62766854152653,77188.23911616803,77188.19954225246,0.03957391556468792,0.0,8545.783548066482,8545.783548066482,0.8860692183677745,3934.225402025172,275.62766854152653,2.4776685415265547,1.0,0.002,0.1293495695988045,0.004902364170722038,0.00019978124107922378,0.0018002187589089345,0.09989062053961188,0.09989062053961188,0.0,-1.184165612788668e-14,1.0,1.000000153344763,7.5650927328752e-05,0.09255573518834716,0.0,1.4160595926372477e-08,0.018190233452483506,0.0,1600073.5151441176,266.59535473182234,9.194451422445127e-08,1.0,1284566.9452799154,2597.8895440865,,,,,,,,,,,,,,,,,,2.0,15244.555736176468,1553.277370898466,0.3716607910759173,6.175347969391544,2.929776734615608
3725.0,-30.05145270710543,5.000361251035655,35.05387290802653,24.620055814180546,5.000369082773429,-26.546270528117557,-40.044812264945335,1.495186903784716,-6.554644650340322,-6.554644733183398,40.107758523476676,41032.17380194545,25750.100265166595,25750.100265166595,66782.27406711204,77197.79212200819,77188.20772338721,25750.100265166595,102938.3079885538,102938.3079885538,102938.3079885538,130455.62809850798,125942.94593179905,4512.6821667089225,0.0,90989.67009776077,54824.05177769469,40184.02035562898,27517.320109954177,67701.34046558315,20876.170098593662,1553.277450383515,0.0,0.8783540257902039,2.723204737610095,0.0014947059257719628,1.0,1.0,-6.554576553776542,333670.67998426186,1559184.7139966704,4.672825056340617,1559184.7139966704,4.672825056340617,0.758655639981521,0.09255574361042046,3.9146509667814633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146509667814633,1.2847464721783985,1.2850447299814205,3.0470221569426337,6456.274317925225,15244.554201407182,6453.986127126917,0.00033034000632792255,23243.36725543897,2370.163843457141,19291.396434733982,1967.1749715482845,0.8299742555683182,0.8299742555683182,35406.55059643226,35382.83765553947,1.0008377976665266,0.8,4275.755389186591,4272.891774033241,1.0008377976665266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6082973268085,4632.441516551485,6.184563586756976,5.000361251035655,-3.745010688552931,8.745371939588587,2.9297770855934515,3.5,0.8370791673124147,0.6,0.0002321409575206655,0.9998087606635888,0.00023218536049493093,198.96472655206017,0.0,0.0,0.0,0.014523611921566183,7.845672325230662e-05,0.00015368423426835888,0.0006016201362577,0.09255574361070823,0.09255574361070823,0.09255574361070823,0.0925557562039421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.35498873977,595.5994579045256,0.0,0.09255574361070823,0.09255574361042046,0.09255574361042046,0.37166082109216275,0.37166082109216275,0.5,10.00046121106576,7.146908586719292e-05,7.146908586719292e-05,-2.1714186004828662e-11,8.284308705697185e-08,6.817940686687507e-05,-2.1714186004828662e-11,27517.320109954177,20876.170098593662,0.758655639981521,0.986424694220961,0.606076238960212,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518036696054475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62443478402554,260.62443478402554,-12.525565215974439,244.8510989342137,276.3977706338371,124112.04277779936,124111.06455767687,0.978220122473529,0.0,nan,276.3977706338371,3.247770633837149,270.088436293912,-3.061563706087952,263.77910195398806,-9.370898046011916,257.46976761406347,-15.680232385936506,251.16043327413874,-21.989566725861238,244.8510989342137,-28.298901065786282,1.0,1.0,28837.30492052088,28837.30492052088,275.62767012586204,2.477670125862062,275.62767012586204,275.62767012586204,77188.25184361082,77188.20772338721,0.044120223610661924,0.0,8545.783548066482,8545.783548066482,0.8860692926196256,3934.2242216153704,275.62767012586204,2.477670125862062,1.0,0.002,0.1293495568367665,0.004902364338334279,0.00019978122162554152,0.0018002187783818986,0.09989061081277076,0.09989061081277076,0.0,7.440228988464526e-15,1.0,1.0000001382161292,6.817942858106107e-05,0.09255574361042046,0.0,1.2762056796853423e-08,0.01639371628771859,0.0,1600073.5158558448,266.59535534965966,8.286480124297668e-08,1.0,1284566.9431404332,2597.8895527428995,,,,,,,,,,,,,,,,,,2.0,15244.554201407182,1553.277450383515,0.37166082109216275,6.175347969391544,2.9297770855934515
3726.0,-30.05144366583946,5.000360411448979,35.05387338548675,24.620060703624063,5.000368713503947,-26.54626242790472,-40.0448035337962,1.4951874755701986,-6.554644568758306,-6.554644656517334,40.107759592042434,41032.168969694285,25750.100750727033,25750.100750727033,66782.26972042132,77197.80317231272,77188.21801164739,25750.100750727033,102938.31876237443,102938.31876237443,102938.31876237443,130455.64253985391,125942.95974003852,4512.682799815387,0.0,90989.67571762545,54824.04151501092,40184.03800290503,27517.32377747948,67701.36178038451,20876.172765210693,1553.2776190495101,0.0,0.8783540221392496,2.723204745332869,0.0014947059257719628,1.0,1.0,-6.554572461303849,333670.6809949524,1559184.7601747788,4.672825180580865,1559184.7601747788,4.672825180580865,0.7586556357742904,0.09255575268904333,3.9146504764065626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146504764065626,1.284746469503677,1.2850447273060779,3.0470217815962317,6456.273522611239,15244.552665268235,6453.985934854374,0.00033034015644789515,23243.371602654304,2370.1642867497367,19291.395860018485,1967.1749129436134,0.8299740756119685,0.8299740756119685,35406.54704822649,35382.83765553947,1.0008376722950083,0.8,4275.754960699214,4272.891774033241,1.0008376722950083,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.608596977835,4632.441516551485,6.184563258279802,5.000360411448979,-3.745010644054197,8.745371055503176,2.9297774370156926,3.5,0.8370792677187693,0.6,0.0002321409575206655,0.9998078194266462,0.00023218557907837725,198.9647191522095,0.0,0.0,0.0,0.014523611921566183,7.845680080177909e-05,0.00015368415671888642,0.0006016197573157295,0.0925557526892232,0.0925557526892232,0.0925557526892232,0.09255576613207343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3582116778,595.5994569089111,0.0,0.0925557526892232,0.09255575268904333,0.09255575268904333,0.3716608510089473,0.3716608510089473,0.5,10.000461614350321,7.158666852546958e-05,7.158666852546958e-05,1.3983481039758772e-11,8.775901960689225e-08,7.219521347678892e-05,1.3983481039758772e-11,27517.32377747948,20876.172765210693,0.7586556357742904,0.9864243194554251,0.6060759767698316,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518036161698873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244398276267,260.6244398276267,-12.525560172373275,244.8511076649251,276.39777199032795,124111.97912192582,124111.03047781988,0.9486441059489861,0.0,nan,276.39777199032795,3.2477719903279763,270.088439125247,-3.0615608747529564,263.77910626016745,-9.370893739832525,257.4697733950865,-15.680226604913457,251.16044053000599,-21.989559469993992,244.8511076649251,-28.298892335074868,1.0,1.0,28837.30492052088,28837.30492052088,275.6276714064271,2.4776714064271346,275.6276714064271,275.6276714064271,77188.25745558515,77188.21801164739,0.03944393775600474,0.0,8545.783548066482,8545.783548066482,0.8860693236201298,3934.2237287885955,275.6276714064271,2.4776714064271346,1.0,0.002,0.12934954332301749,0.004902364409050638,0.0001997812007849576,0.001800218799202017,0.0998906003924788,0.0998906003924788,0.0,-1.302560490024085e-14,1.0,1.0000001463474468,7.219519949330788e-05,0.09255575268904333,0.0,1.3513743756830007e-08,0.017359308504556872,0.0,1600073.5159585064,266.59535543124167,8.77450361258525e-08,1.0,1284566.9428786729,2597.8895538019774,,,,,,,,,,,,,,,,,,2.0,15244.552665268235,1553.2776190495101,0.3716608510089473,6.175347969391544,2.9297774370156926
3727.0,-30.051434621612337,5.000359575287132,35.05387385378117,24.62006517397242,5.0003699629833696,-26.546254163152987,-40.044798504654295,1.4951895045235097,-6.55464411157817,-6.554644182422367,40.107760282521,41032.183620588905,25750.100339467666,25750.100339467666,66782.28396005658,77197.81428442121,77188.22419721121,25750.100339467666,102938.32453667888,102938.32453667888,102938.32453667888,130455.65004466654,125942.96668884694,4512.683355819603,0.0,90989.68348896418,54824.052825130006,40184.03407092686,27517.32550798766,67701.35957891452,20876.17406066276,1553.277686215065,0.0,0.8783540220822301,2.7232047936897703,0.0014947059257719628,1.0,1.0,-6.554585900308268,333670.68724198855,1559184.790013524,4.672825182521214,1559184.790013524,4.672825182521214,0.7586556351416811,0.09255576099444347,3.914650398701559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914650398701559,1.2847464600125562,1.2850447178127538,3.047021743623485,6456.273442151546,15244.551131304694,6453.985252584525,0.000330340122105465,23243.374049224,2370.1645362304153,19291.39382066825,1967.1747049877636,0.8299739005108989,0.8299739005108989,35406.54648597637,35382.83765553947,1.0008376524285871,0.8,4275.754892800932,4272.891774033241,1.0008376524285871,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.608894401224,4632.441516551485,6.184562717716752,5.000359575287132,-3.745010299346981,8.745369874634113,2.9297777858254377,3.5,0.8370793673786965,0.6,0.0002321409575206655,0.999806877882382,0.00023218579773360464,198.96471174993587,0.0,0.0,0.0,0.014523611921566183,7.84568454703076e-05,0.00015368411205035788,0.0006016195705120285,0.09255576099451054,0.09255576099451054,0.09255576099451054,0.09255577177183072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.35999185103,595.5994563639098,0.0,0.09255576099451054,0.09255576099444347,0.09255576099444347,0.3716608809518403,0.3716608809518403,0.5,10.000461937668732,6.875471859757454e-05,6.875471859757454e-05,7.048583938740194e-12,7.084418029990047e-08,5.828211408243078e-05,7.048583938740194e-12,27517.32550798766,20876.17406066276,0.7586556351416811,0.9864245618614699,0.6060762128825595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803562174739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244448900008,260.6244448900008,-12.525555109999175,244.85111638177796,276.3977733982235,124111.95082419254,124110.99864907235,0.9521751201842891,0.0,nan,276.3977733982235,3.247773398223501,270.088441994934,-3.06155800506599,263.7791105916457,-9.370889408354287,257.4697791883565,-15.680220811643494,251.16044778506728,-21.9895522149327,244.85111638177796,-28.29888361822202,1.0,1.0,28837.30492052088,28837.30492052088,275.6276726043368,2.477672604336817,275.6276726043368,275.6276726043368,77188.26775904908,77188.22419721121,0.043561837868764997,0.0,8545.783548066482,8545.783548066482,0.886069328532482,3934.2236506950667,275.6276726043368,2.477672604336817,1.0,0.002,0.1293495324135833,0.004902364541079942,0.00019978118412989325,0.0018002188158658303,0.09989059206494662,0.09989059206494662,0.0,-4.276527049151824e-15,1.0,1.0000001181755762,5.828210703384684e-05,0.09255576099444347,0.0,1.0909444661740051e-08,0.014013911959984865,0.0,1600073.5164706113,266.5953558884218,7.083713171596173e-08,1.0,1284566.9412607527,2597.889560348126,,,,,,,,,,,,,,,,,,2.0,15244.551131304694,1553.277686215065,0.3716608809518403,6.175347969391544,2.9297777858254377
3728.0,-30.051425669479155,5.000358742274996,35.05387432442725,24.62007498778405,5.000372788081964,-26.546245823722895,-40.04478973858056,1.4951929423229815,-6.554643646590307,-6.5546437213368955,40.10776128694552,41032.172888158006,25750.099961584772,25750.099961584772,66782.27284974277,77197.82199550486,77188.23480795375,25750.099961584772,102938.33476953852,102938.33476953852,102938.33476953852,130455.66336959966,125942.9794265255,4512.6839430741575,0.0,90989.68524374,54824.03613638253,40184.05456373052,27517.328600061144,67701.38316379166,20876.176336249828,1553.277818408238,0.0,0.8783540207594841,2.723204840443036,0.0014947059257719628,1.0,1.0,-6.554582169372395,333670.693316748,1559184.833419139,4.672825227533636,1559184.833419139,4.672825227533636,0.7586556325894018,0.0925557697095107,3.9146493923532297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146493923532297,1.284746443931078,1.2850447017275421,3.0470209984587715,6456.271863236935,15244.549597701849,6453.985599796542,0.00033034047460352145,23243.380472712775,2370.16519124398,19291.394858508203,1967.1748108179863,0.8299737157921535,0.8299737157921535,35406.539204341236,35382.83765553947,1.0008373951409122,0.8,4275.754013458265,4272.891774033241,1.0008373951409122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.609191512384,4632.441516551485,6.184562185633792,5.000358742274996,-3.745009963918777,8.745368706193773,2.9297781342690286,3.5,0.8370794669340081,0.6,0.0002321409575206655,0.9998059459264445,0.00023218601416253635,198.9647044230373,0.0,0.0,0.0,0.014523611921566183,7.845692333009012e-05,0.00015368403419057538,0.0006016191110585289,0.09255576971000115,0.09255576971000115,0.09255576971000115,0.09255578109853571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3632016915,595.5994553694051,0.0,0.09255576971000115,0.0925557697095107,0.0925557697095107,0.3716609105988347,0.3716609105988347,0.5,10.000462279334473,6.71477937430609e-05,6.71477937430609e-05,-6.417621989385225e-11,7.474659469153266e-08,6.155196450663425e-05,-6.417621989385225e-11,27517.328600061144,20876.176336249828,0.7586556325894018,0.986424054116808,0.6060758432200394,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035081619107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62445010260063,260.62445010260063,-12.525549897399344,244.8511250857085,276.3977751194926,124111.91135184259,124110.9309209555,0.9804308870754335,0.0,nan,276.3977751194926,3.247775119492644,270.0884451127354,-3.061554887264549,263.77911510597914,-9.370884894020833,257.46978509922235,-15.680214900777628,251.16045509246567,-21.98954490753431,244.8511250857085,-28.298874914291474,1.0,1.0,28837.30492052088,28837.30492052088,275.6276743070571,2.4776743070571,275.6276743070571,275.6276743070571,77188.2817333725,77188.23480795375,0.046925418748287484,0.0,8545.783548066482,8545.783548066482,0.8860693921517749,3934.222639314996,275.6276743070571,2.4776743070571,1.0,0.002,0.12934952089207125,0.004902364673272323,0.00019978116652410286,0.0018002188334670162,0.09989058326205143,0.09989058326205143,0.0,-8.880916835263264e-15,1.0,1.0000001247966643,6.155202868285414e-05,0.0925557697095107,0.0,1.1521520936772106e-08,0.0148001648902942,0.0,1600073.5170216954,266.59535635340967,7.481077091142652e-08,1.0,1284566.9396874479,2597.889566713745,,,,,,,,,,,,,,,,,,2.0,15244.549597701849,1553.277818408238,0.3716609105988347,6.175347969391544,2.9297781342690286
3729.0,-30.051416628391454,5.0003579047583,35.05387480391278,24.620085569936805,5.000372781610628,-26.546237687391066,-40.044781007431425,1.4951938406085337,-6.554643589967782,-6.554643678440714,40.10776248327187,41032.15509722319,25750.10050240057,25750.10050240057,66782.25559962376,77197.829629775,77188.24683973886,25750.10050240057,102938.34734213943,102938.34734213943,102938.34734213943,130455.68016649406,125942.99558239155,4512.6845841025015,0.0,90989.68324208524,54824.00870952671,40184.08281395393,27517.332824354628,67701.41563830856,20876.179402358248,1553.2780142539777,0.0,0.8783540164392811,2.723204844622354,0.0014947059257719628,1.0,1.0,-6.554570872029387,333670.69388264895,1559184.8851179143,4.672825374548102,1559184.8851179143,4.672825374548102,0.7586556275498283,0.09255577889187296,3.914647667764086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914647667764086,1.2847464397290416,1.2850446975245302,3.0470196660671047,6456.269040058875,15244.548062555528,6453.986800963058,0.00033034114825332406,23243.390201206912,2370.1661832743,19291.3984488753,1967.1751769335403,0.8299735228759183,0.8299735228759183,35406.5267257298,35382.83765553947,1.0008369542244637,0.8,4275.7525065198815,4272.891774033241,1.0008369542244637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.609488245419,4632.441516551485,6.184561874762154,5.0003579047583,-3.74500994633176,8.74536785109006,2.9297784822691795,3.5,0.8370795663626227,0.6,0.0002321409575206655,0.9998050047109195,0.00023218623274223957,198.96469702333417,0.0,0.0,0.0,0.014523611921566183,7.84570008797459e-05,0.00015368395664091958,0.0006016185424371327,0.09255577889204951,0.09255577889204951,0.09255577889204951,0.0925557924552817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.367025074,595.5994541848037,0.0,0.09255577889204951,0.09255577889187296,0.09255577889187296,0.37166094008575357,0.37166094008575357,0.5,10.000462686218734,6.826406365689763e-05,6.826406365689763e-05,-1.4779288903810084e-11,8.847291610436514e-08,7.28064113104665e-05,-1.4779288903810084e-11,27517.332824354628,20876.179402358248,0.7586556275498283,0.986423326159155,0.606075289716768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034546990781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624455188784,260.624455188784,-12.52554481121598,244.8511337686901,276.3977766088776,124111.81275050179,124110.85609716216,0.9566533396248705,0.0,nan,276.3977766088776,3.2477766088776434,270.08844804084,-3.061551959159999,263.779119472803,-9.37088052719696,257.46979090476543,-15.680209095234545,251.16046233672773,-21.989537663272245,244.8511337686901,-28.298866231309887,1.0,1.0,28837.30492052088,28837.30492052088,275.62767575787393,2.4776757578739534,275.62767575787393,275.62767575787393,77188.28905754576,77188.24683973886,0.04221780689840671,0.0,8545.783548066482,8545.783548066482,0.8860695011767836,3934.220906102906,275.62767575787393,2.4776757578739534,1.0,0.002,0.12934950726391434,0.00490236473836269,0.0001997811454929576,0.0018002188544867187,0.0998905727464788,0.0998905727464788,0.0,-2.0323586563675278e-14,1.0,1.0000001475850886,7.28064260897554e-05,0.09255577889187296,0.0,1.3628159200966242e-08,0.01750628275636117,0.0,1600073.5171076418,266.5953564100322,8.848769539326895e-08,1.0,1284566.9395408859,2597.889567306748,,,,,,,,,,,,,,,,,,2.0,15244.548062555528,1553.2780142539777,0.37166094008575357,6.175347969391544,2.9297784822691795
