time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3730.0,-30.05140749687214,5.000357070641991,35.053875276765716,24.620090424455725,5.0003725299295985,-26.546229494192264,-40.04477224135769,1.495194527249552,-6.5546431382685455,-6.554643215074788,40.107763250895296,41032.15091904177,25750.1000940268,25750.1000940268,66782.25101306857,77197.84071101737,77188.25408564483,25750.1000940268,102938.35417967163,102938.35417967163,102938.35417967163,130455.68905533604,125943.00389995743,4512.6851553786155,0.0,90989.68902257756,54823.99923060129,40184.09976886252,27517.334875664408,67701.43464452693,20876.180928716207,1553.2780968354823,0.0,0.8783540160305535,2.7232048918226566,0.0014947059257719628,1.0,1.0,-6.554580019135813,333670.6999885533,1559184.9182907,4.672825388456908,1559184.9182907,4.672825388456908,0.7586556264639763,0.09255578724296189,3.91464721114654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91464721114654,1.284746436517044,1.285044694311787,3.0470193182704395,6456.2683031194765,15244.546529489671,6453.986570068399,0.00033034128341358817,23243.394389025438,2370.1666103129446,19291.397758715713,1967.175106556848,0.829973343644864,0.829973343644864,35406.523421781574,35382.83765553947,1.000836837483507,0.8,4275.7521075294635,4272.891774033241,1.000836837483507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.60978263593,4632.441516551485,6.184561339397355,5.000357070641991,-3.7450096111769144,8.745366681818906,2.9297788275221013,3.5,0.8370796650063147,0.6,0.0002321409575206655,0.999804054082041,0.00023218645350843586,198.96468954961762,0.0,0.0,0.0,0.014523611921566183,7.845707873967095e-05,0.00015368387878099453,0.0006016181674682031,0.09255578724327646,0.09255578724327646,0.09255578724327646,0.09255579893726462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3690455587,595.5994535654411,0.0,0.09255578724327646,0.09255578724296189,0.09255578724296189,0.3716609697093611,0.3716609697093611,0.5,10.00046303706928,6.708327873639064e-05,6.708327873639064e-05,-2.5579538487363607e-12,7.680625913053518e-08,6.319593899206666e-05,-2.5579538487363607e-12,27517.334875664408,20876.180928716207,0.7586556264639763,0.9864229814879902,0.6060750578549056,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034007050062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244601574647,260.6244601574647,-12.525539842535295,244.85114244792192,276.3977778670071,124111.75399927357,124110.81944682999,0.9345524435702108,0.0,nan,276.3977778670071,3.2477778670071302,270.0884507831901,-3.0615492168098513,263.7791236993734,-9.370876300626605,257.4697966155562,-15.680203384443757,251.16046953173907,-21.98953046826091,244.85114244792192,-28.29885755207806,1.0,1.0,28837.30492052088,28837.30492052088,275.62767706913235,2.477677069132369,275.62767706913235,275.62767706913235,77188.29492047202,77188.25408564483,0.04083482718851883,0.0,8545.783548066482,8545.783548066482,0.8860695300432123,3934.2204472022727,275.62767706913235,2.477677069132369,1.0,0.002,0.1293494954346962,0.004902364872367634,0.0001997811274128841,0.0018002188725948713,0.09989056370644205,0.09989056370644205,0.0,7.75551498022331e-15,1.0,1.0000001281253366,6.319594155002051e-05,0.09255578724296189,0.0,1.1829236503468868e-08,0.015195446113659946,0.0,1600073.517620786,266.59535686173143,7.680881708438392e-08,1.0,1284566.937959517,2597.889573705,,,,,,,,,,,,,,,,,,2.0,15244.546529489671,1553.2780968354823,0.3716609697093611,6.175347969391544,2.9297788275221013
3731.0,-30.051398379867017,5.000356244218997,35.053875743977244,24.620094545558118,5.000375011821918,-26.546221040697773,-40.04476721221579,1.4951976726508922,-6.554642446134096,-6.554642514169632,40.1077640338315,41032.16906497128,25750.099170783466,25750.099170783466,66782.26823575475,77197.85189507545,77188.26228858148,25750.099170783466,102938.36145936494,102938.36145936494,102938.36145936494,130455.6982948326,125943.01259275578,4512.6857020768175,0.0,90989.6984381131,54824.01560800176,40184.09203345705,27517.336835467664,67701.4288689247,20876.182403081166,1553.27816955267,0.0,0.8783540168514632,2.723204963095857,0.0014947059257719628,1.0,1.0,-6.5545865042722085,333670.7092238487,1559184.952124475,4.672825360521738,1559184.952124475,4.672825360521738,0.7586556260115049,0.09255579546643047,3.9146474501921826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146474501921826,1.2847464218033586,1.2850446795946857,3.0470195392311843,6456.26877130878,15244.544998536827,6453.985512374036,0.0003303411075447255,23243.39537488775,2370.1667108429233,19291.394597196482,1967.1747841716062,0.8299731724238093,0.8299731724238093,35406.52515144448,35382.83765553947,1.0008368985990233,0.8,4275.752316406504,4272.891774033241,1.0008368985990233,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610076710868,4632.441516551485,6.184560680841973,5.000356244218997,-3.74500909457138,8.745365338790377,2.9297791724049453,3.5,0.83707976354427,0.6,0.0002321409575206655,0.9998031049651238,0.00023218667392392554,198.96468208778083,0.0,0.0,0.0,0.014523611921566183,7.845712340834573e-05,0.00015368383411231977,0.000601618029343551,0.09255579546667426,0.09255579546667426,0.09255579546667426,0.09255580577921607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.37134003727,595.599452857731,0.0,0.09255579546667426,0.09255579546643047,0.09255579546643047,0.3716609992215261,0.3716609992215261,0.5,10.000463346445205,6.461572490934486e-05,6.461572490934486e-05,-4.04156708100345e-11,6.803554697398795e-08,5.6009897434705636e-05,-4.04156708100345e-11,27517.336835467664,20876.182403081166,0.7586556260115049,0.9864233200314054,0.6060753775878613,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518033461708737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624465277194,260.624465277194,-12.525534722805958,244.85115114642997,276.397779407958,124111.75228973436,124110.78932673881,0.9629629955474719,0.0,nan,276.397779407958,3.247779407958035,270.088453755652,-3.061546244347994,263.7791281033471,-9.370871896652886,257.4698024510416,-15.680197548958404,251.16047679873557,-21.989523201264404,244.85115114642997,-28.298848853570007,1.0,1.0,28837.30492052088,28837.30492052088,275.62767872991867,2.4776787299186935,275.62767872991867,275.62767872991867,77188.30689412304,77188.26228858148,0.04460554156685248,0.0,8545.783548066482,8545.783548066482,0.8860695149312351,3934.2206874431436,275.62767872991867,2.4776787299186935,1.0,0.002,0.1293494849505617,0.004902365043739728,0.00019978111150779714,0.0018002188884852363,0.09989055575389857,0.09989055575389857,0.0,-6.966649479522857e-15,1.0,1.000000113574784,5.6009937850376446e-05,0.09255579546643047,0.0,1.048413628620811e-08,0.013467574821248099,0.0,1600073.5184201556,266.5953575538659,6.807596264479798e-08,1.0,1284566.9355676637,2597.8895833824845,,,,,,,,,,,,,,,,,,2.0,15244.544998536827,1553.27816955267,0.3716609992215261,6.175347969391544,2.9297791724049453
3732.0,-30.051389346897327,5.00035541598701,35.05387621938972,24.620104568917327,5.000377099321694,-26.546212702275024,-40.044758446142055,1.4952004546976174,-6.55464224232793,-6.554642323897321,40.10776520485282,41032.15672080809,25750.099388136972,25750.099388136972,66782.25610894506,77197.859597667,77188.27442615989,25750.099388136972,102938.37381429685,102938.37381429685,102938.37381429685,130455.71466761782,125943.0283477574,4512.686319860429,0.0,90989.69921351392,54823.99633664819,40184.11430762858,27517.340853320977,67701.45516094955,20876.185329102038,1553.2783521643232,0.0,0.8783540134268,2.723204982240756,0.0014947059257719628,1.0,1.0,-6.554575220049628,333670.71173174377,1559185.0027293072,4.672825477061414,1559185.0027293072,4.672825477061414,0.7586556215726259,0.09255580447636737,3.9146462596763825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146462596763825,1.2847464087893876,1.2850446665776936,3.04701864344197,6456.266873238927,15244.543467597601,6453.986080093993,0.0003303415425277336,23243.402641707886,2370.167451852354,19291.396294149425,1967.1749572126491,0.829972985948839,0.829972985948839,35406.516537227355,35382.83765553947,1.0008365942262398,0.8,4275.7512761389635,4272.891774033241,1.0008365942262398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610371579318,4632.441516551485,6.184560295052196,5.00035541598701,-3.745008964371872,8.745364380358883,2.929779518218412,3.5,0.8370798623481177,0.6,0.0002321409575206655,0.9998021645976005,0.00023218689230793712,198.96467469472358,0.0,0.0,0.0,0.014523611921566183,7.84572012683832e-05,0.0001536837562522823,0.0006016175415860138,0.09255580447659713,0.09255580447659713,0.09255580447659713,0.09255581695039197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.37519867637,595.5994516604208,0.0,0.09255580447659713,0.09255580447636737,0.09255580447636737,0.37166102848158517,0.37166102848158517,0.5,10.000463720634905,6.50447291832279e-05,6.50447291832279e-05,1.1539214028744027e-11,8.156939657055773e-08,6.710384769803568e-05,1.1539214028744027e-11,27517.340853320977,20876.185329102038,0.7586556215726259,0.9864227578296619,0.6060749598846966,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518032917234256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62447047701534,260.62447047701534,-12.525529522984641,244.85115984260847,276.3977811114224,124111.69748491197,124110.71945754605,0.9780273659668632,0.0,nan,276.3977811114224,3.2477811114223982,270.08845685765885,-3.0615431423411223,263.77913260389687,-9.370867396103108,257.4698083501342,-15.680191649865776,251.16048409637125,-21.989515903628728,244.85115984260847,-28.29884015739151,1.0,1.0,28837.30492052088,28837.30492052088,275.6276803404912,2.477680340491247,275.6276803404912,275.6276803404912,77188.3193029636,77188.27442615989,0.04487680371676106,0.0,8545.783548066482,8545.783548066482,0.8860695901932105,3934.2194909747645,275.6276803404912,2.477680340491247,1.0,0.002,0.12934947238981195,0.004902365131092326,0.00019978109218577158,0.0018002189077884108,0.09989054609288579,0.09989054609288579,0.0,-2.581788949296282e-14,1.0,1.0000001360382222,6.710383615882165e-05,0.09255580447636737,0.0,1.2560732258776438e-08,0.016135101337983914,0.0,1600073.5186784638,266.59535775767205,8.155785735652898e-08,1.0,1284566.9349181447,2597.8895860104594,,,,,,,,,,,,,,,,,,2.0,15244.543467597601,1553.2783521643232,0.37166102848158517,6.175347969391544,2.929779518218412
3733.0,-30.051380226368277,5.000354585305219,35.05387669969891,24.620109353587054,5.0003770823503295,-26.54620449549676,-40.04474968006832,1.4952013514766411,-6.554642087409377,-6.554642176661265,40.107766296966574,41032.15311706774,25750.099682105407,25750.099682105407,66782.25279917315,77197.87068082337,77188.28530119712,25750.099682105407,102938.38498330253,102938.38498330253,102938.38498330253,130455.72951399964,125943.04256504039,4512.6869489592455,0.0,90989.70530291786,54823.987739153636,40184.130626404694,27517.344530697115,67701.47515710181,20876.18800796263,1553.2785194641635,0.0,0.8783540100686257,2.7232049970856353,0.0014947059257719628,1.0,1.0,-6.554568736064709,333670.7136716288,1559185.0499249669,4.672825591338496,1559185.0499249669,4.672825591338496,0.7586556175387524,0.0925558134078671,3.914645862753591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914645862753591,1.2847464045943988,1.2850446623817309,3.0470183444408745,6456.266239691485,15244.541935278765,6453.985778536894,0.00033034165102360064,23243.40655400053,2370.167850795178,19291.395392775077,1967.1748652980455,0.8299728074693401,0.82997280746934,35406.51366521235,35382.83765553947,1.0008364927471205,0.8,4275.750929309536,4272.891774033241,1.0008364927471205,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610664807976,4632.441516551485,6.184559930099274,5.000354585305219,-3.7450088683830867,8.745363453688306,2.9297798621087945,3.5,0.8370799606025127,0.6,0.0002321409575206655,0.9998012151157618,0.00023218711280900684,198.9646672300037,0.0,0.0,0.0,0.014523611921566183,7.845727912849264e-05,0.00015368367839217284,0.0006016171757906729,0.09255581340814167,0.09255581340814167,0.09255581340814167,0.09255582707003471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3785037891,595.5994506392394,0.0,0.09255581340814167,0.0925558134078671,0.0925558134078671,0.3716610578027782,0.3716610578027782,0.5,10.000464130493716,6.667077713018443e-05,6.667077713018443e-05,-6.30961949354969e-12,8.925189831643365e-08,7.344059656588797e-05,-6.30961949354969e-12,27517.344530697115,20876.18800796263,0.7586556175387524,0.986422417594364,0.6060747276459235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518032377778474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244755590105,260.6244755590105,-12.5255244409895,244.85116853287315,276.39778258514815,124111.641465857,124110.68560019323,0.9558656638048568,0.0,nan,276.39778258514815,3.2477825851481725,270.08845977469184,-3.0615402253081356,263.77913696423815,-9.370863035761829,257.4698141537833,-15.68018584621666,251.16049134332826,-21.989508656671717,244.85116853287315,-28.29883146712683,1.0,1.0,28837.30492052088,28837.30492052088,275.627681760289,2.4776817602890446,275.627681760289,275.627681760289,77188.3253923247,77188.28530119712,0.040091127579216845,0.0,8545.783548066482,8545.783548066482,0.8860696152858573,3934.219092067359,275.627681760289,2.4776817602890446,1.0,0.002,0.12934945864294514,0.004902365215690406,0.0001997810710140848,0.0018002189289732485,0.0998905355070424,0.0998905355070424,0.0,-1.2666950821582645e-14,1.0,1.0000001488692005,7.344060287550747e-05,0.0925558134078671,0.0,1.3746871901011072e-08,0.017658777095687573,0.0,1600073.5188711735,266.5953579125906,8.92582079359272e-08,1.0,1284566.934415733,2597.8895880432246,,,,,,,,,,,,,,,,,,2.0,15244.541935278765,1553.2785194641635,0.3716610578027782,6.175347969391544,2.9297798621087945
3734.0,-30.051371102787474,5.000353757022488,35.053877172738716,24.62011962141844,5.00037820594345,-26.546196171914413,-40.04474091399459,1.495203275070639,-6.5546416964375,-6.554641772671249,40.107767047859625,41032.13859860348,25750.099394005356,25750.099394005356,66782.23799260883,77197.87837851867,77188.29213251456,25750.099394005356,102938.39152651992,102938.39152651992,102938.39152651992,130455.738089527,125943.05057161288,4512.687517914114,0.0,90989.70480488313,54823.96502496909,40184.1553110156,27517.346563007082,67701.50187402268,20876.18951684136,1553.2786025813868,0.0,0.8783540094016439,2.723205038276492,0.0014947059257719628,1.0,1.0,-6.554579061362688,333670.7189952536,1559185.0823746873,4.672825614035574,1559185.0823746873,4.672825614035574,0.7586556163415206,0.09255582173652696,3.9146444299501804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146444299501804,1.284746395596133,1.285044653381376,3.047017250539748,6456.263921846262,15244.540405015134,6453.98663492609,0.0003303421943955494,23243.41493412241,2370.168705329793,19291.397952579693,1967.1751263254723,0.8299726183633639,0.8299726183633639,35406.503297873445,35382.83765553947,1.0008361264299641,0.8,4275.749677332024,4272.891774033241,1.0008361264299641,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61095622944,4632.441516551485,6.184559428031819,5.000353757022488,-3.745008578637211,8.7453623356597,2.9297802038797656,3.5,0.8370800582513616,0.6,0.0002321409575206655,0.9998002653172067,0.0002321873333840476,198.96465976278674,0.0,0.0,0.0,0.014523611921566183,7.845735698867351e-05,0.00015368360053199197,0.000601616650797251,0.09255582173666708,0.09255582173666708,0.09255582173666708,0.09255583335247908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3804548593,595.5994500416297,0.0,0.09255582173666708,0.09255582173652696,0.09255582173652696,0.3716610873194583,0.3716610873194583,0.5,10.000464478961339,6.573314789193319e-05,6.573314789193319e-05,1.3642420526593924e-11,7.623373221576912e-08,6.27113085442943e-05,1.3642420526593924e-11,27517.346563007082,20876.18951684136,0.7586556163415206,0.9864218096206434,0.6060742740235674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031833093619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244806485683,260.6244806485683,-12.525519351431683,244.85117722919577,276.3977840679407,124111.56842465102,124110.61113665218,0.957287998828845,0.0,nan,276.3977840679407,3.2477840679406995,270.0884627001909,-3.0615372998090606,263.779141332443,-9.370858667557002,257.4698199646942,-15.680180035305796,251.16049859694488,-21.9895014030551,244.85117722919577,-28.298822770804207,1.0,1.0,28837.30492052088,28837.30492052088,275.6276829636578,2.4776829636577986,275.6276829636578,275.6276829636578,77188.33662979613,77188.29213251456,0.04449728157487698,0.0,8545.783548066482,8545.783548066482,0.8860697058647534,3934.2176520999315,275.6276829636578,2.4776829636577986,1.0,0.002,0.12934944690441333,0.004902365338460554,0.0001997810530497045,0.0018002189469403529,0.09989052652485225,0.09989052652485225,0.0,-9.94256760256107e-15,1.0,1.000000127144003,6.271129490187377e-05,0.09255582173652696,0.0,1.1738523165112098e-08,0.015078918700591436,0.0,1600073.5193111447,266.5953583035625,7.622008979524253e-08,1.0,1284566.9330369667,2597.88959362175,,,,,,,,,,,,,,,,,,2.0,15244.540405015134,1553.2786025813868,0.3716610873194583,6.175347969391544,2.9297802038797656
3735.0,-30.051359997427184,5.000352930984517,35.0538776466844,24.620124091766797,5.000379084772152,-26.54618608920769,-40.04473186852408,1.495205176550869,-6.554641299218019,-6.554641377001897,40.107768020065066,41032.144683892264,25750.099124697466,25750.099124697466,66782.24380858973,77197.8903668515,77188.30209570855,25750.099124697466,102938.40122040603,102938.40122040603,102938.40122040603,130455.75077647943,125943.06266869121,4512.6881077882135,0.0,90989.71237479852,54823.96669183245,40184.16186996229,27517.349556073397,67701.5114260357,20876.191717345213,1553.278731570877,0.0,0.8783540078471418,2.7232050784254125,0.0014947059257719628,1.0,1.0,-6.5545773750455965,333670.7242087297,1559185.1243871902,4.672825666934545,1559185.1243871902,4.672825666934545,0.758655613790304,0.09255583038318889,3.9146443179515815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146443179515815,1.2847463867013122,1.2850446444844903,3.047017184459837,6456.26378183086,15244.538875116657,6453.985995521219,0.0003303421755725428,23243.417532863048,2370.168970327589,19291.396041355743,1967.1749314348676,0.8299724433414457,0.8299724433414458,35406.502487484904,35382.83765553947,1.0008360977958837,0.8,4275.749579468122,4272.891774033241,1.0008360977958837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611247087479,4632.441516551485,6.184558931314763,5.000352930984517,-3.745008295001453,8.74536122598597,2.929780544989984,3.5,0.8370801557114239,0.6,0.0002321409575206655,0.9997991092093722,0.00023218760187157945,198.96465067357818,0.0,0.0,0.0,0.014523611921566183,7.845743733052796e-05,0.00015368352019013755,0.0006016163190751191,0.09255583038376827,0.09255583038376827,0.09255583038376827,0.09255584223939789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.38344113994,595.5994491182424,0.0,0.09255583038376827,0.09255583038318889,0.09255583038318889,0.371661116750282,0.371661116750282,0.5,10.000464834682331,6.524415852027232e-05,6.524415852027232e-05,-4.263256414560601e-12,7.778385224810336e-08,6.400195627520588e-05,-4.263256414560601e-12,27517.349556073397,20876.191717345213,0.758655613790304,0.9864217563525112,0.606074278396578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031288226556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244859022233,260.6244859022233,-12.525514097776693,244.85118627055664,276.39778553389,124111.5440962049,124110.55594330252,0.9881529023618828,0.0,nan,276.39778553389,3.24778553389001,270.08846568122243,-3.0615343187775466,263.7791458285569,-9.370854171443057,257.46982597589044,-15.680174024109533,251.1605061232234,-21.989493876776578,244.85118627055664,-28.29881372944334,1.0,1.0,28837.30492052088,28837.30492052088,275.62768452518793,2.4776845251879536,275.62768452518793,275.62768452518793,77188.34517832893,77188.30209570855,0.04308262038102839,0.0,8545.783548066482,8545.783548066482,0.8860697129450752,3934.2175395413396,275.62768452518793,2.4776845251879536,1.0,0.002,0.1293494349243284,0.004902365460783444,0.00019978103470881214,0.0018002189653042585,0.09989051735440607,0.09989051735440607,0.0,1.3070707710616247e-14,1.0,1.0000001297574024,6.40019605384623e-05,0.09255583038318889,0.0,1.1980115705227177e-08,0.015389260472715618,0.0,1600073.5197793047,266.59535870078196,7.778811550451792e-08,1.0,1284566.9316867248,2597.889599084845,,,,,,,,,,,,,,,,,,2.0,15244.538875116657,1553.278731570877,0.371661116750282,6.175347969391544,2.929780544989984
3736.0,-30.051350847324397,5.000352108738082,35.05387812074435,24.620133940503024,5.000381302141571,-26.546177632377493,-40.044726874306775,1.4952080871938092,-6.554640817933148,-6.554640896475484,40.10776897125452,41032.14853725317,25750.098669677784,25750.098669677784,66782.24720693094,77197.89793810122,77188.31201098848,25750.098669677784,102938.41068066626,102938.41068066626,102938.41068066626,130455.76307059063,125943.07437580252,4512.688694788109,0.0,90989.71321325543,54823.96381240391,40184.16600094613,27517.352389924377,67701.51839087051,20876.193808404998,1553.2788509650854,0.0,0.878354006832731,2.723205127203341,0.0014947059257719628,1.0,1.0,-6.554576278086131,333670.7305407264,1559185.1654937938,4.672825701454466,1559185.1654937938,4.672825701454466,0.758655611651393,0.09255583894779386,3.914643181189252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914643181189252,1.2847463730857898,1.285044630865807,3.047016331937019,6456.261975437309,15244.537385223948,6453.986519998534,0.0003303425883630137,23243.424496639087,2370.169680435122,19291.397609053536,1967.1750912955533,0.8299722621269943,0.8299722621269943,35406.494262210545,35382.83765553947,1.0008358071659613,0.8,4275.748586169972,4272.891774033241,1.0008358071659613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611537345813,4632.441516551485,6.184558390885034,5.000352108738082,-3.745007946601521,8.745360055339603,2.9297808853969003,3.5,0.8370802529705429,0.6,0.0002321409575206655,0.9997981566519385,0.00023218782308825675,198.9646431846554,0.0,0.0,0.0,0.014523611921566183,7.845748168919096e-05,0.00015368347583147454,0.000601615970725145,0.09255583894823932,0.09255583894823932,0.09255583894823932,0.09255585090475196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.38631139183,595.5994482315573,0.0,0.09255583894823932,0.09255583894779386,0.09255583894779386,0.37166114614482193,0.37166114614482193,0.5,10.000465193391312,6.49456525820824e-05,6.49456525820824e-05,4.945377440890297e-12,7.854231398596312e-08,6.461838933091713e-05,4.945377440890297e-12,27517.352389924377,20876.193808404998,0.758655611651393,0.9864217050697119,0.6060742729632238,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030625006193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62449123407504,260.62449123407504,-12.52550876592494,244.8511952686639,276.3977871994863,124111.49086250669,124110.48800172556,1.0028607811301204,0.0,nan,276.3977871994863,3.247787199486311,270.0884688133208,-3.06153118667919,263.7791504271576,-9.37084957284236,257.4698320409933,-15.680167959006667,251.16051365482846,-21.989486345171514,244.8511952686639,-28.298804731336077,1.0,1.0,28837.30492052088,28837.30492052088,275.6276861659684,2.4776861659684073,275.6276861659684,275.6276861659684,77188.35763696118,77188.31201098848,0.04562597270705737,0.0,8545.783548066482,8545.783548066482,0.8860697848088563,3934.2163970951983,275.6276861659684,2.4776861659684073,1.0,0.002,0.12934942282883927,0.004902365598897579,0.00019978101622452482,0.001800218983769758,0.09989050811226241,0.09989050811226241,0.0,-5.717214895950562e-15,1.0,1.0000001310055666,6.461838438553968e-05,0.09255583894779386,0.0,1.2095501289497411e-08,0.015537480958826807,0.0,1600073.5203448993,266.59535918206683,7.853736860852223e-08,1.0,1284566.9300468005,2597.889605720021,,,,,,,,,,,,,,,,,,2.0,15244.537385223948,1553.2788509650854,0.37166114614482193,6.175347969391544,2.9297808853969003
3737.0,-30.05134168702265,5.000351283905221,35.0538786005517,24.62013872517275,5.000381310403678,-26.54616938727963,-40.04471810823304,1.4952090106592157,-6.554640675351322,-6.554640762835113,40.10777008519514,41032.14516254638,25750.098980247818,25750.098980247818,66782.2441427942,77197.90902328619,77188.32316154562,25750.098980247818,102938.42214179343,102938.42214179343,102938.42214179343,130455.77832974376,125943.08900662682,4512.689323116937,0.0,90989.71933096091,54823.955470215406,40184.18206749501,27517.35618795033,67701.53825544534,20876.196572990444,1553.2790243936715,0.0,0.8783540033179618,2.7232051406524596,0.0014947059257719628,1.0,1.0,-6.554568780982265,333670.73230160325,1559185.2136310656,4.672825821060404,1559185.2136310656,4.672825821060404,0.7586556074064992,0.09255584793306197,3.9146427933452426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146427933452426,1.2847463687659664,1.2850446265449806,3.047016040298571,6456.261357490433,15244.535856531093,6453.9862094676855,0.0003303426929612364,23243.428362260867,2370.170074618842,19291.396680856047,1967.1749966457505,0.82997208416029,0.82997208416029,35406.49145588645,35382.83765553947,1.0008357080079655,0.8,4275.748247273493,4272.891774033241,1.0008357080079655,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611827405502,4632.441516551485,6.184558034626789,5.000351283905221,-3.745007861496508,8.745359145401729,2.929781225570866,3.5,0.8370803501631047,0.6,0.0002321409575206655,0.9997972030337441,0.00023218804455170147,198.96463568738588,0.0,0.0,0.0,0.014523611921566183,7.845755954955754e-05,0.00015368339797110794,0.0006016156063244066,0.09255584793339763,0.09255584793339763,0.09255584793339763,0.09255586132565127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.38976101385,595.5994471644523,0.0,0.09255584793339763,0.09255584793306197,0.09255584793306197,0.37166117552570305,0.37166117552570305,0.5,10.000465595168125,6.63046770910114e-05,6.63046770910114e-05,-2.1032064978498966e-12,8.748378377276822e-08,7.198185284096326e-05,-2.1032064978498966e-12,27517.35618795033,20876.196572990444,0.7586556074064992,0.9864213703803517,0.6060740452857598,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030078555302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6244964300049,260.6244964300049,-12.525503569995067,244.85120421306067,276.3977886469492,124111.43337802593,124110.45608258541,0.9772954405126573,0.0,nan,276.3977886469492,3.247788646949232,270.0884717601706,-3.0615282398293857,263.779154873394,-9.370845126605957,257.46983798661654,-15.680162013383438,251.16052109983852,-21.98947890016146,244.85120421306067,-28.29879578693931,1.0,1.0,28837.30492052088,28837.30492052088,275.62768760441094,2.47768760441096,275.62768760441094,275.62768760441094,77188.36379032648,77188.32316154562,0.04062878085824195,0.0,8545.783548066482,8545.783548066482,0.8860698093275576,3934.216007311969,275.62768760441094,2.47768760441096,1.0,0.002,0.1293494093550331,0.004902365679832349,0.00019978099546900466,0.0018002190045211504,0.09989049773450233,0.09989049773450233,0.0,-9.844989407037374e-15,1.0,1.0000001459154626,7.198185494416975e-05,0.09255584793306197,0.0,1.3473823479604097e-08,0.01730802805704279,0.0,1600073.5205249204,266.59535932464865,8.748588697926607e-08,1.0,1284566.92959075,2597.8896075652046,,,,,,,,,,,,,,,,,,2.0,15244.535856531093,1553.2790243936715,0.37166117552570305,6.175347969391544,2.929781225570866
3738.0,-30.05133253841273,5.0003504653846,35.05387907574522,24.620148678682767,5.000383526157661,-26.546160931955146,-40.04470930723471,1.4952119196996603,-6.554640069847437,-6.554640150439637,40.107770911702794,41032.13359271051,25750.098222519227,25750.098222519227,66782.23181522974,77197.91677011402,77188.3316991915,25750.098222519227,102938.42992171073,102938.42992171073,102938.42992171073,130455.78828856305,125943.09838629635,4512.68990226671,0.0,90989.72028609134,54823.937108686376,40184.20353044996,27517.358366852324,67701.56189730228,20876.19820062487,1553.279109459801,0.0,0.878354003493236,2.723205202919458,0.0014947059257719628,1.0,1.0,-6.554573842867967,333670.7403711703,1559185.2493485676,4.672825815095904,1559185.2493485676,4.672825815095904,0.7586556064833803,0.09255585628194983,3.914641639877245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914641639877245,1.2847463551579403,1.2850446129337956,3.047015174754863,6456.2595235071785,15244.534328347561,6453.9867344838585,0.00033034311149773995,23243.435455038125,2370.1707978808386,19291.398250164526,1967.1751566706803,0.8299718984089774,0.8299718984089774,35406.48310973419,35382.83765553947,1.0008354131069948,0.8,4275.747239377923,4272.891774033241,1.0008354131069948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61211563136,4632.441516551485,6.184557424512765,5.0003504653846,-3.745007413678998,8.745357879063597,2.9297815635941835,3.5,0.8370804467411953,0.6,0.0002321409575206655,0.9997962506336825,0.00023218826573267489,198.96462819968613,0.0,0.0,0.0,0.014523611921566183,7.845763772019621e-05,0.00015368331980046928,0.0006016151230454882,0.09255585628230431,0.09255585628230431,0.09255585628230431,0.09255586852931119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3919862757,595.5994464813901,0.0,0.09255585628230431,0.09255585628194983,0.09255585628194983,0.3716612050717549,0.3716612050717549,0.5,10.000465962605098,6.608432812527099e-05,6.608432812527099e-05,1.9326762412674725e-12,8.059220135692158e-08,6.630757167158663e-05,1.9326762412674725e-12,27517.358366852324,20876.19820062487,0.7586556064833803,0.9864208438282843,0.6060736627458151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802953149537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245017143445,260.6245017143445,-12.525498285655488,244.85121313156134,276.3977902971275,124111.38057474369,124110.38665049449,0.9939242492188907,0.0,nan,276.3977902971275,3.2477902971274943,270.08847486401373,-3.061525135986244,263.7791594309013,-9.370840569098675,257.46984399778825,-15.680156002211731,251.1605285646746,-21.989471435325385,244.85121313156134,-28.29878686843864,1.0,1.0,28837.30492052088,28837.30492052088,275.62768921585416,2.477689215854184,275.62768921585416,275.62768921585416,77188.3764790465,77188.3316991915,0.044779855001252145,0.0,8545.783548066482,8545.783548066482,0.8860698822474319,3934.2148480766314,275.62768921585416,2.477689215854184,1.0,0.002,0.12934939694336134,0.004902365843321338,0.00019978097655050514,0.0018002190234543492,0.09989048827525257,0.09989048827525257,0.0,4.8541899666521005e-15,1.0,1.000000134425908,6.630756973891039e-05,0.09255585628194983,0.0,1.2411691469574866e-08,0.015943648376159827,0.0,1600073.5212252995,266.59535993015254,8.059026868068031e-08,1.0,1284566.9275008123,2597.889616021154,,,,,,,,,,,,,,,,,,2.0,15244.534328347561,1553.279109459801,0.3716612050717549,6.175347969391544,2.9297815635941835
3739.0,-30.051323304376172,5.000349644059275,35.05387955649084,24.620153463352494,5.000383504580086,-26.54615262348099,-40.04470054116098,1.4952128236819875,-6.554639941387279,-6.554640030307241,40.10777202226884,41032.130415594016,25750.098559347578,25750.098559347578,66782.2289749416,77197.92788394041,77188.34274849297,25750.098559347578,102938.44130784055,102938.44130784055,102938.44130784055,130455.80347450914,125943.112938899,4512.690535610146,0.0,90989.72637316083,54823.9289048029,40184.21940928658,27517.362166668594,67701.58157595518,20876.200965543583,1553.2792833179954,0.0,0.8783539999180099,2.723205215007855,0.0014947059257719628,1.0,1.0,-6.554566882646782,333670.7419543521,1559185.2973419707,4.672825936759164,1559185.2973419707,4.672825936759164,0.7586556022012401,0.09255586531039225,3.9146412467738227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146412467738227,1.284746350929256,1.2850446087041296,3.0470148788065177,6456.258896428148,15244.532800235143,6453.986430504525,0.0003303432184739703,23243.439344064613,2370.171194451175,19291.397341549953,1967.1750640177793,0.829971720449201,0.829971720449201,35406.480265354316,35382.83765553947,1.000835312604353,0.8,4275.746895885762,4272.891774033241,1.000835312604353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612404308675,4632.441516551485,6.184557076614608,5.000349644059275,-3.745007338824063,8.745356982883338,2.9297819021469715,3.5,0.8370805434705633,0.6,0.0002321409575206655,0.999795289341422,0.00023218848897915863,198.9646206420693,0.0,0.0,0.0,0.014523611921566183,7.845771558070569e-05,0.00015368324193995982,0.0006016147578360874,0.0925558653106471,0.0925558653106471,0.0925558653106471,0.09255587892319138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.3953877868,595.5994454297671,0.0,0.0925558653106471,0.09255586531039225,0.09255586531039225,0.3716612346160833,0.3716612346160833,0.5,10.000466370976707,6.745366209770509e-05,6.745366209770509e-05,1.745092959026806e-11,8.89199895937054e-08,7.314766048693855e-05,1.745092959026806e-11,27517.362166668594,20876.200965543583,0.7586556022012401,0.9864205151546992,0.6060734396516217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028985133722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62450687539103,260.62450687539103,-12.525493124608943,244.85122202329,276.3977917274919,124111.32374449294,124110.3530101982,0.970734294760777,0.0,nan,276.3977917274919,3.247791727491915,270.0884777866516,-3.0615222133483826,263.7791638458115,-9.370836154188453,257.469849904971,-15.680150095028978,251.16053596413033,-21.989464035869645,244.85122202329,-28.29877797670997,1.0,1.0,28837.30492052088,28837.30492052088,275.6276906289401,2.477690628940138,275.6276906289401,275.6276906289401,77188.38264605649,77188.34274849297,0.03989756351802498,0.0,8545.783548066482,8545.783548066482,0.8860699070986209,3934.2144530076916,275.6276906289401,2.477690628940138,1.0,0.002,0.1293493832513229,0.00490236592267762,0.0001997809554523876,0.0018002190445311843,0.0998904777261938,0.0998904777261938,0.0,-1.6428264998369357e-14,1.0,1.0000001482760044,7.314764303600896e-05,0.09255586531039225,0.0,1.3692042554032461e-08,0.01758834502922972,0.0,1600073.521387848,266.5953600586127,8.890253866411513e-08,1.0,1284566.9270907834,2597.8896176801386,,,,,,,,,,,,,,,,,,2.0,15244.532800235143,1553.2792833179954,0.3716612346160833,6.175347969391544,2.9297819021469715
3740.0,-30.051312139723372,5.000348829317287,35.05388003258495,24.62016331208872,5.000385871212247,-26.546142338630784,-40.044691460765875,1.495216070117494,-6.554639323106244,-6.5546394049567125,40.10777284956542,41032.126707055,25750.09776907992,25750.09776907992,66782.22447613493,77197.93651891191,77188.35133161873,25750.09776907992,102938.44910069865,102938.44910069865,102938.44910069865,130455.81343800708,125943.12231890085,4512.691119106244,0.0,90989.72782155228,54823.91800968696,40184.2331242948,27517.36433730844,67701.59746160323,20876.202588053482,1553.2793676781323,0.0,0.8783540001605302,2.723205278590174,0.0014947059257719628,1.0,1.0,-6.554572061896408,333670.7501943594,1559185.3330923545,4.67282592850631,1559185.3330923545,4.67282592850631,0.758655601319681,0.09255587369587887,3.9146401895277276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146401895277276,1.2847463357429503,1.2850445935142982,3.0470140919016107,6456.257229071075,15244.531274139064,6453.9868420659,0.00033034359407041464,23243.4459915279,2370.171872303784,19291.398571734448,1967.1751894616866,0.8299715360091636,0.8299715360091636,35406.47261543462,35382.83765553947,1.0008350423039194,0.8,4275.745972068422,4272.891774033241,1.0008350423039194,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612691101308,4632.441516551485,6.184556460814519,5.000348829317287,-3.7450068811946187,8.745355710511905,2.929782238489473,3.5,0.8370806395684208,0.6,0.0002321409575206655,0.9997941270672679,0.00023218875890140795,198.96461150433623,0.0,0.0,0.0,0.014523611921566183,7.845779623310164e-05,0.00015368316128756387,0.0006016142796299693,0.0925558736959357,0.0925558736959357,0.0925558736959357,0.09255588613657444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.39758926857,595.5994447544756,0.0,0.0925558736959357,0.09255587369587887,0.09255587369587887,0.37166126432666086,0.37166126432666086,0.5,10.000466744137713,6.720593131603891e-05,6.720593131603891e-05,1.8758328224066645e-12,8.185048727682442e-08,6.734306032285531e-05,1.8758328224066645e-12,27517.36433730844,20876.202588053482,0.758655601319681,0.9864202172483489,0.6060732426635318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028433670374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62451232818233,260.62451232818233,-12.525487671817643,244.85123124829556,276.3977934080689,124111.28651024995,124110.26090208905,1.025608160903975,0.0,nan,276.3977934080689,3.247793408068901,270.0884809761149,-3.0615190238850687,263.77916854415963,-9.370831455840346,257.4698561122049,-15.680143887795055,251.16054368025027,-21.989456319749706,244.85123124829556,-28.298768751704415,1.0,1.0,28837.30492052088,28837.30492052088,275.6276922586603,2.4776922586603405,275.6276922586603,275.6276922586603,77188.39627318687,77188.35133161873,0.04494156813598238,0.0,8545.783548066482,8545.783548066482,0.88606997393554,3934.2133904753664,275.6276922586603,2.4776922586603405,1.0,0.002,0.12934937064577887,0.004902366089235081,0.00019978093623976124,0.001800219063723035,0.09989046811988062,0.09989046811988062,0.0,-3.7203747027536593e-14,1.0,1.0000001365226145,6.734305844702249e-05,0.09255587369587887,0.0,1.2605520449321373e-08,0.01619263464106356,0.0,1600073.5221029895,266.59536067689373,8.184861144400202e-08,1.0,1284566.9249567003,2597.8896263146767,,,,,,,,,,,,,,,,,,2.0,15244.531274139064,1553.2793676781323,0.37166126432666086,6.175347969391544,2.929782238489473
3741.0,-30.05130287255317,5.000348011165215,35.05388051494909,24.620167957060062,5.000385831976151,-26.54613400209973,-40.04468646654857,1.495216961521394,-6.554639228295969,-6.554639319405178,40.10777398264632,41032.13903197095,25750.09817858353,25750.09817858353,66782.23721055448,77197.9474579311,77188.362587769,25750.09817858353,102938.46076635254,102938.46076635254,102938.46076635254,130455.82902440916,125943.13726263097,4512.691761778189,0.0,90989.73376261027,54823.92533664509,40184.23158440575,27517.36825805662,67701.59984246237,20876.205438043482,1553.279548092577,0.0,0.8783539963120857,2.7232052871545966,0.0014947059257719628,1.0,1.0,-6.554564364591386,333670.7513217863,1559185.3820583976,4.672826059467065,1559185.3820583976,4.672826059467065,0.7586555967949908,0.09255588281692317,3.9146398102706597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146398102706597,1.2847463315731054,1.2850445893434852,3.047013806591209,6456.256624532571,15244.529787027463,6453.986542316275,0.0003303436967006327,23243.44976104435,2370.172256687488,19291.397675762757,1967.1750980980007,0.8299713628608965,0.8299713628608965,35406.46987124266,35382.83765553947,1.0008349453413008,0.8,4275.745640675125,4272.891774033241,1.0008349453413008,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612978420116,4632.441516551485,6.1845561323892335,5.000348011165215,-3.745006832604805,8.74535484377002,2.929782575449072,3.5,0.8370807358425919,0.6,0.0002321409575206655,0.9997931623279016,0.00023218898294938563,198.96460391960238,0.0,0.0,0.0,0.014523611921566183,7.845784059195226e-05,0.00015368311692871324,0.0006016140476956216,0.09255588281713983,0.09255588281713983,0.09255588281713983,0.09255589677256229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4010500401,595.599443684686,0.0,0.09255588281713983,0.09255588281692317,0.09255588281692317,0.3716612940329492,0.3716612940329492,0.5,10.000467162800284,6.872484811992763e-05,6.872484811992763e-05,1.0686562745831907e-11,9.11092001842917e-08,7.495481378327895e-05,1.0686562745831907e-11,27517.36825805662,20876.205438043482,0.7586555967949908,0.9864203706552401,0.6060734033974133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027766909278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245176284604,260.6245176284604,-12.525482371539567,244.85124039636392,276.39779486055653,124111.22719110464,124110.23026901175,0.9969220928910536,0.0,nan,276.39779486055653,3.247794860556553,270.08848396771845,-3.0615160322815314,263.7791730748795,-9.370826925120468,257.4698621820413,-15.680137817958666,251.16055128920257,-21.989448710797404,244.85124039636392,-28.298759603636057,1.0,1.0,28837.30492052088,28837.30492052088,275.62769366137024,2.4776936613702674,275.62769366137024,275.62769366137024,77188.40218614023,77188.362587769,0.03959837122238241,0.0,8545.783548066482,8545.783548066482,0.8860699979113894,3934.213009322013,275.62769366137024,2.4776936613702674,1.0,0.002,0.1293493566154685,0.004902366163853256,0.00019978091460498158,0.0018002190853813548,0.09989045730249078,0.09989045730249078,0.0,-1.3663549458531321e-14,1.0,1.0000001519352266,7.49548030967162e-05,0.09255588281692317,0.0,1.4030316097229448e-08,0.0180228800010918,0.0,1600073.522227407,266.595360771704,9.109851362154586e-08,1.0,1284566.9246647093,2597.889627496086,,,,,,,,,,,,,,,,,,2.0,15244.529787027463,1553.279548092577,0.3716612940329492,6.175347969391544,2.929782575449072
3742.0,-30.051293693291814,5.0003471991252395,35.05388099225243,24.620177910570078,5.000387998486051,-26.546125524114668,-40.04467766555024,1.4952198293056116,-6.554638639406107,-6.554638722429398,40.10777480137185,41032.12746238461,25750.097444842453,25750.097444842453,66782.22490722706,77197.95520051007,77188.37095841003,25750.097444842453,102938.46840325248,102938.46840325248,102938.46840325248,130455.83881411001,125943.14646429152,4512.692349818484,0.0,90989.73464611339,54823.906907974844,40184.25304237616,27517.370410857537,67701.6234532337,20876.20704603273,1553.2796322635722,0.0,0.87835399643354,2.723205347874539,0.0014947059257719628,1.0,1.0,-6.55457044434155,333670.7591884759,1559185.4174389972,4.672826055334031,1559185.4174389972,4.672826055334031,0.7586555958775625,0.0925558912481317,3.9146386465972234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146386465972234,1.2847463181580707,1.2850445759253364,3.047012932646194,6456.254772747954,15244.528262275115,6453.987081205568,0.00033034411995486813,23243.45689613157,2370.1729842638997,19291.399286538915,1967.1752623514571,0.8299711773832403,0.8299711773832403,35406.461451245596,35382.83765553947,1.0008346478311605,0.8,4275.7446238619295,4272.891774033241,1.0008346478311605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613263703893,4632.441516551485,6.184555532406851,5.0003471991252395,-3.745006396753648,8.745353595878887,2.929782910022059,3.5,0.837080831434874,0.6,0.0002321409575206655,0.9997922067411038,0.0002321892048722264,198.9645964068183,0.0,0.0,0.0,0.014523611921566183,7.84579187628501e-05,0.0001536830387578154,0.0006016135628478431,0.09255589124862759,0.09255589124862759,0.09255589124862759,0.0925559038646321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4031841529,595.5994430308822,0.0,0.09255589124862759,0.0925558912481317,0.0925558912481317,0.3716613239217996,0.3716613239217996,0.5,10.00046754133847,6.842014136054786e-05,6.842014136054786e-05,3.8539837987627834e-11,8.302328069476062e-08,6.82780878378253e-05,3.8539837987627834e-11,27517.370410857537,20876.20704603273,0.7586555958775625,0.9864198449149195,0.6060730211400086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027213467257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624522996485,260.624522996485,-12.525477003514993,244.8512494863513,276.3977965066183,124111.17183823521,124110.16217371923,1.0096645159530713,0.0,nan,276.3977965066183,3.2477965066183287,270.0884871025654,-3.061512897434568,263.7791776985115,-9.370822301488488,257.46986829445854,-15.680131705541442,251.16055889040487,-21.989441109595106,244.8512494863513,-28.298750513648685,1.0,1.0,28837.30492052088,28837.30492052088,275.6276952378514,2.477695237851435,275.6276952378514,275.6276952378514,77188.41485166656,77188.37095841003,0.04389325653028209,0.0,8545.783548066482,8545.783548066482,0.8860700714764208,3934.2118398302096,275.6276952378514,2.477695237851435,1.0,0.002,0.12934934383496263,0.004902366326147129,0.00019978089511049458,0.0018002191049090442,0.09989044755524729,0.09989044755524729,0.0,1.9538624190795773e-14,1.0,1.000000138415827,6.827804929798731e-05,0.0925558912481317,0.0,1.278053795618448e-08,0.01641745631189747,0.0,1600073.5229065598,266.59536136059387,8.298474085677299e-08,1.0,1284566.9226273133,2597.889635739436,,,,,,,,,,,,,,,,,,2.0,15244.528262275115,1553.2796322635722,0.3716613239217996,6.175347969391544,2.929782910022059
