time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3743.0,-30.05128442888271,5.0003463842002684,35.05388147471452,24.620182695239805,5.000387951969538,-26.54611719079832,-40.044668899476505,1.495220713881981,-6.554638521336187,-6.5546386115145685,40.10777590480863,41032.124341109025,25750.097791304328,25750.097791304328,66782.22213241336,77197.96631794679,77188.38187072586,25750.097791304328,102938.4796620302,102938.4796620302,102938.4796620302,130455.8538476828,125943.16085812425,4512.692989558545,0.0,90989.74069855681,54823.89872170653,40184.26886316697,27517.374185652603,67701.64304881958,20876.209792392696,1553.2798051458542,0.0,0.8783539928350622,2.72320535903476,0.0014947059257719628,1.0,1.0,-6.554564402080928,333670.76064929756,1559185.465124649,4.672826177788531,1559185.465124649,4.672826177788531,0.7586555916108242,0.09255590035439365,3.9146382488191067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146382488191067,1.284746314020164,1.285044571786469,3.047012632843924,6456.25413750292,15244.526736070566,6453.98678375181,0.00033034422910706887,23243.46080407426,2370.173382763152,19291.39839742973,1967.175171687552,0.8299709995874716,0.8299709995874716,35406.45857304059,35382.83765553947,1.0008345461333648,0.8,4275.744276284989,4272.891774033241,1.0008345461333648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613549397139,4632.441516551485,6.184555191255143,5.0003463842002684,-3.745006329217205,8.745352713417473,2.929783245075275,3.5,0.8370809271643643,0.6,0.0002321409575206655,0.9997912422911651,0.0002321894288538487,198.96458882434538,0.0,0.0,0.0,0.014523611921566183,7.84579966236173e-05,0.0001536829608970482,0.000601613196919356,0.09255590035464112,0.09255590035464112,0.09255590035464112,0.09255591416636381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4065223168,595.5994419995103,0.0,0.09255590035464112,0.09255590035439365,0.09255590035439365,0.3716613537998074,0.3716613537998074,0.5,10.000467955699193,6.953796247444188e-05,6.953796247444188e-05,-1.4210854715202004e-11,9.017838920044596e-08,7.42094336487753e-05,-1.4210854715202004e-11,27517.374185652603,20876.209792392696,0.7586555916108242,0.9864195184193207,0.6060727996146387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026665275259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62452822649544,260.62452822649544,-12.525471773504535,244.85125852340684,276.39779792958353,124111.11327948763,124110.12957388542,0.9837056022407299,0.0,nan,276.39779792958353,3.2477979295835553,270.0884900483488,-3.061509951651203,263.779182167113,-9.370817832886985,257.46987428587784,-15.680125714122141,251.1605664046424,-21.989433595357582,244.85125852340684,-28.298741476593136,1.0,1.0,28837.30492052088,28837.30492052088,275.6276966256902,2.477696625690214,275.6276966256902,275.6276966256902,77188.42104024094,77188.38187072586,0.039169515075627714,0.0,8545.783548066482,8545.783548066482,0.886070096623131,3934.211440063202,275.6276966256902,2.477696625690214,1.0,0.002,0.12934932994416826,0.0049023664046337345,0.00019978087370158508,0.001800219126289763,0.09989043685079253,0.09989043685079253,0.0,-8.651933336434325e-15,1.0,1.0000001504259974,7.420944785963002e-05,0.09255590035439365,0.0,1.3890800469267765e-08,0.017843662806381895,0.0,1600073.5230553444,266.5953614786638,9.019260005516117e-08,1.0,1284566.922248974,2597.8896372701993,,,,,,,,,,,,,,,,,,2.0,15244.526736070566,1553.2798051458542,0.3716613537998074,6.175347969391544,2.929783245075275
3744.0,-30.051275177363475,5.000345575310839,35.0538819520387,24.620186851266794,5.000390106760778,-26.54610864895131,-40.04466006355358,1.4952235783475436,-6.554637939428517,-6.5546380211502795,40.107776721504024,41032.12691908465,25750.097066777606,25750.097066777606,66782.22398586225,77197.97751597292,77188.3901943029,25750.097066777606,102938.4872610805,102938.4872610805,102938.4872610805,130455.86359966209,125943.17002311586,4512.693576546228,0.0,90989.74967686152,54823.89907996889,40184.27844099182,27517.376338581587,67701.65477957341,20876.211399984648,1553.2798894967423,0.0,0.8783539929283583,2.723205419086719,0.0014947059257719628,1.0,1.0,-6.554570781771815,333670.7684286797,1559185.5004170048,4.672826174613712,1559185.5004170048,4.672826174613712,0.7586555906754275,0.0925559088172054,3.9146384113543693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146384113543693,1.2847463006206536,1.285044558383848,3.0470127911348954,6456.254472902494,15244.525211877784,6453.985820526844,0.00033034408775938845,23243.462132529705,2370.173518227907,19291.395518285844,1967.174878096582,0.8299708282823813,0.8299708282823813,35406.45974909776,35382.83765553947,1.0008345876878828,0.8,4275.744418307657,4272.891774033241,1.0008345876878828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61383319426,4632.441516551485,6.184554595694223,5.000345575310839,-3.7450058985496955,8.745351473860534,2.929783577904784,3.5,0.8370810222585098,0.6,0.0002321409575206655,0.9997902791841153,0.00023218965252403282,198.96458125242282,0.0,0.0,0.0,0.014523611921566183,7.845807510486159e-05,0.0001536828824158039,0.0006016129146725629,0.09255590881743789,0.09255590881743789,0.09255590881743789,0.09255592124348293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.40867441817,595.5994413397558,0.0,0.09255590881743789,0.0925559088172054,0.0925559088172054,0.3716613838163775,0.3716613838163775,0.5,10.000468328469571,6.886527017968547e-05,6.886527017968547e-05,-8.526512829121202e-13,8.17217369331047e-08,6.723937843844396e-05,-8.526512829121202e-13,27517.376338581587,20876.211399984648,0.7586555906754275,0.9864193748778418,0.6060727326780888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026111998215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245335425322,260.6245335425322,-12.525466457467758,244.85126753494015,276.397799550124,124111.10139480498,124110.10150862833,0.9998861766436764,0.0,nan,276.397799550124,3.2477995501240002,270.08849314708726,-3.0615068529127143,263.77918674405066,-9.370813255949315,257.4698803410141,-15.68011965898586,251.16057393797715,-21.98942606202283,244.85126753494015,-28.298732465059828,1.0,1.0,28837.30492052088,28837.30492052088,275.6276981900526,2.4776981900526494,275.6276981900526,275.6276981900526,77188.43238450258,77188.3901943029,0.04219019967422355,0.0,8545.783548066482,8545.783548066482,0.8860700863479878,3934.2116034111414,275.6276981900526,2.4776981900526494,1.0,0.002,0.12934931735804964,0.00490236656480109,0.00019978085450461026,0.0018002191454812642,0.09989042725230513,0.09989042725230513,0.0,-1.4125419584010146e-14,1.0,1.000000136312681,6.723937929109525e-05,0.0925559088172054,0.0,1.2586118319775274e-08,0.01616771124773684,0.0,1600073.523725798,266.59536206057146,8.17225895843876e-08,1.0,1284566.9202341898,2597.8896454220626,,,,,,,,,,,,,,,,,,2.0,15244.525211877784,1553.2798894967423,0.3716613838163775,6.175347969391544,2.929783577904784
3745.0,-30.051265936938616,5.000344765137144,35.05388243545338,24.620196874626004,5.0003921394465864,-26.546100129300086,-40.04465506933627,1.4952263318058658,-6.554637733880213,-6.55463782495522,40.10777785186327,41032.13047273293,25750.097221114567,25750.097221114567,66782.2276938475,77197.98527704841,77188.40174592471,25750.097221114567,102938.49896703928,102938.49896703928,102938.49896703928,130455.87912358044,125943.18490444121,4512.69421913923,0.0,90989.75038923818,54823.89558491387,40184.283115915896,27517.380156541156,67701.66327245705,20876.21418281042,1553.2800623787832,0.0,0.8783539896902631,2.7232054388816067,0.0014947059257719628,1.0,1.0,-6.554562883912865,333670.77101385576,1559185.54926455,4.672826284804564,1559185.54926455,4.672826284804564,0.7586555865438351,0.09255591794340247,3.9146372156335545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146372156335545,1.2847462877404172,1.2850445455006212,3.047011890976957,6456.252565575838,15244.523687735591,6453.986397860143,0.00033034452537327315,23243.469414192492,2370.1742607508672,19291.39724397371,1967.1750540677717,0.8299706425149406,0.8299706425149406,35406.4510972147,35382.83765553947,1.000834281984361,0.8,4275.743373491514,4272.891774033241,1.000834281984361,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614117385746,4632.441516551485,6.184554210629531,5.000344765137144,-3.745005766269324,8.745350531406467,2.929783911196807,3.5,0.837081117484802,0.6,0.0002321409575206655,0.9997893172330148,0.00023218987592619157,198.96457368958102,0.0,0.0,0.0,0.014523611921566183,7.845811946385791e-05,0.00015368283805680758,0.0006016125572613637,0.09255591794369011,0.09255591794369011,0.09255591794369011,0.09255593187664944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.412125309,595.5994402730461,0.0,0.09255591794369011,0.09255591794340247,0.09255591794340247,0.37166141378098616,0.37166141378098616,0.5,10.000468746451794,7.000964188819125e-05,7.000964188819125e-05,-6.650680006714538e-12,9.107498044613749e-08,7.494104232819154e-05,-6.650680006714538e-12,27517.380156541156,20876.21418281042,0.7586555865438351,0.986419305905242,0.6060727091386832,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025559491006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624538916845,260.624538916845,-12.525461083154994,244.8512765225652,276.3978013111243,124111.0434448491,124110.03259759433,1.010847254762425,0.0,nan,276.3978013111243,3.247801311124306,270.08849635341295,-3.0615036465870276,263.77919139570093,-9.370808604299043,257.4698864379891,-15.680113562010888,251.1605814802772,-21.98941851972279,244.8512765225652,-28.298723477434777,1.0,1.0,28837.30492052088,28837.30492052088,275.6276997379812,2.4776997379811974,275.6276997379812,275.6276997379812,77188.44493761478,77188.40174592471,0.04319169007067103,0.0,8545.783548066482,8545.783548066482,0.8860701619389836,3934.210401711722,275.6276997379812,2.4776997379811974,1.0,0.002,0.12934930333029665,0.004902366659429796,0.00019978083291919638,0.0018002191670626981,0.09989041645959819,0.09989041645959819,0.0,-1.8105308918769936e-14,1.0,1.0000001519073782,7.494104897887155e-05,0.09255591794340247,0.0,1.402774704166985e-08,0.01801957980575004,0.0,1600073.5239802625,266.59536226611976,9.10816311261442e-08,1.0,1284566.9195646548,2597.889648131018,,,,,,,,,,,,,,,,,,2.0,15244.523687735591,1553.2800623787832,0.37166141378098616,6.175347969391544,2.929783911196807
3746.0,-30.051256682994616,5.000343951148122,35.053882922466975,24.620201729144924,5.000391752216203,-26.546091839473643,-40.04464630326254,1.4952269086945058,-6.554637679103678,-6.554637774395398,40.10777892253648,41032.12643417531,25750.09767901243,25750.09767901243,66782.22411318774,77197.99636519639,77188.41200469273,25750.09767901243,102938.50968370515,102938.50968370515,102938.50968370515,130455.8934941773,125943.1986231549,4512.694871022404,0.0,90989.75597934372,54823.88604831983,40184.29992335988,27517.383810472147,67701.68373383203,20876.216839003402,1553.2802308283149,0.0,0.8783539858898773,2.723205443966665,0.0014947059257719628,1.0,1.0,-6.554559417816677,333670.77168095385,1559185.5955338688,4.672826414129902,1559185.5955338688,4.672826414129902,0.7586555823325999,0.09255592709008986,3.9146367318228736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146367318228736,1.2847462850418248,1.2850445428014023,3.047011520796445,6456.251781207753,15244.522163679523,6453.986203871573,0.0003303446730982509,23243.47371485829,2370.1746992967314,19291.396664128893,1967.1749949400555,0.8299704640015555,0.8299704640015555,35406.4475965032,35382.83765553947,1.0008341582910816,0.8,4275.742950739627,4272.891774033241,1.0008341582910816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614400097334,4632.441516551485,6.184553900671125,5.000343951148122,-3.7450057460816812,8.745349697229804,2.9297842427532603,3.5,0.8370812122152173,0.6,0.0002321409575206655,0.9997883538755353,0.00023219009965539663,198.96456611567504,0.0,0.0,0.0,0.014523611921566183,7.845819732480928e-05,0.00015368276019585623,0.0006016121781106251,0.09255592709017893,0.09255592709017893,0.09255592709017893,0.09255594168648755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.41519165575,595.5994393284564,0.0,0.09255592709017893,0.09255592709008986,0.09255592709008986,0.3716614438888539,0.3716614438888539,0.5,10.0004691843319,7.166081843479333e-05,7.166081843479333e-05,5.968558980384842e-11,9.529173894406995e-08,7.835657874011304e-05,5.968558980384842e-11,27517.383810472147,20876.216839003402,0.7586555823325999,0.986418954892479,0.6060724663140195,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025007646402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62454412007486,260.62454412007486,-12.525455879925119,244.85128547096494,276.3978027691842,124110.97787926705,124109.99921076435,0.9786685026973765,0.0,nan,276.3978027691842,3.2478027691842044,270.0884993095408,-3.0615006904591837,263.7791958498967,-9.370804150103254,257.4698923902533,-15.680107609746699,251.1605889306091,-21.989411069390883,244.85128547096494,-28.29871452903504,1.0,1.0,28837.30492052088,28837.30492052088,275.62770098898886,2.477700988988886,275.62770098898886,275.62770098898886,77188.45062407448,77188.41200469273,0.038619381753960624,0.0,8545.783548066482,8545.783548066482,0.8860701925244927,3934.209915481988,275.62770098898886,2.477700988988886,1.0,0.002,0.12934928866321452,0.004902366730318896,0.0001997808102865772,0.0018002191896963305,0.09989040514328859,0.09989040514328859,0.0,-1.709223040879948e-14,1.0,1.00000015882318,7.835651905452323e-05,0.09255592709008986,0.0,1.4667069014998097e-08,0.018840831661104243,0.0,1600073.5240504402,266.5953623208963,9.52320533542661e-08,1.0,1284566.9193918828,2597.8896488300556,,,,,,,,,,,,,,,,,,2.0,15244.522163679523,1553.2802308283149,0.3716614438888539,6.175347969391544,2.9297842427532603
3747.0,-30.0512474444322,5.000343144608227,35.0538834026266,24.620211647730343,5.000394115347571,-26.54608328845437,-40.04463750226421,1.495229959368323,-6.554637033753579,-6.554637117725526,40.107779698821815,41032.11560213381,25750.09678481435,25750.09678481435,66782.21238694816,77198.00413680497,77188.41994780085,25750.09678481435,102938.5167326152,102938.5167326152,102938.5167326152,130455.9024610163,125943.20700001444,4512.695461001864,0.0,90989.75712988181,54823.86859520505,40184.320594085286,27517.385728401106,67701.7063224864,20876.21828156459,1553.2803023951476,0.0,0.8783539864961787,2.723205510782025,0.0014947059257719628,1.0,1.0,-6.5545680422521855,333670.7803333121,1559185.6290804914,4.672826393497751,1559185.6290804914,4.672826393497751,0.7586555818788386,0.09255593553178797,3.914635620366734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914635620366734,1.2847462707712627,1.2850445285275272,3.047010689524468,6456.250019842184,15244.520640202303,6453.9866812611435,0.00033034507305564336,23243.480608128128,2370.175402214633,19291.398091078267,1967.1751404483966,0.8299702792503529,0.8299702792503529,35406.4395543338,35382.83765553947,1.000833874131057,0.8,4275.741979553545,4272.891774033241,1.000833874131057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614680676144,4632.441516551485,6.184553269139857,5.000343144608227,-3.745005266707172,8.745348411315398,2.929784571808467,3.5,0.8370813062309905,0.6,0.0002321409575206655,0.9997873921203135,0.00023219032301292499,198.96455855435872,0.0,0.0,0.0,0.014523611921566183,7.845827549603581e-05,0.00015368268202462968,0.0006016117012871097,0.09255593553221463,0.09255593553221463,0.09255593553221463,0.09255594828576977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4171006077,595.5994387457896,0.0,0.09255593553221463,0.09255593553178797,0.09255593553178797,0.37166147419509077,0.37166147419509077,0.5,10.000469567005105,7.090682879606902e-05,7.090682879606902e-05,1.7848833522293717e-11,8.397194051212864e-08,6.907547333412367e-05,1.7848833522293717e-11,27517.385728401106,20876.21828156459,0.7586555818788386,0.9864184525695945,0.6060721041015392,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802445499447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62454943196263,260.62454943196263,-12.525450568037343,244.85129440961776,276.397804454307,124110.92851560723,124109.92940984624,0.9991057610150262,0.0,nan,276.397804454307,3.2478044543070155,270.08850244536944,-3.0614975546305345,263.77920043643155,-9.370799563568426,257.46989842749406,-15.680101572505919,251.16059641855574,-21.989403581444236,244.85129440961776,-28.298705590382212,1.0,1.0,28837.30492052088,28837.30492052088,275.62770257513563,2.477702575135652,275.62770257513563,275.62770257513563,77188.4638761624,77188.41994780085,0.04392836154147517,0.0,8545.783548066482,8545.783548066482,0.8860702627884449,3934.2087984685677,275.62770257513563,2.477702575135652,1.0,0.002,0.12934927573344449,0.0049023669040993865,0.00019978079058602808,0.001800219209440266,0.09989039529301404,0.09989039529301404,0.0,2.6294071087118454e-14,1.0,1.0000001400304541,6.907545548529015e-05,0.09255593553178797,0.0,1.2929805749127555e-08,0.01660920071051815,0.0,1600073.524791299,266.5953629662464,8.395409167860635e-08,1.0,1284566.9171510069,2597.889657896691,,,,,,,,,,,,,,,,,,2.0,15244.520640202303,1553.2803023951476,0.37166147419509077,6.175347969391544,2.929784571808467
3748.0,-30.051238121612226,5.0003423345517035,35.05388388886384,24.620216397475474,5.000394049600452,-26.546074904490688,-40.04462870126588,1.4952308324769987,-6.5546369602154755,-6.5546370524635185,40.107780834478625,41032.112658947466,25750.097207126804,25750.097207126804,66782.20986607426,77198.01526669133,77188.4311698252,25750.097207126804,102938.528376952,102938.528376952,102938.528376952,130455.91805167157,125943.22193823123,4512.696113440338,0.0,90989.76315689342,54823.86054914181,40184.33623083511,27517.389674719572,67701.72590555469,20876.221148761906,1553.2804845015905,0.0,0.8783539825277136,2.7232055172950935,0.0014947059257719628,1.0,1.0,-6.554561142102159,333670.7811928803,1559185.678157675,4.672826528542752,1559185.678157675,4.672826528542752,0.7586555772745059,0.09255594480264748,3.914635220504799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914635220504799,1.2847462666870004,1.2850445244423168,3.0470103879729833,6456.249380890773,15244.519116725403,6453.986387663596,0.00033034518326180575,23243.4845219525,2370.1758013136496,19291.39721349555,1967.1750509598642,0.8299701017407968,0.8299701017407967,35406.436661050444,35382.83765553947,1.0008337719005025,0.8,4275.741630155717,4272.891774033241,1.0008337719005025,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61496201426,4632.441516551485,6.184552952674932,5.0003423345517035,-3.7450052353098373,8.74534756986154,2.929784901754179,3.5,0.8370814005011941,0.6,0.0002321409575206655,0.9997864215947002,0.0002321905484077201,198.96455092408226,0.0,0.0,0.0,0.014523611921566183,7.845835366733412e-05,0.00015368260385333136,0.0006016113338231375,0.09255594480293385,0.09255594480293385,0.09255594480293385,0.09255595894021183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.42054751195,595.5994376806361,0.0,0.09255594480293385,0.09255594480264748,0.09255594480264748,0.3716615044428398,0.3716615044428398,0.5,10.000469991127964,7.188397813706615e-05,7.188397813706615e-05,-1.1482370609883219e-11,9.224805808116798e-08,7.591036137455376e-05,-1.1482370609883219e-11,27517.389674719572,20876.221148761906,0.7586555772745059,0.9864181300080419,0.6060718853192623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518023903261175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62455461960457,260.62455461960457,-12.52544538039541,244.8513033327684,276.3978059064404,124110.8709107782,124109.89517421913,0.9757365590866739,0.0,nan,276.3978059064404,3.247805906440419,270.0885053917064,-3.0614946082935717,263.779204876972,-9.37079512302796,257.46990436223757,-15.680095637762406,251.1606038475029,-21.98939615249708,244.8513033327684,-28.29869666723158,1.0,1.0,28837.30492052088,28837.30492052088,275.6277039535627,2.4777039535626955,275.6277039535627,275.6277039535627,77188.46994616961,77188.4311698252,0.03877634441596456,0.0,8545.783548066482,8545.783548066482,0.8860702880668865,3934.208396607323,275.6277039535627,2.4777039535626955,1.0,0.002,0.12934926152425388,0.004902366975606411,0.00019978076866662134,0.0018002192313204613,0.09989038433331067,0.09989038433331067,0.0,-1.2917618363861294e-14,1.0,1.0000001538701107,7.591037285692437e-05,0.09255594480264748,0.0,1.4209192937074689e-08,0.018252659163218655,0.0,1600073.5248894168,266.5953630397845,9.225954045177787e-08,1.0,1284566.9169283877,2597.889658797416,,,,,,,,,,,,,,,,,,2.0,15244.519116725403,1553.2804845015905,0.3716615044428398,6.175347969391544,2.929784901754179
3749.0,-30.051228812741336,5.000341530600565,35.053884369787596,24.62022635098549,5.000396199631201,-26.546066311503893,-40.044623672123976,1.4952336983926882,-6.554636387232108,-6.554636470454444,40.10778165366008,41032.11678348082,25750.096474184258,25750.096474184258,66782.21325766508,77198.02305102465,77188.43949775865,25750.096474184258,102938.53597194291,102938.53597194291,102938.53597194291,130455.9278085173,125943.23110025022,4512.696708267072,0.0,90989.76402768446,54823.857760136256,40184.34029727578,27517.391836574392,67701.73213385018,20876.22276245948,1553.2805694382837,0.0,0.8783539825661867,2.723205576506314,0.0014947059257719628,1.0,1.0,-6.554567998828134,333670.78886216914,1559185.7135580815,4.672826527233528,1559185.7135580815,4.672826527233528,0.7586555763149077,0.09255595336229586,3.9146340576863685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146340576863685,1.2847462532807075,1.2850445110329116,3.0470095146726615,6456.247530472185,15244.517595244417,6453.986927181205,0.0003303456062794477,23243.49164873442,2370.1765280431564,19291.398826149787,1967.1752154048313,0.8299699166411678,0.8299699166411678,35406.42824723797,35382.83765553947,1.0008334746089567,0.8,4275.740614089384,4272.891774033241,1.0008334746089567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615241301594,4632.441516551485,6.184552361791836,5.000341530600565,-3.7450048126343023,8.745346343234868,2.929785229294808,3.5,0.8370814940842308,0.6,0.0002321409575206655,0.999785452522239,0.00023219077346547188,198.96454330522303,0.0,0.0,0.0,0.014523611921566183,7.845839833667994e-05,0.00015368255918398556,0.0006016109802540309,0.09255595336273342,0.09255595336273342,0.09255595336273342,0.09255596601788679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.422678216,595.5994370279639,0.0,0.09255595336273342,0.09255595336229586,0.09255595336229586,0.37166153481363645,0.37166153481363645,0.5,10.000470370830778,7.099154646539318e-05,7.099154646539318e-05,2.4442670110147446e-12,8.322234634761116e-08,6.847162632084292e-05,2.4442670110147446e-12,27517.391836574392,20876.22276245948,0.7586555763149077,0.98641808935749,0.6060718904851354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518023346496007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62455990575717,260.62455990575717,-12.52544009424281,244.85131226096945,276.3978075505444,124110.81796099803,124109.82369569088,0.9942653071473633,0.0,nan,276.3978075505444,3.247807550544451,270.0885084926302,-3.0614915073697944,263.77920943471486,-9.37079056528512,257.46991037679953,-15.680089623200445,251.16061131888458,-21.9893886811154,244.85131226096945,-28.298687739030527,1.0,1.0,28837.30492052088,28837.30492052088,275.62770551007964,2.477705510079659,275.62770551007964,275.62770551007964,77188.48269337177,77188.43949775865,0.043195613121497445,0.0,8545.783548066482,8545.783548066482,0.8860703615778514,3934.2072279748004,275.62770551007964,2.477705510079659,1.0,0.002,0.12934924870750747,0.0049023671353172135,0.0001997807491100101,0.0018002192509050667,0.09989037455500505,0.09989037455500505,0.0,1.5076915410583425e-14,1.0,1.0000001388077886,6.84716238765759e-05,0.09255595336229586,0.0,1.2816780793607625e-08,0.016464012563533883,0.0,1600073.5255485903,266.59536361276787,8.321990208060015e-08,1.0,1284566.9149421137,2597.8896668339103,,,,,,,,,,,,,,,,,,2.0,15244.517595244417,1553.2805694382837,0.37166153481363645,6.175347969391544,2.929785229294808
3750.0,-30.05121949151863,5.000340722549876,35.05388485497339,24.62023120550441,5.000395802058956,-26.5460579621606,-40.044614871125646,1.4952342727017576,-6.554636352764135,-6.554636440743382,40.107782738467336,41032.11297845257,25750.096966429555,25750.096966429555,66782.20994488212,77198.03415652605,77188.44990232613,25750.096966429555,102938.54686875569,102938.54686875569,102938.54686875569,130455.94246398947,125943.24511490748,4512.697349082,0.0,90989.76960593047,54823.84842786013,40184.3568645226,27517.395595233782,67701.75245975638,20876.225492200785,1553.2807434838762,0.0,0.878353978598627,2.7232055794595076,0.0014947059257719628,1.0,1.0,-6.554564052047226,333670.789253626,1559185.7604375826,4.672826662247717,1559185.7604375826,4.672826662247717,0.7586555718891036,0.0925559625834544,3.9146335742516345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146335742516345,1.284746250594182,1.2850445083457624,3.0470091447561387,6456.246746663462,15244.516073794743,6453.98673406007,0.0003303457539529998,23243.495944144684,2370.1769660531054,19291.398248897793,1967.1751565415095,0.8299697384273009,0.8299697384273009,35406.42474924614,35382.83765553947,1.0008333510117935,0.8,4275.740191665929,4272.891774033241,1.0008333510117935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615521008178,4632.441516551485,6.184552064546638,5.000340722549876,-3.745004808693825,8.745345531243702,2.929785557327134,3.5,0.8370815878077525,0.6,0.0002321409575206655,0.9997844821649324,0.0002321909988220538,198.96453567625503,0.0,0.0,0.0,0.014523611921566183,7.845847650809145e-05,0.00015368248101257405,0.0006016105999461117,0.09255596258359423,0.09255596258359423,0.09255596258359423,0.09255597607110662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4259732291,595.5994360097062,0.0,0.09255596258359423,0.0925559625834544,0.0925559625834544,0.3716615651088072,0.3716615651088072,0.5,10.000470775455856,7.126025622028465e-05,7.126025622028465e-05,-1.0800249583553523e-12,8.797923101155902e-08,7.238869613956922e-05,-1.0800249583553523e-12,27517.395595233782,20876.225492200785,0.7586555718891036,0.9864177442759573,0.6060716523230781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802279056393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62456504203215,260.62456504203215,-12.525434957967832,244.85132117227658,276.3978089117872,124110.75412676684,124109.78805175658,0.96607501027771,0.0,nan,276.3978089117872,3.2478089117872173,270.08851136388614,-3.061488636113836,263.77921381598316,-9.370786184016822,257.469916268081,-15.680083731918955,251.16061872017875,-21.98938127982123,244.85132117227658,-28.298678827723393,1.0,1.0,28837.30492052088,28837.30492052088,275.6277067572996,2.477706757299643,275.6277067572996,275.6277067572996,77188.48839835846,77188.44990232613,0.03849603232811205,0.0,8545.783548066482,8545.783548066482,0.8860703921395896,3934.2067421228926,275.6277067572996,2.477706757299643,1.0,0.002,0.12934923515751176,0.004902367197630736,0.0001997807281941502,0.0018002192717935998,0.0998903640970751,0.0998903640970751,0.0,-1.2250183506479217e-14,1.0,1.00000014673926,7.238869721959418e-05,0.0925559625834544,0.0,1.3549994936943467e-08,0.017405875192257014,0.0,1600073.525595817,266.59536364723584,8.798031103651738e-08,1.0,1284566.9148407325,2597.8896672441124,,,,,,,,,,,,,,,,,,2.0,15244.516073794743,1553.2807434838762,0.3716615651088072,6.175347969391544,2.929785557327134
3751.0,-30.05121018698487,5.000339921987632,35.053885333416396,24.62024112408983,5.000398167445603,-26.546049351541225,-40.044606070127315,1.4952373320013532,-6.554635710842376,-6.55463578758892,40.10778351430518,41032.10240781093,25750.0960674969,25750.0960674969,66782.19847530783,77198.04194562935,77188.45785391341,25750.0960674969,102938.5539214103,102938.5539214103,102938.5539214103,130455.9514424031,125943.25351783281,4512.697924570279,0.0,90989.77076134218,54823.8312235213,40184.37726424542,27517.397520992792,67701.77478523822,20876.226940029712,1553.2808155369994,0.0,0.8783539791877529,2.723205645919529,0.0014947059257719628,1.0,1.0,-6.554572627153959,333670.7978599759,1559185.7939642386,4.672826642200038,1559185.7939642386,4.672826642200038,0.7586555714109016,0.09255597103050815,3.9146324663261534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146324663261534,1.2847462362832704,1.2850444940315284,3.047008316327946,6456.24499132353,15244.514552902812,6453.987208549063,0.00033034615244676406,23243.502817707747,2370.177666961475,19291.399667177146,1967.1753011657545,0.8299695540071634,0.8299695540071634,35406.41673262225,35382.83765553947,1.0008330677544335,0.8,4275.739223564767,4272.891774033241,1.0008330677544335,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615798517721,4632.441516551485,6.184551436437566,5.000339921987632,-3.7450043324791515,8.745344254466783,2.929785882782844,3.5,0.8370816807950983,0.6,0.0002321409575206655,0.9997835135460028,0.0002321912237753499,198.96452806094666,0.0,0.0,0.0,0.014523611921566183,7.845855467957527e-05,0.00015368240284109022,0.0006016101236647464,0.0925559710306039,0.0925559710306039,0.0925559710306039,0.09255598268547952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.42803935835,595.599435375905,0.0,0.0925559710306039,0.09255597103050815,0.09255597103050815,0.3716615954470199,0.3716615954470199,0.5,10.000471125077361,6.94046499347678e-05,6.94046499347678e-05,-1.9326762412674725e-11,7.674651669731247e-08,6.316043493370671e-05,-1.9326762412674725e-11,27517.397520992792,20876.226940029712,0.7586555714109016,0.9864172495795355,0.6060712963282261,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022233894234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6245703053407,260.6245703053407,-12.525429694659294,244.85133009199623,276.39781051868476,124110.70637766004,124109.71640905546,0.9899686045684251,0.0,nan,276.39781051868476,3.247810518684787,270.0885144333479,-3.0614855666520953,263.7792183480093,-9.370781651990683,257.469922262672,-15.680077737327963,251.16062617733408,-21.989373822665897,244.85133009199623,-28.298669908003745,1.0,1.0,28837.30492052088,28837.30492052088,275.62770834092316,2.4777083409231864,275.62770834092316,275.62770834092316,77188.50170937135,77188.45785391341,0.04385545794502832,0.0,8545.783548066482,8545.783548066482,0.8860704621803314,3934.205628657784,275.62770834092316,2.4777083409231864,1.0,0.002,0.1293492233348803,0.004902367365985484,0.00019978071020214995,0.0018002192897794654,0.09989035510107497,0.09989035510107497,0.0,-1.8384599398402202e-14,1.0,1.0000001280534871,6.316045426046912e-05,0.09255597103050815,0.0,1.1822618045056602e-08,0.015186943961126576,0.0,1600073.5263327458,266.5953642891576,7.676584345972515e-08,1.0,1284566.9126117714,2597.8896762625373,,,,,,,,,,,,,,,,,,2.0,15244.514552902812,1553.2808155369994,0.3716615954470199,6.175347969391544,2.929785882782844
3752.0,-30.051200799339583,5.000339117859621,35.05388581809734,24.62024587383496,5.000398093284492,-26.546040910077178,-40.044597269128985,1.4952382040199448,-6.554635645175551,-6.554635730593358,40.10778465115494,41032.09969390644,25750.096495709866,25750.096495709866,66782.19618961631,77198.05309206252,77188.46909341727,25750.096495709866,102938.56558912713,102938.56558912713,102938.56558912713,130455.96707276104,125943.26851085863,4512.698561902412,0.0,90989.77677882893,54823.823380664355,40184.39266462731,27517.401483633905,67701.79414826122,20876.229818375563,1553.28099863412,0.0,0.878353975170285,2.7232056515973553,0.0014947059257719628,1.0,1.0,-6.554565476678988,333670.79861168127,1559185.8430938115,4.672826778912582,1559185.8430938115,4.672826778912582,0.7586555667617014,0.09255598028038448,3.914632067242354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914632067242354,1.2847462322041079,1.285044489951419,3.0470080153700234,6456.244353629806,15244.513031987257,6453.986915318076,0.0003303462624196595,23243.50672448415,2370.1780653417986,19291.398790690102,1967.1752117889496,0.8299693767967038,0.8299693767967038,35406.413844968796,35382.83765553947,1.0008329657228208,0.8,4275.738874846814,4272.891774033241,1.0008329657228208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616076805119,4632.441516551485,6.1845511259214785,5.000339117859621,-3.7450043078375677,8.74534342569719,2.9297862091508167,3.5,0.8370817740430905,0.6,0.0002321409575206655,0.9997825362760299,0.00023219145073821707,198.96452037761625,0.0,0.0,0.0,0.014523611921566183,7.84586328511306e-05,0.0001536823246695349,0.000601609756319712,0.09255598028052822,0.09255598028052822,0.09255598028052822,0.09255599336540209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4316443209,595.5994342594115,0.0,0.09255598028052822,0.09255598028038448,0.09255598028038448,0.37166162560298155,0.37166162560298155,0.5,10.00047151761146,6.95539636126341e-05,6.95539636126341e-05,3.2173375075217336e-11,8.541780971427215e-08,7.025391437309736e-05,3.2173375075217336e-11,27517.401483633905,20876.229818375563,0.7586555667617014,0.9864169336985211,0.606071082902908,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021678221258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62457545836423,260.62457545836423,-12.525424541635743,244.8513390107768,276.39781190595147,124110.64985116081,124109.68062586701,0.9692252938134119,0.0,nan,276.39781190595147,3.247811905951494,270.0885173269168,-3.0614826730831624,263.7792227478816,-9.370777252118387,257.46992816884693,-15.680071831153043,251.1606335898119,-21.98936641018807,244.8513390107768,-28.29866098922318,1.0,1.0,28837.30492052088,28837.30492052088,275.62770971312915,2.4777097131291725,275.62770971312915,275.62770971312915,77188.50781210621,77188.46909341727,0.03871868894202635,0.0,8545.783548066482,8545.783548066482,0.8860704874095772,3934.205227578566,275.62770971312915,2.4777097131291725,1.0,0.002,0.12934921018448622,0.0049023674316591905,0.0001997806899147011,0.001800219310066982,0.09989034495735055,0.09989034495735055,0.0,-1.8316945182839106e-14,1.0,1.0000001424165883,7.025388219972228e-05,0.09255598028038448,0.0,1.3150394634422796e-08,0.016892561832606734,0.0,1600073.5264220801,266.5953643548244,8.538563633919694e-08,1.0,1284566.9124170882,2597.889677050233,,,,,,,,,,,,,,,,,,2.0,15244.513031987257,1553.28099863412,0.37166162560298155,6.175347969391544,2.9297862091508167
3753.0,-30.051191426875913,5.00033831983775,35.05388629757418,24.62025579242038,5.0004002432803265,-26.54603225985996,-40.044588468130655,1.495241076263467,-6.554635077467424,-6.554635154175746,40.10778547037932,41032.08882180205,25750.09576267299,25750.09576267299,66782.18458447504,77198.06089295766,77188.47743015485,25750.09576267299,102938.57319282784,102938.57319282784,102938.57319282784,130455.97684694343,125943.27770582878,4512.699141114652,0.0,90989.77765123599,54823.805580076696,40184.41341239921,27517.403654115595,67701.8170665148,20876.231437852024,1553.2810841328499,0.0,0.8783539751779371,2.723205710229611,0.0014947059257719628,1.0,1.0,-6.554572027716347,333670.8062064772,1559185.8784960902,4.672826778652184,1559185.8784960902,4.672826778652184,0.7586555657742697,0.09255598879301997,3.914630907286033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914630907286033,1.2847462187682148,1.2850444765124067,3.0470071443676177,6456.242508080225,15244.51151304685,6453.987452707831,0.00033034668427062467,23243.513834697158,2370.178790381747,19291.40039698404,1967.175375585347,0.8299691920154718,0.8299691920154718,35406.40545186435,35382.83765553947,1.0008326691630152,0.8,4275.737861281218,4272.891774033241,1.0008326691630152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616353037594,4632.441516551485,6.184550539553635,5.00033831983775,-3.7450038898957136,8.745342209733463,2.9297865331088464,3.5,0.8370818666025276,0.6,0.0002321409575206655,0.999781560587514,0.00023219167733424652,198.96451270671173,0.0,0.0,0.0,0.014523611921566183,7.845871102275822e-05,0.00015368224649790727,0.0006016092720418585,0.0925559887934374,0.0925559887934374,0.0925559887934374,0.0925560004536427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4339191771,595.5994335598638,0.0,0.0925559887934374,0.09255598879301997,0.09255598879301997,0.3716616557885312,0.3716616557885312,0.5,10.00047186745579,6.806049128726954e-05,6.806049128726954e-05,-1.574562702444382e-11,7.670831791983801e-08,6.312645939487993e-05,-1.574562702444382e-11,27517.403654115595,20876.231437852024,0.7586555657742697,0.9864164283635657,0.6060707171491331,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518021117584854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62458072197086,260.62458072197086,-12.52541927802912,244.8513479463866,276.39781349755526,124110.59790220567,124109.60787752243,0.9900246832059962,0.0,nan,276.39781349755526,3.247813497555285,270.08852038732135,-3.0614796126786246,263.77922727708784,-9.370772722912136,257.46993416685393,-15.680065833146045,251.1606410566204,-21.989358943379585,244.8513479463866,-28.29865205361338,1.0,1.0,28837.30492052088,28837.30492052088,275.6277112650849,2.4777112650849062,275.6277112650849,275.6277112650849,77188.52049408921,77188.47743015485,0.04306393436854705,0.0,8545.783548066482,8545.783548066482,0.8860705607395953,3934.204061822463,275.6277112650849,2.4777112650849062,1.0,0.002,0.1293491983682478,0.004902367586136512,0.00019978067190106011,0.001800219328109205,0.09989033595053005,0.09989033595053005,0.0,1.0265226169092756e-14,1.0,1.0000001279846855,6.312647514050695e-05,0.09255598879301997,0.0,1.1816260029333712e-08,0.015178776638956332,0.0,1600073.5270756062,266.59536492253255,7.672406354686245e-08,1.0,1284566.91045011,2597.889685008668,,,,,,,,,,,,,,,,,,2.0,15244.51151304685,1553.2810841328499,0.3716616557885312,6.175347969391544,2.9297865331088464
3754.0,-30.051180033003543,5.000337519238152,35.053886782400156,24.620260472316318,5.000400347806578,-26.54602199492318,-40.04457938773555,1.4952423097239405,-6.554634962311695,-6.554635046578981,40.10778658365571,41032.09400492174,25750.096072260767,25750.096072260767,66782.1900771825,77198.07292477673,77188.48849358692,25750.096072260767,102938.58456584769,102938.58456584769,102938.58456584769,130455.99203673276,125943.29226526196,4512.6997714707995,0.0,90989.78419782426,54823.805277960215,40184.42102207117,27517.40747088507,67701.82849295624,20876.234214315966,1553.2812590756344,0.0,0.8783539715243776,2.723205721052717,0.0014947059257719628,1.0,1.0,-6.554565693068241,333670.8076241623,1559185.9266056155,4.672826902981097,1559185.9266056155,4.672826902981097,0.7586555614443028,0.09255599795316781,3.9146306111780156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146306111780156,1.2847462129982852,1.2850444707411375,3.047006927572271,6456.242048716901,15244.509994115228,6453.987037935898,0.0003303467482786138,23243.517265207058,2370.1791401964033,19291.399157202977,1967.1752491628617,0.8299690161815587,0.8299690161815587,35406.403309313326,35382.83765553947,1.0008325934586682,0.8,4275.737602543105,4272.891774033241,1.0008325934586682,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616629697937,4632.441516551485,6.184550202963544,5.000337519238152,-3.745003827133957,8.74534134637211,2.9297868575686814,3.5,0.8370819593053376,0.6,0.0002321409575206655,0.9997803744684974,0.0002321919528017102,198.9645033813836,0.0,0.0,0.0,0.014523611921566183,7.845879167610008e-05,0.0001536821658445654,0.0006016089108072723,0.09255599795340604,0.09255599795340604,0.09255599795340604,0.09255601086089346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4374357438,595.5994324709578,0.0,0.09255599795340604,0.09255599795316781,0.09255599795316781,0.37166168583032405,0.37166168583032405,0.5,10.000472254680373,6.828027449046203e-05,6.828027449046203e-05,-2.432898327242583e-11,8.42672989165294e-08,6.935351075298968e-05,-2.432898327242583e-11,27517.40747088507,20876.234214315966,0.7586555614443028,0.9864163430110398,0.6060706914170089,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802055785514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62458607386696,260.62458607386696,-12.525413926133012,244.85135722632262,276.39781492141145,124110.5568443554,124109.55021339942,1.006630955996295,0.0,nan,276.39781492141145,3.247814921411475,270.0885233823935,-3.061476617606502,263.77923184337584,-9.370768156624138,257.4699403043579,-15.680059695642058,251.16064876534057,-21.98935123465941,244.85135722632262,-28.298642773677358,1.0,1.0,28837.30492052088,28837.30492052088,275.62771266728873,2.477712667288756,275.62771266728873,275.62771266728873,77188.527712123,77188.48849358692,0.03921853608335368,0.0,8545.783548066482,8545.783548066482,0.8860705794589256,3934.2037642339055,275.62771266728873,2.477712667288756,1.0,0.002,0.1293491853863868,0.004902367660219596,0.00019978065189465996,0.001800219348092599,0.09989032594732998,0.09989032594732998,0.0,-1.2741110250180654e-14,1.0,1.000000140593525,6.935353508197295e-05,0.09255599795316781,0.0,1.2981866712274555e-08,0.01667607640969514,0.0,1600073.5272214853,266.5953650376883,8.429162789980182e-08,1.0,1284566.910082943,2597.8896864942344,,,,,,,,,,,,,,,,,,2.0,15244.509994115228,1553.2812590756344,0.37166168583032405,6.175347969391544,2.9297868575686814
3755.0,-30.051170633435508,5.000336724154913,35.05388726296,24.62027025120335,5.000402492533026,-26.546013320838522,-40.04457435859365,1.495245179934619,-6.554634426848793,-6.554634504187602,40.107787430230886,41032.098643962156,25750.09541004933,25750.09541004933,66782.19405401149,77198.08054962142,77188.4971127545,25750.09541004933,102938.59252280382,102938.59252280382,102938.59252280382,130456.00230816207,125943.30195434034,4512.700353821733,0.0,90989.78494045036,54823.80303478562,40184.4243396275,27517.409785358243,67701.83412498573,20876.23593545341,1553.2813522228637,0.0,0.8783539712440389,2.7232057762191277,0.0014947059257719628,1.0,1.0,-6.554570900990427,333670.8147720123,1559185.963189432,4.67282691252089,1559185.963189432,4.67282691252089,0.7586555601814478,0.09255600649852692,3.9146294679685356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146294679685356,1.2847461995719023,1.2850444573116377,3.0470060695824217,6456.240230739366,15244.508515991574,6453.987576009247,0.00033034716447798493,23243.5242428369,2370.179851716631,19291.400765540227,1967.1754131676187,0.8299688362226472,0.8299688362226472,35406.3950373835,35382.83765553947,1.0008323011804374,0.8,4275.736603610762,4272.891774033241,1.0008323011804374,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616904561118,4632.441516551485,6.184549635640318,5.000336724154913,-3.745003435101366,8.74534015925628,2.9297871799208655,3.5,0.8370820514059616,0.6,0.0002321409575206655,0.999779395960656,0.0002321921800534894,198.96449568829684,0.0,0.0,0.0,0.014523611921566183,7.845883634567636e-05,0.00015368212117498913,0.0006016085602515238,0.09255600649863442,0.09255600649863442,0.09255600649863442,0.0925560182567452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.43982909335,595.5994317342188,0.0,0.09255600649863442,0.09255600649852692,0.09255600649852692,0.37166171591032027,0.37166171591032027,0.5,10.000472607379656,6.71492102242155e-05,6.71492102242155e-05,3.512923285597935e-11,7.733882512184209e-08,6.360319719078689e-05,3.512923285597935e-11,27517.409785358243,20876.23593545341,0.7586555601814478,0.9864163196926619,0.6060707095203944,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019877405628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62459150217256,260.62459150217256,-12.525408497827414,244.85136646205683,276.3978165422885,124110.50209790663,124109.48109523802,1.0210026686397096,0.0,nan,276.3978165422885,3.2478165422885468,270.0885265262418,-3.0614734737581557,263.77923651019563,-9.370763489804347,257.4699464941492,-15.680053505850765,251.16065647810336,-21.989343521896615,244.85136646205683,-28.298633537943147,1.0,1.0,28837.30492052088,28837.30492052088,275.6277142182673,2.4777142182672947,275.6277142182673,275.6277142182673,77188.54014849187,77188.4971127545,0.043035737369791605,0.0,8545.783548066482,8545.783548066482,0.8860706517302388,3934.2026153083784,275.6277142182673,2.4777142182672947,1.0,0.002,0.12934917348086594,0.004902367808785154,0.00019978063372919698,0.0018002193662404523,0.09989031686459848,0.09989031686459848,0.0,-3.035072193569022e-14,1.0,1.0000001289499039,6.360316206155403e-05,0.09255600649852692,0.0,1.1905490487105147e-08,0.015293399106002815,0.0,1600073.5278395785,266.5953655731512,7.730369588898611e-08,1.0,1284566.9082317203,2597.8896939843235,,,,,,,,,,,,,,,,,,2.0,15244.508515991574,1553.2813522228637,0.37166171591032027,6.175347969391544,2.9297871799208655
