time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3756.0,-30.051161227403384,5.000335926101315,35.053887748627744,24.62027500094848,5.000402419972617,-26.546004862665974,-40.04456555759532,1.4952460552329352,-6.554634336513288,-6.554634420924653,40.107788538715454,41032.09601656256,25750.095766751067,25750.095766751067,66782.19178331362,77198.09168947785,77188.50803557853,25750.095766751067,102938.6038023296,102938.6038023296,102938.6038023296,130456.01739873935,125943.31641476548,4512.700983973881,0.0,90989.79095283365,54823.79527990954,40184.43963658234,27517.413596409755,67701.8532329921,20876.238706396554,1553.2815274547067,0.0,0.8783539674762217,2.7232057845688606,0.0014947059257719628,1.0,1.0,-6.554564924599106,333670.8158679902,1559186.011093034,4.672827040737937,1559186.011093034,4.672827040737937,0.7586555558084978,0.09255601564695676,3.914629071176881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914629071176881,1.2847461954773978,1.2850444532161827,3.047005770444992,6456.239596903049,15244.506998295154,6453.987281675389,0.00033034727357013176,23243.528134704928,2370.180248576724,19291.399885756626,1967.1753234546586,0.8299686594029855,0.8299686594029856,35406.392166314894,35382.83765553947,1.000832199734845,0.8,4275.736256895625,4272.891774033241,1.000832199734845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617179705471,4632.441516551485,6.184549312617784,5.000335926101315,-3.745003391101971,8.745339317203285,2.929787502602818,3.5,0.8370821436008052,0.6,0.0002321409575206655,0.9997784167809387,0.00023219240746175245,198.96448798992017,0.0,0.0,0.0,0.014523611921566183,7.845891451749171e-05,0.00015368204300317379,0.0006016081932580797,0.09255601564722596,0.09255601564722596,0.09255601564722596,0.09255602858511583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.44331801264,595.5994306540701,0.0,0.09255601564722596,0.09255601564695676,0.09255601564695676,0.37166174588613704,0.37166174588613704,0.5,10.000472995532794,6.758855596444846e-05,6.758855596444846e-05,-5.4228621593210846e-11,8.441134013992269e-08,6.949632552277762e-05,-5.4228621593210846e-11,27517.413596409755,20876.238706396554,0.7586555558084978,0.9864160077492485,0.6060704996560865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019316057325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624596792011,260.624596792011,-12.525403207988973,244.85137564258528,276.397817941437,124110.44293427783,124109.44797572486,0.9949585529614197,0.0,nan,276.397817941437,3.247817941437006,270.0885294816661,-3.061470518333863,263.7792410218962,-9.370758978103765,257.4699525621256,-15.68004743787435,251.1606641023558,-21.989335897644168,244.85137564258528,-28.298624357414695,1.0,1.0,28837.30492052088,28837.30492052088,275.62771557968387,2.4777155796838883,275.62771557968387,275.62771557968387,77188.54632139535,77188.50803557853,0.038285816815914586,0.0,8545.783548066482,8545.783548066482,0.8860706768145769,3934.2022165327653,275.62771557968387,2.4777155796838883,1.0,0.002,0.12934916047227005,0.004902367878679537,0.00019978061367148192,0.0018002193863243085,0.09989030683574096,0.09989030683574096,0.0,-4.209740195326717e-15,1.0,1.0000001408827648,6.949637975139922e-05,0.09255601564695676,0.0,1.3008607489470479e-08,0.01671042669945662,0.0,1600073.527955765,266.5953656634867,8.44655687615159e-08,1.0,1284566.9079478718,2597.8896951327797,,,,,,,,,,,,,,,,,,2.0,15244.506998295154,1553.2815274547067,0.37166174588613704,6.175347969391544,2.929787502602818
3757.0,-30.05115183677501,5.000335134058627,35.05388822909614,24.620279191900067,5.000404558343538,-26.545996197262987,-40.04455672167239,1.4952489188320535,-6.5546337789606355,-6.5546338549574195,40.10778936004884,41032.099097308965,25750.09504517286,25750.09504517286,66782.19414248182,77198.10291619576,77188.51637275865,25750.09504517286,102938.6114179315,102938.6114179315,102938.6114179315,130456.02720127182,125943.3256408213,4512.701560450517,0.0,90989.79990816364,54823.79608927898,40184.44868764962,27517.415783340315,67701.86447098994,20876.240337101593,1553.281613978951,0.0,0.878353967419546,2.723205842142929,0.0014947059257719628,1.0,1.0,-6.554571291504885,333670.823325854,1559186.0465858758,4.672827042666587,1559186.0465858758,4.672827042666587,0.7586555547756253,0.09255602413128794,3.9146292364166975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146292364166975,1.2847461820819428,1.285044439817618,3.0470059308314155,6456.239936742633,15244.50548104155,6453.986318741785,0.0003303471313242155,23243.52944123317,2370.1803818055273,19291.397007483643,1967.175029952496,0.8299684889189596,0.8299684889189596,35406.39336194199,35382.83765553947,1.000832241980822,0.8,4275.73640128159,4272.891774033241,1.000832241980822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617452955845,4632.441516551485,6.184548733431861,5.000335134058627,-3.745002981512824,8.745338115571451,2.9297878230635748,3.5,0.8370822351610213,0.6,0.0002321409575206655,0.9997774392057969,0.00023219263449780745,198.9644803041513,0.0,0.0,0.0,0.014523611921566183,7.845899299958432e-05,0.0001536819645210812,0.0006016079114241781,0.09255602413135261,0.09255602413135261,0.09255602413135261,0.09255603569172098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4456179396,595.5994299464721,0.0,0.09255602413135261,0.09255602413128794,0.09255602413128794,0.37166177592412236,0.37166177592412236,0.5,10.000473342292194,6.637935990738697e-05,6.637935990738697e-05,-4.3371528590796515e-11,7.599680884595728e-08,6.256345255906126e-05,-4.3371528590796515e-11,27517.415783340315,20876.240337101593,0.7586555547756253,0.986415878858075,0.6060704445575662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018754323028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246021681515,260.6246021681515,-12.525397831848466,244.8513847953842,276.39781954091893,124110.43061061662,124109.41941963084,1.0111909857892531,0.0,nan,276.39781954091893,3.247819540918954,270.08853259181194,-3.0614674081880366,263.77924564270467,-9.370754357295311,257.4699586935979,-15.680041306402074,251.16067174449134,-21.98932825550864,244.8513847953842,-28.29861520461577,1.0,1.0,28837.30492052088,28837.30492052088,275.62771712124095,2.477717121240971,275.62771712124095,275.62771712124095,77188.55790533366,77188.51637275865,0.041532575007295236,0.0,8545.783548066482,8545.783548066482,0.8860706663684615,3934.202382598781,275.62771712124095,2.477717121240971,1.0,0.002,0.1293491487613479,0.004902368030668475,0.00019978059581623637,0.0018002194041502235,0.09989029790811818,0.09989029790811818,0.0,-3.3540011046273577e-14,1.0,1.0000001268447405,6.256349593058985e-05,0.09255602413128794,0.0,1.1710883975797406e-08,0.015043413995506622,0.0,1600073.5285977162,266.59536622103934,7.604018037454807e-08,1.0,1284566.9060163582,2597.889702947723,,,,,,,,,,,,,,,,,,2.0,15244.50548104155,1553.281613978951,0.37166177592412236,6.175347969391544,2.9297878230635748
3758.0,-30.051142446501924,5.000334336987054,35.053888713434375,24.620289424806856,5.000405542614783,-26.545987647590586,-40.04454792067406,1.495250743703138,-6.554633806894742,-6.554633887198157,40.10779043263134,41032.08525991351,25750.095648961025,25750.095648961025,66782.18090887454,77198.11066687155,77188.52644936816,25750.095648961025,102938.62209832919,102938.62209832919,102938.62209832919,130456.04163847615,125943.3394571264,4512.702181349743,0.0,90989.79922449183,54823.77381753268,40184.472674399054,27517.41954014696,67701.89221454601,20876.243061657522,1553.281789415642,0.0,0.878353963162954,2.723205838821868,0.0014947059257719628,1.0,1.0,-6.554567846038367,333670.8229020822,1559186.092937823,4.67282718751641,1559186.092937823,4.67282718751641,0.7586555502124684,0.092556033268208,3.914627781213863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914627781213863,1.2847461735454901,1.2850444312791836,3.047004818399838,6456.237579633609,15244.503963792891,6453.987208328233,0.00033034768529370984,23243.53790701331,2370.1812450748535,19291.399666517067,1967.1753010984453,0.8299683010259915,0.8299683010259915,35406.382832518575,35382.83765553947,1.0008318699369252,0.8,4275.735129730475,4272.891774033241,1.0008318699369252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617726618222,4632.441516551485,6.184548471954892,5.000334336987054,-3.745003025636037,8.74533736262309,2.9297881440075324,3.5,0.837082326859295,0.6,0.0002321409575206655,0.9997764616686745,0.0002321928615254766,198.96447261867374,0.0,0.0,0.0,0.014523611921566183,7.845907117154379e-05,0.00015368188634912172,0.0006016073817716234,0.09255603326816954,0.09255603326816954,0.09255603326816954,0.09255604558412803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4490233406,595.5994288917204,0.0,0.09255603326816954,0.092556033268208,0.092556033268208,0.37166180584957004,0.37166180584957004,0.5,10.000473711758136,6.632338653389525e-05,6.632338653389525e-05,3.700506567838602e-11,8.030343678910867e-08,6.604115981190262e-05,3.700506567838602e-11,27517.41954014696,20876.243061657522,0.7586555502124684,0.9864152791659512,0.6060699918088495,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018193508693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62460750995206,260.62460750995206,-12.52539249004792,244.85139391494204,276.3978211049625,124110.3514814134,124109.3467493262,1.0047320871879324,0.0,nan,276.3978211049625,3.2478211049624974,270.0885356669578,-3.0614643330421814,263.779250228954,-9.37074977104595,257.4699647909499,-15.680035209050061,251.1606793529462,-21.989320647053773,244.85139391494204,-28.29860608505794,1.0,1.0,28837.30492052088,28837.30492052088,275.6277182681325,2.4777182681325485,275.6277182681325,275.6277182681325,77188.56889932872,77188.52644936816,0.04244996055786032,0.0,8545.783548066482,8545.783548066482,0.886070758363336,3934.200920119932,275.6277182681325,2.4777182681325485,1.0,0.002,0.1293491363994986,0.004902368076871465,0.0001997805767100776,0.001800219423275097,0.0998902883550388,0.0998902883550388,0.0,-1.4825380506566788e-14,1.0,1.0000001338864004,6.604112280683694e-05,0.092556033268208,0.0,1.2361841221761265e-08,0.01587961213226011,0.0,1600073.5285709866,266.59536619310524,8.026643172343029e-08,1.0,1284566.9061261124,2597.889702503666,,,,,,,,,,,,,,,,,,2.0,15244.503963792891,1553.281789415642,0.37166180584957004,6.175347969391544,2.9297881440075324
3759.0,-30.05113298362345,5.000333541693257,35.05388919760453,24.620299762487434,5.0004061610254995,-26.545979069159024,-40.044539084751136,1.4952522465588518,-6.554633480328164,-6.554633560049566,40.107791396460385,41032.07073877284,25750.095435411768,25750.095435411768,66782.1661741846,77198.11843246325,77188.53610375474,25750.095435411768,102938.63153916651,102938.63153916651,102938.63153916651,130456.05405219692,125943.35126973713,4512.702782459791,0.0,90989.79806308496,54823.75036938575,40184.49743744357,27517.42251303041,67701.91995047398,20876.245244266724,1553.2819189070728,0.0,0.8783539612685158,2.723205872039037,0.0014947059257719628,1.0,1.0,-6.554567959867313,333670.82721229794,1559186.1345894206,4.672827251983252,1559186.1345894206,4.672827251983252,0.7586555475674049,0.09255604206175139,3.9146262351435044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146262351435044,1.2847461665153739,1.285044424247435,3.0470036316677036,6456.23506509062,15244.502446850136,6453.988206197806,0.0003303482799149563,23243.5467902977,2370.1821509177653,19291.402649216,1967.1756052490914,0.8299681121501045,0.8299681121501045,35406.37164560341,35382.83765553947,1.0008314746614164,0.8,4275.733778779534,4272.891774033241,1.0008314746614164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6179978614355,4632.441516551485,6.184548017766716,5.000333541693257,-3.745002798863394,8.745336340556651,2.9297884621143724,3.5,0.8370824177469636,0.6,0.0002321409575206655,0.9997754765742995,0.0002321930903087256,198.96446487377287,0.0,0.0,0.0,0.014523611921566183,7.845914965378167e-05,0.00015368180786688382,0.0006016068369399868,0.09255604206213412,0.09255604206213412,0.09255604206213412,0.0925560542295441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4519242118,595.5994279956969,0.0,0.09255604206213412,0.09255604206175139,0.09255604206175139,0.3716618357793325,0.3716618357793325,0.5,10.000474076793553,6.60607024087767e-05,6.60607024087767e-05,-8.924416761146858e-12,7.972141702339286e-08,6.560018226764441e-05,-8.924416761146858e-12,27517.42251303041,20876.245244266724,0.7586555475674049,0.9864146574135237,0.6060695290294433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017632715619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246127969971,260.6246127969971,-12.525387203002879,244.8514030165174,276.39782257747703,124110.2659988393,124109.27156566529,0.9944331740018342,0.0,nan,276.39782257747703,3.247822577477052,270.08853866528443,-3.0614613347155455,263.7792547530934,-9.370745246906552,257.4699708409008,-15.68002915909915,251.16068692870942,-21.989313071290553,244.8514030165174,-28.298596983482582,1.0,1.0,28837.30492052088,28837.30492052088,275.6277197250063,2.4777197250062954,275.6277197250063,275.6277197250063,77188.5778866412,77188.53610375474,0.041782886459259316,0.0,8545.783548066482,8545.783548066482,0.8860708561026587,3934.199366319222,275.6277197250063,2.4777197250062954,1.0,0.002,0.1293491241202023,0.004902368187963329,0.0001997805578789096,0.0018002194421155515,0.09989027893945479,0.09989027893945479,0.0,-5.538972058793945e-15,1.0,1.000000132993582,6.560019119206117e-05,0.09255604206175139,0.0,1.2279307079097717e-08,0.015773591490261578,0.0,1600073.5289532684,266.5953665196718,7.973034144015401e-08,1.0,1284566.9050098078,2597.8897070202534,,,,,,,,,,,,,,,,,,2.0,15244.502446850136,1553.2819189070728,0.3716618357793325,6.175347969391544,2.9297884621143724
3760.0,-30.051121481906023,5.000332749287885,35.05388967957414,24.62030437253418,5.000406394731566,-26.545968694243278,-40.044530004356034,1.4952536070671603,-6.554633096990699,-6.554633172842503,40.10779230131192,41032.07667431022,25750.09508876214,25750.09508876214,66782.17176307236,77198.13050030045,77188.54509543382,25750.09508876214,102938.64018419596,102938.64018419596,102938.64018419596,130456.06539299925,125943.36202436057,4512.703368638687,0.0,90989.80478618371,54823.7509601871,40184.50425110735,27517.425208803295,67701.92945991064,20876.2472303867,1553.2820339015072,0.0,0.8783539599250669,2.7232059114156337,0.0014947059257719628,1.0,1.0,-6.554570850192476,333670.8323160043,1559186.1736925668,4.672827297700187,1559186.1736925668,4.672827297700187,0.7586555454217435,0.0925560507316639,3.9146259765298885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146259765298885,1.2847461601511352,1.2850444178817189,3.0470034454661294,6456.234670551828,15244.500931674918,6453.987748703875,0.0003303483273226924,23243.550043276784,2370.1824826293164,19291.401281736024,1967.175465804941,0.8299679371618225,0.8299679371618225,35406.36977435046,35382.83765553947,1.0008314085430616,0.8,4275.733552803839,4272.891774033241,1.0008314085430616,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618268429181,4632.441516551485,6.184547532614451,5.000332749287885,-3.7450025263631126,8.745335275650998,2.929788779429056,3.5,0.8370825084083017,0.6,0.0002321409575206655,0.99977427923631,0.00023219336838510113,198.9644554601834,0.0,0.0,0.0,0.014523611921566183,7.845923030754048e-05,0.00015368172721312503,0.0006016064814664795,0.09255605073192101,0.09255605073192101,0.09255605073192101,0.092556062278528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4546298177,595.5994271602768,0.0,0.09255605073192101,0.0925560507316639,0.0925560507316639,0.3716618656983012,0.3716618656983012,0.5,10.00047442317587,6.517345161682897e-05,6.517345161682897e-05,1.0453504728502594e-10,7.585180128444335e-08,6.23226500238161e-05,1.0453504728502594e-10,27517.425208803295,20876.2472303867,0.7586555454217435,0.9864146014127573,0.606069531572319,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017067586548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62461818961793,260.62461818961793,-12.525381810382044,244.8514124520458,276.3978239271905,124110.22783098136,124109.21354020985,1.0142907715053493,0.0,nan,276.3978239271905,3.2478239271904954,270.0885416321607,-3.0614583678392933,263.7792593371328,-9.37074066286715,257.4699770421031,-15.680022957896881,251.1606947470749,-21.989305252925078,244.8514124520458,-28.298587547954185,1.0,1.0,28837.30492052088,28837.30492052088,275.6277211643906,2.47772116439063,275.6277211643906,275.6277211643906,77188.58526437928,77188.54509543382,0.04016894545929972,0.0,8545.783548066482,8545.783548066482,0.8860708724516679,3934.199106412538,275.6277211643906,2.47772116439063,1.0,0.002,0.12934911245440034,0.004902368307353299,0.00019978054002000898,0.001800219459961548,0.09989027001000449,0.09989027001000449,0.0,-1.844314631571642e-14,1.0,1.0000001263568539,6.232254548876881e-05,0.0925560507316639,0.0,1.1665785330031751e-08,0.014985481740487765,0.0,1600073.5293972169,266.5953669030093,7.574726623715833e-08,1.0,1284566.9036879987,2597.889712368327,,,,,,,,,,,,,,,,,,2.0,15244.500931674918,1553.2820339015072,0.3716618656983012,6.175347969391544,2.929788779429056
3761.0,-30.05111199782996,5.000331962338318,35.05389015829914,24.62030838886278,5.000408577092009,-26.54595994033789,-40.044521203357704,1.4952565195985141,-6.554632572744026,-6.554632643391804,40.10779317163717,41032.080407807574,25750.094434015806,25750.094434015806,66782.17484182338,77198.1415711572,77188.5540415106,25750.094434015806,102938.6484755264,102938.6484755264,102938.6484755264,130456.07612769025,125943.37219105894,4512.703936631314,0.0,90989.81367957949,54823.75251622427,40184.51240372802,27517.427652163853,67701.94005589187,20876.24904320846,1553.2821335596902,0.0,0.8783539594830225,2.723205965220804,0.0014947059257719628,1.0,1.0,-6.554574475785046,333670.8392905124,1559186.211302503,4.67282731274275,1559186.211302503,4.67282731274275,0.7586555439373288,0.09255605925532305,3.91462617394956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91462617394956,1.284746146526784,1.2850444042542049,3.0470036314430375,6456.23506461458,15244.499457659871,6453.986769315978,0.0003303481726324218,23243.551142912245,2370.1825947609273,19291.39835428006,1967.17516728751,0.829967771949626,0.829967771949626,35406.37120282182,35382.83765553947,1.0008314590162892,0.8,4275.733725308475,4272.891774033241,1.0008314590162892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61853860967,4632.441516551485,6.184546974040124,5.000331962338318,-3.745002145126034,8.745334107464352,2.92978909628959,3.5,0.8370825989398829,0.6,0.0002321409575206655,0.999773291937576,0.00023219359768130308,198.96444769793465,0.0,0.0,0.0,0.014523611921566183,7.845930847971832e-05,0.00015368164904094718,0.0006016062057914221,0.0925560592559277,0.0925560592559277,0.0925560592559277,0.0925560699990465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4572842399,595.5994263398057,0.0,0.0925560592559277,0.09255605925532305,0.09255605925532305,0.3716618955373214,0.3716618955373214,0.5,10.000474745543798,6.358120822369528e-05,6.358120822369528e-05,-5.030642569181509e-11,7.064778628773638e-08,5.816760676680133e-05,-5.030642569181509e-11,27517.427652163853,20876.24904320846,0.7586555439373288,0.986414492504806,0.6060694918629099,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801638069679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62462366234735,260.62462366234735,-12.52537633765263,244.85142183002182,276.39782549467304,124110.2157699933,124109.18641169836,1.0293582949572058,0.0,nan,276.39782549467304,3.247825494673066,270.08854476174224,-3.061455238257736,263.779264028813,-9.370735971187003,257.4699832958819,-15.680016704118088,251.16070256295245,-21.989297437047526,244.85142183002182,-28.298578169978157,1.0,1.0,28837.30492052088,28837.30492052088,275.6277227406823,2.4777227406823386,275.6277227406823,275.6277227406823,77188.59657580378,77188.5540415106,0.042534293184871785,0.0,8545.783548066482,8545.783548066482,0.8860708599712113,3934.1993048193076,275.6277227406823,2.4777227406823386,1.0,0.002,0.12934910156638973,0.004902368449420773,0.00019978052342069658,0.0018002194766061257,0.09989026171034829,0.09989026171034829,0.0,2.682229438555339e-14,1.0,1.0000001179438425,5.816765707322702e-05,0.09255605925532305,0.0,1.0888057613813703e-08,0.013986438436485792,0.0,1600073.5300049223,266.59536742725595,7.06980927134282e-08,1.0,1284566.9018816696,2597.8897196767753,,,,,,,,,,,,,,,,,,2.0,15244.499457659871,1553.2821335596902,0.3716618955373214,6.175347969391544,2.92978909628959
3762.0,-30.0511005386727,5.000331174558347,35.05389064390452,24.620318237599008,5.000410800125572,-26.54594940479356,-40.044512088038005,1.4952596662431186,-6.554632370267768,-6.554632452338548,40.10779432758982,41032.07746786129,25750.09453387141,25750.09453387141,66782.17200173269,77198.15027529123,77188.565991809,25750.09453387141,102938.6605256804,102938.6605256804,102938.6605256804,130456.09210340993,125943.38754392751,4512.704559482409,0.0,90989.81494340261,54823.74213595958,40184.52534160337,27517.43157772953,67701.9569193329,20876.251903391887,1553.2823116490172,0.0,0.8783539561194764,2.7232059844650363,0.0014947059257719628,1.0,1.0,-6.554564871455625,333670.8418077934,1559186.2612572517,4.672827427202644,1559186.2612572517,4.672827427202644,0.758655539650274,0.0925560683477991,3.914625093600388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914625093600388,1.284746131807289,1.2850443895312926,3.0470028254481476,6456.233356808125,15244.49794360813,6453.987214433749,0.0003303485590988926,23243.55788046022,2370.183281799618,19291.399684766864,1967.1753029594067,0.8299675886101865,0.8299675886101864,35406.36338572906,35382.83765553947,1.000831182809216,0.8,4275.732781303032,4272.891774033241,1.000831182809216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618809067406,4632.441516551485,6.184546596291096,5.000331174558347,-3.745002020029454,8.7453331945878,2.9297894134752838,3.5,0.8370826895643668,0.6,0.0002321409575206655,0.9997720990329481,0.00023219387472925984,198.96443831918015,0.0,0.0,0.0,0.014523611921566183,7.845938944383576e-05,0.00015368156807682974,0.000601605722817414,0.09255606834815835,0.09255606834815835,0.09255606834815835,0.09255608091056883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.46105715254,595.5994251696344,0.0,0.09255606834815835,0.0925560683477991,0.0925560683477991,0.3716619252193954,0.3716619252193954,0.5,10.000475122401019,6.431221089542305e-05,6.431221089542305e-05,-6.696154741803184e-11,8.207075552491006e-08,6.758088289871012e-05,-6.696154741803184e-11,27517.43157772953,20876.251903391887,0.758655539650274,0.9864142048553171,0.6060692974761592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015814301883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62462938387057,260.62462938387057,-12.525370616129408,244.8514315024296,276.39782726531143,124110.17221307427,124109.09605948585,1.076153588429251,0.0,nan,276.39782726531143,3.2478272653114573,270.0885481127349,-3.0614518872650933,263.7792689601594,-9.370731039840564,257.4699898075819,-15.68001019241808,251.16071065500617,-21.989289344993807,244.8514315024296,-28.298568497570386,1.0,1.0,28837.30492052088,28837.30492052088,275.62772433012094,2.4777243301209637,275.62772433012094,275.62772433012094,77188.61001482834,77188.565991809,0.04402301934896968,0.0,8545.783548066482,8545.783548066482,0.8860709282686139,3934.19821906839,275.62772433012094,2.4777243301209637,1.0,0.002,0.12934908891630473,0.0049023685371933886,0.00019978050396098412,0.0018002194960157207,0.09989025198049206,0.09989025198049206,0.0,-2.3295167878023548e-14,1.0,1.0000001370043152,6.758094986025753e-05,0.0925560683477991,0.0,1.265007714088659e-08,0.016249870393185564,0.0,1600073.5302587543,266.5953676297322,8.213771707232809e-08,1.0,1284566.9012297168,2597.889722314583,,,,,,,,,,,,,,,,,,2.0,15244.49794360813,1553.2823116490172,0.3716619252193954,6.175347969391544,2.9297894134752838
3763.0,-30.05109102985234,5.0003303836421376,35.053891135152156,24.620328575279586,5.000410744666017,-26.54594085240067,-40.0445070588961,1.4952605672118102,-6.554632302742846,-6.554632393563863,40.10779546159805,41032.076793383974,25750.09491028429,25750.09491028429,66782.17170366827,77198.15783536868,77188.57721028234,25750.09491028429,102938.67212056663,102938.67212056663,102938.67212056663,130456.10760497756,125943.40240162719,4512.705203350377,0.0,90989.81275799139,54823.73171599674,40184.53449110516,27517.43548441094,67701.9699755161,20876.254742483237,1553.2824918592764,0.0,0.8783539521224493,2.72320599031926,0.0014947059257719628,1.0,1.0,-6.554557630868828,333670.84258257557,1559186.310262568,4.672827563219602,1559186.310262568,4.672827563219602,0.758655535117361,0.09255607750163646,3.9146233955999468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146233955999468,1.2847461275927032,1.2850443853157285,3.0470015137815465,6456.230577543993,15244.496469439986,6453.988414697999,0.0003303492235934918,23243.567404278103,2370.1842529587684,19291.40327243703,1967.1756687999502,0.8299674028904163,0.8299674028904163,35406.35109949029,35382.83765553947,1.0008307486905585,0.8,4275.731297595899,4272.891774033241,1.0008307486905585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61907819317,4632.441516551485,6.184546286942925,5.0003303836421376,-3.7450019966573898,8.745332380299526,2.92978972909889,3.5,0.8370827797425401,0.6,0.0002321409575206655,0.9997711091606358,0.00023219410462416834,198.9644305366808,0.0,0.0,0.0,0.014523611921566183,7.845943411372674e-05,0.00015368152340693874,0.0006016052870002432,0.09255607750181884,0.09255607750181884,0.09255607750181884,0.09255609142662088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.46452686726,595.599424096982,0.0,0.09255607750181884,0.09255607750163646,0.09255607750163646,0.37166195499745874,0.37166195499745874,0.5,10.000475540138773,6.638111437951011e-05,6.638111437951011e-05,-4.405364961712621e-11,9.08210040506674e-08,7.47626950214908e-05,-4.405364961712621e-11,27517.43548441094,20876.254742483237,0.758655535117361,0.9864140102248063,0.6060691706345165,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518015129953965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246349245134,260.6246349245134,-12.525365075486604,244.85144105814626,276.39782879087994,124110.06750374398,124109.02537172944,1.0421320145145923,0.0,nan,276.39782879087994,3.2478287908799643,270.0885512443334,-3.061448755666561,263.7792736977876,-9.370726302212404,257.4699961512397,-15.680003848760293,251.16071860469333,-21.989281395306648,244.85144105814626,-28.298558941853713,1.0,1.0,28837.30492052088,28837.30492052088,275.62772570164515,2.47772570164517,275.62772570164515,275.62772570164515,77188.61714055437,77188.57721028234,0.039930272032506764,0.0,8545.783548066482,8545.783548066482,0.8860710356126243,3934.1965125779466,275.62772570164515,2.47772570164517,1.0,0.002,0.12934907492190445,0.0049023686067531744,0.0001997804823706805,0.001800219517612712,0.09989024118534025,0.09989024118534025,0.0,-1.6607375197263963e-14,1.0,1.0000001515463346,7.476273907514042e-05,0.09255607750163646,0.0,1.3994395055099935e-08,0.0179767366877061,0.0,1600073.5303504206,266.59536769725713,9.086505770028452e-08,1.0,1284566.9010290583,2597.889723126471,,,,,,,,,,,,,,,,,,2.0,15244.496469439986,1553.2824918592764,0.37166195499745874,6.175347969391544,2.92978972909889
3764.0,-30.051081513627807,5.000329595831761,35.05389161948045,24.62033339487391,5.000410435402039,-26.54593231872399,-40.04449825789777,1.4952612405000603,-6.554631924095077,-6.5546320027074305,40.10779624446798,41032.07397815448,25750.09453733085,25750.09453733085,66782.16851548533,77198.16899153113,77188.58447199289,25750.09453733085,102938.67900932374,102938.67900932374,102938.67900932374,130456.11664698474,125943.41086055561,4512.705786429132,0.0,90989.81845629867,54823.72344292917,40184.550014855,27517.437637660998,67701.98765251599,20876.256338295712,1553.2825809174867,0.0,0.8783539512627393,2.7232060301697536,0.0014947059257719628,1.0,1.0,-6.55456733074783,333670.84773357306,1559186.3440940075,4.672827592475129,1559186.3440940075,4.672827592475129,0.7586555337450457,0.09255608601249624,3.9146229437765654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146229437765654,1.2847461244431695,1.2850443821654636,3.047001169568212,6456.229848197241,15244.494956582064,6453.988188293446,0.00033034935751413333,23243.571542682934,2370.1846749586184,19291.40259569867,1967.1755997918424,0.8299672260036817,0.8299672260036817,35406.34783022715,35382.83765553947,1.0008306331753,0.8,4275.730902794111,4272.891774033241,1.0008306331753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619345392663,4632.441516551485,6.184545800476485,5.000329595831761,-3.7450017224206675,8.745331318252429,2.9297900424634307,3.5,0.8370828692752659,0.6,0.0002321409575206655,0.9997701185186126,0.00023219433469829568,198.96442274812216,0.0,0.0,0.0,0.014523611921566183,7.845951228609259e-05,0.00015368144523457292,0.0006016049115480009,0.09255608601253387,0.09255608601253387,0.09255608601253387,0.09255609799721333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.46657935786,595.5994234679612,0.0,0.09255608601253387,0.09255608601249624,0.09255608601249624,0.3716619850198141,0.3716619850198141,0.5,10.000475899642959,6.589830002212693e-05,6.589830002212693e-05,9.606537787476555e-12,7.861234507799963e-08,6.467195959203309e-05,9.606537787476555e-12,27517.437637660998,20876.256338295712,0.7586555337450457,0.9864137055805262,0.6060689708070871,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014562081412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62464029476297,260.62464029476297,-12.525359705237008,244.85145051736,276.3978300721655,124110.00236472924,124108.99228173548,1.0100829937475835,0.0,nan,276.3978300721655,3.2478300721655273,270.08855416120423,-3.0614458387957484,263.779278250244,-9.370721749756001,257.4700023392824,-15.67999766071756,251.16072642832145,-21.989273571678524,244.85145051736,-28.29854948263997,1.0,1.0,28837.30492052088,28837.30492052088,275.6277269422435,2.477726942243521,275.6277269422435,275.6277269422435,77188.62319603743,77188.58447199289,0.038724044541595504,0.0,8545.783548066482,8545.783548066482,0.8860710641759453,3934.196058495448,275.6277269422435,2.477726942243521,1.0,0.002,0.12934906281632155,0.004902368728656486,0.00019978046383400857,0.0018002195361407672,0.09989023191700429,0.09989023191700429,0.0,-2.5224180383309758e-14,1.0,1.0000001311140376,6.46719499854953e-05,0.09255608601249624,0.0,1.2105561063158386e-08,0.015550403043969867,0.0,1600073.5307770453,266.5953680759049,7.860273854021216e-08,1.0,1284566.8996949992,2597.889728524092,,,,,,,,,,,,,,,,,,2.0,15244.494956582064,1553.2825809174867,0.3716619850198141,6.175347969391544,2.9297900424634307
3765.0,-30.051072018170817,5.000328815357781,35.053892097834904,24.62033744612711,5.000412828216363,-26.545923533532722,-40.044489421974845,1.495264343575012,-6.554631308953674,-6.554631378027492,40.107797040762705,41032.07813162911,25750.093656910965,25750.093656910965,66782.17178854007,77198.18025310474,77188.59266028256,25750.093656910965,102938.68631719353,102938.68631719353,102938.68631719353,130456.12600759185,125943.41966346037,4512.706344131481,0.0,90989.82775107109,54823.7256295826,40184.55791276499,27517.439690398325,67701.99760316331,20876.25787548422,1553.2826597547948,0.0,0.8783539516195291,2.723206093716801,0.0014947059257719628,1.0,1.0,-6.554574542727437,333670.85596476187,1559186.3785057063,4.672827580333741,1559186.3785057063,4.672827580333741,0.758655533013436,0.09255609441294162,3.9146231787533163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146231787533163,1.2847461099274868,1.285044367646411,3.047001386892126,6456.230308680537,15244.493444189435,6453.987144832034,0.0003303491842982142,23243.57252185087,2370.1847748059604,19291.39947672268,1967.175281744804,0.8299670568535529,0.8299670568535528,35406.34953045088,35382.83765553947,1.0008306932505446,0.8,4275.731108116027,4272.891774033241,1.0008306932505446,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619612267046,4632.441516551485,6.184545192611944,5.000328815357781,-3.745001269638453,8.745330084996233,2.9297903554467037,3.5,0.8370829586990582,0.6,0.0002321409575206655,0.9997691300395521,0.00023219456427053483,198.96441497656124,0.0,0.0,0.0,0.014523611921566183,7.84595907687386e-05,0.0001536813667519269,0.0006016046404295822,0.092556094413277,0.092556094413277,0.092556094413277,0.0925561048923533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.46891420067,595.5994227477806,0.0,0.092556094413277,0.09255609441294162,0.09255609441294162,0.37166201500809276,0.37166201500809276,0.5,10.000476214045376,6.38603321476694e-05,6.38603321476694e-05,-5.172751116333529e-12,6.90737920194806e-08,5.683530002897896e-05,-5.172751116333529e-12,27517.439690398325,20876.25787548422,0.758655533013436,0.986413608945266,0.6060689430781571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013993766725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246457693555,260.6246457693555,-12.525354230644496,244.851459918594,276.3978316201168,124109.99447843732,124108.9647697257,1.029708711600816,0.0,nan,276.3978316201168,3.2478316201168127,270.08855727981177,-3.061442720188211,263.7792829395084,-9.370717060491586,257.47000859920314,-15.679991400796837,251.1607342588988,-21.98926574110118,244.851459918594,-28.298540081405974,1.0,1.0,28837.30492052088,28837.30492052088,275.6277285250907,2.477728525090697,275.6277285250907,275.6277285250907,77188.6351400762,77188.59266028256,0.04247979364299681,0.0,8545.783548066482,8545.783548066482,0.886071049321211,3934.196294647083,275.6277285250907,2.477728525090697,1.0,0.002,0.1293490521776638,0.004902368886966737,0.00019978044765897485,0.001800219552349023,0.09989022382948742,0.09989022382948742,0.0,7.997508905122075e-15,1.0,1.0000001152460365,5.683530520173008e-05,0.09255609441294162,0.0,1.0638666743288585e-08,0.013666079132635029,0.0,1600073.5314849766,266.5953686910463,6.907896477059694e-08,1.0,1284566.8975632018,2597.8897371493927,,,,,,,,,,,,,,,,,,2.0,15244.493444189435,1553.2826597547948,0.37166201500809276,6.175347969391544,2.9297903554467037
3766.0,-30.051062525326653,5.000328029243116,35.0538925817358,24.620347713958495,5.000413831996326,-26.545914889594755,-40.04448058605192,1.49526619626421,-6.554631378830948,-6.554631455071051,40.10779815748854,41032.06474560662,25750.09433417667,25750.09433417667,66782.15907978329,77198.18802844605,77188.60326082341,25750.09433417667,102938.69759500008,102938.69759500008,102938.69759500008,130456.14127213854,125943.4343123952,4512.706959743343,0.0,90989.82709415564,54823.70381131533,40184.58142537812,27517.44367713846,67702.02510251658,20876.26076283491,1553.2828472069712,0.0,0.8783539469518643,2.7232060858054696,0.0014947059257719628,1.0,1.0,-6.554568763158329,333670.85495019995,1559186.4267645918,4.672827739172182,1559186.4267645918,4.672827739172182,0.7586555280270799,0.09255610360162168,3.9146217334196676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146217334196676,1.2847461012609067,1.2850443589778189,3.047000282450894,6456.227968502095,15244.491931697969,6453.988025064179,0.0003303497340657598,23243.58093589552,2370.185632799735,19291.402107795468,1967.1755500395618,0.8299668696058522,0.8299668696058522,35406.33907243479,35382.83765553947,1.0008303237298497,0.8,4275.729845188182,4272.891774033241,1.0008303237298497,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619879908939,4632.441516551485,6.184544957725547,5.000328029243116,-3.7450013488364893,8.745329378079605,2.929790669330106,3.5,0.8370830483800303,0.6,0.0002321409575206655,0.9997681418335349,0.00023219479377981403,198.96440720713943,0.0,0.0,0.0,0.014523611921566183,7.845966925145645e-05,0.00015368128826920903,0.0006016041110785787,0.0925561036016152,0.0925561036016152,0.0925561036016152,0.0925561153014021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.47262215137,595.5994215968087,0.0,0.0925561036016152,0.09255610360162168,0.09255610360162168,0.3716620447916972,0.3716620447916972,0.5,10.000476565031438,6.365446398604035e-05,6.365446398604035e-05,4.3712589103961363e-11,7.624009867868153e-08,6.269191271712771e-05,4.3712589103961363e-11,27517.44367713846,20876.26076283491,0.7586555280270799,0.9864130205656272,0.606068499184102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013426692329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624651202806,260.624651202806,-12.525348797193999,244.85146925931076,276.3978331463012,124109.9147284512,124108.89275805981,1.0219703914241598,0.0,nan,276.3978331463012,3.247833146301218,270.0885603689025,-3.061439631097471,263.7792875915054,-9.370712408494569,257.47001481410695,-15.679985185893031,251.160742036709,-21.98925796329098,244.85146925931076,-28.298530740689216,1.0,1.0,28837.30492052088,28837.30492052088,275.62772968848816,2.477729688488182,275.62772968848816,275.62772968848816,77188.64633842249,77188.60326082341,0.043077599082607776,0.0,8545.783548066482,8545.783548066482,0.8860711406921519,3934.194842086766,275.62772968848816,2.477729688488182,1.0,0.002,0.12934904044273435,0.004902368922281934,0.00019978042950269213,0.001800219570484934,0.09989021475134606,0.09989021475134606,0.0,-1.2373782554142565e-14,1.0,1.0000001271046788,6.26918690045386e-05,0.09255610360162168,0.0,1.1734923658631383e-08,0.01507429448039262,0.0,1600073.5314131784,266.59536862116903,7.619638608957757e-08,1.0,1284566.8978259633,2597.889736086249,,,,,,,,,,,,,,,,,,2.0,15244.491931697969,1553.2828472069712,0.3716620447916972,6.175347969391544,2.929790669330106
3767.0,-30.051052962275648,5.000327245030407,35.0538930659103,24.62035221923145,5.000414484266742,-26.54590621762093,-40.04447175012899,1.4952677396116025,-6.55463105675733,-6.554631133457259,40.10779913318775,41032.06461283367,25750.094105684155,25750.094105684155,66782.15871851782,77198.19924393107,77188.61309834199,25750.094105684155,102938.70720402614,102938.70720402614,102938.70720402614,130456.15390671697,125943.44635300185,4512.707553715105,0.0,90989.83407884449,54823.699447745515,40184.594034554415,27517.446702690828,67702.04073724525,20876.26298311203,1553.2829793208357,0.0,0.8783539449823161,2.7232061184485117,0.0014947059257719628,1.0,1.0,-6.554568036593878,333670.859187667,1559186.468929102,4.672827806194985,1559186.468929102,4.672827806194985,0.7586555252988141,0.0925561123742031,3.91462152772283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91462152772283,1.2847460940413773,1.2850443517566135,3.047000139466276,6456.227665534848,15244.490419470674,6453.9875060875165,0.00033034975793927706,23243.58394150407,2370.1859392865117,19291.400556539495,1967.1753918554753,0.8299666955444208,0.8299666955444208,35406.33758407192,35382.83765553947,1.0008302711404433,0.8,4275.7296654509455,4272.891774033241,1.0008302711404433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620144990739,4632.441516551485,6.184544509100847,5.000327245030407,-3.7450011274783046,8.745328372508713,2.9297909802111124,3.5,0.837083137203175,0.6,0.0002321409575206655,0.9997671463200476,0.0002321950249867003,198.96439938025745,0.0,0.0,0.0,0.014523611921566183,7.845974773424779e-05,0.0001536812097864177,0.0006016037722363991,0.09255611237469023,0.09255611237469023,0.09255611237469023,0.09255612407565533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4756477696,595.5994206608011,0.0,0.09255611237469023,0.0925561123742031,0.0925561123742031,0.3716620745612395,0.3716620745612395,0.5,10.000476916097293,6.342690352312275e-05,6.342690352312275e-05,1.1311840353300795e-11,7.669990509384661e-08,6.309686335725928e-05,1.1311840353300795e-11,27517.446702690828,20876.26298311203,0.7586555252988141,0.9864127874328408,0.6060683572609135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012859774017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246565770221,260.6246565770221,-12.525343422977869,244.85147855944513,276.3978345945991,124109.87108528306,124108.86025623711,1.0108290459751892,0.0,nan,276.3978345945991,3.2478345945991123,270.0885633875678,-3.061436612432203,263.779292180538,-9.370707819461984,257.4700209735066,-15.679979026493356,251.16074976647604,-21.989250233523933,244.85147855944513,-28.29852144055485,1.0,1.0,28837.30492052088,28837.30492052088,275.62773116125663,2.4777311612566564,275.62773116125663,275.62773116125663,77188.65398652198,77188.61309834199,0.040888179995818064,0.0,8545.783548066482,8545.783548066482,0.8860711536958711,3934.194635361444,275.62773116125663,2.4777311612566564,1.0,0.002,0.1293490286320276,0.004902369030424491,0.0001997804113929969,0.0018002195886129017,0.09989020569649845,0.09989020569649845,0.0,5.898493499190138e-15,1.0,1.000000127924708,6.309685204541893e-05,0.0925561123742031,0.0,1.1810731211044427e-08,0.015171674339865772,0.0,1600073.5317916584,266.59536894324265,7.668859325349331e-08,1.0,1284566.8967284996,2597.889740526608,,,,,,,,,,,,,,,,,,2.0,15244.490419470674,1553.2829793208357,0.3716620745612395,6.175347969391544,2.9297909802111124
3768.0,-30.051043418088902,5.000326465037644,35.05389354911517,24.62036213781687,5.000416658676746,-26.54589741041265,-40.044462914206065,1.495270651000141,-6.554630609642231,-6.554630685271714,40.107800073561954,41032.05447704968,25750.093599235115,25750.093599235115,66782.1480762848,77198.20708345957,77188.62279892934,25750.093599235115,102938.71639816446,102938.71639816446,102938.71639816446,130456.16589507449,125943.45775601374,4512.708139060755,0.0,90989.83498348545,54823.682377074416,40184.61400712337,27517.44949691003,67702.0635040334,20876.265044047945,1553.2830975192671,0.0,0.8783539438337924,2.7232061639666063,0.0014947059257719628,1.0,1.0,-6.554568472737287,333670.8650934494,1559186.5095669061,4.672827845278709,1559186.5095669061,4.672827845278709,0.7586555231578481,0.09255612102851465,3.9146203823952908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146203823952908,1.2847460804223731,1.2850443381344476,3.0469992802844903,6456.225845031742,15244.488908966285,6453.988030314106,0.00033035017362423156,23243.59097313295,2370.186656313109,19291.402123487853,1967.1755516397398,0.8299665118779024,0.8299665118779024,35406.329296812604,35382.83765553947,1.0008299783207,0.8,4275.7286646673865,4272.891774033241,1.0008299783207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620409444586,4632.441516551485,6.184543994650586,5.000326465037644,-3.74500080969816,8.745327274735804,2.9297912903556833,3.5,0.8370832258159095,0.6,0.0002321409575206655,0.9997661527713919,0.0002321952557377157,198.9643915688155,0.0,0.0,0.0,0.014523611921566183,7.845982621711122e-05,0.00015368113130355426,0.0006016032889904605,0.09255612102872095,0.09255612102872095,0.09255612102872095,0.09255613254483536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4785297102,595.5994197697819,0.0,0.09255612102872095,0.09255612102851465,0.09255612102851465,0.3716621043231949,0.3716621043231949,0.5,10.000477261533405,6.302234282884456e-05,6.302234282884456e-05,1.5802470443304628e-11,7.562948667327873e-08,6.221253443072783e-05,1.5802470443304628e-11,27517.44949691003,20876.265044047945,0.7586555231578481,0.9864122985306969,0.606068003741203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012288662958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62466203943507,260.62466203943507,-12.525337960564912,244.85148783695468,276.3978362419154,124109.81697344863,124108.7895555932,1.0274178554204645,0.0,nan,276.3978362419154,3.2478362419154223,270.08856656092286,-3.0614334390771205,263.7792968799314,-9.370703120068583,257.4700271989392,-15.679972801060785,251.1607575179469,-21.989242482053072,244.85148783695468,-28.298512163045302,1.0,1.0,28837.30492052088,28837.30492052088,275.62773274457356,2.4777327445735864,275.62773274457356,275.62773274457356,77188.66676691198,77188.62279892934,0.04396798263769597,0.0,8545.783548066482,8545.783548066482,0.8860712261010546,3934.193484307267,275.62773274457356,2.4777327445735864,1.0,0.002,0.12934901698680876,0.0049023691607082386,0.00019978039359087524,0.0018002196063738728,0.09989019679543762,0.09989019679543762,0.0,-3.5252183117062685e-14,1.0,1.000000126134068,6.221251862825738e-05,0.09255612102851465,0.0,1.1645199134194004e-08,0.014959037295785222,0.0,1600073.5323145683,266.59536939035775,7.561368420283543e-08,1.0,1284566.8951989613,2597.889746715162,,,,,,,,,,,,,,,,,,2.0,15244.488908966285,1553.2830975192671,0.3716621043231949,6.175347969391544,2.9297912903556833
