time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3769.0,-30.051031824450927,5.00032568099048,35.05389403717808,24.620366852637403,5.000416326314884,-26.545887009375193,-40.04445383381096,1.495271511238306,-6.554630604510066,-6.554630686951445,40.107801180133904,41032.059297575775,25750.09408602567,25750.09408602567,66782.15338360144,77198.219146268,77188.63347882582,25750.09408602567,102938.72756485149,102938.72756485149,102938.72756485149,130456.18092242883,125943.47215832303,4512.7087641058015,0.0,90989.84095151829,54823.68110282258,40184.622054106345,27517.45335757734,67702.07541168368,20876.26784572123,1553.2832770864843,0.0,0.8783539396133907,2.723206163710361,0.0014947059257719628,1.0,1.0,-6.554562900761425,333670.86507182266,1559186.557387087,4.672827988896999,1559186.557387087,4.672827988896999,0.7586555185337542,0.0925561301558262,3.9146199843725276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146199843725276,1.2847460763983185,1.2850443341094588,3.0469989800216766,6456.225208810871,15244.48739840275,6453.987741044498,0.00033035028358616863,23243.59486099722,2370.187052764932,19291.401258841634,1967.175463470363,0.8299663358533507,0.8299663358533507,35406.326416834716,35382.83765553947,1.0008298765603567,0.8,4275.728316876349,4272.891774033241,1.0008298765603567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620673869427,4632.441516551485,6.18454371879536,5.00032568099048,-3.7450008334012463,8.745326514391726,2.9297916004662508,3.5,0.8370833144189288,0.6,0.0002321409575206655,0.9997649458765587,0.00023219553603885608,198.96438208000052,0.0,0.0,0.0,0.014523611921566183,7.845990687151292e-05,0.0001536810506491526,0.0006016029120905393,0.09255613015592773,0.09255613015592773,0.09255613015592773,0.09255614279135044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4820532361,595.599418678285,0.0,0.09255613015592773,0.0925561301558262,0.0925561301558262,0.3716621340598516,0.3716621340598516,0.5,10.000477640589779,6.397573508820642e-05,6.397573508820642e-05,5.439915184979327e-11,8.244137461588252e-08,6.7786190015795e-05,5.439915184979327e-11,27517.45335757734,20876.26784572123,0.7586555185337542,0.9864122034296827,0.6060679683461324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518011718678525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246675324342,260.6246675324342,-12.525332467565761,244.85149742716007,276.3978376377083,124109.76500373047,124108.7318329128,1.0331708176727905,0.0,nan,276.3978376377083,3.247837637708301,270.0885695955979,-3.061430404402074,263.7793015534895,-9.37069844651046,257.4700335113795,-15.679966488620494,251.1607654692699,-21.989234530730073,244.85149742716007,-28.298502572839908,1.0,1.0,28837.30492052088,28837.30492052088,275.62773399262085,2.4777339926208697,275.62773399262085,275.62773399262085,77188.6731957273,77188.63347882582,0.03971690147591289,0.0,8545.783548066482,8545.783548066482,0.8860712512632106,3934.1930842943902,275.62773399262085,2.4777339926208697,1.0,0.002,0.12934900429831112,0.004902369213834528,0.00019978037399273488,0.0018002196259927557,0.09989018699636744,0.09989018699636744,0.0,-1.4509227153070015e-14,1.0,1.0000001374197873,6.778613561664315e-05,0.0925561301558262,0.0,1.2688493297368081e-08,0.016299218439824004,0.0,1600073.5323302613,266.5953693954899,8.238697546403273e-08,1.0,1284566.8952045615,2597.889746692499,,,,,,,,,,,,,,,,,,2.0,15244.48739840275,1553.2832770864843,0.3716621340598516,6.175347969391544,2.9297916004662508
3770.0,-30.051022243984196,5.000324900397616,35.05389451685147,24.620371078513585,5.000417634210975,-26.54587825616387,-40.04444876974446,1.4952736463917047,-6.554630221186187,-6.554630288739752,40.10780191421498,41032.0763727401,25750.093671214316,25750.093671214316,66782.17004395442,77198.23019964469,77188.64013126712,25750.093671214316,102938.73380248144,102938.73380248144,102938.73380248144,130456.18910895192,125943.47979110468,4512.70931784725,0.0,90989.8486787393,54823.69485183885,40184.61536322272,27517.455306470485,67702.0706696932,20876.269294497117,1553.2833563089687,0.0,0.878353938978733,2.723206204331862,0.0014947059257719628,1.0,1.0,-6.554574716532784,333670.87031845393,1559186.5891100164,4.672828010494102,1559186.5891100164,4.672828010494102,0.7586555174521623,0.09255613854090462,3.9146199641735557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146199641735557,1.284746066410417,1.2850443241192386,3.0469989879875725,6456.225225689648,15244.485929214696,6453.9870230630695,0.00033035022643788806,23243.59695487039,2370.187266280574,19291.399112747098,1967.1752446296236,0.8299661687562019,0.8299661687562019,35406.32627068079,35382.83765553947,1.000829871396194,0.8,4275.728299226551,4272.891774033241,1.000829871396194,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620936142891,4632.441516551485,6.184543229593031,5.000324900397616,-3.745000554976663,8.745325455374278,2.929791908053752,3.5,0.837083402301072,0.6,0.0002321409575206655,0.9997639485535338,0.00023219576766748674,198.96437423886655,0.0,0.0,0.0,0.014523611921566183,7.84599518518858e-05,0.0001536810056687797,0.0006016027329052745,0.0925561385411827,0.0925561385411827,0.0925561385411827,0.09255614882577794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.48411532317,595.5994180437476,0.0,0.0925561385411827,0.09255613854090462,0.09255613854090462,0.37166216391436047,0.37166216391436047,0.5,10.000477949166397,6.215134987996862e-05,6.215134987996862e-05,9.777068044058979e-12,6.755357162546716e-08,5.5572206974829896e-05,9.777068044058979e-12,27517.455306470485,20876.269294497117,0.7586555174521623,0.9864125186033553,0.6060682630067338,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518011026299724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62467301655767,260.62467301655767,-12.525326983442312,244.85150694038992,276.39783909272535,124109.73423730109,124108.70273596232,1.0315013387575207,0.0,nan,276.39783909272535,3.2478390927253713,270.08857266225755,-3.0614273377424297,263.7793062317918,-9.370693768208184,257.4700398013242,-15.679960198675758,251.1607733708571,-21.989226629142877,244.85150694038992,-28.298493059610053,1.0,1.0,28837.30492052088,28837.30492052088,275.62773516927973,2.477735169279754,275.62773516927973,275.62773516927973,77188.6835381776,77188.64013126712,0.04340691048128065,0.0,8545.783548066482,8545.783548066482,0.8860712525401468,3934.1930639944235,275.62773516927973,2.477735169279754,1.0,0.002,0.12934899389608912,0.0049023693299915915,0.00019978035808989412,0.00180021964192359,0.09989017904494706,0.09989017904494706,0.0,1.3484005578767722e-14,1.0,1.0000001126884372,5.557219719776185e-05,0.09255613854090462,0.0,1.0402238029475578e-08,0.013362370594567437,0.0,1600073.5327586846,266.5953697788138,6.75437945574231e-08,1.0,1284566.8938457365,2597.88975219034,,,,,,,,,,,,,,,,,,2.0,15244.485929214696,1553.2833563089687,0.37166216391436047,6.175347969391544,2.929791908053752
3771.0,-30.05101274975748,5.000324118312754,35.053894996947015,24.62038113679739,5.00041919899023,-26.54586955488226,-40.044439933821536,1.4952760041156734,-6.554630092517414,-6.554630159434134,40.1078028857318,41032.06446906483,25750.093850428224,25750.093850428224,66782.15831949306,77198.237984544,77188.64935682867,25750.093850428224,102938.74320725689,102938.74320725689,102938.74320725689,130456.20171310857,125943.4918181172,4512.709894991374,0.0,90989.84875938969,54823.67524391319,40184.63723941833,27517.45850585169,67702.09574527002,20876.271627278533,1553.2835014324148,0.0,0.8783539359826305,2.723206217473221,0.0014947059257719628,1.0,1.0,-6.554575145689398,333670.87202285783,1559186.6310941393,4.672828112450069,1559186.6310941393,4.672828112450069,0.7586555140199127,0.09255614737318707,3.9146186629730106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146186629730106,1.2847460553813665,1.2850443130876277,3.0469980013373053,6456.223135096127,15244.484420082565,6453.987733468729,0.00033035071189506425,23243.604701533353,2370.188056220356,19291.401236197155,1967.1754611612687,0.8299659835001635,0.8299659835001635,35406.31685556861,35382.83765553947,1.000829538725236,0.8,4275.727162241561,4272.891774033241,1.000829538725236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621198190642,4632.441516551485,6.184542883396374,5.000324118312754,-3.7450004805790647,8.74532459889182,2.9297922153765557,3.5,0.8370834901075873,0.6,0.0002321409575206655,0.999762960209119,0.00023219599721128787,198.96436646831646,0.0,0.0,0.0,0.014523611921566183,7.846003033493811e-05,0.0001536809271857274,0.0006016022257042448,0.09255614737338189,0.09255614737338189,0.09255614737338189,0.09255615760424446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4873335342,595.5994170449071,0.0,0.09255614737338189,0.09255614737318707,0.09255614737318707,0.37166219358417085,0.37166219358417085,0.5,10.000478256088135,6.067719846214459e-05,6.067719846214459e-05,5.155698090675287e-11,6.691669796055066e-08,5.501374471350573e-05,5.155698090675287e-11,27517.45850585169,20876.271627278533,0.7586555140199127,0.9864119800775704,0.6060678627061781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518010454148729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246785089317,260.6246785089317,-12.525321491068269,244.85151637807866,276.3978406397849,124109.66568358087,124108.63263034706,1.033053233815933,0.0,nan,276.3978406397849,3.247840639784897,270.0885757874428,-3.061424212557199,263.77931093510284,-9.370689064897135,257.47004608276126,-15.67995391723872,251.16078123042,-21.989218769579963,244.85151637807866,-28.29848362192132,1.0,1.0,28837.30492052088,28837.30492052088,275.6277363781308,2.477736378130828,275.6277363781308,275.6277363781308,77188.69589580505,77188.64935682867,0.04653897638490889,0.0,8545.783548066482,8545.783548066482,0.886071334799286,3934.1917562878757,275.6277363781308,2.477736378130828,1.0,0.002,0.12934898359839733,0.004902369396732035,0.00019978034223814303,0.0018002196577502575,0.09989017111907152,0.09989017111907152,0.0,-1.1599662202987915e-14,1.0,1.0000001115575525,5.501369315652482e-05,0.09255614737318707,0.0,1.0297695883022635e-08,0.01322807920967677,0.0,1600073.5329086375,266.59536990748256,6.686514097964391e-08,1.0,1284566.893404313,2597.889753976349,,,,,,,,,,,,,,,,,,2.0,15244.484420082565,1553.2835014324148,0.37166219358417085,6.175347969391544,2.9297922153765557
3772.0,-30.05100318863719,5.000323337450541,35.0538954809968,24.62039136970418,5.000420105353505,-26.545860859238644,-40.04443109789861,1.4952777759522262,-6.554629814369093,-6.55462988828452,40.107803960006294,41032.051090269706,25750.09370367493,25750.09370367493,66782.14479394464,77198.24577712962,77188.66047864126,25750.09370367493,102938.75418231619,102938.75418231619,102938.75418231619,130456.2161850047,125943.50569526468,4512.710489740011,0.0,90989.84797695228,54823.65329008163,40184.66076318961,27517.462002688513,67702.12276587813,20876.274183825182,1553.2836571789162,0.0,0.8783539333642039,2.723206244904491,0.0014947059257719628,1.0,1.0,-6.554569076434632,333670.87559516134,1559186.6775182518,4.672828201553897,1559186.6775182518,4.672828201553897,0.7586555105185764,0.09255615625622071,3.914617195612248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914617195612248,1.2847460470930026,1.2850443047973394,3.046996878853887,6456.220756688458,15244.482909542106,6453.988640888947,0.0003303512715998313,23243.613214323865,2370.1889242834063,19291.40394853691,1967.175737742951,0.8299657962234801,0.8299657962234801,35406.30623816824,35382.83765553947,1.000829163572987,0.8,4275.7258800661975,4272.891774033241,1.000829163572987,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621458745277,4632.441516551485,6.184542461128257,5.000323337450541,-3.7450002994799387,8.745323636930479,2.9297925209482854,3.5,0.8370835774137958,0.6,0.0002321409575206655,0.9997619649021807,0.00023219622837259945,198.96435864301782,0.0,0.0,0.0,0.014523611921566183,7.846010881806364e-05,0.00015368084870260185,0.0006016016929674895,0.09255615625668241,0.09255615625668241,0.09255615625668241,0.09255616754119354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4908960992,595.5994159391283,0.0,0.09255615625668241,0.09255615625622071,0.09255615625622071,0.371662223102526,0.371662223102526,0.5,10.000478594650911,6.0606287092923594e-05,6.0606287092923594e-05,4.092726157978177e-12,7.391543022094993e-08,6.0811849891706515e-05,4.092726157978177e-12,27517.462002688513,20876.274183825182,0.7586555105185764,0.9864113866102119,0.6060674232056703,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800988714809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62468395428175,260.62468395428175,-12.525316045718228,244.85152575952966,276.3978421490336,124109.58409548544,124108.55988694208,1.0242085433551535,0.0,nan,276.3978421490336,3.247842149033602,270.08857887113214,-3.061421128867835,263.7793155932329,-9.370684406767054,257.47005231533166,-15.67994768466832,251.16078903743056,-21.989210962569416,244.85152575952966,-28.298474240470313,1.0,1.0,28837.30492052088,28837.30492052088,275.627737950719,2.4777379507190176,275.627737950719,275.627737950719,77188.70523287125,77188.66047864126,0.044754229980753735,0.0,8545.783548066482,8545.783548066482,0.8860714275627162,3934.190281590309,275.627737950719,2.4777379507190176,1.0,0.002,0.1293489722153936,0.0049023694938894824,0.00019978032476831474,0.001800219675232342,0.09989016238415736,0.09989016238415736,0.0,6.565928356572215e-16,1.0,1.0000001232979214,6.081184579898036e-05,0.09255615625622071,0.0,1.1383019747395672e-08,0.014622250303940529,0.0,1600073.5332449554,266.5953701856309,7.391133749479195e-08,1.0,1284566.8924791212,2597.889757719697,,,,,,,,,,,,,,,,,,2.0,15244.482909542106,1553.2836571789162,0.371662223102526,6.175347969391544,2.9297925209482854
3773.0,-30.05099354703205,5.000322557584056,35.05389596402067,24.62039611944931,5.000419851917695,-26.545852207137298,-40.04442229690028,1.4952785120230232,-6.55462955951532,-6.554629631376662,40.107804898513415,41032.04890207812,25750.093584155904,25750.093584155904,66782.14248623402,77198.256972913,77188.66961491217,25750.093584155904,102938.76319906808,102938.76319906808,102938.76319906808,130456.22814024771,125943.51707079059,4512.711069457122,0.0,90989.85375596439,54823.64568512994,40184.6756342605,27517.46494117963,67702.14057544013,20876.276336903637,1553.2837867901924,0.0,0.8783539311852844,2.723206271010169,0.0014947059257719628,1.0,1.0,-6.55457047504666,333670.87897986796,1559186.7180753034,4.67282827570151,1559186.7180753034,4.67282827570151,0.758655507748553,0.09255616494232347,3.914616763214277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914616763214277,1.2847460436497828,1.2850443013533204,3.046996550457086,6456.220060855044,15244.481400658226,6453.988393372687,0.00033035139701038024,23243.61725801556,2370.1893366252048,19291.403208694246,1967.175662299995,0.8299656200044168,0.8299656200044168,35406.303109460765,35382.83765553947,1.000829053024119,0.8,4275.7255022381505,4272.891774033241,1.000829053024119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621718502951,4632.441516551485,6.184542046584978,5.000322557584056,-3.7450001294245387,8.745322687008596,2.929792825585372,3.5,0.8370836644529634,0.6,0.0002321409575206655,0.9997609612178986,0.00023219646148002593,198.96435075184704,0.0,0.0,0.0,0.014523611921566183,7.846018699105052e-05,0.00015368077052961497,0.0006016013204989174,0.09255616494261529,0.09255616494261529,0.09255616494261529,0.0925561759220708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.49384637433,595.5994150257953,0.0,0.09255616494261529,0.09255616494232347,0.09255616494232347,0.3716622526295055,0.3716622526295055,0.5,10.000478924039966,6.0223594289254834e-05,6.0223594289254834e-05,-3.842615114990622e-11,7.186133643699577e-08,5.9156329996312706e-05,-3.842615114990622e-11,27517.46494117963,20876.276336903637,0.758655507748553,0.9864110930409805,0.6060672314541713,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009316152563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624689263038,260.624689263038,-12.525310736961956,244.85153509832668,276.3978434277493,124109.52250480124,124108.52398797956,0.9985168216727646,0.0,nan,276.3978434277493,3.2478434277493307,270.08858176186425,-3.0614182381357296,263.77932009598095,-9.370679904019028,257.47005843009583,-15.679941569904145,251.16079676421114,-21.989203235788835,244.85153509832668,-28.2984649016733,1.0,1.0,28837.30492052088,28837.30492052088,275.6277392767238,2.47773927672381,275.6277392767238,275.6277392767238,77188.71102315359,77188.66961491217,0.04140824142086785,0.0,8545.783548066482,8545.783548066482,0.8860714548979962,3934.1898470303486,275.6277392767238,2.47773927672381,1.0,0.002,0.12934896114225933,0.0049023695871001725,0.00019978030777123717,0.0018002196922206441,0.09989015388561859,0.09989015388561859,0.0,-8.118939548440451e-15,1.0,1.0000001199458344,5.9156368422463856e-05,0.09255616494232347,0.0,1.107314151812295e-08,0.014224190980209937,0.0,1600073.5335410135,266.59537044048466,7.189976258814568e-08,1.0,1284566.8916025136,2597.889761266466,,,,,,,,,,,,,,,,,,2.0,15244.481400658226,1553.2837867901924,0.3716622526295055,6.175347969391544,2.929792825585372
3774.0,-30.05098393053812,5.000321785877593,35.05389644221422,24.62040017070251,5.00042239691636,-26.545843297792523,-40.044413426052756,1.4952817641698692,-6.554628918341393,-6.5546289837049985,40.10780572519895,41032.053924288855,25750.09260480818,25750.09260480818,66782.14652909704,77198.2682693871,77188.67836658366,25750.09260480818,102938.77097139183,102938.77097139183,102938.77097139183,130456.23806872519,125943.52645337422,4512.711615350975,0.0,90989.86325444169,54823.64890934,40184.682605668546,27517.467097333352,67702.1497030019,20876.27795022378,1553.2838699531862,0.0,0.8783539315516216,2.723206336863076,0.0014947059257719628,1.0,1.0,-6.55457524664854,333670.8875153703,1559186.753800605,4.672828263235227,1559186.753800605,4.672828263235227,0.7586555069324257,0.09255617325410563,3.9146170426278144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146170426278144,1.2847460284367678,1.2850442861367737,3.046996804022798,6456.2205981303605,15244.479893705426,6453.987299783338,0.00033035120416526417,23243.61802536929,2370.1894148735087,19291.3999398825,1967.1753289739615,0.8299654519716709,0.8299654519716709,35406.305131216846,35382.83765553947,1.000829124460278,0.8,4275.72574638886,4272.891774033241,1.000829124460278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621977407032,4632.441516551485,6.184541426799869,5.000321785877593,-3.7449996621799118,8.745321448057505,2.9297931292214,3.5,0.8370837512061142,0.6,0.0002321409575206655,0.9997599601487674,0.00023219669398054528,198.9643428812291,0.0,0.0,0.0,0.014523611921566183,7.846026578453074e-05,0.00015368069173613474,0.0006016010549931046,0.09255617325423295,0.09255617325423295,0.09255617325423295,0.09255618315434667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4964122857,595.5994142319676,0.0,0.09255617325423295,0.09255617325410563,0.09255617325410563,0.3716622821298266,0.3716622821298266,0.5,10.00047922099544,5.869266942681861e-05,5.869266942681861e-05,4.9965365178650245e-11,6.536362207043567e-08,5.373705647571114e-05,4.9965365178650245e-11,27517.467097333352,20876.27795022378,0.7586555069324257,0.9864110197690803,0.6060672239255278,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518008740350485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6246947121562,260.6246947121562,-12.525305287843764,244.85154442332785,276.39784500098455,124109.51952501397,124108.49460772988,1.0249172840716108,0.0,nan,276.39784500098455,3.2478450009845687,270.08858488545235,-3.0614151145476285,263.7793247699224,-9.370675230077552,257.47006465439074,-15.679935345609238,251.16080453885917,-21.98919546114081,244.85154442332785,-28.298455576672126,1.0,1.0,28837.30492052088,28837.30492052088,275.62774094848777,2.477740948487792,275.62774094848777,275.62774094848777,77188.72328872205,77188.67836658366,0.04492213838966563,0.0,8545.783548066482,8545.783548066482,0.8860714372340667,3934.1901278409537,275.62774094848777,2.477740948487792,1.0,0.002,0.12934895108351674,0.004902369747011506,0.00019978029250136714,0.0018002197074668185,0.09989014625068357,0.09989014625068357,0.0,-3.181439486854565e-14,1.0,1.0000001089724588,5.3737006510345964e-05,0.09255617325410563,0.0,1.0058723181051954e-08,0.012921102747938132,0.0,1600073.5342836753,266.5953710816586,6.531365670525702e-08,1.0,1284566.8893919026,2597.889770210644,,,,,,,,,,,,,,,,,,2.0,15244.479893705426,1553.2838699531862,0.3716622821298266,6.175347969391544,2.9297931292214
3775.0,-30.050974333257546,5.000321012489991,35.05389692958419,24.62041008928793,5.000424516988956,-26.545834448232537,-40.04440455520523,1.4952846319620074,-6.5546287830779875,-6.554628864092794,40.1078069463297,41032.043858207355,25750.092806844565,25750.092806844565,66782.13666505192,77198.27611473767,77188.69107363059,25750.092806844565,102938.78388047515,102938.78388047515,102938.78388047515,130456.25523765273,125943.54299849042,4512.712239162318,0.0,90989.86408427096,54823.63182773306,40184.70250726433,27517.471357177583,67702.17386444191,20876.28104690133,1553.2840656191142,0.0,0.8783539275525778,2.72320634879592,0.0014947059257719628,1.0,1.0,-6.554562218676267,333670.8890910258,1559186.8065711702,4.672828399320812,1559186.8065711702,4.672828399320812,0.7586555020236632,0.0925561823974701,3.9146158864059184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146158864059184,1.284746015021702,1.2850442727185936,3.0469959358774834,6456.218758634613,15244.478386570952,6453.987838669956,0.00033035162487278215,23243.625102592236,2370.1901365494064,19291.401550650662,1967.1754932266026,0.8299652685630003,0.8299652685630003,35406.29676512718,35382.83765553947,1.000828828855233,0.8,4275.724736085615,4272.891774033241,1.000828828855233,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622237301771,4632.441516551485,6.184541089282845,5.000321012489991,-3.7449995943737355,8.745320606863727,2.929793434019257,3.5,0.8370838382912164,0.6,0.0002321409575206655,0.9997589610808033,0.00023219692601675337,198.96433502633698,0.0,0.0,0.0,0.014523611921566183,7.846034457808454e-05,0.00015368061294258097,0.0006016005688576265,0.09255618239787247,0.09255618239787247,0.09255618239787247,0.09255619479775036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5005237412,595.5994129549034,0.0,0.09255618239787247,0.0925561823974701,0.0925561823974701,0.3716623114819149,0.3716623114819149,0.5,10.000479593005577,6.024005148219658e-05,6.024005148219658e-05,1.4381384971784428e-11,8.101483217615169e-08,6.664541655254652e-05,1.4381384971784428e-11,27517.471357177583,20876.28104690133,0.7586555020236632,0.9864105220427315,0.6060668589514514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518008166048106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247002357395,260.6247002357395,-12.525299764260467,244.85155372985972,276.3978467416194,124109.46339611008,124108.42447277466,1.0389233354316856,0.0,nan,276.3978467416194,3.247846741619412,270.0885881392665,-3.0614118607334717,263.7793295369159,-9.370670463084082,257.4700709345638,-15.67992906543617,251.16081233221172,-21.989187667788258,244.85155372985972,-28.29844627014026,1.0,1.0,28837.30492052088,28837.30492052088,275.62774255503757,2.4777425550375938,275.62774255503757,275.62774255503757,77188.73583323589,77188.69107363059,0.044759605298168026,0.0,8545.783548066482,8545.783548066482,0.886071510327954,3934.188965837948,275.62774255503757,2.4777425550375938,1.0,0.002,0.12934893860855154,0.004902369821266282,0.00019978027328279186,0.0018002197267086328,0.09989013664139593,0.09989013664139593,0.0,-8.575605503491346e-15,1.0,1.0000001351099783,6.664540217116155e-05,0.0925561823974701,0.0,1.2474973247035643e-08,0.016024937574101013,0.0,1600073.5344647355,266.595371216922,8.10004507911799e-08,1.0,1284566.8889838243,2597.8897718617413,,,,,,,,,,,,,,,,,,2.0,15244.478386570952,1553.2840656191142,0.3716623114819149,6.175347969391544,2.929793434019257
3776.0,-30.05096267303949,5.000320237183892,35.053897422809705,24.620420426968508,5.000424705072814,-26.54582393522944,-40.04439547481013,1.4952859672593413,-6.554628673928107,-6.554628764825227,40.1078080900233,41032.03638787586,25750.093037045637,25750.093037045637,66782.1294249215,77198.28478891673,77188.7025972943,25750.093037045637,102938.79563433993,102938.79563433993,102938.79563433993,130456.27089694433,125943.5580170432,4512.7128799011425,0.0,90989.86264525756,54823.61424420327,40184.72044561587,27517.475262604406,67702.19570822027,20876.28388782633,1553.2842447591265,0.0,0.878353923738032,2.7232063587418494,0.0014947059257719628,1.0,1.0,-6.554553974623161,333670.8903988663,1559186.8559953717,4.672828529128021,1559186.8559953717,4.672828529128021,0.7586554975919866,0.09255619148577028,3.9146142971011524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146142971011524,1.2847460087753981,1.2850442664708395,3.046994713634104,6456.216168847557,15244.476879372123,6453.988892883864,0.0003303522392637504,23243.634171733676,2370.191061344463,19291.40470176658,1967.1758145510016,0.8299650802982712,0.8299650802982711,35406.28526537342,35382.83765553947,1.0008284225262152,0.8,4275.7233473557535,4272.891774033241,1.0008284225262152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622495667371,4632.441516551485,6.1845407608016725,5.000320237183892,-3.7449995434045964,8.745319780588488,2.929793737023793,3.5,0.8370839248639409,0.6,0.0002321409575206655,0.9997577472644212,0.00023219720792948015,198.96432548303494,0.0,0.0,0.0,0.014523611921566183,7.846042523297929e-05,0.0001536805322876862,0.0006016000088794917,0.09255619148610265,0.09255619148610265,0.09255619148610265,0.09255620540832754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5040406129,595.5994118673909,0.0,0.09255619148610265,0.09255619148577028,0.09255619148577028,0.37166234101917855,0.37166234101917855,0.5,10.000480010676448,6.311426250249497e-05,6.311426250249497e-05,-1.3073986337985843e-12,9.089711738852202e-08,7.479020206346831e-05,-1.3073986337985843e-12,27517.475262604406,20876.28388782633,0.7586554975919866,0.9864100968414078,0.606066553065927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007592893207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247058321532,260.6247058321532,-12.525294167846766,244.85156336004212,276.3978483042645,124109.37923792908,124108.32661600407,1.0526219250429323,0.0,nan,276.3978483042645,3.2478483042645507,270.0885913154191,-3.061408684580897,263.77933432657574,-9.370665673424242,257.47007733773125,-15.679922662268723,251.16082034888666,-21.989179651113318,244.85156336004212,-28.298436639957856,1.0,1.0,28837.30492052088,28837.30492052088,275.6277440027671,2.4777440027671105,275.6277440027671,275.6277440027671,77188.74423780249,77188.7025972943,0.04164050819235854,0.0,8545.783548066482,8545.783548066482,0.8860716108004124,3934.187368586658,275.6277440027671,2.4777440027671105,1.0,0.002,0.1293489246089915,0.004902369898163808,0.0001997802517011264,0.001800219748285014,0.0998901258505632,0.0998901258505632,0.0,-1.38595732113167e-14,1.0,1.0000001516019497,7.479020337086695e-05,0.09255619148577028,0.0,1.3999553579823579e-08,0.017983362984454437,0.0,1600073.5346068977,266.59537132607187,9.089842478715582e-08,1.0,1284566.8886451065,2597.889773232205,,,,,,,,,,,,,,,,,,2.0,15244.476879372123,1553.2842447591265,0.37166234101917855,6.175347969391544,2.929793737023793
3777.0,-30.050952964695398,5.000319465924408,35.053897911571994,24.62042496716606,5.000424802624337,-26.545815187963584,-40.044386638887204,1.4952870258911763,-6.55462826252176,-6.554628346237182,40.1078089477117,41032.035554277536,25750.092551228972,25750.092551228972,66782.1281055065,77198.29582990259,77188.71102890499,25750.092551228972,102938.80358013396,102938.80358013396,102938.80358013396,130456.28128142544,125943.56780413452,4512.713477290921,0.0,90989.86876724446,54823.60849161405,40184.73363958934,27517.477701291493,67702.21134088084,20876.285691317426,1553.2843466613863,0.0,0.8783539227437243,2.723206401336113,0.0014947059257719628,1.0,1.0,-6.554559471965547,333670.89591467805,1559186.8930598448,4.672828562963848,1559186.8930598448,4.672828562963848,0.7586554958973448,0.09255620006140093,3.9146139742429384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146139742429384,1.2847460038232903,1.285044261517582,3.046994474077673,6456.215661256226,15244.475413820715,6453.988536901016,0.00033035231763640655,23243.637652635043,2370.191416297619,19291.403637710027,1967.17570604743,0.8299649102266501,0.8299649102266501,35406.282929263805,35382.83765553947,1.0008283399827889,0.8,4275.723065243175,4272.891774033241,1.0008283399827889,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622752440389,4632.441516551485,6.184540262716233,5.000319465924408,-3.744999250788147,8.745318716712555,2.929794038160603,3.5,0.8370840109030294,0.6,0.0002321409575206655,0.99975673663726,0.0002321974426513845,198.9643175372443,0.0,0.0,0.0,0.014523611921566183,7.84605037164695e-05,0.000153680453804196,0.000601599652029902,0.0925562000616802,0.0925562000616802,0.0925562000616802,0.09255621282333765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5063423529,595.5994111609888,0.0,0.0925562000616802,0.09255620006140093,0.09255620006140093,0.3716623708912032,0.3716623708912032,0.5,10.00048039352493,6.411525652083583e-05,6.411525652083583e-05,5.9685589803848416e-12,8.371540616280981e-08,6.887427161927917e-05,5.9685589803848416e-12,27517.477701291493,20876.285691317426,0.7586554958973448,0.9864098495876049,0.6060664008104715,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180068965386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62471130248235,260.62471130248235,-12.525288697517624,244.85157291706523,276.39784968789974,124109.32311489485,124108.29420807771,1.0289068171388267,0.0,nan,276.39784968789974,3.247849687899759,270.08859433373215,-3.061405666267831,263.77933897956603,-9.370661020433943,257.470083625399,-15.679916374600964,251.16082827123228,-21.9891717287677,244.85157291706523,-28.29842708293475,1.0,1.0,28837.30492052088,28837.30492052088,275.627745407995,2.4777454079950303,275.627745407995,275.627745407995,77188.75057808841,77188.71102890499,0.039549183420604095,0.0,8545.783548066482,8545.783548066482,0.8860716312108194,3934.187044114153,275.627745407995,2.4777454079950303,1.0,0.002,0.12934891171680596,0.004902370028436518,0.00019978023196090682,0.0018002197680282441,0.09989011598045341,0.09989011598045341,0.0,-1.0848960618758952e-14,1.0,1.0000001396230858,6.887426565072019e-05,0.09255620006140093,0.0,1.2892184020700587e-08,0.016560872696894477,0.0,1600073.535079192,266.5953717374782,8.370943760382943e-08,1.0,1284566.8872165638,2597.8897790121123,,,,,,,,,,,,,,,,,,2.0,15244.475413820715,1553.2843466613863,0.3716623708912032,6.175347969391544,2.929794038160603
3778.0,-30.05094124840354,5.000318696607105,35.05389839406223,24.620429262891435,5.0004259423212964,-26.545804529332198,-40.044377523567505,1.4952892232477677,-6.554627967515557,-6.554628039366415,40.10780974427356,41032.04469382085,25750.092318187013,25750.092318187013,66782.13701200786,77198.30798144905,77188.71827696486,25750.092318187013,102938.81059515188,102938.81059515188,102938.81059515188,130456.29059980561,125943.5765501629,4512.714049642706,0.0,90989.87669556506,54823.613407928366,40184.736986263,27517.480004653724,67702.21699091673,20876.2873895471,1553.2844449640302,0.0,0.8783539213757575,2.7232064326399716,0.0014947059257719628,1.0,1.0,-6.554568862687063,333670.89995725674,1559186.9274829256,4.672828609515117,1559186.9274829256,4.672828609515117,0.7586554941083459,0.09255620862652775,3.9146139567355474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146139567355474,1.2847459935444137,1.2850442512363192,3.0469944848286614,6456.21568403628,15244.47390955544,6453.987798002716,0.0003303522577034717,23243.639781901464,2370.191633422368,19291.40142909356,1967.1754808312278,0.8299647391762931,0.8299647391762931,35406.28280258533,35382.83765553947,1.0008283355067682,0.8,4275.723049945267,4272.891774033241,1.0008283355067682,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623009152476,4632.441516551485,6.1845398254316395,5.000318696607105,-3.7449990422910515,8.745317738898157,2.929794339225965,3.5,0.8370840969217043,0.6,0.0002321409575206655,0.9997555169865916,0.0002321977259204051,198.96430794805042,0.0,0.0,0.0,0.014523611921566183,7.846058468172654e-05,0.00015368037283893895,0.000601599332391633,0.09255620862676352,0.09255620862676352,0.09255620862676352,0.09255621960074413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.50860699476,595.5994104636503,0.0,0.09255620862676352,0.09255620862652775,0.09255620862652775,0.37166240089539326,0.37166240089539326,0.5,10.000480722756832,6.301679860598597e-05,6.301679860598597e-05,-7.338485374930315e-11,7.185087724792538e-08,5.917667937183069e-05,-7.338485374930315e-11,27517.480004653724,20876.2873895471,0.7586554941083459,0.9864098988215954,0.6060664852278902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006316751029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247169469325,260.6247169469325,-12.525283053067483,244.85158277053156,276.3978511233333,124109.30148565584,124108.2398286643,1.0616569915451137,0.0,nan,276.3978511233333,3.247851123333305,270.0885974527727,-3.06140254722726,263.7793437822131,-9.370656217786859,257.47009011165227,-15.679909888347709,251.160836441092,-21.98916355890799,244.85158277053156,-28.298417229468413,1.0,1.0,28837.30492052088,28837.30492052088,275.6277465630103,2.477746563010328,275.6277465630103,275.6277465630103,77188.76127771725,77188.71827696486,0.043000752382795326,0.0,8545.783548066482,8545.783548066482,0.8860716323175992,3934.187026519225,275.6277465630103,2.477746563010328,1.0,0.002,0.12934890063985607,0.004902370130781852,0.00019978021497843207,0.0018002197850200464,0.09989010748921603,0.09989010748921603,0.0,-1.5213524884316598e-15,1.0,1.0000001199871111,5.9176752756684436e-05,0.09255620862652775,0.0,1.107696251342509e-08,0.014229099244087589,0.0,1600073.5354083898,266.5953720324844,7.192426210167469e-08,1.0,1284566.886169576,2597.889783248251,,,,,,,,,,,,,,,,,,2.0,15244.47390955544,1553.2844449640302,0.37166240089539326,6.175347969391544,2.929794339225965
3779.0,-30.050931616743995,5.000317930960523,35.05389887899864,24.620438797306292,5.000428842808955,-26.545795570789135,-40.04436865271998,1.495292796852242,-6.554627561514508,-6.55462763800741,40.10781077981974,41032.03698236957,25750.09187772755,25750.09187772755,66782.12886009712,77198.31567590903,77188.72922357326,25750.09187772755,102938.82110130081,102938.82110130081,102938.82110130081,130456.30434104973,125943.58969321632,4512.714647833421,0.0,90989.87843563568,54823.599742088954,40184.7541039408,27517.483239748926,67702.23734368973,20876.289765359965,1553.2845852057576,0.0,0.8783539196109632,2.7232064733271777,0.0014947059257719628,1.0,1.0,-6.554564637752378,333670.90524588054,1559186.9722344056,4.67282866957024,1559186.9722344056,4.67282866957024,0.7586554912552549,0.09255621748243842,3.9146130183866554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146130183866554,1.2847459768276734,1.285044234515698,3.0469937940982814,6456.21422046149,15244.472445839665,6453.988099548001,0.00033035258292694024,23243.64579800424,2370.192246894122,19291.402330432597,1967.1755727422308,0.8299645631361758,0.8299645631361757,35406.27601296115,35382.83765553947,1.0008280956041444,0.8,4275.7222300186795,4272.891774033241,1.0008280956041444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623265268068,4632.441516551485,6.184539339216531,5.000317930960523,-3.744998761767835,8.745316692728357,2.9297946395917864,3.5,0.8370841827405104,0.6,0.0002321409575206655,0.9997545143446104,0.00023219795878875888,198.96430006502362,0.0,0.0,0.0,0.014523611921566183,7.846066347557636e-05,0.00015368029404508912,0.000601598879738395,0.09255621748277175,0.09255621748277175,0.09255621748277175,0.092556229154298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.51192669163,595.5994094349497,0.0,0.09255621748277175,0.09255621748243842,0.09255621748243842,0.37166243079398487,0.37166243079398487,0.5,10.000481072851548,6.286869222549285e-05,6.286869222549285e-05,-7.838707460905425e-11,7.649288136235555e-08,6.300025501104756e-05,-7.838707460905425e-11,27517.483239748926,20876.289765359965,0.7586554912552549,0.986409481876918,0.6060661891285933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800561704779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.624722704405,260.624722704405,-12.525277295595004,244.85159252247706,276.3978528863328,124109.25853188618,124108.17561665064,1.0829152355650937,0.0,nan,276.3978528863328,3.2478528863328506,270.0886008135613,-3.0613991864386776,263.7793487407906,-9.370651259209353,257.4700966680196,-15.67990333198037,251.1608445952483,-21.98915540475167,244.85159252247706,-28.298407477522915,1.0,1.0,28837.30492052088,28837.30492052088,275.6277482453061,2.4777482453061452,275.6277482453061,275.6277482453061,77188.7753151205,77188.72922357326,0.04609154723584652,0.0,8545.783548066482,8545.783548066482,0.8860716916380111,3934.186083478589,275.6277482453061,2.4777482453061452,1.0,0.002,0.1293488888471526,0.0049023702531832076,0.00019978019692929163,0.0018002198030299822,0.09989009846464582,0.09989009846464582,0.0,-4.07261030455075e-14,1.0,1.0000001277292756,6.300033339812217e-05,0.09255621748243842,0.0,1.1792678169718152e-08,0.015148483859922329,0.0,1600073.535891246,266.59537243848547,7.65712684369646e-08,1.0,1284566.8847998742,2597.889788790094,,,,,,,,,,,,,,,,,,2.0,15244.472445839665,1553.2845852057576,0.37166243079398487,6.175347969391544,2.9297946395917864
3780.0,-30.05092190446075,5.000317159295244,35.053899372909434,24.620443616900616,5.000428471969264,-26.54578686681819,-40.04436362357808,1.4952934343264568,-6.554627675096924,-6.554627765136746,40.107812008623306,41032.05000947854,25750.092600328982,25750.092600328982,66782.14260980752,77198.32688043774,77188.74126977171,25750.092600328982,102938.83387010069,102938.83387010069,102938.83387010069,130456.32157743502,125943.6062730286,4512.715304406424,0.0,90989.88405691196,54823.60718595184,40184.752078844576,27517.487707334334,67702.2397861789,20876.29299697907,1553.2847965236663,0.0,0.8783539142453639,2.7232064602484876,0.0014947059257719628,1.0,1.0,-6.5545536724377484,333670.9035715897,1559187.025335313,4.672828852159076,1559187.025335313,4.672828852159076,0.758655485522933,0.09255622690267756,3.9146125597368924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146125597368924,1.2847459738456726,1.285044231533005,3.0469934441741455,6456.213479014236,15244.470940752297,6453.9878851865205,0.00033035272024787145,23243.649957284033,2370.1926710226257,19291.401689691786,1967.1755074048515,0.8299643870538628,0.8299643870538628,35406.27269430252,35382.83765553947,1.0008279783436216,0.8,4275.721829251808,4272.891774033241,1.0008279783436216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623521234548,4632.441516551485,6.184539132561599,5.000317159295244,-3.74499888278737,8.745316042082614,2.9297949397827456,3.5,0.8370842685093559,0.6,0.0002321409575206655,0.9997535033109296,0.00023219819360659766,198.96429211601097,0.0,0.0,0.0,0.014523611921566183,7.846070814613788e-05,0.0001536802493745276,0.0006015986343850234,0.09255622690261325,0.09255622690261325,0.09255622690261325,0.09255624073627187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.51586795197,595.5994082136077,0.0,0.09255622690261325,0.09255622690267756,0.09255622690267756,0.37166246069488323,0.37166246069488323,0.5,10.000481487860402,6.515938645179631e-05,6.515938645179631e-05,-1.1027623258996755e-11,9.003980494526331e-08,7.409269898062121e-05,-1.1027623258996755e-11,27517.487707334334,20876.29299697907,0.758655485522933,0.9864096493812126,0.6060663596812795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005041839959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62472826428643,260.62472826428643,-12.525271735713545,244.85160217554633,276.3978543530266,124109.1897065694,124108.14395596496,1.0457506044493585,0.0,nan,276.3978543530266,3.2478543530266393,270.0886039175296,-3.0613960824703668,263.7793534820347,-9.37064651796527,257.47010304653884,-15.679896953461139,251.16085261104251,-21.989147388957463,244.85160217554633,-28.298397824453644,1.0,1.0,28837.30492052088,28837.30492052088,275.62774952778403,2.4777495277840558,275.62774952778403,275.62774952778403,77188.78112753935,77188.74126977171,0.039857767638750374,0.0,8545.783548066482,8545.783548066482,0.8860717206328683,3934.185622535577,275.62774952778403,2.4777495277840558,1.0,0.002,0.1293488749781542,0.004902370288516008,0.0001997801754563712,0.0018002198245326787,0.0998900877281856,0.0998900877281856,0.0,-1.09500082612346e-14,1.0,1.000000150189634,7.409271000824447e-05,0.09255622690267756,0.0,1.3868999174529315e-08,0.017815657070931107,0.0,1600073.5357772694,266.59537232490305,9.005083256852231e-08,1.0,1284566.8852335,2597.889787035636,,,,,,,,,,,,,,,,,,2.0,15244.470940752297,1553.2847965236663,0.37166246069488323,6.175347969391544,2.9297949397827456
3781.0,-30.050912277198584,5.0003163913727375,35.05389985832923,24.620453710109018,5.000429744200348,-26.545778075058436,-40.044354752730555,1.4952955420606384,-6.5546272975133775,-6.554627372514258,40.10781275147663,41032.03786185925,25750.09215077309,25750.09215077309,66782.13001263235,77198.33468440697,77188.74803132167,25750.09215077309,102938.84018209475,102938.84018209475,102938.84018209475,130456.32986171929,125943.61398342629,4512.715878293007,0.0,90989.88374921982,54823.58692667402,40184.77424727311,27517.489679624545,67702.26392689766,20876.29446269351,1553.2848769060715,0.0,0.8783539135473016,2.723206500313402,0.0014947059257719628,1.0,1.0,-6.554565682152315,333670.9087455913,1559187.0574388003,4.672828875913808,1559187.0574388003,4.672828875913808,0.7586554844118452,0.09255623538573922,3.914611190421026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914611190421026,1.2847459639860352,1.2850442216710787,3.046992401731784,6456.211270203962,15244.469437601147,6453.988679655474,0.0003303532364347722,23243.65800922202,2370.193492091797,19291.404064412654,1967.1757495589886,0.8299642017086427,0.8299642017086427,35406.26278632375,35382.83765553947,1.0008276282579849,0.8,4275.720632747408,4272.891774033241,1.0008276282579849,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623774564776,4632.441516551485,6.18453864829916,5.0003163913727375,-3.744998611201713,8.74531500257445,2.9297952368819873,3.5,0.8370843533948535,0.6,0.0002321409575206655,0.9997525011288876,0.00023219842636906592,198.96428423658443,0.0,0.0,0.0,0.014523611921566183,7.846078694010251e-05,0.00015368017058056297,0.0006015981155004839,0.09255623538577629,0.09255623538577629,0.09255623538577629,0.09255624681421921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.51780735975,595.5994076193975,0.0,0.09255623538577629,0.09255623538573922,0.09255623538573922,0.37166249086123604,0.37166249086123604,0.5,10.000481830683494,6.432395252886636e-05,6.432395252886636e-05,2.1543655748246238e-11,7.500085530409706e-08,6.16903619174991e-05,2.1543655748246238e-11,27517.489679624545,20876.29446269351,0.7586554844118452,0.9864091115880728,0.6060659641480245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518004461817284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247338041436,260.6247338041436,-12.525266195856375,244.8516117479688,276.3978558603181,124109.11482744697,124108.07284323672,1.041984210252253,0.0,nan,276.3978558603181,3.2478558603181114,270.08860703784813,-3.0613929621518423,263.77935821537886,-9.370641784621114,257.47010939290885,-15.679890607091124,251.16086057043884,-21.989139429561135,244.8516117479688,-28.298388252031174,1.0,1.0,28837.30492052088,28837.30492052088,275.6277507116213,2.4777507116212973,275.6277507116213,275.6277507116213,77188.79272600358,77188.74803132167,0.04469468191382475,0.0,8545.783548066482,8545.783548066482,0.8860718071980853,3934.184246373131,275.6277507116213,2.4777507116212973,1.0,0.002,0.12934886343066768,0.004902370408384357,0.00019978015778239917,0.0018002198421962843,0.09989007889119958,0.09989007889119958,0.0,-2.1316715753672e-14,1.0,1.000000125076741,6.169034037384336e-05,0.09255623538573922,0.0,1.154747019944322e-08,0.014833497810951654,0.0,1600073.5361986333,266.5953727024866,7.497931164834881e-08,1.0,1284566.8838934847,2597.8897924573726,,,,,,,,,,,,,,,,,,2.0,15244.469437601147,1553.2848769060715,0.37166249086123604,6.175347969391544,2.9297952368819873
