time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3782.0,-30.05090258401255,5.000315625208508,35.053900345834215,24.620458180457376,5.000430527340546,-26.545769272877415,-40.04434591680763,1.4952972162030032,-6.554627007563795,-6.554627085741664,40.10781378246491,41032.03858590401,25750.0919398912,25750.0919398912,66782.13052579522,77198.34592763952,77188.758561976,25750.0919398912,102938.85050186721,102938.85050186721,102938.85050186721,130456.34348845627,125943.62700363467,4512.716484821609,0.0,90989.89090368467,54823.58356193989,40184.785935271975,27517.49298658905,67702.27892186103,20876.296883211144,1553.2850232940261,0.0,0.8783539111785921,2.723206529386142,0.0014947059257719628,1.0,1.0,-6.554562775860404,333670.9125243025,1559187.1019919761,4.672828956519891,1559187.1019919761,4.672828956519891,0.7586554812019188,0.0925562443408669,3.914611024950728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914611024950728,1.2847459561546701,1.2850442138378955,3.046992291509069,6456.211036655254,15244.467933070484,6453.988116696801,0.00033035324266252736,23243.660819360703,2370.1937786461945,19291.402381691507,1967.175577969185,0.82996402897184,0.82996402897184,35406.26158902786,35382.83765553947,1.0008275859530822,0.8,4275.7204881599155,4272.891774033241,1.0008275859530822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6240277610905,4632.441516551485,6.184538221559313,5.000315625208508,-3.74499841938584,8.745314044594348,2.9297955338241906,3.5,0.8370844382354831,0.6,0.0002321409575206655,0.9997514920853825,0.0002321986607256194,198.9642763032032,0.0,0.0,0.0,0.014523611921566183,7.846086542392671e-05,0.00015368009209673877,0.0006015977828373368,0.09255624434129495,0.09255624434129495,0.09255624434129495,0.0925562562756219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5210667127,595.5994066100948,0.0,0.09255624434129495,0.0925562443408669,0.0925562443408669,0.3716625209544743,0.3716625209544743,0.5,10.000482188723007,6.421767858455496e-05,6.421767858455496e-05,1.546140993013978e-11,7.817789082764648e-08,6.430988128158788e-05,1.546140993013978e-11,27517.49298658905,20876.296883211144,0.7586554812019188,0.9864089006940548,0.6060658406087241,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003886872162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62473928914704,260.62473928914704,-12.525260710852933,244.8516212613476,276.3978573169463,124109.07287435196,124108.04120744228,1.0316669096895763,0.0,nan,276.3978573169463,3.2478573169462948,270.08861010582615,-3.0613898941738285,263.7793628947073,-9.370637105292701,257.47011568358727,-15.67988431641271,251.16086847246754,-21.989131527532436,244.8516212613476,-28.29837873865239,1.0,1.0,28837.30492052088,28837.30492052088,275.627752230657,2.4777522306570177,275.627752230657,275.627752230657,77188.80066269168,77188.758561976,0.042100715669221245,0.0,8545.783548066482,8545.783548066482,0.8860718176587629,3934.1840800754817,275.627752230657,2.4777522306570177,1.0,0.002,0.12934885139286248,0.004902370511141622,0.0001997801393076562,0.0018002198606833584,0.09989006965382809,0.09989006965382809,0.0,-8.985433924690867e-15,1.0,1.0000001303808785,6.430986582017795e-05,0.0925562443408669,0.0,1.2037805726742788e-08,0.015463366579536324,0.0,1600073.5365432766,266.5953729924362,7.816242941771634e-08,1.0,1284566.8829148342,2597.889796417009,,,,,,,,,,,,,,,,,,2.0,15244.467933070484,1553.2850232940261,0.3716625209544743,6.175347969391544,2.9297955338241906
3783.0,-30.050892912720812,5.000314863238267,35.053900833433104,24.6204680641182,5.000432740810499,-26.54576034736808,-40.044337045960106,1.4953001754553865,-6.554626587273958,-6.554626665955447,40.10781476018673,41032.0290558911,25750.09143654535,25750.09143654535,66782.12049243646,77198.35379046931,77188.76873239675,25750.09143654535,102938.8601689421,102938.8601689421,102938.8601689421,130456.35612171845,125943.6390372389,4512.717084479545,0.0,90989.89185600294,54823.56712141545,40184.80526065277,27517.495952776346,67702.30121342912,20876.299066546337,1553.2851502923763,0.0,0.87835390973389,2.7232065719994014,0.0014947059257719628,1.0,1.0,-6.554561940856956,333670.91805578966,1559187.1442437768,4.672829005682423,1559187.1442437768,4.672829005682423,0.7586554787678654,0.09255625315121654,3.9146098963678555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146098963678555,1.2847459423117698,1.2850441999917814,3.0469914458915612,6456.209244893227,15244.466430181405,6453.988624828377,0.00033035365119830315,23243.66776378594,2370.194486780495,19291.403900530793,1967.1757328476895,0.8299638463507534,0.8299638463507534,35406.25342292373,35382.83765553947,1.0008272974143577,0.8,4275.719502007263,4272.891774033241,1.0008272974143577,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624280318347,4632.441516551485,6.184537725526118,5.000314863238267,-3.7449981262859002,8.745312989524168,2.9297958300169356,3.5,0.8370845228619815,0.6,0.0002321409575206655,0.9997504853221293,0.00023219889455304183,198.96426838774195,0.0,0.0,0.0,0.014523611921566183,7.846094421803731e-05,0.00015368001330262818,0.000601597300948412,0.09255625315166038,0.09255625315166038,0.09255625315166038,0.0925562651392299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5240607939,595.5994056844421,0.0,0.09255625315166038,0.09255625315121654,0.09255625315121654,0.3716625510534965,0.3716625510534965,0.5,10.000482548359486,6.416771873318794e-05,6.416771873318794e-05,1.4210854715202004e-11,7.868146667533438e-08,6.472509846844332e-05,1.4210854715202004e-11,27517.495952776346,20876.299066546337,0.7586554787678654,0.986408427712201,0.606065500292805,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003307990075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62474485730996,260.62474485730996,-12.525255142690014,244.8516307356395,276.39785897898025,124109.0185081275,124107.97119985669,1.0473082707946362,0.0,nan,276.39785897898025,3.2478589789802754,270.0886133303119,-3.0613866696880905,263.77936768164466,-9.37063231835532,257.4701220329759,-15.679877967024083,251.1608763843078,-21.989123615692165,244.8516307356395,-28.298369264360474,1.0,1.0,28837.30492052088,28837.30492052088,275.62775384055305,2.4777538405530777,275.62775384055305,275.62775384055305,77188.81346648507,77188.76873239675,0.04473408831108827,0.0,8545.783548066482,8545.783548066482,0.886071889005351,3934.182945849695,275.62775384055305,2.4777538405530777,1.0,0.002,0.12934883927733673,0.004902370638356546,0.00019978012076748105,0.0018002198792238825,0.09989006038374051,0.09989006038374051,0.0,-8.636320825150534e-15,1.0,1.0000001312216324,6.47250842575886e-05,0.09255625315121654,0.0,1.2115529348052548e-08,0.015563207752134359,0.0,1600073.5370369777,266.595373412726,7.866725582061918e-08,1.0,1284566.8814822352,2597.8898022133417,,,,,,,,,,,,,,,,,,2.0,15244.466430181405,1553.2851502923763,0.3716625510534965,6.175347969391544,2.9297958300169356
3784.0,-30.050883166415872,5.000314098749355,35.05390132718683,24.620472744014137,5.000432748606029,-26.54575157491385,-40.04432821003718,1.4953011571019983,-6.554626522384865,-6.554626610319767,40.10781591296123,41032.027962124914,25750.09173900816,25750.09173900816,66782.11970113308,77198.36501679204,77188.7802539459,25750.09173900816,102938.87199295405,102938.87199295405,102938.87199295405,130456.37194452233,125943.65421641096,4512.717728111375,0.0,90989.89798043406,54823.560925759,40184.81894963896,27517.49995156827,67702.31890120723,20876.30197160362,1553.285334995799,0.0,0.8783539056477981,2.723206577516876,0.0014947059257719628,1.0,1.0,-6.554554208368927,333670.9187879011,1559187.1940610153,4.672829144730222,1559187.1940610153,4.672829144730222,0.7586554740927272,0.09255626241704557,3.9146095358580313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146095358580313,1.284745937719787,1.2850441953987326,3.0469911761743496,6456.208673394821,15244.464927176816,6453.988294733106,0.00033035374472153414,23243.67146888132,2370.194864595078,19291.402913853937,1967.1756322346507,0.8299636716033141,0.8299636716033141,35406.25081437726,35382.83765553947,1.0008272052447462,0.8,4275.7191869947455,4272.891774033241,1.0008272052447462,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624532865571,4632.441516551485,6.184537423043265,5.000314098749355,-3.744998109410733,8.745312208160088,2.929796126197927,3.5,0.8370846074851219,0.6,0.0002321409575206655,0.9997494707512462,0.00023219913019431436,198.96426041088685,0.0,0.0,0.0,0.014523611921566183,7.846102270200741e-05,0.00015367993481865807,0.0006015969383111596,0.09255626241729512,0.09255626241729512,0.09255626241729512,0.09255627590218868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.52768480516,595.5994045625362,0.0,0.09255626241729512,0.09255626241704557,0.09255626241704557,0.3716625811669588,0.3716625811669588,0.5,10.000482952914913,6.579446051091509e-05,6.579446051091509e-05,-6.150457920739427e-11,8.793489314484759e-08,7.240195083113576e-05,-6.150457920739427e-11,27517.49995156827,20876.30197160362,0.7586554740927272,0.986408158317045,0.6060653257977735,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002730415573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62475029981607,260.62475029981607,-12.525249700183906,244.8516401708565,276.3978604287753,124108.96077947174,124107.93710582702,1.0236736447124308,0.0,nan,276.3978604287753,3.2478604287753114,270.0886163771915,-3.061383622808478,263.7793723256084,-9.370627674391585,257.47012827402426,-15.679871725975715,251.16088422244053,-21.989115777559448,244.8516401708565,-28.298359829143465,1.0,1.0,28837.30492052088,28837.30492052088,275.6277552444032,2.4777552444032267,275.6277552444032,275.6277552444032,77188.81976346941,77188.7802539459,0.03950952351442538,0.0,8545.783548066482,8545.783548066482,0.8860719117960081,3934.1825835373215,275.6277552444032,2.4777552444032267,1.0,0.002,0.12934882572480247,0.00490237070544955,0.00019978009985831282,0.0018002199001323756,0.09989004992915641,0.09989004992915641,0.0,-9.311561938174506e-15,1.0,1.000000146766233,7.240201233571497e-05,0.09255626241704557,0.0,1.3552532276737246e-08,0.017409134120346004,0.0,1600073.5371264124,266.5953734776151,8.799639772405499e-08,1.0,1284566.881292625,2597.8898029805073,,,,,,,,,,,,,,,,,,2.0,15244.464927176816,1553.285334995799,0.3716625811669588,6.175347969391544,2.929796126197927
3785.0,-30.0508734426622,5.00031334050003,35.05390181665838,24.620482592750363,5.000434935111094,-26.545742604885007,-40.044319339189656,1.4953040973307903,-6.554626001866552,-6.554626083155387,40.10781677692973,41032.01856349217,25750.09098997976,25750.09098997976,66782.10955347194,77198.37289384083,77188.78911752798,25750.09098997976,102938.88010750774,102938.88010750774,102938.88010750774,130456.38243808367,125943.66411469283,4512.718323390839,0.0,90989.89889933856,54823.54456897769,40184.83814484541,27517.50233057594,67702.34047542134,20876.30373880194,1553.285431473977,0.0,0.8783539052187018,2.7232066311339973,0.0014947059257719628,1.0,1.0,-6.554559201895643,333670.92573515355,1559187.231396584,4.672829159332169,1559187.231396584,4.672829159332169,0.758655472724548,0.0925562710555047,3.914608402623156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914608402623156,1.284745923965876,1.2850441816416287,3.0469903267248126,6456.206873513183,15244.463425997366,6453.988809261675,0.00033035415541432484,23243.678432398694,2370.1955746762346,19291.404451814262,1967.1757890629585,0.8299634891233277,0.8299634891233277,35406.24261461194,35382.83765553947,1.0008269155166691,0.8,4275.718196777112,4272.891774033241,1.0008269155166691,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624783682061,4632.441516551485,6.1845368705889765,5.00031334050003,-3.744997735244742,8.745311075744773,2.929796420349169,3.5,0.837084691528334,0.6,0.0002321409575206655,0.9997484585290132,0.0002321993652905729,198.96425245248946,0.0,0.0,0.0,0.014523611921566183,7.846110149626401e-05,0.00015367985602440147,0.0006015964557070389,0.0925562710555918,0.0925562710555918,0.0925562710555918,0.09255628342819658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5300734823,595.5994038281713,0.0,0.0925562710555918,0.0925562710555047,0.0925562710555047,0.37166261147550195,0.37166261147550195,0.5,10.000483324029783,6.582166633961606e-05,6.582166633961606e-05,1.3073986337985843e-12,8.128881745506078e-08,6.688125972686976e-05,1.3073986337985843e-12,27517.50233057594,20876.30373880194,0.758655472724548,0.9864076940990912,0.606064993844466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518002148361293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247558355263,260.6247558355263,-12.52524416447369,244.85164959001412,276.3978620810379,124108.90692920698,124107.86572490052,1.0412043064345244,0.0,nan,276.3978620810379,3.2478620810379084,270.08861958283353,-3.061380417166447,263.77937708462906,-9.370622915370916,257.4701345864238,-15.67986541357618,251.16089208821933,-21.98910791178065,244.85164959001412,-28.298350409985858,1.0,1.0,28837.30492052088,28837.30492052088,275.62775680875535,2.477756808755373,275.62775680875535,275.62775680875535,77188.83253815027,77188.78911752798,0.04342062228533905,0.0,8545.783548066482,8545.783548066482,0.8860719834366811,3934.181444636272,275.62775680875535,2.477756808755373,1.0,0.002,0.12934881320562702,0.0049023708537913714,0.00019978008073880585,0.0018002199192197956,0.09989004036940292,0.09989004036940292,0.0,-4.139874207331751e-14,1.0,1.0000001355875545,6.688125841947112e-05,0.0925562710555047,0.0,1.2519134104207907e-08,0.016081665030201166,0.0,1600073.5377273746,266.5953739981334,8.128751005642698e-08,1.0,1284566.8794933532,2597.8898102603953,,,,,,,,,,,,,,,,,,2.0,15244.463425997366,1553.285431473977,0.37166261147550195,6.175347969391544,2.929796420349169
3786.0,-30.050863644255184,5.000312579442821,35.05390231185369,24.6204872726463,5.000434893681999,-26.54573379046157,-40.044314275123156,1.4953050398858896,-6.554625954764504,-6.554626044276577,40.10781792100629,41032.03278469808,25750.091327207687,25750.091327207687,66782.12411190577,77198.38413327627,77188.800447005,25750.091327207687,102938.89177421268,102938.89177421268,102938.89177421268,130456.39808250836,125943.67910994789,4512.718972560466,0.0,90989.90496063376,54823.55361204574,40184.83483176447,27517.50630829567,67702.34114006013,20876.30662757816,1553.2856155864267,0.0,0.8783539010752536,2.7232066349724686,0.0014947059257719628,1.0,1.0,-6.554552395542601,333670.9262474547,1559187.2808379505,4.672829300331779,1559187.2808379505,4.672829300331779,0.7586554680387083,0.09255628037205005,3.9146080317871252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146080317871252,1.2847459195567572,1.2850441772314862,3.0469900485363532,6456.20628406522,15244.461924691017,6453.988492311602,0.0003303542536319117,23243.682182681874,2370.1959570986905,19291.403504429283,1967.1756924565764,0.8299633144529351,0.8299633144529351,35406.239931347765,35382.83765553947,1.000826820707012,0.8,4275.717872741558,4272.891774033241,1.000826820707012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625035017079,4632.441516551485,6.184536578256514,5.000312579442821,-3.744997730988717,8.745310310431538,2.9297967151085382,3.5,0.8370847757452966,0.6,0.0002321409575206655,0.9997474385366445,0.00023219960219198567,198.9642444329927,0.0,0.0,0.0,0.014523611921566183,7.846114647726942e-05,0.00015367981104339606,0.000601596222634006,0.09255628037223915,0.09255628037223915,0.09255628037223915,0.09255629409283107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.53362139623,595.5994027305841,0.0,0.09255628037223915,0.09255628037205005,0.09255628037205005,0.37166264180988196,0.37166264180988196,0.5,10.000483735645991,6.737305363913038e-05,6.737305363913038e-05,5.684341886080801e-13,8.951207064455957e-08,7.364873397364136e-05,5.684341886080801e-13,27517.50630829567,20876.30662757816,0.7586554680387083,0.986407899451355,0.6060651979495437,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001567653833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62476125174175,260.62476125174175,-12.525238748258232,244.85165898867336,276.3978635148098,124108.84909392179,124107.83036522768,1.0187286941020657,0.0,nan,276.3978635148098,3.247863514809808,270.0886226095828,-3.061377390417192,263.77938170435584,-9.370618295644135,257.4701407991281,-15.679859200871874,251.1608998939009,-21.989100106099073,244.85165898867336,-28.298341011326613,1.0,1.0,28837.30492052088,28837.30492052088,275.62775817337297,2.4777581733729903,275.62775817337297,275.62775817337297,77188.83882514444,77188.800447005,0.03837813944846857,0.0,8545.783548066482,8545.783548066482,0.8860720068801372,3934.181071946061,275.62775817337297,2.4777581733729903,1.0,0.002,0.12934879941972918,0.0049023709189116305,0.00019978005946235796,0.0018002199405234706,0.09989002973117898,0.09989002973117898,0.0,-1.4171389756123531e-14,1.0,1.0000001492906523,7.364873340520717e-05,0.09255628037205005,0.0,1.3785901835406631e-08,0.01770891289988091,0.0,1600073.537794367,266.5953740452355,8.951150221037096e-08,1.0,1284566.8793606758,2597.889810797232,,,,,,,,,,,,,,,,,,2.0,15244.461924691017,1553.2856155864267,0.37166264180988196,6.175347969391544,2.9297967151085382
3787.0,-30.05085392990455,5.000311820601335,35.0539027999908,24.62049163822087,5.000435962054188,-26.545724940708315,-40.04430540427563,1.495306972858347,-6.5546256631502615,-6.554625739250279,40.10781870776491,41032.03435302104,25750.091061084713,25750.091061084713,66782.12541410574,77198.39537492474,77188.80754878157,25750.091061084713,102938.89860986627,102938.89860986627,102938.89860986627,130456.40715338827,125943.6875942868,4512.719559101467,0.0,90989.91248262484,54823.551460722694,40184.84557989128,27517.508543522,67702.35412341327,20876.308277225253,1553.2857105723035,0.0,0.8783538997350424,2.7232066661185184,0.0014947059257719628,1.0,1.0,-6.554563126932408,333670.93026676035,1559187.31483713,4.67282934593854,1559187.31483713,4.67282934593854,0.7586554663626996,0.09255628905424138,3.9146079415984882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146079415984882,1.2847459105146275,1.2850441681872573,3.046989999781687,6456.206180759933,15244.46042520435,6453.987842316918,0.00033035422641814355,23243.684639711344,2370.1962076459695,19291.401561551676,1967.1754943381968,0.8299631431323382,0.8299631431323382,35406.23927876839,35382.83765553947,1.0008267976489673,0.8,4275.717793934961,4272.891774033241,1.0008267976489673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625284552258,4632.441516551485,6.184536143687531,5.000311820601335,-3.744997525906226,8.745309346507561,2.929797007757114,3.5,0.8370848593591754,0.6,0.0002321409575206655,0.9997464272954609,0.00023219983706134268,198.9642364822925,0.0,0.0,0.0,0.014523611921566183,7.84612252716414e-05,0.0001536797322490241,0.0006015959003247591,0.0925562890543941,0.0925562890543941,0.0925562890543941,0.09255630067016216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5357459573,595.5994020783166,0.0,0.0925562890543941,0.09255628905424138,0.09255628905424138,0.3716626723308569,0.3716626723308569,0.5,10.00048408410104,6.631086409925047e-05,6.631086409925047e-05,2.2737367544323206e-13,7.61000364946085e-08,6.261231789039812e-05,2.2737367544323206e-13,27517.508543522,20876.308277225253,0.7586554663626996,0.9864077295210435,0.6060651048887393,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000982488082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247666634386,260.6247666634386,-12.52523333656137,244.85166836613132,276.3978649607456,124108.81519624699,124107.79731752073,1.0178787262400961,0.0,nan,276.3978649607456,3.2478649607456305,270.08862564182294,-3.0613743581770336,263.77938632290034,-9.37061367709964,257.47014700397716,-15.679852996022817,251.16090768505424,-21.989092314945736,244.85166836613132,-28.298331633868656,1.0,1.0,28837.30492052088,28837.30492052088,275.6277593094262,2.477759309426233,275.6277593094262,275.6277593094262,77188.84880147853,77188.80754878157,0.041252696959418245,0.0,8545.783548066482,8545.783548066482,0.8860720125816688,3934.1809813064806,275.6277593094262,2.477759309426233,1.0,0.002,0.12934878769966737,0.0049023710236065915,0.00019978004148586746,0.0018002199584966324,0.09989002074293372,0.09989002074293372,0.0,-1.7500324106523024e-14,1.0,1.0000001269436054,6.261231766302444e-05,0.09255628905424138,0.0,1.17200569262813e-08,0.015055196939522503,0.0,1600073.5381172644,266.5953743368497,7.609980912093306e-08,1.0,1284566.8783197133,2597.8898150089726,,,,,,,,,,,,,,,,,,2.0,15244.46042520435,1553.2857105723035,0.3716626723308569,6.175347969391544,2.929797007757114
3788.0,-30.050844228391746,5.00031106062279,35.0539032870832,24.620501696504675,5.0004374343047715,-26.54571606212197,-40.044296568352706,1.4953092680354014,-6.554625545750355,-6.554625618000266,40.10781965388988,41032.02301168527,25750.09119765619,25750.09119765619,66782.11420934147,77198.40320997321,77188.81638234587,25750.09119765619,102938.90758000207,102938.90758000207,102938.90758000207,130456.41920441497,125943.69904977159,4512.720154643374,0.0,90989.9124455472,54823.532247260715,40184.866886984986,27517.5116244129,67702.37851139788,20876.310524494573,1553.2858501876474,0.0,0.8783538967917014,2.723206678480314,0.0014947059257719628,1.0,1.0,-6.554566177598133,333670.93186453404,1559187.3557239082,4.672829446099061,1559187.3557239082,4.672829446099061,0.7586554630896782,0.09255629804205183,3.914606626223368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914606626223368,1.2847458997781642,1.2850441574483016,3.0469890014043237,6456.204065318101,15244.458924360364,6453.988573755056,0.0003303547185835296,23243.692440517345,2370.197003106805,19291.403747869215,1967.175717280541,0.8299629586494321,0.8299629586494321,35406.229761087234,35382.83765553947,1.0008264613540716,0.8,4275.716644563564,4272.891774033241,1.0008264613540716,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625533575802,4632.441516551485,6.184535806595823,5.00031106062279,-3.7449974605160827,8.745308521138874,2.92979729980567,3.5,0.8370849428016199,0.6,0.0002321409575206655,0.9997454173917759,0.00023220007162052847,198.96422854210005,0.0,0.0,0.0,0.014523611921566183,7.846130375587094e-05,0.00015367965376479457,0.0006015953909433777,0.09255629804226356,0.09255629804226356,0.09255629804226356,0.09255630909948016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5387218432,595.5994011570313,0.0,0.09255629804226356,0.09255629804205183,0.09255629804205183,0.37166270275178187,0.37166270275178187,0.5,10.000484415818768,6.489303143553116e-05,6.489303143553116e-05,5.059064278611913e-12,7.224991804832825e-08,5.944040213989865e-05,5.059064278611913e-12,27517.5116244129,20876.310524494573,0.7586554630896782,0.9864072086935397,0.606064719052336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000402342268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247721069871,260.6247721069871,-12.525227893012868,244.8516777276966,276.3978664862773,124108.74735136352,124107.72348167047,1.0238696930443885,0.0,nan,276.3978664862773,3.247866486277303,270.08862873456127,-3.0613712654387086,263.7793909828453,-9.370609017154663,257.4701532311292,-15.679846768870789,251.1609154794129,-21.989084520587085,244.8516777276966,-28.29832227230338,1.0,1.0,28837.30492052088,28837.30492052088,275.6277604643514,2.4777604643514337,275.6277604643514,275.6277604643514,77188.86114545773,77188.81638234587,0.04476311185862869,0.0,8545.783548066482,8545.783548066482,0.8860720957368505,3934.1796593544846,275.6277604643514,2.4777604643514337,1.0,0.002,0.1293487765733543,0.004902371092452675,0.000199780024350983,0.001800219975639634,0.0998900121754915,0.0998900121754915,0.0,-9.38311928155855e-15,1.0,1.0000001205209532,5.944039708083437e-05,0.09255629804205183,0.0,1.1126323570699293e-08,0.01429250673178409,0.0,1600073.5382494638,266.5953744542496,7.224485898404964e-08,1.0,1284566.8779059066,2597.8898166832514,,,,,,,,,,,,,,,,,,2.0,15244.458924360364,1553.2858501876474,0.37166270275178187,6.175347969391544,2.92979729980567
3789.0,-30.05083446285969,5.000310301695681,35.053903777399945,24.620511929411464,5.00043825451449,-26.545707191122446,-40.04428769750518,1.495310982774693,-6.554625305745503,-6.554625382978803,40.107820721097845,41032.01020773895,25750.091071468793,25750.091071468793,66782.10127920774,77198.41104502125,77188.82729045638,25750.091071468793,102938.91836192517,102938.91836192517,102938.91836192517,130456.43347327468,125943.71270750203,4512.720765772659,0.0,90989.91154896068,54823.51071166822,40184.889819213844,27517.515111349512,67702.40493056335,20876.313071868823,1553.2860062852942,0.0,0.8783538940048292,2.7232067022820106,0.0014947059257719628,1.0,1.0,-6.554561887398165,333670.9349621317,1559187.4018424568,4.67282954093502,1559187.4018424568,4.67282954093502,0.7586554595279736,0.09255630712329908,3.9146051468511667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146051468511667,1.2847458917568937,1.285044149425169,3.0469878689379835,6456.201665757819,15244.45742358301,6453.98950037518,0.0003303552840951675,23243.70099552728,2370.197875475038,19291.406517598778,1967.175999714355,0.8299627723360823,0.8299627723360823,35406.21905676896,35382.83765553947,1.0008260831309226,0.8,4275.715351891848,4272.891774033241,1.0008260831309226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625781228445,4632.441516551485,6.18453540843227,5.000310301695681,-3.744997309634925,8.745307611330606,2.9297975902464777,3.5,0.8370850257847079,0.6,0.0002321409575206655,0.9997444008249459,0.00023220030772776802,198.96422054951168,0.0,0.0,0.0,0.014523611921566183,7.846138255038833e-05,0.00015367957497027716,0.0006015948551445468,0.09255630712359493,0.09255630712359493,0.09255630712359493,0.09255631891624334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.542176925,595.5994000858586,0.0,0.09255630712359493,0.09255630712329908,0.09255630712329908,0.37166273302887676,0.37166273302887676,0.5,10.000484769588443,6.452877869378426e-05,6.452877869378426e-05,6.059508450562134e-11,7.723332373643643e-08,6.349558066176542e-05,6.059508450562134e-11,27517.515111349512,20876.313071868823,0.7586554595279736,0.9864066327880155,0.6060642934297833,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517999822963183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247775231397,260.6247775231397,-12.525222476860279,244.8516870813893,276.39786796488966,124108.66619984442,124107.64748301402,1.0187168303843062,0.0,nan,276.39786796488966,3.2478679648896787,270.08863178819,-3.061368211809963,263.77939561149,-9.370604388510003,257.4701594347896,-15.679840565210384,251.1609232580894,-21.989076741910566,244.8516870813893,-28.29831291861069,1.0,1.0,28837.30492052088,28837.30492052088,275.62776197580473,2.4777619758047535,275.62776197580473,275.62776197580473,77188.87052473114,77188.82729045638,0.04323427476629149,0.0,8545.783548066482,8545.783548066482,0.8860721892595688,3934.1781725854225,275.62776197580473,2.4777619758047535,1.0,0.002,0.12934876468797146,0.00490237118512301,0.00019978000609043722,0.0018002199938918937,0.09989000304521861,0.09989000304521861,0.0,-1.766902596456177e-14,1.0,1.0000001287319549,6.349552006668091e-05,0.09255630712329908,0.0,1.1885381102535515e-08,0.015267566886070871,0.0,1600073.538538016,266.5953746942545,7.717272865193081e-08,1.0,1284566.8771036575,2597.8898199291593,,,,,,,,,,,,,,,,,,2.0,15244.45742358301,1553.2860062852942,0.37166273302887676,6.175347969391544,2.9297975902464777
3790.0,-30.050824620362977,5.000309543730968,35.05390426613377,24.620516644231998,5.000437969589211,-26.54569836136756,-40.04427882665766,1.4953117105946778,-6.554625081409938,-6.554625154845354,40.10782165606749,41032.0087238364,25750.090955947242,25750.090955947242,66782.09967978364,77198.42228370773,77188.83629266648,25750.090955947242,102938.92724861373,102938.92724861373,102938.92724861373,130456.44529720966,125943.72393925796,4512.721357951691,0.0,90989.91728575177,54823.50372588412,40184.9039554085,27517.51804859593,67702.42200400443,20876.315222476675,1553.2861364835749,0.0,0.8783538916833225,2.7232067254883057,0.0014947059257719628,1.0,1.0,-6.55456474245625,333670.9379675596,1559187.442246244,4.672829619934813,1559187.442246244,4.672829619934813,0.7586554567024942,0.09255631599999835,3.9146047162396203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146047162396203,1.2847458883522709,1.2850441460197557,3.046987541840068,6456.200972676586,15244.455924411553,6453.989255633398,0.00033035540914151424,23243.705017848373,2370.198285637641,19291.405786049214,1967.17592511706,0.8299625972380794,0.8299625972380794,35406.215940985625,35382.83765553947,1.0008259730387803,0.8,4275.714975624542,4272.891774033241,1.0008259730387803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626028071504,4632.441516551485,6.184535014032972,5.000309543730968,-3.744997164247966,8.745306707978934,2.929797879737838,3.5,0.8370851084965251,0.6,0.0002321409575206655,0.9997433762474279,0.00023220054569605129,198.9642124939324,0.0,0.0,0.0,0.014523611921566183,7.846146134497873e-05,0.00015367949617568676,0.000601594480518672,0.0925563160003136,0.0925563160003136,0.0925563160003136,0.09255632721853126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.54507548356,595.599399189169,0.0,0.0925563160003136,0.09255631599999835,0.09255631599999835,0.3716627632824846,0.3716627632824846,0.5,10.0004851061567,6.362317600405731e-05,6.362317600405731e-05,9.094947017729282e-12,7.34353875486704e-08,6.041238907528168e-05,9.094947017729282e-12,27517.51804859593,20876.315222476675,0.7586554567024942,0.9864063604081054,0.60606411867229,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799923976088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6247828234075,260.6247828234075,-12.525217176592491,244.8516964318881,276.3978692149266,124108.60579069993,124107.60887050757,0.9969201923598991,0.0,nan,276.3978692149266,3.2478692149265953,270.0886346583194,-3.0613653416805846,263.7794001017114,-9.37059989828856,257.4701655451035,-15.67983445489648,251.16093098849592,-21.989069011504057,244.8516964318881,-28.29830356811189,1.0,1.0,28837.30492052088,28837.30492052088,275.6277632573478,2.477763257347817,275.6277632573478,275.6277632573478,77188.87637357743,77188.83629266648,0.04008091094146948,0.0,8545.783548066482,8545.783548066482,0.8860722164819004,3934.1777398208183,275.6277632573478,2.477763257347817,1.0,0.002,0.12934875337971294,0.0049023712741670935,0.00019977998871839234,0.001800220011282007,0.09988999435919617,0.09988999435919617,0.0,3.9942008034365983e-16,1.0,1.00000012248907,6.041237998033466e-05,0.09255631599999835,0.0,1.1308265981469493e-08,0.014526223908471714,0.0,1600073.5387958004,266.59537491859004,7.342629260165268e-08,1.0,1284566.8763252818,2597.889823078489,,,,,,,,,,,,,,,,,,2.0,15244.455924411553,1553.2861364835749,0.3716627632824846,6.175347969391544,2.929797879737838
3791.0,-30.050814806055893,5.000308793669925,35.05390474975819,24.6205206605606,5.000440453538134,-26.54568928009621,-40.04426995581014,1.4953149275783089,-6.554624482587542,-6.554624548130163,40.10782248611968,41032.014361748596,25750.09000736283,25750.09000736283,66782.10436911142,77198.43362031586,77188.84497535501,25750.09000736283,102938.93498271784,102938.93498271784,102938.93498271784,130456.45522588742,125943.73331198133,4512.721913906097,0.0,90989.92670196042,54823.50744339246,40184.91028729773,27517.520243169583,67702.43053046732,20876.31686114209,1553.286222413139,0.0,0.8783538918139577,2.72320678718399,0.0014947059257719628,1.0,1.0,-6.554570577673076,333670.94596137677,1559187.4781166702,4.6728296154893565,1559187.4781166702,4.6728296154893565,0.7586554557481983,0.09255632450350917,3.914604989819528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914604989819528,1.2847458733037473,1.2850441309677387,3.0469877904748977,6456.201499503955,15244.454427107477,6453.98817386828,0.0003303552193387422,23243.70579882065,2370.1983652746508,19291.402552580883,1967.1755953950517,0.8299624302403491,0.8299624302403491,35406.21792053246,35382.83765553947,1.0008260429834865,0.8,4275.715214677991,4272.891774033241,1.0008260429834865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626274083572,4632.441516551485,6.184534420786965,5.000308793669925,-3.7449967309397705,8.745305524609694,2.9297981682546426,3.5,0.8370851909298979,0.6,0.0002321409575206655,0.9997423546054961,0.00023220078298300128,198.96420446142548,0.0,0.0,0.0,0.014523611921566183,7.846154013964271e-05,0.0001536794173810228,0.0006015942141123097,0.09255632450423368,0.09255632450423368,0.09255632450423368,0.09255633444953121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5476503403,595.5993983925958,0.0,0.09255632450423368,0.09255632450350917,0.09255632450350917,0.3716627934517025,0.3716627934517025,0.5,10.000485404633427,6.147372351961167e-05,6.147372351961167e-05,-5.491074261954054e-11,6.554262199642835e-08,5.397045708832593e-05,-5.491074261954054e-11,27517.520243169583,20876.31686114209,0.7586554557481983,0.9864063054436172,0.6060641256192929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799865196226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62478827801334,260.62478827801334,-12.525211721986636,244.85170580007593,276.3978707559506,124108.60302383661,124107.57707437167,1.0259494649372736,0.0,nan,276.3978707559506,3.2478707559506006,270.08863776477585,-3.0613622352241237,263.7794047736007,-9.370595226399303,257.4701717824262,-15.6798282175738,251.16093879125103,-21.98906120874895,244.85170580007593,-28.298294199924044,1.0,1.0,28837.30492052088,28837.30492052088,275.62776488008313,2.477764880083157,275.62776488008313,275.62776488008313,77188.88860541914,77188.84497535501,0.04363006413041148,0.0,8545.783548066482,8545.783548066482,0.8860721991867697,3934.1780147686254,275.62776488008313,2.477764880083157,1.0,0.002,0.1293487432773378,0.004902371426993258,0.0001997799733642545,0.001800220026685469,0.09988998668212726,0.09988998668212726,0.0,4.9723680034530204e-14,1.0,1.0000001094452757,5.397051199906855e-05,0.09255632450350917,0.0,1.0102448605129766e-08,0.012977270827012933,0.0,1600073.5394870103,266.59537551741244,6.559753273904789e-08,1.0,1284566.8742549608,2597.889831455049,,,,,,,,,,,,,,,,,,2.0,15244.454427107477,1553.286222413139,0.3716627934517025,6.175347969391544,2.9297981682546426
3792.0,-30.05080501431225,5.000308041863627,35.053905242177535,24.620530509296827,5.000442538249521,-26.5456802590558,-40.04426108496261,1.4953177829896818,-6.554624379326583,-6.554624459318976,40.107823707105986,41032.00496541465,25750.09021709632,25750.09021709632,66782.09518251097,77198.44150649999,77188.85759666617,25750.09021709632,102938.9478137625,102938.9478137625,102938.9478137625,130456.47233497378,125943.74979121695,4512.7225437568195,0.0,90989.9274841954,54823.49094309676,40184.9294901096,27517.52452121127,67702.45401132086,20876.319969161723,1553.28641964966,0.0,0.8783538876488463,2.723206796015993,0.0014947059257719628,1.0,1.0,-6.5545586437760335,333670.9471323659,1559187.5308819553,4.6728297572261575,1559187.5308819553,4.6728297572261575,0.7586554507499276,0.09255633381161085,3.914603834155678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914603834155678,1.2847458599466,1.2850441176074903,3.046986922626384,6456.199660637094,15244.45292956675,6453.988716918143,0.00033035564022476145,23243.71286061967,2370.199085377746,19291.404175793265,1967.17576091665,0.8299622479194126,0.8299622479194126,35406.2095584755,35382.83765553947,1.000825747521114,0.8,4275.7142048617425,4272.891774033241,1.000825747521114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.62652105148,4632.441516551485,6.184534104320528,5.000308041863627,-3.7449966894215194,8.745304731285145,2.9297984578924456,3.5,0.8370852736835559,0.6,0.0002321409575206655,0.9997413353134762,0.00023220101972464308,198.96419644738626,0.0,0.0,0.0,0.014523611921566183,7.846161893437968e-05,0.00015367933858628582,0.0006015937280603831,0.09255633381187553,0.09255633381187553,0.09255633381187553,0.09255634606363304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.551782617,595.5993971087552,0.0,0.09255633381187553,0.09255633381161085,0.09255633381161085,0.371662823403885,0.371662823403885,0.5,10.000485772180008,6.231007188262083e-05,6.231007188262083e-05,1.1368683772161603e-13,7.999238960110233e-08,6.58155429391627e-05,1.1368683772161603e-13,27517.52452121127,20876.319969161723,0.7586554507499276,0.9864058276431752,0.6060637766328748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998065847186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62479382055045,260.62479382055045,-12.525206179449526,244.85171517521005,276.3978724658907,124108.54736551651,124107.50487719095,1.042488325596477,0.0,nan,276.3978724658907,3.2478724658907367,270.0886410077547,-3.061358992245289,263.77940954961826,-9.370590450381712,257.47017809148275,-15.679821908517226,251.1609466333463,-21.98905336665368,244.85171517521005,-28.29828482478993,1.0,1.0,28837.30492052088,28837.30492052088,275.6277664457994,2.477766445799432,275.6277664457994,275.6277664457994,77188.9010565374,77188.85759666617,0.0434598712308798,0.0,8545.783548066482,8545.783548066482,0.8860722722453398,3934.1768533264562,275.6277664457994,2.477766445799432,1.0,0.002,0.12934873095766655,0.004902371494771581,0.00019977995437292422,0.0018002200456101994,0.09988997718646211,0.09988997718646211,0.0,-1.6876257336040368e-14,1.0,1.000000133429646,6.581554282547586e-05,0.09255633381161085,0.0,1.2319657189139253e-08,0.015825423523609047,0.0,1600073.5396286875,266.5953756206734,7.999227591426461e-08,1.0,1284566.8739516877,2597.8898326821077,,,,,,,,,,,,,,,,,,2.0,15244.45292956675,1553.28641964966,0.371662823403885,6.175347969391544,2.9297984578924456
3793.0,-30.05079312449599,5.000307288005947,35.05390574024162,24.620540846977406,5.000442689870566,-26.54566954306059,-40.044251969642914,1.4953191084324582,-6.5546243055898685,-6.554624394634685,40.10782485481571,41031.99829158196,25750.09046324758,25750.09046324758,66782.08875482954,77198.45023754844,77188.86908603295,25750.09046324758,102938.95954928052,102938.95954928052,102938.95954928052,130456.48801376608,125943.76482565324,4512.723188112833,0.0,90989.92600175983,54823.474055782586,40184.94660664138,27517.528464485553,67702.47507112693,20876.32283537954,1553.2866013799487,0.0,0.8783538836318805,2.7232068024695666,0.0014947059257719628,1.0,1.0,-6.554551173382322,333670.94798540423,1559187.5804793662,4.67282989392163,1559187.5804793662,4.67282989392163,0.7586554461939693,0.09255634305183863,3.9146022460898213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146022460898213,1.2847458537463954,1.2850441114058464,3.0469857012378037,6456.197072661254,15244.451431901147,6453.9897744458085,0.0003303562544860753,23243.721911376037,2370.2000082980467,19291.407336814227,1967.1760832510824,0.829962060739186,0.829962060739186,35406.19806767906,35382.83765553947,1.0008253415088417,0.8,4275.712817213582,4272.891774033241,1.0008253415088417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626766504522,4632.441516551485,6.184533798850919,5.000307288005947,-3.7449966676261126,8.74530395563206,2.9297987457536623,3.5,0.8370853559296177,0.6,0.0002321409575206655,0.9997400976197168,0.00023220130719310984,198.96418671618324,0.0,0.0,0.0,0.014523611921566183,7.846169990070072e-05,0.0001536792576199648,0.0006015931670565305,0.09255634305206732,0.09255634305206732,0.09255634305206732,0.0925563566885311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.55536029284,595.599396001668,0.0,0.09255634305206732,0.09255634305183863,0.09255634305183863,0.37166285346221906,0.37166285346221906,0.5,10.000486181266604,6.446899521961313e-05,6.446899521961313e-05,5.297806637827307e-11,8.904481774152373e-08,7.322125236441934e-05,5.297806637827307e-11,27517.528464485553,20876.32283537954,0.7586554461939693,0.9864054258676592,0.606063489532318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997481079656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62479945002957,260.62479945002957,-12.525200549970407,244.85172490084813,276.3978739992108,124108.46363201704,124107.40479086507,1.0588411519944305,0.0,nan,276.3978739992108,3.2478739992108103,270.0886441795382,-3.061355820461756,263.7794143598659,-9.370585640134095,257.47018454019366,-15.67981545980632,251.16095472052075,-21.989045279479228,244.85172490084813,-28.29827509915185,1.0,1.0,28837.30492052088,28837.30492052088,275.6277678549323,2.477767854932324,275.6277678549323,275.6277678549323,77188.9096130309,77188.86908603295,0.04052699795283843,0.0,8545.783548066482,8545.783548066482,0.8860723726394237,3934.1752573202702,275.6277678549323,2.477767854932324,1.0,0.002,0.1293487172517731,0.004902371564175223,0.00019977993323065923,0.0018002200667512499,0.09988996661532962,0.09988996661532962,0.0,-1.8090997450093127e-14,1.0,1.000000148424963,7.322119938635296e-05,0.09255634305183863,0.0,1.370588355293029e-08,0.017606123987305492,0.0,1600073.5397280294,266.5953756944101,8.899183967514546e-08,1.0,1284566.8737307591,2597.8898335759895,,,,,,,,,,,,,,,,,,2.0,15244.451431901147,1553.2866013799487,0.37166285346221906,6.175347969391544,2.9297987457536623
3794.0,-30.05078322904652,5.000306538123207,35.0539062336749,24.62054535225036,5.000442763460936,-26.545660629795286,-40.04424309879539,1.4953201642095797,-6.5546239262962445,-6.554624007414833,40.107825717345996,41031.99813327294,25750.089986026047,25750.089986026047,66782.08811929898,77198.46131315584,77188.87750732683,25750.089986026047,102938.96749335289,102938.96749335289,102938.96749335289,130456.49843487161,125943.77464818013,4512.723786691484,0.0,90989.93208780423,54823.46890792099,40184.959088759155,27517.53094151873,67702.49003027788,20876.324664729,1553.2867058203174,0.0,0.8783538824488119,2.7232068418827673,0.0014947059257719628,1.0,1.0,-6.554557270535383,333670.95308717166,1559187.6177524081,4.672829934180905,1559187.6177524081,4.672829934180905,0.7586554443818427,0.09255635175870187,3.9146019267701098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146019267701098,1.2847458488076429,1.2850441064659472,3.046985464403878,6456.196570838585,15244.449976593321,6453.989419422894,0.00033035633173518004,23243.725362103145,2370.2003601742845,19291.406275626978,1967.1759750400981,0.8299618918695332,0.8299618918695333,35406.19575717161,35382.83765553947,1.0008252598700853,0.8,4275.712538192765,4272.891774033241,1.0008252598700853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627010361473,4632.441516551485,6.184533322015919,5.000306538123207,-3.744996401769804,8.74530293989301,2.929799031743035,3.5,0.8370854376408671,0.6,0.0002321409575206655,0.9997390675347526,0.00023220154644261302,198.96417861726758,0.0,0.0,0.0,0.014523611921566183,7.846177869558588e-05,0.00015367917882507963,0.0006015928095331049,0.09255635175904564,0.09255635175904564,0.09255635175904564,0.09255636412677463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.55774225394,595.5993952694153,0.0,0.09255635175904564,0.09255635175870187,0.09255635175870187,0.3716628837755305,0.3716628837755305,0.5,10.000486552332147,6.478285706634779e-05,6.478285706634779e-05,6.707523425575346e-12,8.111857141557266e-08,6.673687943248297e-05,6.707523425575346e-12,27517.53094151873,20876.324664729,0.7586554443818427,0.9864051985301089,0.6060633532817274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996771014312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248049622436,260.6248049622436,-12.525195037756362,244.8517345680715,276.3978753564152,124108.40770339328,124107.37091852348,1.0367848698147109,0.0,nan,276.3978753564152,3.24787535641525,270.08864719874657,-3.061352801253406,263.77941904107837,-9.370580958921607,257.4701908834094,-15.679809116590604,251.1609627257404,-21.989037274259573,244.8517345680715,-28.298265431928485,1.0,1.0,28837.30492052088,28837.30492052088,275.6277692275848,2.4777692275848153,275.6277692275848,275.6277692275848,77188.91599535747,77188.87750732683,0.0384880306373816,0.0,8545.783548066482,8545.783548066482,0.8860723928261236,3934.17493640396,275.6277692275848,2.4777692275848153,1.0,0.002,0.12934870475967883,0.004902371687119307,0.0001997799140954834,0.0018002200859122278,0.09988995704774169,0.09988995704774169,0.0,7.711279531585902e-15,1.0,1.0000001352951986,6.673687272495954e-05,0.09255635175870187,0.0,1.2492118440963254e-08,0.016046961515476584,0.0,1600073.5401616707,266.59537607370373,8.111186389214708e-08,1.0,1284566.8724094501,2597.889838922026,,,,,,,,,,,,,,,,,,2.0,15244.449976593321,1553.2867058203174,0.3716628837755305,6.175347969391544,2.929799031743035
