time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3795.0,-30.050773358519066,5.000305794050632,35.05390672313322,24.620549438428156,5.000444912752475,-26.54565153139241,-40.0442379648797,1.495323085624494,-6.554623441195872,-6.554623515836749,40.10782658952332,41032.0183606298,25750.089288778043,25750.089288778043,66782.10764940784,77198.47264895908,77188.88639001723,25750.089288778043,102938.97567879528,102938.97567879528,102938.97567879528,130456.50908192706,125943.78471143145,4512.724370495612,0.0,90989.9410588013,54823.48677046666,40184.9492092607,27517.533403131773,67702.48261239247,20876.326488818126,1553.2868071558125,0.0,0.8783538817950074,2.72320689187734,0.0014947059257719628,1.0,1.0,-6.55456210859677,333670.959564665,1559187.6554443657,4.6728299564295686,1559187.6554443657,4.6728299564295686,0.7586554428036849,0.09255636043851981,3.9146021178634367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146021178634367,1.2847458351417425,1.2850440927968743,3.046985645554982,6456.196954676037,15244.448481728008,6453.988437047755,0.0003303561789321197,23243.72651912399,2370.2004781575756,19291.403339241948,1967.1756756121558,0.8299617242256645,0.8299617242256644,35406.19713986908,35382.83765553947,1.0008253087258903,0.8,4275.712705169667,4272.891774033241,1.0008253087258903,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627254169537,4632.441516551485,6.184532792408689,5.000305794050632,-3.744996055548757,8.74530184959939,2.929799317675085,3.5,0.8370855193357386,0.6,0.0002321409575206655,0.9997380400452157,0.00023220178508978845,198.96417053874995,0.0,0.0,0.0,0.014523611921566183,7.846182429738367e-05,0.00015367913322328184,0.0006015926603872763,0.0925563604388561,0.0925563604388561,0.0925563604388561,0.09255637179541776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.56031727354,595.5993944748577,0.0,0.0925563604388561,0.09255636043851981,0.09255636043851981,0.3716629141442735,0.3716629141442735,0.5,10.000486893028471,6.393039012664303e-05,6.393039012664303e-05,5.9117155615240335e-12,7.464086593245156e-08,6.140723996850284e-05,5.9117155615240335e-12,27517.533403131773,20876.326488818126,0.7586554428036849,0.9864055950761227,0.60606371845394,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799618005353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248105649476,260.6248105649476,-12.525189435052368,244.851744202066,276.3978769278287,124108.39493284035,124107.34112780904,1.0538050313265876,0.0,nan,276.3978769278287,3.247876927828713,270.0886503826764,-3.0613496173235717,263.7794238375246,-9.370576162475402,257.47019729237127,-15.67980270762871,251.16097074721867,-21.989029252781307,244.851744202066,-28.29825579793399,1.0,1.0,28837.30492052088,28837.30492052088,275.6277707585866,2.4777707585866438,275.6277707585866,275.6277707585866,77188.9276182498,77188.88639001723,0.04122823257057462,0.0,8545.783548066482,8545.783548066482,0.8860723807456178,3934.175128452754,275.6277707585866,2.4777707585866438,1.0,0.002,0.12934869326519394,0.004902371824712695,0.00019977989654398204,0.0018002201034453844,0.09988994827199102,0.09988994827199102,0.0,-1.0633854907737827e-14,1.0,1.0000001245034977,6.140723405678727e-05,0.09255636043851981,0.0,1.1494492993028596e-08,0.014765444894703855,0.0,1600073.5407214204,266.5953765588041,7.463495421689004e-08,1.0,1284566.8707318443,2597.8898457096607,,,,,,,,,,,,,,,,,,2.0,15244.448481728008,1553.2868071558125,0.3716629141442735,6.175347969391544,2.929799317675085
3796.0,-30.050763585409758,5.000305048640577,35.053907219180665,24.62055932208898,5.000446915290539,-26.54564253533915,-40.044229094032175,1.4953258652186214,-6.554623323981673,-6.554623408979277,40.10782775853955,41032.008692248564,25750.08944951359,25750.08944951359,66782.09814176215,77198.4805119903,77188.89830117993,25750.08944951359,102938.98775069352,102938.98775069352,102938.98775069352,130456.52518124427,125943.80017113163,4512.725010112639,0.0,90989.94172113361,54823.46990138674,40184.96868860763,27517.53743055075,67702.50611915838,20876.32941767092,1553.2869919969744,0.0,0.8783538779251373,2.723206902586375,0.0014947059257719628,1.0,1.0,-6.554553457942632,333670.96097237954,1559187.7059634633,4.672830088119443,1559187.7059634633,4.672830088119443,0.7586554382040533,0.09255636974672467,3.914600941834649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914600941834649,1.2847458221392565,1.2850440797913698,3.0469847610139467,6456.195080439726,15244.446986693272,6453.989005592449,0.0003303566090377798,23243.733671225633,2370.201207468976,19291.405038660083,1967.1758489045785,0.8299615419592292,0.8299615419592292,35406.188630455945,35382.83765553947,1.0008250080569234,0.8,4275.711677558436,4272.891774033241,1.0008250080569234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6274984064285,4632.441516551485,6.184532468230908,5.000305048640577,-3.744996000554416,8.745301049194993,2.929799604110064,3.5,0.837085601174304,0.6,0.0002321409575206655,0.9997370226977131,0.00023220202138183406,198.9641625399647,0.0,0.0,0.0,0.014523611921566183,7.846190309238459e-05,0.0001536790544282809,0.0006015921712052068,0.09255636974703173,0.09255636974703173,0.09255636974703173,0.09255638276581983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5640872543,595.5993933062806,0.0,0.09255636974703173,0.09255636974672467,0.09255636974672467,0.37166294443912967,0.37166294443912967,0.5,10.000487283596776,6.509595795023415e-05,6.509595795023415e-05,-2.034994395216927e-11,8.499762316205306e-08,6.995103666440627e-05,-2.034994395216927e-11,27517.53743055075,20876.32941767092,0.7586554382040533,0.98640511215676,0.6060633652176928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799559058115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248162194914,260.6248162194914,-12.525183780508598,244.85175379071273,276.3978786482697,124108.33500978099,124107.27145424,1.063555540991381,0.0,nan,276.3978786482697,3.2478786482697046,270.0886536767583,-3.0613463232416507,263.77942870524805,-9.370571294751926,257.4702037337354,-15.679796266264589,251.16097876222432,-21.98902123777566,244.85175379071273,-28.298246209287242,1.0,1.0,28837.30492052088,28837.30492052088,275.62777225924987,2.477772259249889,275.62777225924987,275.62777225924987,77188.94012843615,77188.89830117993,0.04182725622376893,0.0,8545.783548066482,8545.783548066482,0.8860724550916057,3934.1739465438222,275.62777225924987,2.477772259249889,1.0,0.002,0.12934868017144455,0.004902371899187594,0.00019977987636445803,0.0018002201236234294,0.09988993818222901,0.09988993818222901,0.0,-1.2112706671008056e-14,1.0,1.0000001418034288,6.995105701435023e-05,0.09255636974672467,0.0,1.3093767022782001e-08,0.016819819325773113,0.0,1600073.540873735,266.5953766760183,8.501797310600523e-08,1.0,1284566.8703672602,2597.8898471847797,,,,,,,,,,,,,,,,,,2.0,15244.446986693272,1553.2869919969744,0.37166294443912967,6.175347969391544,2.929799604110064
3797.0,-30.050753737967472,5.000304300536383,35.05390771983583,24.62056396706032,5.000446820992923,-26.545633682071642,-40.04422025810925,1.4953267650943898,-6.5546232915630185,-6.554623383080155,40.10782888358347,41032.00773471544,25750.089772839572,25750.089772839572,66782.09750755501,77198.49174950049,77188.90932976712,25750.089772839572,102938.9991026067,102938.9991026067,102938.9991026067,130456.54040840123,125943.81474480756,4512.72566359367,0.0,90989.94770487773,54823.46369008206,40184.982238661854,27517.541305794522,67702.52354445637,20876.332232512726,1553.2871714130058,0.0,0.8783538737836634,2.7232069051261543,0.0014947059257719628,1.0,1.0,-6.554548042446754,333670.96131325373,1559187.75458137,4.672830229051873,1559187.75458137,4.672830229051873,0.7586554336566647,0.09255637906826426,3.9146005609091814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146005609091814,1.2847458179297853,1.2850440755809214,3.046984474498694,6456.194473348285,15244.445490035947,6453.988702994007,0.00033035671197532366,23243.73746161855,2370.2015939814873,19291.40413417309,1967.1757566725735,0.8299613677029442,0.8299613677029442,35406.18587418642,35382.83765553947,1.000824910667754,0.8,4275.711344706631,4272.891774033241,1.000824910667754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627741241852,4632.441516551485,6.18453218518505,5.000304300536383,-3.7449960083797236,8.745300308916107,2.929799888901448,3.5,0.8370856825432709,0.6,0.0002321409575206655,0.9997359976135347,0.00023220225947130854,198.9641544803424,0.0,0.0,0.0,0.014523611921566183,7.846198157724148e-05,0.00015367897594342403,0.0006015918054280763,0.09255637906851628,0.09255637906851628,0.09255637906851628,0.09255639310667528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5674971628,595.5993922526371,0.0,0.09255637906851628,0.09255637906826426,0.09255637906826426,0.371662974878084,0.371662974878084,0.5,10.000487704748311,6.71355361419046e-05,6.71355361419046e-05,-5.042011252953671e-11,9.151710855803685e-08,7.534063337288899e-05,-5.042011252953671e-11,27517.541305794522,20876.332232512726,0.7586554336566647,0.9864048489079292,0.6060631950856612,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799500692667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248217325861,260.6248217325861,-12.525178267413878,244.85176333603383,276.397880129138,124108.27442919776,124107.23747868394,1.036950513806043,0.0,nan,276.397880129138,3.247880129138025,270.088656770517,-3.0613432294829863,263.7794334118972,-9.370566588102804,257.4702100532757,-15.67978994672427,251.16098669465487,-21.98901330534511,244.85176333603383,-28.29823666396615,1.0,1.0,28837.30492052088,28837.30492052088,275.6277735756787,2.477773575678725,275.6277735756787,275.6277735756787,77188.94631824813,77188.90932976712,0.0369884810061194,0.0,8545.783548066482,8545.783548066482,0.8860724791728865,3934.173563713727,275.6277735756787,2.477773575678725,1.0,0.002,0.1293486660688282,0.004902371963205237,0.00019977985459349555,0.0018002201453953721,0.09988992729674777,0.09988992729674777,0.0,-1.113258790708116e-14,1.0,1.0000001527165954,7.534068379300152e-05,0.09255637906826426,0.0,1.4102624071505506e-08,0.0181157636662548,0.0,1600073.540921114,266.59537670843696,9.156752867056639e-08,1.0,1284566.8702789778,2597.8898475419737,,,,,,,,,,,,,,,,,,2.0,15244.445490035947,1553.2871714130058,0.371662974878084,6.175347969391544,2.929799888901448
3798.0,-30.05074391402665,5.000303558384226,35.053908215292644,24.620573850721144,5.000448927378024,-26.54562462988695,-40.044211387261726,1.4953296432349972,-6.554622809164016,-6.554622892146731,40.10782973491923,41031.99852593554,25750.089058323047,25750.089058323047,66782.08758425858,77198.49963864624,77188.91789240936,25750.089058323047,102939.00695073241,102939.00695073241,102939.00695073241,130456.5505983422,125943.82433154387,4512.726266798335,0.0,90989.94851257442,54823.44739985043,40185.00123635999,27517.543647609797,67702.5448839698,20876.333970944404,1553.2872669346552,0.0,0.878353873206196,2.7232069550901348,0.0014947059257719628,1.0,1.0,-6.55455462811716,333670.96778313135,1559187.791370961,4.672830248702822,1559187.791370961,4.672830248702822,0.7586554322684883,0.0925563877992376,3.9145994128078043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145994128078043,1.2847458044663154,1.2850440621143258,3.046983612788627,6456.1926474880565,15244.443995193527,6453.989238400781,0.0003303571295992567,23243.744485035455,2370.202310170696,19291.405734539767,1967.175919864558,0.8299611857702084,0.8299611857702084,35406.17756684751,35382.83765553947,1.0008246171388382,0.8,4275.710341498227,4272.891774033241,1.0008246171388382,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627982324943,4632.441516551485,6.184531655478106,5.000303558384226,-3.7449956639132034,8.74529922229743,2.9298001716377504,3.5,0.8370857633250716,0.6,0.0002321409575206655,0.9997349749769,0.00023220249699279488,198.96414643995547,0.0,0.0,0.0,0.014523611921566183,7.846206037238809e-05,0.0001536788971482774,0.0006015913205375977,0.0925563877993347,0.0925563877993347,0.0925563877993347,0.09255640043589104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.569786524,595.5993915499482,0.0,0.0925563877993347,0.0925563877992376,0.0925563877992376,0.3716630055586607,0.3716630055586607,0.5,10.000488083792776,6.718415318118787e-05,6.718415318118787e-05,1.5347723092418164e-11,8.2982694493694e-08,6.826402955084632e-05,1.5347723092418164e-11,27517.543647609797,20876.333970944404,0.7586554322684883,0.9864043914259247,0.6060628680392611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994418833042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62482732787475,260.62482732787475,-12.525172672125223,244.8517728618534,276.39788179389603,124108.21843393946,124107.1660236137,1.052410325776663,0.0,nan,276.39788179389603,3.247881793896056,270.0886600074872,-3.061339992512785,263.7794382210796,-9.370561778920376,257.4702164346704,-15.679783565329558,251.16099464826192,-21.989005351738058,244.8517728618534,-28.298227138146586,1.0,1.0,28837.30492052088,28837.30492052088,275.62777506858487,2.47777506858489,275.62777506858487,275.62777506858487,77188.95925233173,77188.91789240936,0.04135992236842867,0.0,8545.783548066482,8545.783548066482,0.8860725517533592,3934.1724098718432,275.62777506858487,2.47777506858489,1.0,0.002,0.12934865329082515,0.004902372106075186,0.00019977983505935473,0.001800220164904942,0.09988991752967737,0.09988991752967737,0.0,-3.5703211220816655e-14,1.0,1.0000001383874257,6.826401420312322e-05,0.0925563877992376,0.0,1.2777980979635297e-08,0.0164141710140832,0.0,1600073.541474664,266.59537719083596,8.296734677060158e-08,1.0,1284566.8686033438,2597.8898543216305,,,,,,,,,,,,,,,,,,2.0,15244.443995193527,1553.2872669346552,0.3716630055586607,6.175347969391544,2.9298001716377504
3799.0,-30.050734016282306,5.000302813120573,35.0539087157327,24.62057853061708,5.000448799463713,-26.545615734706995,-40.0442025164142,1.4953305178887655,-6.554622801348501,-6.554622890859336,40.10783086960092,41031.99767431186,25750.08943199174,25750.08943199174,66782.0871063036,77198.5108892807,77188.92897055302,25750.08943199174,102939.01840254477,102939.01840254477,102939.01840254477,130456.56600788774,125943.83908705413,4512.726920833613,0.0,90989.95445380335,54823.44123883608,40185.01468329697,27517.54760534298,67702.56228863995,20876.336843215006,1553.287450951699,0.0,0.8783538688943278,2.723206955127609,0.0014947059257719628,1.0,1.0,-6.554549205673027,333670.9677993061,1559187.8404063727,4.672830395433688,1559187.8404063727,4.672830395433688,0.7586554275338666,0.09255639721370706,3.9145990254643124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145990254643124,1.2847458003748284,1.2850440580218891,3.0469833209979877,6456.192029218706,15244.44250020854,6453.988944283662,0.00033035723548213535,23243.748302678585,2370.2026994619555,19291.404855404016,1967.1758302176602,0.8299610116317124,0.8299610116317124,35406.17476413875,35382.83765553947,1.0008245181088071,0.8,4275.710003038341,4272.891774033241,1.0008245181088071,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628223875882,4632.441516551485,6.184531386431331,5.000302813120573,-3.744995690492283,8.745298503612856,2.929800454922744,3.5,0.8370858442636412,0.6,0.0002321409575206655,0.9997339446587317,0.00023220273629891494,198.96413833916483,0.0,0.0,0.0,0.014523611921566183,7.84621391676077e-05,0.0001536788183530578,0.0006015909525593871,0.0925563972138589,0.0925563972138589,0.0925563972138589,0.09255641094790544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.57328702783,595.5993904673163,0.0,0.0925563972138589,0.09255639721370706,0.09255639721370706,0.371663036267717,0.371663036267717,0.5,10.00048849581976,6.848386897218006e-05,6.848386897218006e-05,-4.4792614062316716e-11,8.951082008934463e-08,7.368518629391474e-05,-4.4792614062316716e-11,27517.54760534298,20876.336843215006,0.7586554275338666,0.9864041307858921,0.6060626996564465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993832142977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62483279400476,260.62483279400476,-12.525167205995217,244.85178236415322,276.39788322385596,124108.15850861835,124107.13039161215,1.0281170061664042,0.0,nan,276.39788322385596,3.247883223855979,270.0886630519152,-3.0613369480847723,263.7794428799757,-9.370557120024273,257.4702227080345,-15.679777291965479,251.16100253609395,-21.98899746390603,244.85178236415322,-28.298217635846754,1.0,1.0,28837.30492052088,28837.30492052088,275.62777636620086,2.477776366200885,275.62777636620086,275.62777636620086,77188.96553825524,77188.92897055302,0.03656770222005434,0.0,8545.783548066482,8545.783548066482,0.8860725762403716,3934.172020591634,275.62777636620086,2.477776366200885,1.0,0.002,0.1293486394980936,0.004902372164382002,0.0001997798137568952,0.0018002201862336409,0.09988990687844759,0.09988990687844759,0.0,-9.463783923191471e-15,1.0,1.000000149364558,7.36852310865288e-05,0.09255639721370706,0.0,1.3792751394341797e-08,0.017717711467996267,0.0,1600073.5414932389,266.5953771986515,8.955561270340695e-08,1.0,1284566.8685991548,2597.889854338582,,,,,,,,,,,,,,,,,,2.0,15244.44250020854,1553.287450951699,0.371663036267717,6.175347969391544,2.929800454922744
3800.0,-30.050724142788436,5.000302073782388,35.05390921077414,24.620588379353308,5.000450890143927,-26.545606639495055,-40.04419361064208,1.4953333868496377,-6.554622323459057,-6.554622403785514,40.107831714728306,41031.98861529619,25750.08872064613,25750.08872064613,66782.07733594232,77198.5187920642,77188.93744023071,25750.08872064613,102939.02616087685,102939.02616087685,102939.02616087685,130456.57608684743,125943.84856649833,4512.7275203491035,0.0,90989.95524280782,54823.425066036216,40185.03352974622,27517.549925970583,67702.58345571681,20876.33856608933,1553.2875455683406,0.0,0.8783538683194295,2.7232070047079677,0.0014947059257719628,1.0,1.0,-6.5545563281325485,333670.9742182841,1559187.8769289476,4.67283041499721,1559187.8769289476,4.67283041499721,0.7586554261644713,0.09255640598208266,3.914597875472851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914597875472851,1.2847457869543002,1.2850440445982452,3.04698245771488,6456.190200025391,15244.441007029553,6453.989482777264,0.0003303576540257741,23243.75533254919,2370.2034163092585,19291.40646499743,1967.1759943505103,0.8299608298656835,0.8299608298656835,35406.16644312306,35382.83765553947,1.0008242240966636,0.8,4275.708998178306,4272.891774033241,1.0008242240966636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628463571763,4632.441516551485,6.184530859546592,5.000302073782388,-3.744995349145191,8.745297422927578,2.929800736032182,3.5,0.8370859245806235,0.6,0.0002321409575206655,0.9997329168660818,0.0002322029750189387,198.9641302582226,0.0,0.0,0.0,0.014523611921566183,7.846221827311827e-05,0.0001536787392475472,0.0006015904661637946,0.09255640598236188,0.09255640598236188,0.09255640598236188,0.09255641821042665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5756052689,595.5993897549334,0.0,0.09255640598236188,0.09255640598208266,0.09255640598208266,0.37166306713541114,0.37166306713541114,0.5,10.000488862646836,6.782653514392223e-05,6.782653514392223e-05,1.8133050616597757e-11,8.03264583737473e-08,6.607565296690154e-05,1.8133050616597757e-11,27517.549925970583,20876.33856608933,0.7586554261644713,0.9864036780756441,0.6060623763661037,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993241045384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248383539451,260.6248383539451,-12.525161646054869,244.85179186319004,276.39788484469995,124108.10331483178,124107.05755315836,1.0457616734247432,0.0,nan,276.39788484469995,3.2478848446999677,270.08866624839794,-3.061333751602035,263.7794476520966,-9.370552347903356,257.470229055794,-15.679770944205984,251.16101045949205,-21.98898954050793,244.85179186319004,-28.298208136809933,1.0,1.0,28837.30492052088,28837.30492052088,275.627777844369,2.4777778443690295,275.627777844369,275.627777844369,77188.97837508669,77188.93744023071,0.040934855976956896,0.0,8545.783548066482,8545.783548066482,0.8860726489403266,3934.1708648502154,275.627777844369,2.4777778443690295,1.0,0.002,0.1293486271297217,0.004902372304871006,0.00019977979485384642,0.0018002202051281533,0.09988989742692321,0.09988989742692321,0.0,-1.800035814847334e-14,1.0,1.0000001339562943,6.607563483385093e-05,0.09255640598208266,0.0,1.2368352259004401e-08,0.015887975510518744,0.0,1600073.5420405748,266.5953776765409,8.03083253231307e-08,1.0,1284566.8669367004,2597.889861064898,,,,,,,,,,,,,,,,,,2.0,15244.441007029553,1553.2875455683406,0.37166306713541114,6.175347969391544,2.929800736032182
3801.0,-30.050714196276715,5.000301331283104,35.0539097107093,24.620593059249245,5.000450750503971,-26.545597701599043,-40.044184774719156,1.4953342558235205,-6.554622321138083,-6.554622407666625,40.10783284599645,41031.98792085403,25750.089100268673,25750.089100268673,66782.0770211227,77198.53005615884,77188.9484617339,25750.089100268673,102939.03756200257,102939.03756200257,102939.03756200257,130456.5914387395,125943.86326946119,4512.728169278321,0.0,90989.9611705223,54823.41903520677,40185.04681701727,27517.55387673693,67702.6006937542,20876.341432940317,1553.287729393359,0.0,0.8783538639928301,2.723207004228575,0.0014947059257719628,1.0,1.0,-6.55455120465723,333670.9741667638,1559187.9258153012,4.672830562229373,1559187.9258153012,4.672830562229373,0.7586554214249752,0.09255641541926551,3.914597487224219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914597487224219,1.284745782889383,1.2850440405323842,3.04698216515669,6456.189580129692,15244.43951369467,6453.98919057011,0.0003303577603874842,23243.75915211704,2370.2038057967848,19291.405591570692,1967.1759052857697,0.8299606559042164,0.8299606559042164,35406.16363386474,35382.83765553947,1.00082412483522,0.8,4275.708658927483,4272.891774033241,1.00082412483522,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628703732695,4632.441516551485,6.184530593994537,5.000301331283104,-3.7449953798481643,8.74529671113127,2.929801017687031,3.5,0.8370860050534373,0.6,0.0002321409575206655,0.9997318814737131,0.00023220321550460567,198.96412211751974,0.0,0.0,0.0,0.014523611921566183,7.84622967582668e-05,0.0001536786607623987,0.0006015900992604691,0.09255641541948677,0.09255641541948677,0.09255641541948677,0.09255642869187923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.57915603544,595.599388655787,0.0,0.09255641541948677,0.09255641541926551,0.09255641541926551,0.37166309795270946,0.37166309795270946,0.5,10.000489260823509,6.850321739193532e-05,6.850321739193532e-05,-1.0686562745831907e-11,8.652853011881234e-08,7.120300938368018e-05,-1.0686562745831907e-11,27517.55387673693,20876.341432940317,0.7586554214249752,0.9864034222733129,0.6060622117968265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992651396086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62484379452104,260.62484379452104,-12.525156205478936,244.85180135189364,276.39788623714827,124108.04406775281,124107.02075718022,1.023310572578576,0.0,nan,276.39788623714827,3.2478862371482933,270.08866926009745,-3.0613307399025302,263.77945228304696,-9.370547716953013,257.47023530599546,-15.679764694004518,251.16101832894464,-21.988981671055342,244.85180135189364,-28.298198648106336,1.0,1.0,28837.30492052088,28837.30492052088,275.6277791301886,2.477779130188651,275.6277791301886,275.6277791301886,77188.98468926089,77188.9484617339,0.03622752698720433,0.0,8545.783548066482,8545.783548066482,0.8860726734845583,3934.17047466034,275.6277791301886,2.477779130188651,1.0,0.002,0.1293486138016124,0.004902372360238343,0.00019977977426688986,0.001800220225722236,0.09988988713344493,0.09988988713344493,0.0,-1.0874114109160615e-14,1.0,1.0000001443384625,7.120302007024293e-05,0.09255641541926551,0.0,1.33281220243209e-08,0.017120863951109774,0.0,1600073.5420521956,266.5953776788619,8.653921668155817e-08,1.0,1284566.866950044,2597.889861010911,,,,,,,,,,,,,,,,,,2.0,15244.43951369467,1553.287729393359,0.37166309795270946,6.175347969391544,2.929801017687031
3802.0,-30.05070427482938,5.000300594667007,35.05391020520027,24.62060290798547,5.000452832770703,-26.545588564069863,-40.044175868947036,1.495337122009891,-6.554621848328395,-6.55462192544164,40.10783368879922,41031.97902457757,25750.088393996262,25750.088393996262,66782.06741857383,77198.53797232502,77188.95689278499,25750.088393996262,102939.04528678126,102939.04528678126,102939.04528678126,130456.60148069219,125943.87271813842,4512.728762553776,0.0,90989.96195040212,54823.40300264965,40185.06549750275,27517.556193910925,67702.62169141367,20876.343152965135,1553.2878239745394,0.0,0.8783538634002299,2.7232070533134998,0.0014947059257719628,1.0,1.0,-6.554558477317755,333670.98052113736,1559187.9622369919,4.672830582395284,1559187.9622369919,4.672830582395284,0.7586554200472441,0.09255642419435149,3.9145963371410377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145963371410377,1.2847457694818338,1.2850440271217225,3.046981301771385,6456.187750719835,15244.438022151695,6453.989729996695,0.0003303581790453164,23243.766180207273,2370.204522462541,19291.40720395285,1967.1760697029927,0.8299604743219294,0.8299604743219294,35406.15531218475,35382.83765553947,1.0008238307996271,0.8,4275.707653987225,4272.891774033241,1.0008238307996271,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628942029808,4632.441516551485,6.184530070406046,5.000300594667007,-3.7449950423988905,8.745295637065897,2.9298012971560508,3.5,0.8370860849017288,0.6,0.0002321409575206655,0.9997308486916058,0.0002322034553844959,198.96411399733142,0.0,0.0,0.0,0.014523611921566183,7.846237586392485e-05,0.00015367858165674065,0.0006015896128505068,0.09255642419469091,0.09255642419469091,0.09255642419469091,0.09255643593358356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.58153374365,595.5993879239513,0.0,0.09255642419469091,0.09255642419435149,0.09255642419435149,0.3716631288588817,0.3716631288588817,0.5,10.000489612983682,6.73182335049205e-05,6.73182335049205e-05,-2.0463630789890885e-12,7.71132704358024e-08,6.344812391034793e-05,-2.0463630789890885e-12,27517.556193910925,20876.343152965135,0.7586554200472441,0.9864029745105632,0.6060618924271498,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992057386178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62484933714825,260.62484933714825,-12.525150662851729,244.85181084801278,276.39788782628347,124107.98944649809,124106.94694127483,1.0425052232765863,0.0,nan,276.39788782628347,3.2478878262834883,270.08867243062923,-3.0613275693707465,263.7794570349756,-9.370542965024356,257.4702416393212,-15.679758360678761,251.16102624366707,-21.98897375633291,244.85181084801278,-28.298189151987202,1.0,1.0,28837.30492052088,28837.30492052088,275.62778059898795,2.4777805989879766,275.62778059898795,275.62778059898795,77188.99755742568,77188.95689278499,0.040664640691829845,0.0,8545.783548066482,8545.783548066482,0.8860727461903066,3934.1693188267427,275.62778059898795,2.4777805989879766,1.0,0.002,0.12934860192508293,0.004902372497781844,0.00019977975612148232,0.0018002202438641792,0.09988987806074116,0.09988987806074116,0.0,-1.43383568906863e-14,1.0,1.0000001286359925,6.344812595671101e-05,0.09255642419435149,0.0,1.1876525006326532e-08,0.0152561904980853,0.0,1600073.5425933206,266.5953781516716,7.71153167988814e-08,1.0,1284566.8653043248,2597.8898676695335,,,,,,,,,,,,,,,,,,2.0,15244.438022151695,1553.2878239745394,0.3716631288588817,6.175347969391544,2.9298012971560508
3803.0,-30.050692232533713,5.00029985525265,35.053910704811216,24.62060748310762,5.0004528693244765,-26.545577722347964,-40.04416671870274,1.495338359138376,-6.554621828116467,-6.554621912016002,40.107834825493555,41031.986550378184,25750.088730068546,25750.088730068546,66782.07528044673,77198.55016276457,77188.96805200005,25750.088730068546,102939.0567820686,102939.0567820686,102939.0567820686,130456.61693734984,125943.88753163112,4512.7294057187255,0.0,90989.96841811402,54823.40480572629,40185.07068043081,27517.56015528124,67702.63083571204,20876.34602850137,1553.2880078947132,0.0,0.8783538591469758,2.723207054588028,0.0014947059257719628,1.0,1.0,-6.554552888356,333670.98069818714,1559188.0113586055,4.672830727131545,1559188.0113586055,4.672830727131545,0.7586554153310257,0.09255643362461104,3.9145960536161857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145960536161857,1.2847457636947501,1.2850440213332954,3.0469810948108145,6456.18731219522,15244.436530438148,6453.9893139913365,0.0003303582386446797,23243.76951590196,2370.204862608736,19291.405960484997,1967.1759429045594,0.8299603017181444,0.8299603017181444,35406.1532606782,35382.83765553947,1.0008237583123503,0.8,4275.707406243799,4272.891774033241,1.0008237583123503,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629180785026,4632.441516551485,6.184529796482387,5.00029985525265,-3.7449950601475006,8.745294915400152,2.9298015771623334,3.5,0.8370861649035238,0.6,0.0002321409575206655,0.9997295951393937,0.00023220374654238154,198.96410414134004,0.0,0.0,0.0,0.014523611921566183,7.846245714118658e-05,0.00015367850037947893,0.0006015892511111617,0.09255643362476605,0.09255643362476605,0.09255643362476605,0.09255644648804733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.58516995853,595.5993867972871,0.0,0.09255643362476605,0.09255643362461104,0.09255643362461104,0.371663159655441,0.371663159655441,0.5,10.000489998879141,6.765447994894203e-05,6.765447994894203e-05,8.58335624798201e-12,8.389952199649997e-08,6.902365998939786e-05,8.58335624798201e-12,27517.56015528124,20876.34602850137,0.7586554153310257,0.986402957405021,0.6060619217286675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517991464873174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62485497010215,260.62485497010215,-12.525145029897828,244.8518206979298,276.39788924227423,124107.94644306171,124106.88694838477,1.059494676925152,0.0,nan,276.39788924227423,3.2478892422742547,270.08867553340525,-3.0613244665947263,263.77946182453695,-9.370538175463025,257.4702481156676,-15.679751884332404,251.16103440679888,-21.9889655932011,244.8518206979298,-28.298179302070167,1.0,1.0,28837.30492052088,28837.30492052088,275.62778191822895,2.4777819182289704,275.62778191822895,275.62778191822895,77189.00487809141,77188.96805200005,0.0368260913528502,0.0,8545.783548066482,8545.783548066482,0.8860727641141283,3934.169033884267,275.62778191822895,2.4777819182289704,1.0,0.002,0.12934858900490476,0.004902372554567168,0.00019977973617169907,0.0018002202638147482,0.09988986808584953,0.09988986808584953,0.0,-1.35529608369378e-14,1.0,1.000000139925576,6.902365140604161e-05,0.09255643362461104,0.0,1.2920179961211136e-08,0.016596835071348303,0.0,1600073.5426267046,266.5953781718835,8.389093864025199e-08,1.0,1284566.865258471,2597.8898678550577,,,,,,,,,,,,,,,,,,2.0,15244.436530438148,1553.2880078947132,0.371663159655441,6.175347969391544,2.9298015771623334
3804.0,-30.050682305125513,5.000299121125391,35.05391119992328,24.62061719214546,5.000454938752532,-26.54556858073792,-40.04415784785522,1.4953412143637799,-6.554621388264707,-6.554621464363365,40.10783569492176,41031.97783238492,25750.088095349485,25750.088095349485,66782.0659277344,77198.55788475125,77188.97675918652,25750.088095349485,102939.064854536,102939.064854536,102939.064854536,130456.62746796518,125943.89746870322,4512.729999261965,0.0,90989.9690492813,54823.388996910595,40185.088947078555,27517.56261342918,67702.65156050774,20876.347847984587,1553.2881099944918,0.0,0.8783538582656111,2.7232071001423783,0.0014947059257719628,1.0,1.0,-6.554558872931807,333670.98659710016,1559188.048930832,4.672830757123977,1559188.048930832,4.672830757123977,0.7586554136810237,0.09255644244195006,3.9145949185346405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145949185346405,1.284745750338475,1.2850440079739194,3.046980242980616,6456.185507269247,15244.435081542977,6453.989857103725,0.0003303586525141674,23243.776416933015,2370.2055663180613,19291.40758388427,1967.1761084452153,0.8299601251468992,0.8299601251468992,35406.145047545244,35382.83765553947,1.000823468112145,0.8,4275.706414411866,4272.891774033241,1.000823468112145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6294177736245,4632.441516551485,6.18452929202296,5.000299121125391,-3.744994749091464,8.745293870216855,2.9298018550967804,3.5,0.8370862443133659,0.6,0.0002321409575206655,0.9997285617393267,0.00023220398656690063,198.96409601627457,0.0,0.0,0.0,0.014523611921566183,7.846253593677515e-05,0.00015367842158389033,0.0006015887682207213,0.09255644244228907,0.09255644244228907,0.09255644244228907,0.09255645402734017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5876986123,595.5993860176719,0.0,0.09255644244228907,0.09255644244195006,0.09255644244195006,0.3716631905029263,0.3716631905029263,0.5,10.000490346435146,6.648038100820486e-05,6.648038100820486e-05,2.4840574042173102e-11,7.609867225255584e-08,6.259143157194558e-05,2.4840574042173102e-11,27517.56261342918,20876.347847984587,0.7586554136810237,0.9864025173083422,0.6060616074351756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990745702285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62486066950413,260.62486066950413,-12.525139330495847,244.85183049049996,276.3978908485082,124107.88888261521,124106.81688981992,1.0719927953100514,0.0,nan,276.3978908485082,3.2478908485082343,270.08867877690614,-3.0613212230938416,263.77946670530537,-9.37053329469461,257.47025463370346,-15.679745366296515,251.16104256210173,-21.98895743789825,244.85183049049996,-28.298169509500013,1.0,1.0,28837.30492052088,28837.30492052088,275.6277833847684,2.477783384768429,275.6277833847684,275.6277833847684,77189.01748032012,77188.97675918652,0.04072113359870855,0.0,8545.783548066482,8545.783548066482,0.8860728358715014,3934.1678931273136,275.6277833847684,2.477783384768429,1.0,0.002,0.12934857728875623,0.004902372685181016,0.00019977971825981122,0.0018002202817319123,0.09988985912990561,0.09988985912990561,0.0,-8.276365703885347e-15,1.0,1.0000001269012682,6.259140673137153e-05,0.09255644244195006,0.0,1.1716162539171414e-08,0.015050194167902644,0.0,1600073.543131467,266.59537861173527,7.607383167851367e-08,1.0,1284566.863730709,2597.8898740364093,,,,,,,,,,,,,,,,,,2.0,15244.435081542977,1553.2881099944918,0.3716631905029263,6.175347969391544,2.9298018550967804
3805.0,-30.050672301606475,5.000298382698994,35.053911699193456,24.62062194189059,5.000454476726113,-26.545559623773208,-40.044148977007694,1.495341798893371,-6.5546214556007385,-6.554621536298944,40.10783680511052,41031.976519444004,25750.088611557094,25750.088611557094,66782.0651310011,77198.56914889414,77188.98729241935,25750.088611557094,102939.07590397644,102939.07590397644,102939.07590397644,130456.64243484712,125943.9117997038,4512.73063514332,0.0,90989.9745482671,54823.38191881896,40185.10292160905,27517.566530870685,67702.66945247973,20876.35068655824,1553.2882938691148,0.0,0.8783538536501034,2.723207092775519,0.0014947059257719628,1.0,1.0,-6.554555142086656,333670.9856489171,1559188.096907693,4.672830914187559,1559188.096907693,4.672830914187559,0.7586554088326825,0.0925564518584388,3.9145944509540107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145944509540107,1.2847457476041415,1.2850440052389513,3.046979885517538,6456.184749847878,15244.43359068097,6453.989660545773,0.0003303587944658834,23243.780598036734,2370.205992671986,19291.4069963594,1967.1760485343518,0.8299599505765785,0.8299599505765785,35406.14166426229,35382.83765553947,1.0008233485683156,0.8,4275.7060058408515,4272.891774033241,1.0008233485683156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629655071381,4632.441516551485,6.184529063528258,5.000298382698994,-3.744994832132335,8.74529321483133,2.9298021333938116,3.5,0.8370863238268033,0.6,0.0002321409575206655,0.9997275204176168,0.0002322042284318562,198.96408782891694,0.0,0.0,0.0,0.014523611921566183,7.846261473243616e-05,0.00015367834278822934,0.0006015883879106109,0.0925564518584923,0.0925564518584923,0.0925564518584923,0.09255646424721349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5912752787,595.5993849090714,0.0,0.0925564518584923,0.0925564518584388,0.0925564518584388,0.37166322124110457,0.37166322124110457,0.5,10.000490718096309,6.648908924944408e-05,6.648908924944408e-05,2.6147972675971687e-12,8.069821433309698e-08,6.639421229692744e-05,2.6147972675971687e-12,27517.566530870685,20876.35068655824,0.7586554088326825,0.9864022448608942,0.6060614278768461,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990152833407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62486620005944,260.62486620005944,-12.525133799940534,244.8518402262832,276.3978921738356,124107.82112361738,124106.78088892142,1.04023469598844,0.0,nan,276.3978921738356,3.2478921738356235,270.08868178432476,-3.0613182156752146,263.779471394815,-9.370528605184973,257.47026100530456,-15.679738994695413,251.16105061579384,-21.988949384206137,244.8518402262832,-28.298159773716776,1.0,1.0,28837.30492052088,28837.30492052088,275.62778454539773,2.4777845453977534,275.62778454539773,275.62778454539773,77189.02334698047,77188.98729241935,0.03605456111836247,0.0,8545.783548066482,8545.783548066482,0.8860728654309252,3934.1674232087807,275.62778454539773,2.4777845453977534,1.0,0.002,0.12934856486076843,0.004902372724376422,0.0001997796990351629,0.0018002203009545813,0.09988984951758145,0.09988984951758145,0.0,-1.0255685189974884e-14,1.0,1.0000001346013603,6.639420968213017e-05,0.0925564518584388,0.0,1.2427990863479145e-08,0.01596458524902528,0.0,1600073.5430590846,266.59537854439924,8.069559953582939e-08,1.0,1284566.8639762811,2597.889873042829,,,,,,,,,,,,,,,,,,2.0,15244.43359068097,1553.2882938691148,0.37166322124110457,6.175347969391544,2.9298021333938116
3806.0,-30.050660226548274,5.000297651898881,35.053912191928895,24.620631616003834,5.000456955023012,-26.54554850839177,-40.044139756914205,1.4953452368637359,-6.554620896232905,-6.5546209662855475,40.107837615117305,41031.97663443534,25750.08769605218,25750.08769605218,66782.06433048751,77198.57802224718,77188.99555185802,25750.08769605218,102939.0832479102,102939.0832479102,102939.0832479102,130456.65188593931,125943.92067918286,4512.731206756443,0.0,90989.97616684732,54823.37477902451,40185.11265313646,27517.568638029115,67702.68129116557,20876.352260667703,1553.2883763828859,0.0,0.8783538536582404,2.7232071507868056,0.0014947059257719628,1.0,1.0,-6.554563318163559,333670.9931597419,1559188.1319121148,4.672830913910661,1559188.1319121148,4.672830913910661,0.7586554079424266,0.09255646049708774,3.9145934635234405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145934635234405,1.2847457315218818,1.285043989152958,3.0469791550786463,6456.183202135518,15244.43210167463,6453.990007700332,0.0003303591404947706,23243.78687460159,2370.206632703481,19291.40803402761,1967.1761543470614,0.8299597711037038,0.8299597711037038,35406.134519489984,35382.83765553947,1.0008230961172424,0.8,4275.705143025972,4272.891774033241,1.0008230961172424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629890219997,4632.441516551485,6.184528494364229,5.000297651898881,-3.744994428829614,8.745292080728495,2.9298024091703914,3.5,0.8370864026201118,0.6,0.0002321409575206655,0.9997262634594851,0.000232204520382767,198.96407794611375,0.0,0.0,0.0,0.014523611921566183,7.846269663036667e-05,0.0001536782608902988,0.0006015879155668138,0.09255646049766068,0.09255646049766068,0.09255646049766068,0.09255647113654468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5936530857,595.5993841755923,0.0,0.09255646049766068,0.09255646049708774,0.09255646049708774,0.3716632519917975,0.3716632519917975,0.5,10.000491037340343,6.451524853900992e-05,6.451524853900992e-05,-1.4097167877480388e-11,7.005263569226372e-08,5.76481219809466e-05,-1.4097167877480388e-11,27517.568638029115,20876.352260667703,0.7586554079424266,0.9864020605517999,0.6060613235976748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989555419202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248720480916,260.6248720480916,-12.52512795190836,244.85185030014588,276.39789379603724,124107.78569552804,124106.68574705716,1.09994847092562,0.0,nan,276.39789379603724,3.2478937960372605,270.08868509685885,-3.061314903141124,263.7794763976808,-9.370523602319167,257.4702676985026,-15.679732301497381,251.16105899932413,-21.98894100067585,244.85185030014588,-28.298149699854093,1.0,1.0,28837.30492052088,28837.30492052088,275.627786081904,2.4777860819040143,275.627786081904,275.627786081904,77189.03768182873,77188.99555185802,0.042129970708629116,0.0,8545.783548066482,8545.783548066482,0.8860729278541224,3934.1664308410577,275.627786081904,2.4777860819040143,1.0,0.002,0.1293485540699647,0.004902372873414293,0.00019977968260269437,0.001800220317427036,0.09988984130134718,0.09988984130134718,0.0,2.9730124612159514e-14,1.0,1.0000001168919037,5.7648136078114476e-05,0.09255646049708774,0.0,1.0790859354001292e-08,0.013861580338987838,0.0,1600073.5437000173,266.5953791037671,7.00667328601412e-08,1.0,1284566.8620310496,2597.889880913272,,,,,,,,,,,,,,,,,,2.0,15244.43210167463,1553.2883763828859,0.3716632519917975,6.175347969391544,2.9298024091703914
3807.0,-30.050650222390217,5.000296916826934,35.05391269182612,24.62063612127679,5.000456828042126,-26.545539517346633,-40.04413088606668,1.4953461229974174,-6.554620957756526,-6.554621038109677,40.107838807208836,41031.97639161074,25750.08820905382,25750.08820905382,66782.06460066457,77198.58909992901,77189.00725326798,25750.08820905382,102939.0954623218,102939.0954623218,102939.0954623218,130456.66837128688,125943.93652481122,4512.731846475663,0.0,90989.98197655179,54823.36926822928,40185.12523146945,27517.572908965078,67702.69814043453,20876.355353899988,1553.2885770603227,0.0,0.8783538487320602,2.7232071433638034,0.0014947059257719628,1.0,1.0,-6.554554952961439,333670.992213942,1559188.1834276959,4.672831081546283,1559188.1834276959,4.672831081546283,0.7586554026026977,0.09255646999155728,3.91459309971511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91459309971511,1.2847457273766942,1.285043985006808,3.0469788817342613,6456.182622951566,15244.430654501577,6453.989709722893,0.0003303592380048139,23243.79051891082,2370.2070043196018,19291.407143353103,1967.176063523538,0.8299596026585201,0.8299596026585202,35406.13188707425,35382.83765553947,1.0008230031043197,0.8,4275.704825130962,4272.891774033241,1.0008230031043197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63012628087,4632.441516551485,6.184528266936835,5.000296916826934,-3.7449945117573757,8.74529142858431,2.9298026860168553,3.5,0.8370864817191015,0.6,0.0002321409575206655,0.9997252220738432,0.00023220476226368405,198.96406975823461,0.0,0.0,0.0,0.014523611921566183,7.846277542617738e-05,0.00015367818209448812,0.0006015875512038454,0.09255646999165172,0.09255646999165172,0.09255646999165172,0.09255648232300931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5976341243,595.599382939513,0.0,0.09255646999165172,0.09255646999155728,0.09255646999155728,0.3716632825458741,0.3716632825458741,0.5,10.000491407274737,6.485516081511378e-05,6.485516081511378e-05,3.319655661471188e-11,8.035317478061188e-08,6.608514826211831e-05,3.319655661471188e-11,27517.572908965078,20876.355353899988,0.7586554026026977,0.9864018190551238,0.6060611691796807,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798883429191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248777307704,260.6248777307704,-12.525122269229598,244.85186026923378,276.39789519230686,124107.72273907383,124106.6538916958,1.068847378036951,0.0,nan,276.39789519230686,3.247895192306885,270.0886882076917,-3.061311792308288,263.7794812230782,-9.370518776921756,257.47027423846305,-15.679725761536929,251.16106725384844,-21.988932746151534,244.85186026923378,-28.298139730766195,1.0,1.0,28837.30492052088,28837.30492052088,275.62778737934104,2.4777873793410663,275.62778737934104,275.62778737934104,77189.04369407792,77189.00725326798,0.036440809941268526,0.0,8545.783548066482,8545.783548066482,0.8860729508532872,3934.1660652136857,275.62778737934104,2.4777873793410663,1.0,0.002,0.12934854169982354,0.0049023729122843,0.00019977966346746489,0.0018002203365180768,0.09988983173373243,0.09988983173373243,0.0,-1.4458486491397693e-14,1.0,1.0000001339754918,6.60851150655617e-05,0.09255646999155728,0.0,1.2370135503474337e-08,0.015890266149627023,0.0,1600073.5436424958,266.59537904224345,8.031997822399717e-08,1.0,1284566.8622760037,2597.8898799221893,,,,,,,,,,,,,,,,,,2.0,15244.430654501577,1553.2885770603227,0.3716632825458741,6.175347969391544,2.9298026860168553
