time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3808.0,-30.050640230779493,5.000296183818432,35.05391318424117,24.62064045192676,5.0004578448016535,-26.545530423221848,-40.04412201521916,1.4953480372428851,-6.5546207082299475,-6.5546207745098615,40.10783959113972,41031.97890111141,25750.087961134934,25750.087961134934,66782.06686224634,77198.6004101687,77189.01422437103,25750.087961134934,102939.10218550597,102939.10218550597,102939.10218550597,130456.67734041976,125943.94492596829,4512.732414451472,0.0,90989.98943590882,54823.36792684704,40185.13501006865,27517.5751549138,67702.71016498245,20876.357008943767,1553.28867349843,0.0,0.8783538471777625,2.7232071703086085,0.0014947059257719628,1.0,1.0,-6.5545662399931075,333670.99568690907,1559188.2173048214,4.672831134438315,1559188.2173048214,4.672831134438315,0.7586554008272014,0.09255647870487169,3.914593009002364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914593009002364,1.2847457184221693,1.2850439760502044,3.046978832363793,6456.1825183414685,15244.429166243992,6453.989066025502,0.0003303592115288255,23243.792963064036,2370.2072535538678,19291.405219298525,1967.1758673245733,0.8299594326086915,0.8299594326086916,35406.13123070208,35382.83765553947,1.000822979912279,0.8,4275.70474586634,4272.891774033241,1.000822979912279,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630360204352,4632.441516551485,6.184527859930177,5.000296183818432,-3.744994341678897,8.745290525497328,2.9298029603566493,3.5,0.8370865601018999,0.6,0.0002321409575206655,0.9997241819954757,0.0002322050038414656,198.96406158062555,0.0,0.0,0.0,0.014523611921566183,7.84628542220611e-05,0.0001536781032986044,0.00060158722880946,0.09255647870513607,0.09255647870513607,0.09255647870513607,0.09255648882152598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5999616966,595.5993822210897,0.0,0.09255647870513607,0.09255647870487169,0.09255647870487169,0.37166331314894224,0.37166331314894224,0.5,10.00049171078407,6.269591904128902e-05,6.269591904128902e-05,-3.0127011996228248e-12,6.627993798247189e-08,5.453451677794874e-05,-3.0127011996228248e-12,27517.5751549138,20876.357008943767,0.7586554008272014,0.9864016772667945,0.6060610986047968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988236839654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62488338099575,260.62488338099575,-12.525116619004223,244.85187016082693,276.3978966011644,124107.6850333854,124106.6222901224,1.0627432630044558,0.0,nan,276.3978966011644,3.2478966011644275,270.0886913130968,-3.061308686903203,263.77948602503,-9.370513974969981,257.470280736962,-15.679719263037953,251.16107544889445,-21.988924551105526,244.85187016082693,-28.298129839173043,1.0,1.0,28837.30492052088,28837.30492052088,275.62778845867683,2.477788458676855,275.62778845867683,275.62778845867683,77189.05373889057,77189.01422437103,0.039514519536169246,0.0,8545.783548066482,8545.783548066482,0.886072956587948,3934.165974047376,275.62778845867683,2.477788458676855,1.0,0.002,0.12934853149179615,0.004902373003139152,0.00019977964780929983,0.0018002203521917171,0.09988982390464991,0.09988982390464991,0.0,1.0169816377914032e-15,1.0,1.0000001105873084,5.453451979064994e-05,0.09255647870487169,0.0,1.0208039490927685e-08,0.013112909249668753,0.0,1600073.543915132,266.59537929177003,6.628295068367152e-08,1.0,1284566.8613765403,2597.889883561441,,,,,,,,,,,,,,,,,,2.0,15244.429166243992,1553.28867349843,0.37166331314894224,6.175347969391544,2.9298029603566493
3809.0,-30.050630273019962,5.000295454047799,35.05391367813975,24.6206501609646,5.000460543907523,-26.545521191327296,-40.04411310944704,1.4953514622121622,-6.554620377686604,-6.554620446531711,40.10784061876084,41031.9717620655,25750.087572630193,25750.087572630193,66782.05933469569,77198.60835349419,77189.02485874198,25750.087572630193,102939.11243137217,102939.11243137217,102939.11243137217,130456.69083158809,125943.95782770362,4512.733003884464,0.0,90989.99103272182,54823.35444128264,40185.151768265765,27517.578400215916,67702.73016848168,20876.359387900342,1553.2888159121003,0.0,0.8783538450448055,2.7232072035642743,0.0014947059257719628,1.0,1.0,-6.554563733942246,333671.0000075863,1559188.2617136373,4.67283120702185,1559188.2617136373,4.67283120702185,0.7586553978069719,0.0925564877008507,3.914592018249418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914592018249418,1.284745702400727,1.2850439600250425,3.0469780991946154,6456.1809648439585,15244.427678068514,6453.989417551885,0.0003303595590805215,23243.799253801168,2370.207895030532,19291.406270034407,1967.1759744698147,0.8299592531922075,0.8299592531922075,35406.12406188946,35382.83765553947,1.0008227266117917,0.8,4275.70388014831,4272.891774033241,1.0008227266117917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6305936139615,4632.441516551485,6.184527419921648,5.000295454047799,-3.7449941224155707,8.74528957646337,2.9298032340937965,3.5,0.8370866383125133,0.6,0.0002321409575206655,0.9997231454420294,0.00023220524460101796,198.9640534307226,0.0,0.0,0.0,0.014523611921566183,7.846293332823805e-05,0.00015367802419242744,0.0006015867668840174,0.09255648770121648,0.09255648770121648,0.09255648770121648,0.09255649821312632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.60341064376,595.599381149969,0.0,0.09255648770121648,0.0925564877008507,0.0925564877008507,0.3716633435283939,0.3716633435283939,0.5,10.000492026119632,6.138089463547658e-05,6.138089463547658e-05,-8.503775461576879e-11,6.884511094540358e-08,5.671258946904345e-05,-8.503775461576879e-11,27517.578400215916,20876.359387900342,0.7586553978069719,0.9864012746384843,0.6060608140905892,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987640136778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6248891545315,260.6248891545315,-12.525110845468475,244.85187999846278,276.39789831060017,124107.63951841337,124106.5535818564,1.0859365570040822,0.0,nan,276.39789831060017,3.247898310600192,270.08869464817224,-3.061305351827741,263.77949098574584,-9.37050901425414,257.4702873233178,-15.679712676682186,251.16108366089006,-21.98891633910992,244.85187999846278,-28.2981200015372,1.0,1.0,28837.30492052088,28837.30492052088,275.62779003105476,2.4777900310547807,275.62779003105476,275.62779003105476,77189.06802320138,77189.02485874198,0.04316445940639824,0.0,8545.783548066482,8545.783548066482,0.8860730192211744,3934.164978340665,275.62779003105476,2.4777900310547807,1.0,0.002,0.12934852087602997,0.004902373107284531,0.0001997796315477895,0.001800220368428017,0.09988981577389475,0.09988981577389475,0.0,-2.4193754638579534e-14,1.0,1.0000001149977384,5.6712674506798066e-05,0.0925564877008507,0.0,1.0615758257439942e-08,0.01363665125401253,0.0,1600073.5443066244,266.5953796223134,6.893014870001934e-08,1.0,1284566.8602575257,2597.8898880889938,,,,,,,,,,,,,,,,,,2.0,15244.427678068514,1553.2888159121003,0.3716633435283939,6.175347969391544,2.9298032340937965
3810.0,-30.050618187607533,5.000294719910684,35.05391418080219,24.62066049864518,5.000460611379067,-26.545510307709833,-40.044103959202744,1.4953527314784605,-6.554620450652976,-6.55462053330458,40.10784185941164,41031.96563288703,25750.08809690408,25750.08809690408,66782.0537297911,77198.61712610113,77189.03722344432,25750.08809690408,102939.1253203484,102939.1253203484,102939.1253203484,130456.70818880995,125943.97453960357,4512.733649206374,0.0,90989.98943948888,54823.337946263375,40185.16832580612,27517.582868461548,67702.75119426766,20876.362622894587,1553.2890262194255,0.0,0.8783538398530482,2.723207194582148,0.0014947059257719628,1.0,1.0,-6.554552534527659,333670.99886537873,1559188.315326982,4.672831383694945,1559188.315326982,4.672831383694945,0.7586553921791366,0.09255649720179258,3.914590418168272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914590418168272,1.2847456964633084,1.2850439540862457,3.0469768678303337,6456.178355730805,15244.426189547938,6453.99049396984,0.0003303601791224534,23243.808347659833,2370.208822346044,19291.409487519708,1967.1763025620073,0.8299590669040235,0.8299590669040235,35406.11248414677,35382.83765553947,1.000822317527635,0.8,4275.702482000373,4272.891774033241,1.000822317527635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630826814721,4632.441516551485,6.184527199449985,5.000294719910684,-3.7449942182494267,8.745288938160112,2.929803507586019,3.5,0.8370867164531484,0.6,0.0002321409575206655,0.999721887412008,0.00023220553680345198,198.96404353944837,0.0,0.0,0.0,0.014523611921566183,7.846301460603438e-05,0.0001536779429146311,0.0006015862028174256,0.09255649720189696,0.09255649720189696,0.09255649720189696,0.0925565098924344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.60757453623,595.5993798568122,0.0,0.09255649720189696,0.09255649720179258,0.09255649720179258,0.37166337377926056,0.37166337377926056,0.5,10.000492406832047,6.273581539062434e-05,6.273581539062434e-05,5.9117155615240335e-12,8.265158157882979e-08,6.799877689900313e-05,5.9117155615240335e-12,27517.582868461548,20876.362622894587,0.7586553921791366,0.9864008855144647,0.6060605353414527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798704545556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62489498314113,260.62489498314113,-12.525105016858845,244.85189013553125,276.3978998307511,124107.55141679653,124106.45512147357,1.096295322963064,0.0,nan,276.3978998307511,3.2478998307511233,270.0886978917065,-3.0613021082934893,263.779495952664,-9.370504047335999,257.47029401361897,-15.679705986381009,251.161092074575,-21.988907925424968,244.85189013553125,-28.298109864468728,1.0,1.0,28837.30492052088,28837.30492052088,275.62779139115946,2.477791391159485,275.62779139115946,275.62779139115946,77189.07657963071,77189.03722344432,0.03935618638934102,0.0,8545.783548066482,8545.783548066482,0.8860731203747864,3934.1633702591134,275.62779139115946,2.477791391159485,1.0,0.002,0.12934850814767984,0.004902373145101755,0.00019977961185318463,0.0018002203881328635,0.09988980592659231,0.09988980592659231,0.0,-1.3951947236412465e-14,1.0,1.0000001378503518,6.799877098728757e-05,0.09255649720179258,0.0,1.2728346784591289e-08,0.01635041246911672,0.0,1600073.5442406253,266.595379549347,8.264566986326827e-08,1.0,1284566.8605533468,2597.8898868920946,,,,,,,,,,,,,,,,,,2.0,15244.426189547938,1553.2890262194255,0.37166337377926056,6.175347969391544,2.929803507586019
3811.0,-30.050608131559443,5.000293989735649,35.05391467842021,24.62066493406894,5.000460647223558,-26.54550125368092,-40.044095053430624,1.4953537693441334,-6.554620101424291,-6.554620175526641,40.107842719207966,41031.96601363815,25750.087621106522,25750.087621106522,66782.05363474468,77198.62822632023,77189.0455452211,25750.087621106522,102939.13316632762,102939.13316632762,102939.13316632762,130456.71851118033,125943.98427605839,4512.734235121944,0.0,90989.99546884846,54823.333256162805,40185.18023631739,27517.585344852705,67702.7655811701,20876.36445024296,1553.2891312763716,0.0,0.8783538385204851,2.723207231010663,0.0014947059257719628,1.0,1.0,-6.554559146779013,333671.00357876066,1559188.3524826346,4.672831429041449,1559188.3524826346,4.672831429041449,0.7586553903119986,0.09255650594009646,3.914590097919845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914590097919845,1.2847456916083437,1.285043949230154,3.04697663007475,6456.177851955254,15244.424743983265,6453.990144969962,0.0003303602572233553,23243.81178943849,2370.2091733097936,19291.408444335717,1967.1761961868444,0.8299588991295024,0.8299588991295024,35406.110166918006,35382.83765553947,1.000822235651439,0.8,4275.702202167878,4272.891774033241,1.000822235651439,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6310578552075,4632.441516551485,6.184526741995013,5.000293989735649,-3.7449939780377437,8.745287967773393,2.929803778544736,3.5,0.8370867938699246,0.6,0.0002321409575206655,0.9997208406297997,0.0002322057799399504,198.96403530910285,0.0,0.0,0.0,0.014523611921566183,7.846309371236161e-05,0.00015367786380830387,0.0006015858439334608,0.09255650594042604,0.09255650594042604,0.09255650594042604,0.09255651725022396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.61009637045,595.599379078942,0.0,0.09255650594042604,0.09255650594009646,0.09255650594009646,0.3716634041923924,0.3716634041923924,0.5,10.000492746141317,6.226529421837768e-05,6.226529421837768e-05,-7.327116691158153e-11,7.410233138216427e-08,6.1028747609270795e-05,-7.327116691158153e-11,27517.585344852705,20876.36445024296,0.7586553903119986,0.9864006744994551,0.6060604121768729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517986323710157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62490066944844,260.62490066944844,-12.52509933055154,244.85190016677603,276.3979011721208,124107.49240199589,124106.4228721472,1.0695298486966702,0.0,nan,276.3979011721208,3.2479011721208053,270.0887009710514,-3.0612990289485538,263.7795007699838,-9.37049923001615,257.4703005689138,-15.679699431086192,251.1611003678449,-21.988899632155068,244.85190016677603,-28.298099833223944,1.0,1.0,28837.30492052088,28837.30492052088,275.62779272272485,2.477792722724871,275.62779272272485,275.62779272272485,77189.08284844088,77189.0455452211,0.037303219782188535,0.0,8545.783548066482,8545.783548066482,0.8860731406201869,3934.1630484094444,275.62779272272485,2.477792722724871,1.0,0.002,0.12934849672401702,0.004902373258160233,0.00019977959435610784,0.001800220405641941,0.09988979717805392,0.09988979717805392,0.0,-1.9511302296049138e-15,1.0,1.0000001237372733,6.1028820880437706e-05,0.09255650594009646,0.0,1.1423678109106446e-08,0.014674478310641774,0.0,1600073.544638158,266.5953798985757,7.417560254907585e-08,1.0,1284566.859332629,2597.889891831152,,,,,,,,,,,,,,,,,,2.0,15244.424743983265,1553.2891312763716,0.3716634041923924,6.175347969391544,2.929803778544736
3812.0,-30.05059808926958,5.000293261400151,35.05391516956723,24.620669264718913,5.00046168078786,-26.5454921122645,-40.0440861825831,1.4953557037822338,-6.55461986851941,-6.5546199304630095,40.10784352774074,41031.96876530243,25750.08740038765,25750.08740038765,66782.05616569008,77198.63954844238,77189.05281891175,25750.08740038765,102939.1402192994,102939.1402192994,102939.1402192994,130456.72795362413,125943.99315962149,4512.734794002638,0.0,90990.00295051576,54823.33216737379,40185.18975904663,27517.58773432472,67702.77749337135,20876.366207031388,1553.2892350762008,0.0,0.8783538367724179,2.7232072560572127,0.0014947059257719628,1.0,1.0,-6.554568940781849,333671.0068085125,1559188.3874234469,4.672831488527367,1559188.3874234469,4.672831488527367,0.758655388277031,0.09255651464237064,3.9145900139498133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145900139498133,1.2847456825593613,1.2850439401790708,3.0469765861765725,6456.177758940284,15244.42325816651,6453.989494482449,0.0003303602278414016,23243.814199256853,2370.2094190428793,19291.40649998501,1967.1759979182505,0.8299587294327018,0.8299587294327018,35406.10955933415,35382.83765553947,1.0008222141832717,0.8,4275.7021287950165,4272.891774033241,1.0008222141832717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631288871525,4632.441516551485,6.184526345839507,5.000293261400151,-3.7449938227015234,8.745287084101674,2.929804049475118,3.5,0.8370868712786051,0.6,0.0002321409575206655,0.9997197952809297,0.00023220602274403492,198.9640270900184,0.0,0.0,0.0,0.014523611921566183,7.846317250854019e-05,0.0001536777850121253,0.000601585522574392,0.09255651464253722,0.09255651464253722,0.09255651464253722,0.0925565241024707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6126379738,595.5993782921241,0.0,0.09255651464253722,0.09255651464237064,0.09255651464237064,0.37166343457295536,0.37166343457295536,0.5,10.000493029931313,5.9921780064087216e-05,5.9921780064087216e-05,-3.115019353572279e-11,6.194358093125629e-08,5.0989681142254994e-05,-3.115019353572279e-11,27517.58773432472,20876.366207031388,0.758655388277031,0.9864005383269333,0.6060603461847601,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985723159215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249063287775,260.6249063287775,-12.525093671222464,244.8519101181314,276.39790253942334,124107.45530507163,124106.39084952117,1.0644555504979611,0.0,nan,276.39790253942334,3.2479025394233645,270.0887040551648,-3.0612959448351944,263.7795055709075,-9.370494429092503,257.4703070866483,-15.679692913351687,251.16110860238982,-21.98889139761016,244.8519101181314,-28.298089881868577,1.0,1.0,28837.30492052088,28837.30492052088,275.6277938189323,2.477793818932298,275.6277938189323,275.6277938189323,77189.09293025325,77189.05281891175,0.04011134149914142,0.0,8545.783548066482,8545.783548066482,0.8860731459285874,3934.1629640195624,275.6277938189323,2.477793818932298,1.0,0.002,0.1293484871795,0.004902373342803843,0.00019977957971516137,0.0018002204202735386,0.09988978985758068,0.09988978985758068,0.0,-1.1299988722512921e-14,1.0,1.0000001034096178,5.098971229244853e-05,0.09255651464237064,0.0,9.544508768252301e-09,0.012260559644322848,0.0,1600073.544893921,266.59538013148057,6.197473112479202e-08,1.0,1284566.8584961533,2597.8898952155464,,,,,,,,,,,,,,,,,,2.0,15244.42325816651,1553.2892350762008,0.37166343457295536,6.175347969391544,2.929804049475118
3813.0,-30.05058597570012,5.000292531736076,35.05391565972372,24.62067921822893,5.000463171405935,-26.545481060990404,-40.04407699741421,1.4953582566949883,-6.554619800760008,-6.554619859504173,40.107844481449554,41031.96646244659,25750.087559938445,25750.087559938445,66782.05402238504,77198.64838179205,77189.06166937508,25750.087559938445,102939.14922931352,102939.14922931352,102939.14922931352,130456.7401108815,125944.00475091612,4512.735359965377,0.0,90990.00324901761,54823.321329667335,40185.20213261141,27517.59088156797,67702.79301417938,20876.36849914542,1553.2893790145035,0.0,0.8783538335276952,2.7232072633076614,0.0014947059257719628,1.0,1.0,-6.554571529999009,333671.0077439714,1559188.4286374424,4.672831598943774,1559188.4286374424,4.672831598943774,0.7586553848043791,0.09255652358804878,3.914588777784874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914588777784874,1.2847456706172566,1.2850439282341937,3.0469756523126543,6456.1757801947015,15244.421772409329,6453.990139252586,0.00033036068525515283,23243.821615537763,2370.210175293068,19291.4084272461,1967.1761944441885,0.8299585475372261,0.829958547537226,35406.1006147872,35382.83765553947,1.0008218981396177,0.8,4275.701048636284,4272.891774033241,1.0008218981396177,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631519323335,4632.441516551485,6.184526041853795,5.000292531736076,-3.7449937998179634,8.74528633155404,2.9298043197434693,3.5,0.8370869484981341,0.6,0.0002321409575206655,0.9997185343244718,0.00023220631562815568,198.9640171757018,0.0,0.0,0.0,0.014523611921566183,7.846325409678715e-05,0.00015367770342387835,0.0006015850132188663,0.09255652358817473,0.09255652358817473,0.09255652358817473,0.09255653258390126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6159487317,595.5993772623124,0.0,0.09255652358817473,0.09255652358804878,0.09255652358804878,0.37166346470808886,0.37166346470808886,0.5,10.000493299794455,5.757774039238939e-05,5.757774039238939e-05,2.1600499167107046e-12,5.874414910067571e-08,4.8329505148103635e-05,2.1600499167107046e-12,27517.59088156797,20876.36849914542,0.7586553848043791,0.9864002805378871,0.6060601732317459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798512342997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62491219588185,260.62491219588185,-12.52508780411813,244.85192036604423,276.3979040257192,124107.39804102054,124106.29450527261,1.1035357479316301,0.0,nan,276.3979040257192,3.247904025719208,270.0887072937842,-3.061292706215795,263.77951056185015,-9.370489438149832,257.47031382991446,-15.679686170085517,251.16111709797917,-21.988882902020805,244.85192036604423,-28.29807963395575,1.0,1.0,28837.30492052088,28837.30492052088,275.62779492554375,2.477794925543776,275.62779492554375,275.62779492554375,77189.10620279016,77189.06166937508,0.04453341508633457,0.0,8545.783548066482,8545.783548066482,0.8860732240762108,3934.161721673798,275.62779492554375,2.477794925543776,1.0,0.002,0.12934847813293487,0.004902373393748191,0.00019977956577182666,0.0018002204342162634,0.09988978288591333,0.09988978288591333,0.0,-1.1910177705187763e-14,1.0,1.0000000980231014,4.832950298805372e-05,0.09255652358804878,0.0,9.046558396592853e-09,0.01162090909752153,0.0,1600073.544968783,266.59538019923997,5.8741989050759e-08,1.0,1284566.858253879,2597.889896195793,,,,,,,,,,,,,,,,,,2.0,15244.421772409329,1553.2893790145035,0.37166346470808886,6.175347969391544,2.9298043197434693
3814.0,-30.050575934862167,5.000291803126841,35.05391615365343,24.620683409180515,5.000464074764198,-26.54547193389993,-40.04406809164209,1.4953600737993884,-6.554619598878162,-6.554619664296993,40.10784557062127,41031.96905565724,25750.087433339962,25750.087433339962,66782.0564889972,77198.65950484983,77189.07282891219,25750.087433339962,102939.16026225215,102939.16026225215,102939.16026225215,130456.75474745414,125944.01880267328,4512.735944780854,0.0,90990.01042679476,54823.31997759201,40185.211610225284,27517.594485201993,67702.80609542728,20876.371128351755,1553.2895415662058,0.0,0.8783538304410592,2.723207283038304,0.0014947059257719628,1.0,1.0,-6.554565842312115,333671.0103162015,1559188.4757047726,4.672831703980566,1559188.4757047726,4.672831703980566,0.7586553809991765,0.09255653261820497,3.9145886784364423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145886784364423,1.2847456621171423,1.285043919732106,3.0469755951427473,6456.175659058528,15244.420328481528,6453.989528220526,0.00033036066463761516,23243.824039039988,2370.210422421519,19291.40660083038,1967.1760082016165,0.8299583824257496,0.8299583824257496,35406.09989592947,35382.83765553947,1.0008218727397376,0.8,4275.700961825798,4272.891774033241,1.0008218727397376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631748398333,4632.441516551485,6.184525671187306,5.000291803126841,-3.7449936835169537,8.745285486643795,2.9298045883971398,3.5,0.8370870252563256,0.6,0.0002321409575206655,0.9997174891293366,0.00023220655839765217,198.9640089578071,0.0,0.0,0.0,0.014523611921566183,7.846333320333719e-05,0.00015367762431732832,0.0006015846882816223,0.0925565326185339,0.0925565326185339,0.0925565326185339,0.09255654261529257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6197697527,595.5993760732175,0.0,0.0925565326185339,0.09255653261820497,0.09255653261820497,0.37166349459374154,0.37166349459374154,0.5,10.00049359968893,5.675616546341189e-05,5.675616546341189e-05,1.6484591469634324e-12,6.541881703014951e-08,5.382198486358902e-05,1.6484591469634324e-12,27517.594485201993,20876.371128351755,0.7586553809991765,0.9864001263827635,0.6060600944342333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984400003212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249179911669,260.6249179911669,-12.525082008833067,244.8519304932392,276.3979054890942,124107.35578362136,124106.26575627153,1.0900273498326645,0.0,nan,276.3979054890942,3.2479054890942507,270.08871048992364,-3.0612895100763353,263.7795154907529,-9.370484509247092,257.4703204915813,-15.679679508418701,251.16112549241026,-21.988874507589713,244.8519304932392,-28.298069506760783,1.0,1.0,28837.30492052088,28837.30492052088,275.62779642660394,2.477796426603959,275.62779642660394,275.62779642660394,77189.11416777266,77189.07282891219,0.041338860464747995,0.0,8545.783548066482,8545.783548066482,0.8860732303567995,3934.1616218286244,275.62779642660394,2.477796426603959,1.0,0.002,0.1293484680582504,0.004902373471571222,0.0001997795502915483,0.001800220449692336,0.09988977514577416,0.09988977514577416,0.0,-1.6115581091824538e-14,1.0,1.000000109144532,5.3821983215129876e-05,0.09255653261820497,0.0,1.0074669349657473e-08,0.012941586347724597,0.0,1600073.5452151133,266.5953804011218,6.541716857100255e-08,1.0,1284566.857587698,2597.889898891181,,,,,,,,,,,,,,,,,,2.0,15244.420328481528,1553.2895415662058,0.37166349459374154,6.175347969391544,2.9298045883971398
3815.0,-30.050565908091617,5.000291074261635,35.0539166462495,24.620693537313514,5.000465152769284,-26.545462802006142,-40.044059220794566,1.4953620466827813,-6.554619480291251,-6.55461954283271,40.10784652001007,41031.9579598379,25750.087464048993,25750.087464048993,66782.04542388688,77198.66739514125,77189.08177118975,25750.087464048993,102939.16923523875,102939.16923523875,102939.16923523875,130456.76679581853,125944.03028283102,4512.736512987504,0.0,90990.00986455071,54823.30042924333,40185.232705897084,27517.597560579787,67702.83026647687,20876.373372100035,1553.2896808282617,0.0,0.8783538274862791,2.7232072954081836,0.0014947059257719628,1.0,1.0,-6.554568086640643,333671.01191670663,1559188.5167342175,4.672831804530366,1559188.5167342175,4.672831804530366,0.7586553777502144,0.09255654145329106,3.914587278659484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914587278659484,1.2847456528883192,1.2850439105011404,3.0469745274940987,6456.173396839156,15244.418843433792,6453.9903680353345,0.000330361195253961,23243.832206931773,2370.2112553146867,19291.409111093046,1967.1762641771702,0.8299581987749836,0.8299581987749836,35406.08976753055,35382.83765553947,1.000821514866277,0.8,4275.699738703085,4272.891774033241,1.000821514866277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631976707708,4632.441516551485,6.1845253394394035,5.000291074261635,-3.7449936235772565,8.74528469783889,2.929804856152914,3.5,0.8370871017579755,0.6,0.0002321409575206655,0.999716445399722,0.0002322068008272559,198.96400075142657,0.0,0.0,0.0,0.014523611921566183,7.846341199973847e-05,0.00015367754552092703,0.0006015841647118347,0.09255654145349115,0.09255654145349115,0.09255654145349115,0.09255655102262982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.622976663,595.599375076967,0.0,0.09255654145349115,0.09255654145329106,0.09255654145329106,0.371663524402791,0.371663524402791,0.5,10.000493886759468,5.565235034055149e-05,5.565235034055149e-05,-2.8421709430404007e-13,6.254146001083427e-08,5.1456192068144446e-05,-2.8421709430404007e-13,27517.597560579787,20876.373372100035,0.7586553777502144,0.9863996107848697,0.606059714170545,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983800360783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249237422889,260.6249237422889,-12.525076257711078,244.85194052082272,276.3979069637546,124107.27556697857,124106.19384621405,1.08172076450508,0.0,nan,276.3979069637546,3.2479069637546445,270.08871367516855,-3.0612863248314284,263.77952038658265,-9.37047961341733,257.47032709799555,-15.679672902004427,251.16113380940914,-21.98886619059084,244.85194052082272,-28.298059479177255,1.0,1.0,28837.30492052088,28837.30492052088,275.62779759446465,2.4777975944646755,275.62779759446465,275.62779759446465,77189.1255103811,77189.08177118975,0.04373919134377502,0.0,8545.783548066482,8545.783548066482,0.8860733188476085,3934.1602150527815,275.62779759446465,2.4777975944646755,1.0,0.002,0.1293484584264254,0.004902373534161252,0.0001997795354649952,0.0018002204645241094,0.0998897677324976,0.0998897677324976,0.0,-1.0895364471741331e-14,1.0,1.0000001043541684,5.145619235236154e-05,0.09255654145329106,0.0,9.631829653268504e-09,0.012372729146526587,0.0,1600073.5453501039,266.5953805197087,6.254174422792858e-08,1.0,1284566.8571731825,2597.889900568319,,,,,,,,,,,,,,,,,,2.0,15244.418843433792,1553.2896808282617,0.371663524402791,6.175347969391544,2.929804856152914
3816.0,-30.050555822570423,5.000290347711564,35.05391714037708,24.62069793781268,5.000465896300441,-26.545453650683452,-40.044050315022446,1.4953637244109945,-6.554619218859841,-6.554619284758185,40.107847549385,41031.96011901835,25750.087186192606,25750.087186192606,66782.04730521096,77198.67872016414,77189.09227274201,25750.087186192606,102939.17945893461,102939.17945893461,102939.17945893461,130456.78031658102,125944.04322671627,4512.737089864747,0.0,90990.01696365984,54823.298362504305,40185.24289017282,27517.600857646405,67702.84374781922,20876.375784297776,1553.289827315747,0.0,0.878353824968176,2.7232073215653183,0.0014947059257719628,1.0,1.0,-6.554565064486269,333671.0153173139,1559188.561216913,4.672831890220247,1559188.561216913,4.672831890220247,0.7586553745108484,0.09255655031546549,3.9145871224946855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145871224946855,1.2847456450401837,1.2850439026511828,3.046974424554089,6456.173178721628,15244.417358438934,6453.989803870859,0.0003303611981957631,23243.83494770038,2370.2115347953054,19291.407424767673,1967.176092219838,0.8299580283621082,0.8299580283621082,35406.088637565226,35382.83765553947,1.0008214749404611,0.8,4275.699602246546,4272.891774033241,1.0008214749404611,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632203915785,4632.441516551485,6.1845249352177,5.000290347711564,-3.744993460382355,8.74528380809392,2.929805122617122,3.5,0.8370871778906063,0.6,0.0002321409575206655,0.9997153955556882,0.00023220704467758125,198.96399249696242,0.0,0.0,0.0,0.014523611921566183,7.8463491106436e-05,0.0001536774664142295,0.0006015838310427523,0.09255655031584373,0.09255655031584373,0.09255655031584373,0.09255656037512897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6264994482,595.5993739819197,0.0,0.09255655031584373,0.09255655031546549,0.09255655031546549,0.3716635541019961,0.3716635541019961,0.5,10.000494188537688,5.52728297975591e-05,5.52728297975591e-05,-2.6147972675971687e-12,6.589834811165929e-08,5.42202719202578e-05,-2.6147972675971687e-12,27517.600857646405,20876.375784297776,0.7586553745108484,0.9863994421558117,0.6060596253808029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983201558515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249294322115,260.6249294322115,-12.525070567788475,244.85195047401328,276.3979083904095,124107.23178294918,124106.16157306179,1.0702098874130443,0.0,nan,276.3979083904095,3.2479083904095205,270.0887168071303,-3.0612831928696664,263.77952522385164,-9.370474776148342,257.4703336405719,-15.679666359428097,251.16114205729266,-21.988857942707313,244.85195047401328,-28.2980495259867,1.0,1.0,28837.30492052088,28837.30492052088,275.6277990813969,2.477799081396938,275.6277990813969,275.6277990813969,77189.13344765383,77189.09227274201,0.04117491182114463,0.0,8545.783548066482,8545.783548066482,0.886073328720002,3934.160058107159,275.6277990813969,2.477799081396938,1.0,0.002,0.1293484482771998,0.004902373623725499,0.00019977951989539548,0.0018002204800923827,0.09988975994769773,0.09988975994769773,0.0,-1.2221994249994594e-14,1.0,1.0000001099510112,5.422027453505507e-05,0.09255655031546549,0.0,1.0149225492185254e-08,0.013037358684299694,0.0,1600073.5456615477,266.59538078114014,6.590096290892689e-08,1.0,1284566.8562924587,2597.889904131747,,,,,,,,,,,,,,,,,,2.0,15244.417358438934,1553.289827315747,0.3716635541019961,6.175347969391544,2.929805122617122
3817.0,-30.050543651326016,5.0002896258305904,35.053917635023005,24.620707611925923,5.0004682786444175,-26.54544245833016,-40.044041129853554,1.4953670856451708,-6.554618828609534,-6.5546188969154295,40.10784855259652,41031.96036419374,25750.086625838998,25750.086625838998,66782.04699003274,77198.68760680204,77189.10277664154,25750.086625838998,102939.18940248054,102939.18940248054,102939.18940248054,130456.79334396654,125944.05567818704,4512.737665779489,0.0,90990.01845176601,54823.291209144394,40185.252491801795,27517.603941485995,67702.85643328779,20876.378050819618,1553.2899605895047,0.0,0.8783538232532476,2.7232073609107093,0.0014947059257719628,1.0,1.0,-6.5545626979870235,333671.0204279385,1559188.6045704486,4.672831948578465,1559188.6045704486,4.672831948578465,0.7586553718561972,0.09255655906841104,3.914586115715834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914586115715834,1.2847456293168855,1.2850438869242344,3.046973678203728,6456.171597294773,15244.415874955272,6453.990176829251,0.0003303615531241717,23243.84130584576,2370.212183145698,19291.408539565266,1967.176205897556,0.8299578492954833,0.8299578492954833,35406.081352791414,35382.83765553947,1.000821217542717,0.8,4275.698722524847,4272.891774033241,1.000821217542717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63243068355,4632.441516551485,6.184524463801327,5.0002896258305904,-3.7449931981177436,8.745282823948333,2.929805388564953,3.5,0.8370872538757009,0.6,0.0002321409575206655,0.9997141286015846,0.00023220733895737555,198.96398253544535,0.0,0.0,0.0,0.014523611921566183,7.846357269498891e-05,0.0001536773848256766,0.0006015833569381128,0.09255655906882378,0.09255655906882378,0.09255655906882378,0.09255656947313402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6298457973,595.5993729429636,0.0,0.09255655906882378,0.09255655906841104,0.09255655906841104,0.37166358377503056,0.37166358377503056,0.5,10.000494500670772,5.5318131330750475e-05,5.5318131330750475e-05,5.684341886080802e-14,6.830589427408995e-08,5.619892840513785e-05,5.684341886080802e-14,27517.603941485995,20876.378050819618,0.7586553718561972,0.9863992526790597,0.6060595154448958,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517982599247687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249354106565,260.6249354106565,-12.525064589343458,244.85196074149619,276.3979100798164,124107.19233826353,124106.06786065629,1.1244776072693996,0.0,nan,276.3979100798164,3.2479100798164495,270.0887202121525,-3.061279787847468,263.77953034448916,-9.370469655510817,257.47034047682445,-15.67965952317553,251.1611506091604,-21.98884939083959,244.85196074149619,-28.298039258503792,1.0,1.0,28837.30492052088,28837.30492052088,275.6278006983721,2.477800698372107,275.6278006983721,275.6278006983721,77189.14722692952,77189.10277664154,0.04445028798363637,0.0,8545.783548066482,8545.783548066482,0.8860733923663344,3934.159046294413,275.6278006983721,2.477800698372107,1.0,0.002,0.12934843775760663,0.004902373738430577,0.00019977950380703578,0.0018002204961827598,0.09988975190351788,0.09988975190351788,0.0,-1.0204510847433568e-14,1.0,1.0000001139574821,5.619892834829443e-05,0.09255655906841104,0.0,1.0519600957762743e-08,0.013513130717840664,0.0,1600073.546122727,266.59538117139044,6.830583743067109e-08,1.0,1284566.854968857,2597.8899094870667,,,,,,,,,,,,,,,,,,2.0,15244.415874955272,1553.2899605895047,0.37166358377503056,6.175347969391544,2.929805388564953
3818.0,-30.050533564139403,5.000288899515244,35.05391813627516,24.62071218704807,5.00046789527098,-26.545433418198574,-40.04403225900603,1.4953677493304227,-6.55461892445777,-6.554619003242086,40.10784973249191,41031.959785983294,25750.087158279526,25750.087158279526,66782.04694426282,77198.69868355973,77189.11425871591,25750.087158279526,102939.20141699543,102939.20141699543,102939.20141699543,130456.80958602575,125944.07129426785,4512.738291757901,0.0,90990.0239142127,54823.28501663736,40185.26544175037,27517.608169030304,67702.87361078068,20876.381111076455,1553.2901599451845,0.0,0.8783538181861104,2.723207349978823,0.0014947059257719628,1.0,1.0,-6.554554195285277,333671.01902709226,1559188.6555602038,4.672832121010804,1559188.6555602038,4.672832121010804,0.7586553665144408,0.09255656834715918,3.9145856915091164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145856915091164,1.284745626212276,1.2850438838189042,3.0469733553794693,6456.170913268907,15244.414433591783,6453.989953653874,0.00033036167790583573,23243.84522008893,2370.2125822874204,19291.40787247913,1967.176137873701,0.8299576808318345,0.8299576808318344,35406.07828334862,35382.83765553947,1.0008211090880628,0.8,4275.698351853704,4272.891774033241,1.0008211090880628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632657619792,4632.441516551485,6.184524254596463,5.000288899515244,-3.7449933108342166,8.74528221034946,2.929805654710379,3.5,0.8370873299172511,0.6,0.0002321409575206655,0.9997130785868125,0.00023220758284848923,198.96397427961972,0.0,0.0,0.0,0.014523611921566183,7.846365149161318e-05,0.00015367730602905232,0.0006015829832909959,0.09255656834717374,0.09255656834717374,0.09255656834717374,0.09255658044672463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.63380138966,595.5993717145625,0.0,0.09255656834717374,0.09255656834715918,0.09255656834715918,0.3716636134715207,0.3716636134715207,0.5,10.000494863650696,5.725446243332044e-05,5.725446243332044e-05,1.6484591469634324e-11,7.878429642005358e-08,6.480795678953655e-05,1.6484591469634324e-11,27517.608169030304,20876.381111076455,0.7586553665144408,0.9863990017349689,0.6060593531357813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981872376813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62494118427617,260.62494118427617,-12.52505881572381,244.85197088101103,276.3979114875409,124107.12255316625,124106.03660083974,1.085952326522246,0.0,nan,276.3979114875409,3.2479114875409323,270.08872336623534,-3.061276633764635,263.77953524492955,-9.37046475507043,257.47034712362307,-15.679652876376906,251.16115900231716,-21.988840997682814,244.85197088101103,-28.29802911898895,1.0,1.0,28837.30492052088,28837.30492052088,275.6278019356407,2.4778019356407412,275.6278019356407,275.6278019356407,77189.15283404212,77189.11425871591,0.03857532620895654,0.0,8545.783548066482,8545.783548066482,0.8860734191837442,3934.158619966662,275.6278019356407,2.4778019356407412,1.0,0.002,0.12934842562651505,0.00490237377013318,0.00019977948502684274,0.0018002205149596033,0.09988974251342136,0.09988974251342136,0.0,-1.3553828198675788e-14,1.0,1.0000001313894111,6.480794030494508e-05,0.09255656834715918,0.0,1.2131080764477086e-08,0.015583184269398751,0.0,1600073.546025243,266.5953810755422,7.876781182858394e-08,1.0,1284566.8553316626,2597.8899080191486,,,,,,,,,,,,,,,,,,2.0,15244.414433591783,1553.2901599451845,0.3716636134715207,6.175347969391544,2.929805654710379
3819.0,-30.050523509136102,5.0002881810544215,35.053918631881636,24.62072189608591,5.000470319061007,-26.545424126316714,-40.044023318309314,1.495370936239641,-6.5546183767932575,-6.554618447863964,40.10785057211627,41031.95231321403,25750.08621534245,25750.08621534245,66782.03852855648,77198.70663321576,77189.12294129659,25750.08621534245,102939.20915663904,102939.20915663904,102939.20915663904,130456.81955590742,125944.08069764882,4512.7388582586045,0.0,90990.02514192021,54823.27082191076,40185.282577788275,27517.610399268375,67702.89297705665,20876.38277331748,1553.290248586974,0.0,0.8783538180022481,2.723207406466367,0.0014947059257719628,1.0,1.0,-6.554559979897988,333671.0263451761,1559188.6918440766,4.672832127267552,1559188.6918440766,4.672832127267552,0.75865536543364,0.09255657683225454,3.914584635794848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914584635794848,1.2847456113044415,1.285043868907609,3.0469725690055096,6456.169247036848,15244.412950883378,6453.990385231979,0.00033036205475376023,23243.851802285757,2370.2132534847024,19291.409162494965,1967.1762694187073,0.8299575013035441,0.8299575013035441,35406.07064449107,35382.83765553947,1.000820839179263,0.8,4275.697429372248,4272.891774033241,1.000820839179263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632882389509,4632.441516551485,6.184523694261074,5.0002881810544215,-3.7449929222106606,8.745281103265082,2.9298059183149667,3.5,0.8370874052328476,0.6,0.0002321409575206655,0.9997120319233105,0.00023220782596169995,198.963966050135,0.0,0.0,0.0,0.014523611921566183,7.846373090875663e-05,0.00015367722661190888,0.0006015825101665416,0.09255657683265313,0.09255657683265313,0.09255657683265313,0.09255658762919033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6362999149,595.5993709432817,0.0,0.09255657683265313,0.09255657683225454,0.09255657683225454,0.3716636433936197,0.3716636433936197,0.5,10.000495187561937,5.729679935484455e-05,5.729679935484455e-05,7.617018127348274e-12,7.107070132406079e-08,5.8467965970976365e-05,7.617018127348274e-12,27517.610399268375,20876.38277331748,0.75865536543364,0.9863985952740273,0.6060590693978034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798126996664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249470425824,260.6249470425824,-12.525052957417586,244.85198093578552,276.3979131493787,124107.0700273447,124105.96814639869,1.10188094601125,0.0,nan,276.3979131493787,3.2479131493787463,270.0887267066606,-3.0612732933393545,263.7795402639422,-9.370459736057796,257.47035382122283,-15.679646178777148,251.1611673785044,-21.98883262149559,244.85198093578552,-28.298019064214458,1.0,1.0,28837.30492052088,28837.30492052088,275.6278035070264,2.477803507026408,275.6278035070264,275.6278035070264,77189.16619853512,77189.12294129659,0.04325723853253294,0.0,8545.783548066482,8545.783548066482,0.8860734859236613,3934.1575589738222,275.6278035070264,2.477803507026408,1.0,0.002,0.1293484146821925,0.004902373917080996,0.00019977946835125852,0.0018002205316462784,0.09988973417562926,0.09988973417562926,0.0,-2.463307335887066e-15,1.0,1.0000001185519205,5.846795835395824e-05,0.09255657683225454,0.0,1.0944331662936351e-08,0.014058725687221978,0.0,1600073.5466566237,266.5953816232067,7.106308430593344e-08,1.0,1284566.8534363513,2597.889915687626,,,,,,,,,,,,,,,,,,2.0,15244.412950883378,1553.290248586974,0.3716636433936197,6.175347969391544,2.9298059183149667
3820.0,-30.050513385481562,5.000287459026727,35.053919134843156,24.620726506132655,5.0004702455515995,-26.545415022378254,-40.04401444746179,1.4953718824461069,-6.554618424840271,-6.554618507672613,40.10785177552635,41031.9524923679,25750.086643733546,25750.086643733546,66782.03913610145,77198.71793108677,77189.13487880316,25750.086643733546,102939.22152253671,102939.22152253671,102939.22152253671,130456.83621674184,125944.09672022695,4512.739496514887,0.0,90990.03115205624,54823.26571332875,40185.29493191943,27517.614694205127,67702.90962612456,20876.385884921543,1553.290450053922,0.0,0.8783538130977476,2.723207400235619,0.0014947059257719628,1.0,1.0,-6.554550340838375,333671.0255567479,1559188.743848871,4.672832294165432,1559188.743848871,4.672832294165432,0.7586553600998656,0.09255658618851859,3.9145842737470162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145842737470162,1.2847456068782444,1.285043864480384,3.046972297697845,6456.168672168463,15244.411467866472,6453.990067054063,0.0003303621498597505,23243.85548735706,2370.213629257398,19291.40821143988,1967.1761724380785,0.8299573288060141,0.8299573288060141,35406.06802481263,35382.83765553947,1.0008207466164376,0.8,4275.697113015416,4272.891774033241,1.0008207466164376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633108147406,4632.441516551485,6.18452346181649,5.000287459026727,-3.7449929994272617,8.745280458453989,2.9298061830784774,3.5,0.837087480879565,0.6,0.0002321409575206655,0.999710978114839,0.00023220807073501894,198.96395776446363,0.0,0.0,0.0,0.014523611921566183,7.846380970552752e-05,0.00015367714781513796,0.0006015821460714347,0.09255658618866262,0.09255658618866262,0.09255658618866262,0.09255659890550644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6402798972,595.5993697081009,0.0,0.09255658618866262,0.09255658618851859,0.09255658618851859,0.3716636733430158,0.3716636733430158,0.5,10.000495569068825,5.9492372258773685e-05,5.9492372258773685e-05,-1.7280399333685637e-11,8.283234365080716e-08,6.816683423949144e-05,-1.7280399333685637e-11,27517.614694205127,20876.385884921543,0.7586553600998656,0.9863983616788639,0.6060589230057977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798066947851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62495274939175,260.62495274939175,-12.525047250608225,244.85199091038217,276.39791458840097,124107.00819615713,124105.93481008716,1.0733860699673152,0.0,nan,276.39791458840097,3.247914588400988,270.08872985279766,-3.061270147202322,263.77954511719383,-9.370454882806143,257.47036038158944,-15.679639618410533,251.1611756459862,-21.988824354013786,244.85199091038217,-28.298009089617807,1.0,1.0,28837.30492052088,28837.30492052088,275.6278048441062,2.477804844106231,275.6278048441062,275.6278048441062,77189.1724628016,77189.13487880316,0.037583998433547094,0.0,8545.783548066482,8545.783548066482,0.8860735088115224,3934.157195115751,275.6278048441062,2.477804844106231,1.0,0.002,0.1293484019223787,0.0049023739598553885,0.00019977944861907985,0.0018002205513694938,0.09988972430953992,0.09988972430953992,0.0,-1.1426189855390234e-14,1.0,1.0000001381906911,6.816685151989077e-05,0.09255658618851859,0.0,1.2759821404991066e-08,0.016390843635224667,0.0,1600073.5466170998,266.5953815751597,8.284962405014085e-08,1.0,1284566.853640546,2597.8899148614437,,,,,,,,,,,,,,,,,,2.0,15244.411467866472,1553.290450053922,0.3716636733430158,6.175347969391544,2.9298061830784774
