time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3821.0,-30.05050116958917,5.000286743559905,35.05391963353739,24.620736215170496,5.000472570914957,-26.54540379553924,-40.0440052273683,1.4953751968646058,-6.554617945660993,-6.5546180225804624,40.107852658340036,41031.95276383022,25750.085856084468,25750.085856084468,66782.03861991469,77198.72682512223,77189.14393799866,25750.085856084468,102939.22979408312,102939.22979408312,102939.22979408312,130456.84695553328,125944.10687138553,4512.74008414775,0.0,90990.032564207,54823.25850291334,40185.3045125485,27517.617161450158,67702.92167399866,20876.387713688982,1553.290551612557,0.0,0.878353812368459,2.7232074495655643,0.0014947059257719628,1.0,1.0,-6.554554730304972,333671.0319489321,1559188.7819993077,4.6728323189827865,1559188.7819993077,4.6728323189827865,0.7586553585364588,0.09255659484792411,3.9145832546594477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145832546594477,1.2847455913739432,1.2850438489724836,3.0469715412473857,6456.167069340711,15244.409986560046,6453.990455755016,0.0003303625103900964,23243.861899195384,2370.2142830829475,19291.40937329304,1967.176290914129,0.8299571498469812,0.8299571498469812,35406.06065097527,35382.83765553947,1.0008204860717897,0.8,4275.6962225382495,4272.891774033241,1.0008204860717897,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633331966784,4632.441516551485,6.18452294018908,5.000286743559905,-3.7449926638759488,8.745279407435854,2.929806445568547,3.5,0.8370875558767278,0.6,0.0002321409575206655,0.9997097065192204,0.0002322083660955255,198.96394776640807,0.0,0.0,0.0,0.014523611921566183,7.846389160461122e-05,0.00015367706591605426,0.0006015816688601821,0.0925565948483265,0.0925565948483265,0.0925565948483265,0.0925566065569069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.64285536995,595.5993689139175,0.0,0.0925565948483265,0.09255659484792411,0.09255659484792411,0.37166370354826567,0.37166370354826567,0.5,10.000495920339379,6.007735441926343e-05,6.007735441926343e-05,-6.536993168992922e-12,7.691949122090591e-08,6.329227551304939e-05,-6.536993168992922e-12,27517.617161450158,20876.387713688982,0.7586553585364588,0.9863981785229567,0.6060588191659764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517980064890559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249587405318,260.6249587405318,-12.525041259468196,244.85200120257343,276.3979162784902,124106.96760727979,124105.84074185083,1.1268654289491933,0.0,nan,276.3979162784902,3.2479162784902087,270.0887332633068,-3.0612667366931987,263.77955024812377,-9.370449751876208,257.4703672329399,-15.67963276706007,251.1611842177568,-21.988815782243165,244.85200120257343,-28.297998797426544,1.0,1.0,28837.30492052088,28837.30492052088,275.62780638927615,2.477806389276168,275.62780638927615,275.62780638927615,77189.18643917207,77189.14393799866,0.042501173418713734,0.0,8545.783548066482,8545.783548066482,0.8860735732359767,3934.1561709327448,275.62780638927615,2.477806389276168,1.0,0.002,0.12934839007502547,0.0049023740978257685,0.00019977943051991244,0.0018002205694755925,0.09988971525995621,0.09988971525995621,0.0,-4.495102207124901e-15,1.0,1.0000001283204374,6.329228205004256e-05,0.09255659484792411,0.0,1.184737560773988e-08,0.015218745988718684,0.0,1600073.547170695,266.595382054339,7.69260282140749e-08,1.0,1284566.851985033,2597.8899215596866,,,,,,,,,,,,,,,,,,2.0,15244.409986560046,1553.290551612557,0.37166370354826567,6.175347969391544,2.929806445568547
3822.0,-30.050491048858348,5.000286024574798,35.05392013886056,24.620740685518854,5.000472477989773,-26.545394696173172,-40.04399635652078,1.4953761253036182,-6.554617994425541,-6.554618081549545,40.10785384697896,41031.953077123486,25750.08627861366,25750.08627861366,66782.03935573714,77198.73791850057,77189.1556504293,25750.08627861366,102939.24192904295,102939.24192904295,102939.24192904295,130456.86331420939,125944.12258004898,4512.740734160411,0.0,90990.03841141348,54823.25357003257,40185.31649042323,27517.62138516643,67702.93787558966,20876.390774192278,1553.2907496428502,0.0,0.8783538075250596,2.723207443446636,0.0014947059257719628,1.0,1.0,-6.5545464139968885,333671.031172253,1559188.8333652224,4.672832483801427,1559188.8333652224,4.672832483801427,0.7586553533092015,0.09255660426917835,3.9145829062493687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145829062493687,1.2847455870308593,1.2850438446283914,3.0469712803577362,6456.16651654685,15244.408547505574,6453.9901435517,0.00033036260137719257,23243.86546167,2370.21464635426,19291.40844009644,1967.1761957545584,0.8299569824953895,0.8299569824953895,35406.058129975674,35382.83765553947,1.000820396995655,0.8,4275.695918098042,4272.891774033241,1.000820396995655,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633556447674,4632.441516551485,6.184522708233504,5.000286024574798,-3.7449927405297143,8.745278765104512,2.9298067088344335,3.5,0.8370876310955524,0.6,0.0002321409575206655,0.9997086530177239,0.0002322086107986802,198.9639394831311,0.0,0.0,0.0,0.014523611921566183,7.846397040153098e-05,0.00015367698711913453,0.0006015813068604685,0.0925566042693025,0.0925566042693025,0.0925566042693025,0.0925566176386806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.64666957024,595.5993677319229,0.0,0.0925566042693025,0.09255660426917835,0.09255660426917835,0.37166373384059864,0.37166373384059864,0.5,10.000496321417852,6.24166796683312e-05,6.24166796683312e-05,2.029310053330846e-11,8.712402177479817e-08,7.166755267462577e-05,2.029310053330846e-11,27517.62138516643,20876.390774192278,0.7586553533092015,0.9863979533422205,0.606058678761082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979335353544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249645539923,260.6249645539923,-12.525035446007678,244.85201137073864,276.39791773724596,124106.9036877754,124105.81024183826,1.093445937126877,0.0,nan,276.39791773724596,3.2479177372459844,270.0887364639442,-3.061263536055776,263.77955519064335,-9.370444809356627,257.47037391734136,-15.679626082658615,251.16119264404023,-21.98880735595975,244.85201137073864,-28.29798862926134,1.0,1.0,28837.30492052088,28837.30492052088,275.6278077008579,2.477807700857909,275.6278077008579,275.6278077008579,77189.1924991439,77189.1556504293,0.0368487146042753,0.0,8545.783548066482,8545.783548066482,0.8860735952616879,3934.1558207806156,275.6278077008579,2.477807700857909,1.0,0.002,0.12934837665991275,0.0049023741435161895,0.00019977940977598636,0.0018002205902097686,0.09988970488799317,0.09988970488799317,0.0,-1.4245115503852546e-14,1.0,1.0000001452790332,7.166753238152523e-05,0.09255660426917835,0.0,1.3415099496014662e-08,0.017232592131360042,0.0,1600073.5471280308,266.59538200557444,8.710372867426486e-08,1.0,1284566.8521861858,2597.8899207458207,,,,,,,,,,,,,,,,,,2.0,15244.408547505574,1553.2907496428502,0.37166373384059864,6.175347969391544,2.9298067088344335
3823.0,-30.050480956898358,5.000285311578323,35.05392063936903,24.620750499330484,5.000474583968704,-26.54538540281194,-40.04398741582406,1.4953790298803795,-6.554617549967588,-6.55461762957837,40.1078547187211,41031.9449218427,25750.085559649593,25750.085559649593,66782.0304814923,77198.74586143604,77189.16443642929,25750.085559649593,102939.24999607888,102939.24999607888,102939.24999607888,130456.87382609496,125944.13249440017,4512.7413316947905,0.0,90990.03921483383,54823.238275233,40185.33437733425,27517.623830016073,67702.95820735033,20876.392584807196,1553.290850920952,0.0,0.8783538066581361,2.723207489432444,0.0014947059257719628,1.0,1.0,-6.55455213507264,333671.0371277051,1559188.871037685,4.672832513302437,1559188.871037685,4.672832513302437,0.7586553517035632,0.09255661301953622,3.9145817716328786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145817716328786,1.28474557344373,1.285043831038108,3.0469704294368065,6456.164713547508,15244.40706688523,6453.990670068864,0.0003303630136051285,23243.872403993595,2370.215354274252,19291.410013891476,1967.17635623699,0.8299568023173697,0.8299568023173697,35406.04992020221,35382.83765553947,1.000820106914348,0.8,4275.6949266718075,4272.891774033241,1.000820106914348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633779006797,4632.441516551485,6.184522204974541,5.000285311578323,-3.744992430246952,8.745277741825275,2.929806969846526,3.5,0.837087705670436,0.6,0.0002321409575206655,0.9997076025122789,0.0002322088548064375,198.96393122340223,0.0,0.0,0.0,0.014523611921566183,7.8464049818973e-05,0.0001536769077016925,0.0006015808216099538,0.09255661301984451,0.09255661301984451,0.09255661301984451,0.092556625145201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.64913126087,595.5993669741966,0.0,0.09255661301984451,0.09255661301953622,0.09255661301953622,0.3716637644056496,0.3716637644056496,0.5,10.000496685185214,6.286918522846463e-05,6.286918522846463e-05,8.526512829121202e-12,7.961079973028973e-08,6.549450574766524e-05,8.526512829121202e-12,27517.623830016073,20876.392584807196,0.7586553517035632,0.9863975260425468,0.6060583762998406,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978730940306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62497041936354,260.62497041936354,-12.525029580636442,244.85202145244833,276.3979193862787,124106.8443219835,124105.74111223061,1.1032097528856626,0.0,nan,276.3979193862787,3.2479193862787383,270.0887397995123,-3.061260200487652,263.7795602127469,-9.370439787253076,257.47038062598034,-15.679619374019637,251.16120103921452,-21.98879896078546,244.85202145244833,-28.29797854755165,1.0,1.0,28837.30492052088,28837.30492052088,275.6278091809384,2.4778091809384364,275.6278091809384,275.6278091809384,77189.20542582107,77189.16443642929,0.04098939178220462,0.0,8545.783548066482,8545.783548066482,0.8860736669896198,3934.154680491043,275.6278091809384,2.4778091809384364,1.0,0.002,0.1293483644003084,0.004902374277201735,0.00019977939102648818,0.0018002206089669116,0.09988969551324409,0.09988969551324409,0.0,-6.600189145222757e-15,1.0,1.000000132779585,6.549449722115241e-05,0.09255661301953622,0.0,1.225960004059087e-08,0.015748275814294197,0.0,1600073.5476386463,266.5953824500324,7.96022732174606e-08,1.0,1284566.8506437822,2597.8899269864196,,,,,,,,,,,,,,,,,,2.0,15244.40706688523,1553.290850920952,0.3716637644056496,6.175347969391544,2.929806969846526
3824.0,-30.05047079633063,5.000284595501683,35.053921145182265,24.620755144301825,5.000474457753688,-26.545376270922123,-40.04397854497654,1.4953799323432906,-6.554617580226761,-6.554617667341948,40.107855872783446,41031.94510975114,25750.085929568817,25750.085929568817,66782.03103931996,77198.75716347217,77189.1757167088,25750.085929568817,102939.26164627762,102939.26164627762,102939.26164627762,130456.88953532127,125944.14755286234,4512.741982458937,0.0,90990.04515354974,54823.233099821104,40185.346726365155,27517.627889043648,67702.9746154088,20876.39552794539,1553.2910406232131,0.0,0.8783538020610587,2.7232074854982167,0.0014947059257719628,1.0,1.0,-6.554545991203838,333671.0366299939,1559188.9209102653,4.672832669738854,1559188.9209102653,4.672832669738854,0.7586553467516539,0.09255662246380388,3.914581398138411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914581398138411,1.2847455692221583,1.2850438268155562,3.0469701487341743,6456.1641187723135,15244.405586025865,6453.990366600463,0.00033036311392691263,23243.876138792333,2370.2157351177348,19291.409106804116,1967.1762637398213,0.8299566299360958,0.8299566299360959,35406.04721769867,35382.83765553947,1.0008200114250225,0.8,4275.694600312874,4272.891774033241,1.0008200114250225,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634002084565,4632.441516551485,6.1845219624675885,5.000284595501683,-3.74499249103685,8.745277086538533,2.9298072314668806,3.5,0.8370877804191087,0.6,0.0002321409575206655,0.9997065448664306,0.0002322091004732609,198.96392290752226,0.0,0.0,0.0,0.014523611921566183,7.846412861603994e-05,0.00015367682890462555,0.0006015804557549465,0.09255662246392385,0.09255662246392385,0.09255662246392385,0.09255663583093861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.652778593,595.59936584477,0.0,0.09255662246392385,0.09255662246380388,0.09255662246380388,0.3716637950430948,0.3716637950430948,0.5,10.000497086195303,6.464419595886284e-05,6.464419595886284e-05,9.094947017729282e-13,8.711521104487474e-08,7.167613813408025e-05,9.094947017729282e-13,27517.627889043648,20876.39552794539,0.7586553467516539,0.9863972952249096,0.6060582321949043,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517978128245326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249761305174,260.6249761305174,-12.525023869482595,244.85203145497965,276.3979208060549,124106.78155480429,124105.70735155621,1.0742032480735801,0.0,nan,276.3979208060549,3.2479208060549354,270.08874293583955,-3.0612570641604293,263.7795650656252,-9.37043493437477,257.4703871954098,-15.679612804590192,251.16120932519487,-21.988790674805102,244.85203145497965,-28.297968545020325,1.0,1.0,28837.30492052088,28837.30492052088,275.6278104631567,2.477810463156743,275.6278104631567,275.6278104631567,77189.211840392,77189.1757167088,0.03612368319591042,0.0,8545.783548066482,8545.783548066482,0.8860736906011087,3934.1543051291032,275.6278104631567,2.477810463156743,1.0,0.002,0.12934835098359573,0.004902374326755652,0.00019977937028878227,0.001800220629698896,0.09988968514439113,0.09988968514439113,0.0,-1.2321740849863261e-14,1.0,1.0000001452964578,7.167613722458555e-05,0.09255662246380388,0.0,1.341671287679153e-08,0.01723466460786141,0.0,1600073.5476138813,266.5953824197732,8.711430155017297e-08,1.0,1284566.8507726837,2597.889926464876,,,,,,,,,,,,,,,,,,2.0,15244.405586025865,1553.2910406232131,0.3716637950430948,6.175347969391544,2.9298072314668806
3825.0,-30.050460664906772,5.00028388529856,35.05392164587533,24.620759160630428,5.000476533826541,-26.545366945032782,-40.04396960427982,1.495382813951881,-6.554617145028601,-6.554617223660345,40.10785673669088,41031.95093851732,25750.08522444796,25750.08522444796,66782.03616296529,77198.76853873079,77189.18436424447,25750.08522444796,102939.26958869243,102939.26958869243,102939.26958869243,130456.89989931644,125944.15731834229,4512.74258097416,0.0,90990.05401645318,54823.23641623714,40185.35288912894,27517.630310624005,67702.98319975294,20876.397321197874,1553.291141009669,0.0,0.8783538011791068,2.7232075306565315,0.0014947059257719628,1.0,1.0,-6.554552528025965,333671.0424763628,1559188.9582436432,4.672832699751271,1559188.9582436432,4.672832699751271,0.7586553451565892,0.09255663127632635,3.9145815846636687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145815846636687,1.284745555742471,1.2850438133327393,3.0469703258879006,6456.164494139802,15244.404106877344,6453.98939761085,0.0003303629638721255,23243.87729532295,2370.215853051037,19291.40621042932,1967.1759683917871,0.8299564640324042,0.8299564640324042,35406.04856734429,35382.83765553947,1.000820059112934,0.8,4275.69476329838,4272.891774033241,1.000820059112934,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63422335677,4632.441516551485,6.184521464445054,5.00028388529856,-3.7449921871675187,8.74527607246608,2.9298074909697247,3.5,0.8370878545627785,0.6,0.0002321409575206655,0.9997054902554667,0.00023220934543566798,198.96391461549572,0.0,0.0,0.0,0.014523611921566183,7.846420803363013e-05,0.00015367674948703537,0.0006015801735329206,0.0925566312766708,0.0925566312766708,0.0925566312766708,0.09255664325461989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6552237149,595.5993650920461,0.0,0.0925566312766708,0.09255663127632635,0.09255663127632635,0.37166382589124564,0.37166382589124564,0.5,10.000497445540823,6.449441957556701e-05,6.449441957556701e-05,2.8421709430404007e-13,7.863172868383117e-08,6.469563436439785e-05,2.8421709430404007e-13,27517.630310624005,20876.397321197874,0.7586553451565892,0.9863972458337551,0.6060582414434443,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977521453116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62498191305224,260.62498191305224,-12.525018086947739,244.85204140771583,276.3979224183883,124106.76565938284,124105.67803022296,1.0876291598733663,0.0,nan,276.3979224183883,3.2479224183883275,270.0887462162539,-3.0612537837460536,263.77957001411994,-9.370429985880037,257.470393811985,-15.679606188014986,251.16121760985044,-21.988782390149538,244.85204140771583,-28.297958592284147,1.0,1.0,28837.30492052088,28837.30492052088,275.62781191874507,2.4778119187450898,275.62781191874507,275.62781191874507,77189.22341776239,77189.18436424447,0.03905351791763678,0.0,8545.783548066482,8545.783548066482,0.8860736788093971,3934.154492586987,275.62781191874507,2.4778119187450898,1.0,0.002,0.12934833887353456,0.004902374458301723,0.00019977935176685571,0.0018002206482260069,0.09988967588342786,0.09988967588342786,0.0,-7.137519741906573e-15,1.0,1.0000001311620097,6.469563408018075e-05,0.09255663127632635,0.0,1.211006711802186e-08,0.015556190762106696,0.0,1600073.5481122339,266.5953828549714,7.863144446673687e-08,1.0,1284566.8492585323,2597.88993259117,,,,,,,,,,,,,,,,,,2.0,15244.404106877344,1553.291141009669,0.37166382589124564,6.175347969391544,2.9298074909697247
3826.0,-30.05044844135389,5.000283173983813,35.0539221528744,24.620774667151295,5.000478657756403,-26.545355731442967,-40.04396041911093,1.495385947844634,-6.554617067259812,-6.554617155602806,40.107857920007135,41031.93681216306,25750.08535808698,25750.08535808698,66782.02217025004,77198.77399604188,77189.19637472366,25750.08535808698,102939.28173281063,102939.28173281063,102939.28173281063,130456.91613980547,125944.17290320975,4512.743236595728,0.0,90990.04705760906,54823.209873726984,40185.37464875786,27517.63440699484,67703.0090557527,20876.4002978625,1553.291329948989,0.0,0.8783537970444321,2.7232075374340945,0.0014947059257719628,1.0,1.0,-6.5545444419570345,333671.0433727283,1559189.009380083,4.672832840452344,1559189.009380083,4.672832840452344,0.7586553403934979,0.09255664076653336,3.914579188357985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914579188357985,1.2847455410826407,1.2850437986695058,3.0469684954572505,6456.160615676899,15244.402627483656,6453.991350246853,0.0003303639119144889,23243.889746365272,2370.2171227040094,19291.412046989,1967.1765635552408,0.8299562705508731,0.8299562705508731,35406.03122833244,35382.83765553947,1.000819446462324,0.8,4275.69266940976,4272.891774033241,1.000819446462324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634445122142,4632.441516551485,6.184521167139013,5.000283173983813,-3.744992167544209,8.745275341528021,2.9298077510509524,3.5,0.8370879288717007,0.6,0.0002321409575206655,0.9997042178699657,0.00023220964098288993,198.9639046111748,0.0,0.0,0.0,0.014523611921566183,7.846428962287259e-05,0.0001536766678977929,0.0006015794858889017,0.09255664076680621,0.09255664076680621,0.09255664076680621,0.09255665430769493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6589873362,595.5993639262392,0.0,0.09255664076680621,0.09255664076653336,0.09255664076653336,0.37166385674472496,0.37166385674472496,0.5,10.000497851771916,6.611369809661483e-05,6.611369809661483e-05,-3.211653165635653e-11,8.834297204884933e-08,7.271364574990002e-05,-3.211653165635653e-11,27517.63440699484,20876.4002978625,0.7586553403934979,0.98639666244754,0.6060578013360337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797691640144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62498794853366,260.62498794853366,-12.52501205146632,244.85205168151285,276.39792421555427,124106.67771602057,124105.54251046696,1.1352055536325398,0.0,nan,276.39792421555427,3.247924215554292,270.0887497087456,-3.061250291254396,263.7795752019384,-9.37042479806155,257.4704006951295,-15.679599304870464,251.16122618832122,-21.988773811678755,244.85205168151285,-28.29794831848713,1.0,1.0,28837.30492052088,28837.30492052088,275.6278133922301,2.477813392230132,275.6278133922301,275.6278133922301,77189.23828171621,77189.19637472366,0.041906992555595934,0.0,8545.783548066482,8545.783548066482,0.8860738302985016,3934.1520842997747,275.6278133922301,2.477813392230132,1.0,0.002,0.12934832526260687,0.004902374527892266,0.00019977933077261543,0.0018002206692149959,0.09988966538630771,0.09988966538630771,0.0,-1.2388527703688368e-14,1.0,1.0000001473973188,7.271367786643168e-05,0.09255664076653336,0.0,1.3610927887885724e-08,0.01748414674926668,0.0,1600073.5482173683,266.59538293274016,8.837508858050569e-08,1.0,1284566.8490263824,2597.8899335304527,,,,,,,,,,,,,,,,,,2.0,15244.402627483656,1553.291329948989,0.37166385674472496,6.175347969391544,2.9298077510509524
3827.0,-30.050438214812445,5.000282457604329,35.05392266401572,24.620773933734768,5.000476412695869,-26.545346752061903,-40.04395154826341,1.495384949944767,-6.554617217367593,-6.5546173103223975,40.1078590535272,41031.94582457956,25750.085965973096,25750.085965973096,66782.03179055266,77198.78845842398,77189.20699483382,25750.085965973096,102939.29296080691,102939.29296080691,102939.29296080691,130456.9314048743,125944.1874989296,4512.743905944689,0.0,90990.05814553465,54823.215511687966,40185.380704274095,27517.638444067386,67703.01914834148,20876.403218571897,1553.2915212745736,0.0,0.8783537918914719,2.7232075216672995,0.0014947059257719628,1.0,1.0,-6.554540820140119,333671.0413342926,1559189.0583649843,4.6728330158052005,1559189.0583649843,4.6728330158052005,0.7586553352318177,0.09255665034389148,3.9145796233982986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145796233982986,1.2847455457506505,1.2850438033385994,3.046968823006185,6456.161309713787,15244.401190340002,6453.990182577345,0.00033036368110636697,23243.88999566318,2370.2171481253213,19291.4085567467,1967.1762076495747,0.8299561114919264,0.8299561114919264,35406.0343761652,35382.83765553947,1.0008195576867454,0.8,4275.693049547408,4272.891774033241,1.0008195576867454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634665592279,4632.441516551485,6.184520985659086,5.000282457604329,-3.744992318584274,8.745274776188603,2.9298080096131676,3.5,0.8370880027466193,0.6,0.0002321409575206655,0.9997031533606009,0.00023220988824562645,198.96389624130117,0.0,0.0,0.0,0.014523611921566183,7.846436842016169e-05,0.0001536765891005038,0.0006015792442861852,0.0925566503438645,0.0925566503438645,0.0925566503438645,0.0925566646294193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6624024636,595.599362871314,0.0,0.0925566503438645,0.09255665034389148,0.09255665034389148,0.3716638877938782,0.3716638877938782,0.5,10.00049828034275,6.824482193223957e-05,6.824482193223957e-05,-9.379164112033322e-12,9.295479230786441e-08,7.649018226629778e-05,-9.379164112033322e-12,27517.638444067386,20876.403218571897,0.7586553352318177,0.9863966574995587,0.6060578441070116,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976186407258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62499361224417,260.62499361224417,-12.525006387755809,244.85206183333958,276.39792539114853,124106.61238672002,124105.54710709237,1.065279627657052,0.0,nan,276.39792539114853,3.2479253911485557,270.0887526795866,-3.061247320413372,263.77957996802536,-9.370420031974618,257.47040725646326,-15.679592743536716,251.16123454490153,-21.988765455098445,244.85206183333958,-28.2979381666604,1.0,1.0,28837.30492052088,28837.30492052088,275.6278144802415,2.477814480241534,275.6278144802415,275.6278144802415,77189.23811478177,77189.20699483382,0.031119947947445326,0.0,8545.783548066482,8545.783548066482,0.8860738027962237,3934.15252151529,275.6278144802415,2.477814480241534,1.0,0.002,0.12934831094478463,0.004902374560022494,0.00019977930859513886,0.0018002206913964294,0.09988965429756944,0.09988965429756944,0.0,-8.431623454985271e-15,1.0,1.0000001550441788,7.649019164546189e-05,0.09255665034389148,0.0,1.4317837023375582e-08,0.018392218797549733,0.0,1600073.5480478527,266.5953827826324,9.296417147197644e-08,1.0,1284566.849554317,2597.8899313944153,,,,,,,,,,,,,,,,,,2.0,15244.401190340002,1553.2915212745736,0.3716638877938782,6.175347969391544,2.9298080096131676
3828.0,-30.050428114964166,5.00028175574257,35.05392316008397,24.620783153828256,5.000480677762485,-26.545337235691296,-40.043942572642095,1.4953897984910989,-6.554616335744697,-6.554616404553358,40.10785964093062,41031.94334416185,25750.08422339909,25750.08422339909,66782.02756756094,77198.79647923703,77189.2131277162,25750.08422339909,102939.2973511153,102939.2973511153,102939.2973511153,130456.93667293258,125944.1922188837,4512.744454048875,0.0,90990.06181444477,54823.2086793754,40185.3923722993,27517.63932181728,67703.03169411658,20876.403927752166,1553.2915373416404,0.0,0.8783537945676687,2.7232076139471313,0.0014947059257719628,1.0,1.0,-6.554559779520446,333671.0532695078,1559189.0837489152,4.6728329247354585,1559189.0837489152,4.6728329247354585,0.7586553368042864,0.09255665861436209,3.914579039779087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914579039779087,1.2847455230699556,1.2850437806526391,3.046968422528556,6456.160461149747,15244.399713597004,6453.990055401883,0.0003303638470898129,23243.89439830538,2370.2175970698845,19291.408176610737,1967.1761688864942,0.8299559379351336,0.8299559379351336,35406.03015325614,35382.83765553947,1.0008194084759545,0.8,4275.692539581713,4272.891774033241,1.0008194084759545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634883748765,4632.441516551485,6.184520243094605,5.00028175574257,-3.744991664939995,8.745273420682565,2.929808265461997,3.5,0.8370880758462848,0.6,0.0002321409575206655,0.9997021020402684,0.00023221013244534996,198.96388797511975,0.0,0.0,0.0,0.014523611921566183,7.846444814820301e-05,0.0001536765093724625,0.0006015788424958561,0.09255665861468025,0.09255665861468025,0.09255665861468025,0.09255666900523603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.66374023346,595.5993624651175,0.0,0.09255665861468025,0.09255665861436209,0.09255665861436209,0.3716639190930112,0.3716639190930112,0.5,10.000498592039873,6.55940936553634e-05,6.55940936553634e-05,-1.4551915228366852e-11,6.88086743139138e-08,5.662503292569454e-05,-1.4551915228366852e-11,27517.63932181728,20876.403927752166,0.7586553368042864,0.9863964123391586,0.6060576951641524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975575675244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6249995520906,260.6249995520906,-12.525000447909349,244.8520719226725,276.3979271815087,124106.59919349347,124105.48197586274,1.1172176307276522,0.0,nan,276.3979271815087,3.2479271815087145,270.08875612974066,-3.061243870259318,263.7795850779749,-9.370414922025077,257.470414026207,-15.679585973792996,251.1612429744399,-21.98875702556009,244.8520719226725,-28.29792807732747,1.0,1.0,28837.30492052088,28837.30492052088,275.6278161036606,2.4778161036606434,275.6278161036606,275.6278161036606,77189.2563024379,77189.2131277162,0.043174721708055586,0.0,8545.783548066482,8545.783548066482,0.8860738396913278,3934.1519349779824,275.6278161036606,2.4778161036606434,1.0,0.002,0.12934830034538558,0.004902374769139412,0.00019977929259613645,0.001800220707395134,0.09988964629806822,0.09988964629806822,0.0,-8.729562211984288e-15,1.0,1.0000001148203101,5.662504747760977e-05,0.09255665861436209,0.0,1.0599375711885305e-08,0.01361560663269529,0.0,1600073.5490474792,266.5953836642553,6.882322622914216e-08,1.0,1284566.8464632141,2597.8899439010866,,,,,,,,,,,,,,,,,,2.0,15244.399713597004,1553.2915373416404,0.3716639190930112,6.175347969391544,2.929808265461997
3829.0,-30.05041794466758,5.000281043365945,35.053923672351665,24.620787833724194,5.000480393287897,-26.54532811087266,-40.04393370179457,1.4953905594919235,-6.554616754636072,-6.554616847549622,40.10786110043285,41031.943164018034,25750.08548602513,25750.08548602513,66782.02865004317,77198.80776999802,77189.22748749882,25750.08548602513,102939.31297352395,102939.31297352395,102939.31297352395,130456.95799643578,125944.21283828495,4512.745158150834,0.0,90990.06753782569,54823.202931841435,40185.405117760274,27517.645022911838,67703.05014067212,20876.408028816422,1553.2918147615853,0.0,0.8783537866105806,2.723207568651831,0.0014947059257719628,1.0,1.0,-6.554540388282419,333671.0474321808,1559189.1468221846,4.672833195511494,1559189.1468221846,4.672833195511494,0.7586553286603644,0.0925566688257662,3.9145786271218914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145786271218914,1.2847455195101203,1.2850437770919774,3.04696810977363,6456.159798459588,15244.398234656805,6453.989799502493,0.00033036396501168603,23243.898310639925,2370.217996016981,19291.407411710334,1967.17609088836,0.8299557653321717,0.8299557653321717,35406.02716738141,35382.83765553947,1.0008193029741046,0.8,4275.6921790023935,4272.891774033241,1.0008193029741046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635104621488,4632.441516551485,6.184520218268755,5.000281043365945,-3.7449920329316138,8.745273076297558,2.929808524496373,3.5,0.8370881498561066,0.6,0.0002321409575206655,0.9997010433880047,0.00023221037834864677,198.96387965128085,0.0,0.0,0.0,0.014523611921566183,7.846452694563907e-05,0.00015367643057502642,0.0006015784706213796,0.09255666882516186,0.09255666882516186,0.09255666882516186,0.09255668315799954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6687248678,595.5993609158078,0.0,0.09255666882516186,0.0925566688257662,0.0925566688257662,0.3716639501276018,0.3716639501276018,0.5,10.00049902202443,6.792694540536104e-05,6.792694540536104e-05,-1.3017142919125035e-11,9.291352398577146e-08,7.645926717714246e-05,-1.3017142919125035e-11,27517.645022911838,20876.408028816422,0.7586553286603644,0.9863961595716106,0.6060575273752459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797497250943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62500531067565,260.62500531067565,-12.52499468932433,244.85208193168242,276.3979286896688,124106.53204665048,124105.44892213494,1.0831245155458185,0.0,nan,276.3979286896688,3.247928689668811,270.0887593380708,-3.061240661929162,263.77958998647495,-9.370410013525031,257.47042063487686,-15.679579365123118,251.16125128327997,-21.98874871672001,244.85208193168242,-28.297918068317557,1.0,1.0,28837.30492052088,28837.30492052088,275.6278173409998,2.4778173409998203,275.6278173409998,275.6278173409998,77189.26243863333,77189.22748749882,0.034951134512084536,0.0,8545.783548066482,8545.783548066482,0.8860738657785941,3934.151520257501,275.6278173409998,2.4778173409998203,1.0,0.002,0.12934828603333132,0.004902374748877334,0.0001997792703092151,0.0018002207296870134,0.09988963515460754,0.09988963515460754,0.0,-3.771288836773579e-15,1.0,1.0000001549815891,7.645928019428538e-05,0.0925566688257662,0.0,1.4312053765756116e-08,0.018384789793926413,0.0,1600073.5485905616,266.5953832453639,9.292654112869059e-08,1.0,1284566.8479750245,2597.889937784267,,,,,,,,,,,,,,,,,,2.0,15244.398234656805,1553.2918147615853,0.3716639501276018,6.175347969391544,2.929808524496373
3830.0,-30.050407789685984,5.000280333251777,35.05392417614884,24.620797892008,5.000481371638975,-26.545318873553008,-40.04392479602245,1.4953924555068263,-6.554616536677997,-6.554616613565662,40.10786188059596,41031.93231748666,25750.085213817358,25750.085213817358,66782.01753130401,77198.815677147,77189.23431590406,25750.085213817358,102939.31952972143,102939.31952972143,102939.31952972143,130456.96676516852,125944.22100806342,4512.7457571050845,0.0,90990.06683797704,54823.18347831993,40185.42595517456,27517.647235447093,67703.07319062165,20876.409658880762,1553.291910136666,0.0,0.8783537849103478,2.723207592621122,0.0014947059257719628,1.0,1.0,-6.5545533511629515,333671.0505155318,1559189.1805357568,4.672833253369636,1559189.1805357568,4.672833253369636,0.7586553268983198,0.0925566777270234,3.9145772089408837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145772089408837,1.2847455106408774,1.2850437682206755,3.0469670269469566,6456.157504079803,15244.39675746458,6453.990665165635,0.00033036450420885884,23243.90655270663,2370.218836473886,19291.409999235395,1967.1763547424855,0.82995558235838,0.82995558235838,35406.01690581063,35382.83765553947,1.0008189403953796,0.8,4275.690939797618,4272.891774033241,1.0008189403953796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635321792088,4632.441516551485,6.184519830313611,5.000280333251777,-3.7449918903587176,8.745272223610495,2.9298087791889955,3.5,0.8370882226254273,0.6,0.0002321409575206655,0.9996999863311129,0.00023221062388189087,198.96387133997715,0.0,0.0,0.0,0.014523611921566183,7.84646060533758e-05,0.00015367635146728968,0.0006015779430070411,0.09255667772720755,0.09255667772720755,0.09255667772720755,0.09255668947666514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6707981336,595.5993602798961,0.0,0.09255667772720755,0.0925566777270234,0.0925566777270234,0.37166398142780316,0.37166398142780316,0.5,10.000499374504109,6.690962948141532e-05,6.690962948141532e-05,-1.7053025658242404e-12,7.688765890634386e-08,6.326240270482231e-05,-1.7053025658242404e-12,27517.647235447093,20876.409658880762,0.7586553268983198,0.9863956595186697,0.6060571608316663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517974365136477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62501103436665,260.62501103436665,-12.524988965633327,244.8520918838089,276.3979301849241,124106.45131166103,124105.37475037927,1.0765612817637729,0.0,nan,276.3979301849241,3.2479301849241438,270.0887625247004,-3.0612374752995493,263.779594864479,-9.370405135520969,257.4704272042552,-15.679572795744775,251.16125954403205,-21.98874045596793,244.8520918838089,-28.29790811619108,1.0,1.0,28837.30492052088,28837.30492052088,275.6278183740217,2.4778183740216946,275.6278183740217,275.6278183740217,77189.27374607153,77189.23431590406,0.03943016746779904,0.0,8545.783548066482,8545.783548066482,0.8860739554328269,3934.150094985588,275.6278183740217,2.4778183740216946,1.0,0.002,0.12934827419153566,0.004902374841171861,0.00019977925211554532,0.0018002207478738195,0.09988962605777266,0.09988962605777266,0.0,-1.063515595034481e-14,1.0,1.0000001282599402,6.326240441012487e-05,0.0925566777270234,0.0,1.1841793693734795e-08,0.015211575590075086,0.0,1600073.548823313,266.595383463322,7.688936420890968e-08,1.0,1284566.847176468,2597.8899410152535,,,,,,,,,,,,,,,,,,2.0,15244.39675746458,1553.291910136666,0.37166398142780316,6.175347969391544,2.9298087791889955
3831.0,-30.050395466225336,5.000279624997962,35.0539246802209,24.620808020141,5.00048211164177,-26.54530770843812,-40.04391561085356,1.495394353854553,-6.554616325094628,-6.554616401356459,40.1078628961099,41031.92887236975,25750.084990649724,25750.084990649724,66782.01386301947,77198.82453233526,77189.24442157583,25750.084990649724,102939.32941222555,102939.32941222555,102939.32941222555,130456.97991440285,125944.23354049627,4512.746373906586,0.0,90990.06614153729,54823.17048157189,40185.439622183774,27517.650502177312,67703.09012436109,20876.41204655658,1553.2920562421846,0.0,0.8783537821962597,2.7232076141747963,0.0014947059257719628,1.0,1.0,-6.554553655535699,333671.05331182765,1559189.22441996,4.672833345728799,1559189.22441996,4.672833345728799,0.7586553236041991,0.09255668697223159,3.914575791429573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914575791429573,1.284745501760722,1.2850437593384585,3.046965944667417,6456.155210859329,15244.395280304556,6453.991530044315,0.0003303650431073187,23243.91479167361,2370.2196766147067,19291.412584415648,1967.1766183575073,0.8299553993945193,0.8299553993945193,35406.00664908485,35382.83765553947,1.0008185779878724,0.8,4275.689701177933,4272.891774033241,1.0008185779878724,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63553853226,4632.441516551485,6.1845194547760505,5.000279624997962,-3.7449917640874366,8.7452713890854,2.9298090333768316,3.5,0.8370882952505233,0.6,0.0002321409575206655,0.9996987035535491,0.00023221092184624487,198.9638612538915,0.0,0.0,0.0,0.014523611921566183,7.846468764300069e-05,0.0001536762698776648,0.0006015774057803044,0.09255668697251059,0.09255668697251059,0.09255668697251059,0.09255669862929028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6740228468,595.5993592810995,0.0,0.09255668697251059,0.09255668697223159,0.09255668697223159,0.37166401263383064,0.37166401263383064,0.5,10.000499724208053,6.600031116477112e-05,6.600031116477112e-05,2.2737367544323206e-13,7.626181286468636e-08,6.274582074183854e-05,2.2737367544323206e-13,27517.650502177312,20876.41204655658,0.7586553236041991,0.9863953586217449,0.6060569583603916,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973758678187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62501690497425,260.62501690497425,-12.524983095025732,244.85210216178294,276.3979316481651,124106.37917426923,124105.2749796672,1.1041946020316977,0.0,nan,276.3979316481651,3.2479316481651495,270.0887657508884,-3.0612342491115783,263.779599853613,-9.370400146386999,257.47043395633614,-15.67956604366384,251.16126805905958,-21.988731940940397,244.85210216178294,-28.29789783821704,1.0,1.0,28837.30492052088,28837.30492052088,275.62781976876397,2.477819768763993,275.62781976876397,275.62781976876397,77189.28404555687,77189.24442157583,0.03962398103612941,0.0,8545.783548066482,8545.783548066482,0.8860740450447173,3934.148670386721,275.62781976876397,2.477819768763993,1.0,0.002,0.12934826244644557,0.004902374929119841,0.0001997792340622952,0.0018002207659266341,0.0998896170311476,0.0998896170311476,0.0,-1.1070571542814989e-14,1.0,1.0000001272139376,6.274582051446487e-05,0.09255668697223159,0.0,1.1745097962681753e-08,0.015087363451194912,0.0,1600073.5490705941,266.59538367490535,7.626158549101092e-08,1.0,1284566.8464522557,2597.8899439454326,,,,,,,,,,,,,,,,,,2.0,15244.395280304556,1553.2920562421846,0.37166401263383064,6.175347969391544,2.9298090333768316
3832.0,-30.05038522440212,5.000278917109917,35.05392518202232,24.620812525413953,5.000481711780768,-26.545298530784326,-40.04390670508144,1.4953950181622193,-6.554616200584405,-6.554616271244861,40.10786383874442,41031.92885873215,25750.084946775773,25750.084946775773,66782.01380550792,77198.83564012023,77189.25325537768,25750.084946775773,102939.33820215345,102939.33820215345,102939.33820215345,130456.99173201174,125944.24475802193,4512.746973989807,0.0,90990.07158025181,54823.16479886095,40185.45197932318,27517.653529858293,67703.10550918148,20876.414256741074,1553.2921929782167,0.0,0.8783537793146089,2.723207627468194,0.0014947059257719628,1.0,1.0,-6.55455820141384,333671.0550273722,1559189.2651566153,4.672833443790051,1559189.2651566153,4.672833443790051,0.7586553204505218,0.09255669612442417,3.91457537078384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91457537078384,1.2847454986532014,1.2850437562302164,3.0469656246217554,6456.154532720976,15244.393846924895,6453.991306659634,0.0003303651666539586,23243.918678728183,2370.2200729839633,19291.411916703884,1967.1765502698563,0.8299552318757052,0.8299552318757052,35406.00360540674,35382.83765553947,1.000818470443636,0.8,4275.689333618178,4272.891774033241,1.000818470443636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635754741789,4632.441516551485,6.184519123088538,5.000278917109917,-3.744991700200009,8.745270617309925,2.9298092869423504,3.5,0.8370883676978144,0.6,0.0002321409575206655,0.9996976374598032,0.00023221116947973145,198.96385287151418,0.0,0.0,0.0,0.014523611921566183,7.846476675088692e-05,0.00015367619076977858,0.0006015770314632542,0.0925566961245659,0.0925566961245659,0.0925566961245659,0.09255670692520357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.67701902764,595.5993583530429,0.0,0.0925566961245659,0.09255669612442417,0.09255669612442417,0.37166404375674655,0.37166404375674655,0.5,10.000500048214889,6.436731132453133e-05,6.436731132453133e-05,8.111555871437304e-11,7.066046237014234e-08,5.806983102729646e-05,8.111555871437304e-11,27517.653529858293,20876.414256741074,0.7586553204505218,0.9863951336242819,0.6060568204388741,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973022717805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62502260292223,260.62502260292223,-12.524977397077748,244.85211233644117,276.39793286940295,124106.31192132416,124105.24020197864,1.0717193455253677,0.0,nan,276.39793286940295,3.247932869402973,270.0887687628103,-3.061231237189702,263.7796046562187,-9.370395343781297,257.47044054962646,-15.679559450373517,251.16127644303378,-21.988723556966193,244.85211233644117,-28.29788766355881,1.0,1.0,28837.30492052088,28837.30492052088,275.6278209325785,2.4778209325785383,275.6278209325785,275.6278209325785,77189.28971578451,77189.25325537768,0.036460406830883585,0.0,8545.783548066482,8545.783548066482,0.8860740716369974,3934.1482476377596,275.6278209325785,2.4778209325785383,1.0,0.002,0.12934825157663973,0.004902374998476624,0.0001997792173272564,0.0018002207826572942,0.0998896086636282,0.0998896086636282,0.0,-1.5449447277049444e-14,1.0,1.000000117745612,5.8069749911737745e-05,0.09255669612442417,0.0,1.0869807167051241e-08,0.01396299390929357,0.0,1600073.549208523,266.5953837994156,7.057934681142797e-08,1.0,1284566.846007945,2597.8899457431207,,,,,,,,,,,,,,,,,,2.0,15244.393846924895,1553.2921929782167,0.37166404375674655,6.175347969391544,2.9298092869423504
3833.0,-30.050375016681798,5.000278216618697,35.05392567789018,24.620816471893363,5.000484052375087,-26.54528910977618,-40.043897764384724,1.4953981454671734,-6.554615697890654,-6.554615758502512,40.10786467115207,41031.93567929036,25750.08405899674,25750.08405899674,66782.01973828711,77198.84703966661,77189.26171853584,25750.08405899674,102939.34577753258,102939.34577753258,102939.34577753258,130457.0015646889,125944.25403268672,4512.747532002178,0.0,90990.08079283935,54823.169432454044,40185.45706709478,27517.65578715632,67703.1128542511,20876.415935299276,1553.292284030839,0.0,0.8783537789262154,2.723207679640907,0.0014947059257719628,1.0,1.0,-6.554565828370983,333671.06178169505,1559189.3011285218,4.672833457006902,1559189.3011285218,4.672833457006902,0.758655319216661,0.09255670487169801,3.9145756286458497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145756286458497,1.284745484024189,1.2850437415978078,3.04696586002722,6456.155031516908,15244.392372253878,6453.990255050487,0.0003303649848971022,23243.919501004788,2370.220156832842,19291.408773373772,1967.1762297393884,0.8299550672828584,0.8299550672828584,35406.00547122611,35382.83765553947,1.0008185363698319,0.8,4275.6895589377045,4272.891774033241,1.0008185363698319,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635970038877,4632.441516551485,6.1845185900717246,5.000278216618697,-3.744991345502112,8.745269562120809,2.9298095394377865,3.5,0.8370884398393675,0.6,0.0002321409575206655,0.9996965749171252,0.00023221141628889744,198.96384451704898,0.0,0.0,0.0,0.014523611921566183,7.846484616907402e-05,0.00015367611135159146,0.0006015767602020058,0.0925567048722788,0.0925567048722788,0.0925567048722788,0.09255671408312181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.67971171136,595.599357518269,0.0,0.0925567048722788,0.09255670487169801,0.09255670487169801,0.37166407471347057,0.37166407471347057,0.5,10.000500324613467,6.129482795813601e-05,6.129482795813601e-05,-7.531752999057062e-11,6.061185331418528e-08,4.993013152443382e-05,-7.531752999057062e-11,27517.65578715632,20876.415935299276,0.758655319216661,0.986395114240214,0.6060568554303032,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517972411073423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250284056355,260.6250284056355,-12.524971594364501,244.8521224455915,276.397934365679,124106.30209364364,124105.21066912483,1.0914245188067606,0.0,nan,276.397934365679,3.2479343656790434,270.0887719816617,-3.0612280183382836,263.77960959764454,-9.37039040235544,257.47044721362676,-15.679552786373222,251.1612848296092,-21.988715170390776,244.8521224455915,-28.297877554408473,1.0,1.0,28837.30492052088,28837.30492052088,275.6278224356523,2.4778224356523424,275.6278224356523,275.6278224356523,77189.30189791918,77189.26171853584,0.040179383344366215,0.0,8545.783548066482,8545.783548066482,0.8860740553355394,3934.148506789079,275.6278224356523,2.4778224356523424,1.0,0.002,0.1293482422304806,0.004902375131017495,0.000199779203102482,0.0018002207969250496,0.09988960155124099,0.09988960155124099,0.0,2.753136260635891e-14,1.0,1.000000101264285,4.993020684196381e-05,0.09255670487169801,0.0,9.346204771293245e-09,0.012005824768855238,0.0,1600073.5497840326,266.5953843021093,6.068717084417585e-08,1.0,1284566.8442586432,2597.889952820836,,,,,,,,,,,,,,,,,,2.0,15244.392372253878,1553.292284030839,0.37166407471347057,6.175347969391544,2.9298095394377865
