time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3834.0,-30.0503648244286,5.000277510367201,35.05392617944976,24.620826600026362,5.000484985782116,-26.545279843408263,-40.043888858612604,1.495400004761062,-6.5546158891806385,-6.554615956872985,40.107865827099104,41031.92486312024,25750.08475065841,25750.08475065841,66782.00961377865,77198.85495152122,77189.27260172917,25750.08475065841,102939.35735238758,102939.35735238758,102939.35735238758,130457.01735771084,125944.26921086737,4512.748146843474,0.0,90990.08003203128,54823.1499436274,40185.47787600431,27517.660005323247,67703.13788132757,20876.418982663556,1553.2924852218061,0.0,0.8783537734514548,2.7232076594141255,0.0014947059257719628,1.0,1.0,-6.554560251101634,333671.05916858633,1559189.351082013,4.672833643310483,1559189.351082013,4.672833643310483,0.7586553136649354,0.09255671438802263,3.9145742010074525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145742010074525,1.2847454753267213,1.285043732898321,3.046964769431816,6456.152720676115,15244.390897241063,6453.9911330616915,0.0003303655284208136,23243.92778366907,2370.2210014295474,19291.41139780802,1967.1764973572037,0.8299548844477979,0.8299548844477977,35405.99514122265,35382.83765553947,1.0008181713731867,0.8,4275.688311468883,4272.891774033241,1.0008181713731867,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636186232599,4632.441516551485,6.184518435064801,5.000277510367201,-3.744991529837036,8.745269040204237,2.929809792984785,3.5,0.8370885122813672,0.6,0.0002321409575206655,0.999695513985659,0.00023221166272433192,198.96383617524342,0.0,0.0,0.0,0.014523611921566183,7.846492527710839e-05,0.0001536760322435571,0.0006015762311338181,0.09255671438793646,0.09255671438793646,0.09255671438793646,0.09255672480720242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.68379443564,595.5993562473478,0.0,0.09255671438793646,0.09255671438802263,0.09255671438802263,0.37166410534944044,0.37166410534944044,0.5,10.000500637201561,6.024860823572453e-05,6.024860823572453e-05,-1.3983481039758772e-11,6.769232641090639e-08,5.570577133084953e-05,-1.3983481039758772e-11,27517.660005323247,20876.418982663556,0.7586553136649354,0.9863946000676733,0.6060564716371409,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797180146573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250341647335,260.6250341647335,-12.524965835266471,244.85213248568004,276.3979358437866,124106.2199476588,124105.1367266432,1.0832210155646123,0.0,nan,276.3979358437866,3.2479358437866495,270.0887751721652,-3.061224827834792,263.7796145005444,-9.370385499455551,257.470453828923,-15.679546171076993,251.16129315730157,-21.988706842698406,244.85213248568004,-28.297867514319933,1.0,1.0,28837.30492052088,28837.30492052088,275.627823510798,2.477823510798032,275.627823510798,275.627823510798,77189.31316755275,77189.27260172917,0.040565823583165184,0.0,8545.783548066482,8545.783548066482,0.8860741455876351,3934.14707201249,275.627823510798,2.477823510798032,1.0,0.002,0.1293482318031831,0.004902375138775698,0.00019977918691604235,0.0018002208130838253,0.09988959345802118,0.09988959345802118,0.0,-1.3227266504323154e-16,1.0,1.0000001129589462,5.570578531433057e-05,0.09255671438802263,0.0,1.0427309681456623e-08,0.013394576298673216,0.0,1600073.5495696822,266.59538411081934,6.770630989194615e-08,1.0,1284566.8449354125,2597.889950082615,,,,,,,,,,,,,,,,,,2.0,15244.390897241063,1553.2924852218061,0.37166410534944044,6.175347969391544,2.929809792984785
3835.0,-30.05035457452473,5.000276805902973,35.053926681305256,24.620831000525527,5.000485563441058,-26.54527056072828,-40.04387991791589,1.4954015496423427,-6.554615688107049,-6.554615756093714,40.10786683875801,41031.92724257033,25750.084535903807,25750.084535903807,66782.01177847415,77198.86629603301,77189.28267712718,25750.084535903807,102939.36721303099,102939.36721303099,102939.36721303099,130457.03046005906,125944.2817218147,4512.74873824436,0.0,90990.08690341233,54823.1478499408,40185.487837190594,27517.66324702808,67703.15108421867,20876.421352000314,1553.2926303327056,0.0,0.878353770689766,2.7232076797918183,0.0014947059257719628,1.0,1.0,-6.554559785597007,333671.0618138855,1559189.394801129,4.6728337372894835,1559189.394801129,4.6728337372894835,0.7586553103943148,0.0925567234591872,3.9145740115505796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145740115505796,1.2847454681000239,1.2850437256699458,3.0469646391045377,6456.152444528251,15244.389422258646,6453.990613569243,0.0003303655467001957,23243.93066395768,2370.2212951372467,19291.409845010327,1967.1763390159053,0.8299547147988967,0.8299547147988968,35405.99377036415,35382.83765553947,1.000818122935765,0.8,4275.688145921673,4272.891774033241,1.000818122935765,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636399949143,4632.441516551485,6.184518066039179,5.000276805902973,-3.7449914132185422,8.745268219121515,2.9298100436266146,3.5,0.8370885838933184,0.6,0.0002321409575206655,0.9996944470544465,0.00023221191055392785,198.9638277862547,0.0,0.0,0.0,0.014523611921566183,7.846500469544396e-05,0.00015367595282522154,0.0006015758911298851,0.09255672345948217,0.09255672345948217,0.09255672345948217,0.09255673385557567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6871828509,595.5993551951282,0.0,0.09255672345948217,0.0925567234591872,0.0925567234591872,0.37166413587654207,0.37166413587654207,0.5,10.000500949082273,5.932054028789935e-05,5.932054028789935e-05,-4.126832209294662e-11,6.798666163376765e-08,5.597049670313936e-05,-4.126832209294662e-11,27517.66324702808,20876.421352000314,0.7586553103943148,0.9863944396827456,0.6060563885945142,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971192781784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62503986104684,260.62503986104684,-12.524960138953134,244.85214247598753,276.39793724610615,124106.17378982235,124105.10237793207,1.0714118903102956,0.0,nan,276.39793724610615,3.2479372461061757,270.088778292082,-3.06122170791798,263.77961933805926,-9.370380661940715,257.470460384035,-15.679539615964984,251.1613014300113,-21.988698569988685,244.85214247598753,-28.297857524012443,1.0,1.0,28837.30492052088,28837.30492052088,275.6278248905678,2.477824890567831,275.6278248905678,275.6278248905678,77189.32100522278,77189.28267712718,0.03832809560117312,0.0,8545.783548066482,8545.783548066482,0.8860741575646731,3934.1468816083325,275.6278248905678,2.477824890567831,1.0,0.002,0.12934822132632381,0.004902375219276802,0.0001997791708168784,0.0018002208291711408,0.0998895854084392,0.0998895854084392,0.0,-1.1980867686833818e-14,1.0,1.0000001134950298,5.5970537971461454e-05,0.0925567234591872,0.0,1.0476868556932484e-08,0.013458237979804038,0.0,1600073.5498059916,266.59538431189293,6.80279299558606e-08,1.0,1284566.844250308,2597.8899528545676,,,,,,,,,,,,,,,,,,2.0,15244.389422258646,1553.2926303327056,0.37166413587654207,6.175347969391544,2.9298100436266146
3836.0,-30.05034221875753,5.00027610154688,35.053927179790506,24.62084098896014,5.000486625348751,-26.545259334347516,-40.043870732746996,1.4954037409386425,-6.554615586746195,-6.554615647814258,40.10786774523457,41031.92477242776,25750.084522937897,25750.084522937897,66782.00929536566,77198.87516251497,77189.29097659634,25750.084522937897,102939.37549953425,102939.37549953425,102939.37549953425,130457.04164221679,125944.29233441998,4512.749307796808,0.0,90990.08662934412,54823.13623925645,40185.500433430745,27517.666142682552,67703.16657611329,20876.423465578187,1553.2927613420502,0.0,0.8783537678272594,2.7232076908820266,0.0014947059257719628,1.0,1.0,-6.5545654078605935,333671.0632412849,1559189.4339739538,4.672833834699263,1559189.4339739538,4.672833834699263,0.7586553073698661,0.0925567323920983,3.914572678379528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914572678379528,1.2847454578495048,1.285043715417047,3.0469636257224124,6456.150297293129,15244.387948770904,6453.991379939029,0.0003303660480442082,23243.93851004199,2370.2220952151847,19291.412135740902,1967.1765726054161,0.8299545331961065,0.8299545331961065,35405.98412389995,35382.83765553947,1.000817782091079,0.8,4275.686980998217,4272.891774033241,1.000817782091079,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6366131217355,4632.441516551485,6.184517746286093,5.00027610154688,-3.744991366927877,8.745267468474758,2.9298102936305184,3.5,0.8370886553230052,0.6,0.0002321409575206655,0.9996931609217109,0.00023221220930093488,198.96381767373225,0.0,0.0,0.0,0.014523611921566183,7.846508628545217e-05,0.00015367587123521332,0.0006015753668635364,0.0925567323922946,0.0925567323922946,0.0925567323922946,0.09255674173738546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.69021468906,595.5993542537002,0.0,0.0925567323922946,0.0925567323920983,0.0925567323920983,0.3716641663166898,0.3716641663166898,0.5,10.000501229425454,5.746537976847321e-05,5.746537976847321e-05,4.490630090003833e-12,6.106807859396213e-08,5.023995367992029e-05,4.490630090003833e-12,27517.666142682552,20876.423465578187,0.7586553073698661,0.9863941772987523,0.6060562134312998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970580654984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62504574145566,260.62504574145566,-12.524954258544312,244.85215279370718,276.397938689204,124106.10884824996,124105.00281013113,1.1060381188354025,0.0,nan,276.397938689204,3.247938689204034,270.0887815101043,-3.06121848989568,263.7796243310058,-9.3703756689942,257.47046715190606,-15.679532848093913,251.16130997280658,-21.9886900271934,244.85215279370718,-28.2978472062928,1.0,1.0,28837.30492052088,28837.30492052088,275.62782597002433,2.4778259700243552,275.62782597002433,275.62782597002433,77189.33311532601,77189.29097659634,0.04213872966647614,0.0,8545.783548066482,8545.783548066482,0.8860742418447495,3934.1455417714255,275.62782597002433,2.4778259700243552,1.0,0.002,0.12934821192213203,0.0049023752785040805,0.00019977915633651304,0.0018002208436497733,0.09988957816825653,0.09988957816825653,0.0,-1.3713856439334648e-14,1.0,1.000000101891465,5.02399491892902e-05,0.0925567323920983,0.0,9.404186814968784e-09,0.012080306576168237,0.0,1600073.5499149365,266.5953844132538,6.106358796387212e-08,1.0,1284566.843880625,2597.889954350313,,,,,,,,,,,,,,,,,,2.0,15244.387948770904,1553.2927613420502,0.3716641663166898,6.175347969391544,2.9298102936305184
3837.0,-30.050331971511596,5.000275399176711,35.05392767963841,24.620845214836322,5.000487370358887,-26.545250037324074,-40.043861826974876,1.4954054361706275,-6.554615376604829,-6.554615440110457,40.1078687815135,41031.927774167416,25750.084284620665,25750.084284620665,66782.01205878808,77198.88631031288,77189.30143949577,25750.084284620665,102939.38572411644,102939.38572411644,102939.38572411644,130457.055226178,125944.30533784305,4512.749888334944,0.0,90990.0935864226,54823.13505027424,40185.50948460929,27517.669502061555,67703.17898667084,20876.425919731544,1553.2929119573243,0.0,0.8783537650094132,2.723207711933514,0.0014947059257719628,1.0,1.0,-6.554563166043465,333671.0659777268,1559189.4787566133,4.672833930589272,1559189.4787566133,4.672833930589272,0.7586553039372588,0.09255674142502733,3.9145725500966857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145725500966857,1.284745449919492,1.2850437074851933,3.046963544678824,6456.150125571491,15244.386517812292,6453.990809888606,0.00033036604094838917,23243.941048985096,2370.22235411533,19291.41043182204,1967.1763988540472,0.8299543692339715,0.8299543692339715,35405.983195680055,35382.83765553947,1.0008177492936936,0.8,4275.6868689048015,4272.891774033241,1.0008177492936936,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636825321001,4632.441516551485,6.18451737385511,5.000275399176711,-3.744991245524654,8.745266644701365,2.929810542492935,3.5,0.8370887264265529,0.6,0.0002321409575206655,0.9996920942698827,0.00023221245706680097,198.96380928692042,0.0,0.0,0.0,0.014523611921566183,7.846516539370999e-05,0.0001536757921269555,0.0006015750374745444,0.09255674142539524,0.09255674142539524,0.09255674142539524,0.09255675113073385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.69382199895,595.5993531315067,0.0,0.09255674142539524,0.09255674142502733,0.09255674142502733,0.37166419656379435,0.37166419656379435,0.5,10.00050152059582,5.6352169963247434e-05,5.6352169963247434e-05,-3.0240698833949864e-11,6.35056380815513e-08,5.2274067002144875e-05,-3.0240698833949864e-11,27517.669502061555,20876.425919731544,0.7586553039372588,0.9863940373012009,0.6060561466729004,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969842765566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250515519951,260.6250515519951,-12.524948448004864,244.8521630122293,276.39794009176063,124106.06456557693,124104.97166906121,1.0928965157255155,0.0,nan,276.39794009176063,3.247940091760654,270.0887846758542,-3.061215324145792,263.7796292599486,-9.370370740051385,257.47047384404226,-15.679526155957717,251.1613184281356,-21.98868157186439,244.8521630122293,-28.297836987770665,1.0,1.0,28837.30492052088,28837.30492052088,275.62782740206285,2.4778274020628714,275.62782740206285,275.62782740206285,77189.3410314223,77189.30143949577,0.03959192652837373,0.0,8545.783548066482,8545.783548066482,0.886074249954502,3934.145412847169,275.62782740206285,2.4778274020628714,1.0,0.002,0.12934820213719386,0.004902375357404704,0.0001997791413088653,0.0018002208586851349,0.09988957065443264,0.09988957065443264,0.0,-5.9999748225347815e-15,1.0,1.0000001060103039,5.227409724284371e-05,0.09255674142502733,0.0,9.784950677271913e-09,0.012569423202096038,0.0,1600073.5501649538,266.59538462339515,6.353587878038525e-08,1.0,1284566.8431719113,2597.8899572177716,,,,,,,,,,,,,,,,,,2.0,15244.386517812292,1553.2929119573243,0.37166419656379435,6.175347969391544,2.929810542492935
3838.0,-30.05032175583326,5.000274700669805,35.05392817969413,24.62085495879876,5.000489501943327,-26.545240630055005,-40.04385288627816,1.4954083761633252,-6.554615064553161,-6.5546151292864465,40.10786978720636,41031.92017802413,25750.08382097475,25750.08382097475,66782.00399899887,77198.8942734315,77189.31176726472,25750.08382097475,102939.39558823947,102939.39558823947,102939.39558823947,130457.06823797393,125944.31777321095,4512.750464762988,0.0,90990.09441837885,54823.12032296466,40185.52677268243,27517.67264973446,67703.19942241689,20876.42822767686,1553.293050062254,0.0,0.8783537628674051,2.7232077434765523,0.0014947059257719628,1.0,1.0,-6.5545618582399925,333671.07007366326,1559189.5222180467,4.6728340034808244,1559189.5222180467,4.6728340034808244,0.7586553010280945,0.09255675033397602,3.9145714288005498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145714288005498,1.2847454361666961,1.2850436937292047,3.046962704518713,6456.148345373032,15244.385045024825,6453.991324496577,0.000330366447568619,23243.947919545004,2370.2230547174627,19291.411970019704,1967.1765557065569,0.8299541900882614,0.8299541900882614,35405.975082284735,35382.83765553947,1.00081746261793,0.8,4275.685889117356,4272.891774033241,1.00081746261793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6370370301065,4632.441516551485,6.184516948033996,5.000274700669805,-3.7449910454478372,8.745265746117642,2.929810790780512,3.5,0.8370887973658606,0.6,0.0002321409575206655,0.9996910309051945,0.00023221270406964423,198.9638009259457,0.0,0.0,0.0,0.014523611921566183,7.846524481227051e-05,0.000153675712708395,0.0006015745542688446,0.09255675033451329,0.09255675033451329,0.09255675033451329,0.0925567602064278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.6972572508,595.5993520637635,0.0,0.09255675033451329,0.09255675033397602,0.09255675033397602,0.37166422670254606,0.37166422670254606,0.5,10.000501816777222,5.562381880963585e-05,5.562381880963585e-05,-1.3869794202037156e-11,6.473328539868817e-08,5.327104645402869e-05,-1.3869794202037156e-11,27517.67264973446,20876.42822767686,0.7586553010280945,0.9863936205190178,0.6060558515413119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969230797607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62505742855154,260.62505742855154,-12.524942571448435,244.8521731567429,276.39794170035975,124106.00660150177,124104.90128800322,1.105313498516885,0.0,nan,276.39794170035975,3.2479417003597746,270.0887879916365,-3.0612120083634977,263.7796342829137,-9.370365717086258,257.47048057419,-15.679519425809985,251.16132686546624,-21.98867313453374,244.8521731567429,-28.29782684325707,1.0,1.0,28837.30492052088,28837.30492052088,275.62782892140905,2.4778289214090705,275.62782892140905,275.62782892140905,77189.35376687798,77189.31176726472,0.041999613255029544,0.0,8545.783548066482,8545.783548066482,0.8860743208403185,3934.1442859445524,275.62782892140905,2.4778289214090705,1.0,0.002,0.12934819216564938,0.004902375455823492,0.00019977912603535771,0.001800220873963258,0.09988956301767886,0.09988956301767886,0.0,-1.384309333829492e-15,1.0,1.0000001080290015,5.3271060323822894e-05,0.09255675033397602,0.0,9.97156864971752e-09,0.012809146451261747,0.0,1600073.5505327056,266.5953849354468,6.47471551928902e-08,1.0,1284566.8421111067,2597.8899615098226,,,,,,,,,,,,,,,,,,2.0,15244.385045024825,1553.293050062254,0.37166422670254606,6.175347969391544,2.929810790780512
3839.0,-30.050311474588074,5.000273999434047,35.053928685791895,24.620859568845503,5.000489424583448,-26.545231384671485,-40.04384398050604,1.495409334664556,-6.55461510179083,-6.554615176309841,40.10787096164158,41031.9209743246,25750.0841486732,25750.0841486732,66782.0051229978,77198.9055951755,77189.32337821963,25750.0841486732,102939.40752689283,102939.40752689283,102939.40752689283,130457.08432301399,125944.33323855065,4512.751084463337,0.0,90990.10041597273,54823.115795112666,40185.5384676223,27517.67679612115,67703.21526374345,20876.431233354353,1553.293244103841,0.0,0.8783537581428165,2.7232077385740188,0.0014947059257719628,1.0,1.0,-6.554553861146417,333671.0694541664,1559189.5729694003,4.672834164256405,1559189.5729694003,4.672834164256405,0.7586552959404285,0.09255675966677333,3.9145710744421613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145710744421613,1.2847454316829872,1.2850436892444548,3.046962439332563,6456.147783475401,15244.383571946531,6453.991002184333,0.0003303665396806269,23243.951555775267,2370.2234255097583,19291.41100660684,1967.176457465785,0.8299540188042438,0.8299540188042438,35405.97251824326,35382.83765553947,1.0008173720210232,0.8,4275.685579479338,4272.891774033241,1.0008173720210232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637248734772,4632.441516551485,6.184516712280356,5.000273999434047,-3.74499111687258,8.745265116306626,2.92981103906289,3.5,0.8370888683036829,0.6,0.0002321409575206655,0.9996899607167908,0.00023221295265805949,198.96379251130872,0.0,0.0,0.0,0.014523611921566183,7.84653239206759e-05,0.0001536756335999896,0.0006015741901370912,0.09255675966683258,0.09255675966683258,0.09255675966683258,0.09255677110438684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7012821663,595.5993508125475,0.0,0.09255675966683258,0.09255675966677333,0.09255675966677333,0.37166425677748044,0.37166425677748044,0.5,10.000502159900597,5.6779056365030556e-05,5.6779056365030556e-05,-4.376943252282217e-12,7.451899364241399e-08,6.131516340701637e-05,-4.376943252282217e-12,27517.67679612115,20876.431233354353,0.7586552959404285,0.9863934063226244,0.6060557214968503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968620714927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250631642687,260.6250631642687,-12.524936835731296,244.85218323194732,276.3979430965897,124105.94544500853,124104.86662168564,1.0788233228902557,0.0,nan,276.3979430965897,3.2479430965897222,270.08879112366105,-3.061208876338924,263.7796391507336,-9.370360849266376,257.4704871778048,-15.679512822195193,251.16133520487574,-21.988664795124237,244.85218323194732,-28.297816768052655,1.0,1.0,28837.30492052088,28837.30492052088,275.6278302330621,2.47783023306215,275.6278302330621,275.6278302330621,77189.36022899054,77189.32337821963,0.03685077090631239,0.0,8545.783548066482,8545.783548066482,0.8860743432420569,3934.1439298143723,275.6278302330621,2.47783023306215,1.0,0.002,0.12934818068834186,0.004902375495531659,0.00019977910828928108,0.0018002208917000525,0.09988955414464054,0.09988955414464054,0.0,-1.0666380972912393e-14,1.0,1.0000001243170866,6.131516778395962e-05,0.09255675966677333,0.0,1.1477309866393419e-08,0.014743371692845097,0.0,1600073.5505029883,266.59538489820915,7.452337058566627e-08,1.0,1284566.8422715499,2597.889960860669,,,,,,,,,,,,,,,,,,2.0,15244.383571946531,1553.293244103841,0.37166425677748044,6.175347969391544,2.92981103906289
3840.0,-30.050301225137517,5.000273304219941,35.053929187478424,24.620869347732537,5.000491523323646,-26.545221950292575,-40.04383503980932,1.4954122484754964,-6.55461468400398,-6.554614752288131,40.10787184657289,41031.91342354845,25750.083425773064,25750.083425773064,66781.99684932151,77198.91356561596,77189.33232200988,25750.083425773064,102939.41574778294,102939.41574778294,102939.41574778294,130457.09506714933,125944.34341108122,4512.751656068109,0.0,90990.10120500479,54823.10106292444,40185.555713422604,27517.679319366394,67703.235032789,20876.433098739977,1553.2933497704644,0.0,0.8783537570741162,2.723207781705772,0.0014947059257719628,1.0,1.0,-6.554558561782073,333671.07504138775,1559189.611212301,4.6728342006237815,1559189.611212301,4.6728342006237815,0.7586552941638345,0.09255676835738182,3.914569946323851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914569946323851,1.2847454180526654,1.2850436756109687,3.046961593571826,6456.145991409889,15244.382100522284,6453.991525596357,0.00033036694941279417,23243.95845588429,2370.224129125062,19291.412571120403,1967.1766170017697,0.8299538397357923,0.8299538397357922,35405.964355483906,35382.83765553947,1.0008170836010708,0.8,4275.684593730607,4272.891774033241,1.0008170836010708,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6374587448345,4632.441516551485,6.184516226716736,5.000273304219941,-3.7449908314028204,8.745264135622762,2.929811285357886,3.5,0.8370889386736817,0.6,0.0002321409575206655,0.9996888938391585,0.00023221320047796292,198.96378412269465,0.0,0.0,0.0,0.014523611921566183,7.846540333938463e-05,0.00015367555418128087,0.0006015737058827047,0.092556768357749,0.092556768357749,0.092556768357749,0.0925567787541443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.704057717,595.5993499534065,0.0,0.092556768357749,0.09255676835738182,0.09255676835738182,0.3716642869923967,0.3716642869923967,0.5,10.000502471793695,5.650837181292445e-05,5.650837181292445e-05,-1.1482370609883219e-11,6.828412324466626e-08,5.619050602945208e-05,-1.1482370609883219e-11,27517.679319366394,20876.433098739977,0.7586552941638345,0.9863929960950709,0.6060554330037036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968006716628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62506897969087,260.62506897969087,-12.524931020309111,244.85219326473538,276.39794469464607,124105.88831613232,124104.79450117298,1.0938149593349324,0.0,nan,276.39794469464607,3.247944694646094,270.0887944086636,-3.0612055913363747,263.7796441226824,-9.370355877317593,257.4704938367001,-15.67950616329989,251.16134355071765,-21.98865644928233,244.85219326473538,-28.2978067352646,1.0,1.0,28837.30492052088,28837.30492052088,275.6278317036573,2.47783170365733,275.6278317036573,275.6278317036573,77189.37315916104,77189.33232200988,0.04083715115848463,0.0,8545.783548066482,8545.783548066482,0.8860744145591511,3934.14279605547,275.6278317036573,2.47783170365733,1.0,0.002,0.1293481701702834,0.0049023756167964495,0.00019977909221813943,0.0018002209077716974,0.09988954610906971,0.09988954610906971,0.0,-1.0163311164879119e-14,1.0,1.000000113940456,5.619051751182269e-05,0.09255676835738182,0.0,1.0518050705540656e-08,0.013511139166448402,0.0,1600073.550984139,266.595385315996,6.829560561527614e-08,1.0,1284566.8408245132,2597.8899667154014,,,,,,,,,,,,,,,,,,2.0,15244.382100522284,1553.2933497704644,0.3716642869923967,6.175347969391544,2.929811285357886
3841.0,-30.050290910059186,5.0002726059789975,35.053929694737405,24.620873922854685,5.000491390973993,-26.545212679955966,-40.043826134037204,1.4954131608683738,-6.554614739711269,-6.55461481671729,40.10787301071553,41031.91420770513,25750.08378929964,25750.08378929964,66781.99799700477,77198.92489372654,77189.34371962072,25750.08378929964,102939.42750892036,102939.42750892036,102939.42750892036,130457.11094749018,125944.3586654231,4512.752282067071,0.0,90990.10713014849,54823.0964441177,40185.5674289231,27517.68343856981,67703.25086749291,20876.436083687902,1553.2935429474778,0.0,0.8783537522943063,2.7232077750526638,0.0014947059257719628,1.0,1.0,-6.5545514752359395,333671.0741928257,1559189.6615202911,4.672834363278516,1559189.6615202911,4.672834363278516,0.7586552890722884,0.09255677771687552,3.9145695795121327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145695795121327,1.2847454137846437,1.2850436713419562,3.046961318180907,6456.145407889578,15244.380628803789,6453.991218788813,0.0003303670471551533,23243.962147554535,2370.2245055706626,19291.411654052125,1967.1765234868303,0.829953668466189,0.829953668466189,35405.9617013333,35382.83765553947,1.0008169898202879,0.8,4275.684273210856,4272.891774033241,1.0008169898202879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637669307259,4632.441516551485,6.1845160012648055,5.0002726059789975,-3.744990915999501,8.745263521978499,2.9298115323006875,3.5,0.8370890092287678,0.6,0.0002321409575206655,0.9996878201314869,0.00023221344988491754,198.96377568036854,0.0,0.0,0.0,0.014523611921566183,7.846548244793759e-05,0.0001536754750727279,0.0006015733398367757,0.09255677771696497,0.09255677771696497,0.09255677771696497,0.0925567895352678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7079777825,595.5993487357831,0.0,0.09255677771696497,0.09255677771687552,0.09255677771687552,0.3716643171973477,0.3716643171973477,0.5,10.000502826342581,5.7898250986454514e-05,5.7898250986454514e-05,2.006572685786523e-11,7.700600690441206e-08,6.334148133646522e-05,2.006572685786523e-11,27517.68343856981,20876.436083687902,0.7586552890722884,0.9863927823452496,0.6060553028393239,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967394617162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62507466346636,260.62507466346636,-12.524925336533613,244.85220325387252,276.39794607305987,124105.82731478954,124104.75826112203,1.0690536675371511,0.0,nan,276.39794607305987,3.247946073059893,270.0887975092226,-3.0612024907773616,263.7796489453855,-9.370351054614503,257.4705003815476,-15.679499618452382,251.1613518177101,-21.988648182289865,244.85220325387252,-28.29779674612746,1.0,1.0,28837.30492052088,28837.30492052088,275.62783297293976,2.4778329729397797,275.62783297293976,275.62783297293976,77189.3794702443,77189.34371962072,0.03575062357413117,0.0,8545.783548066482,8545.783548066482,0.8860744377481596,3934.1424274096935,275.62783297293976,2.4778329729397797,1.0,0.002,0.12934815831368923,0.004902375654967061,0.00019977907387911566,0.0018002209261106274,0.09988953693955782,0.09988953693955782,0.0,-1.0256986232581866e-14,1.0,1.0000001284200206,6.334146127073836e-05,0.09255677771687552,0.0,1.1856604956461267e-08,0.01523060157443146,0.0,1600073.5509312071,266.5953852602887,7.69859411775542e-08,1.0,1284566.8410442849,2597.889965826213,,,,,,,,,,,,,,,,,,2.0,15244.380628803789,1553.2935429474778,0.3716643171973477,6.175347969391544,2.9298115323006875
3842.0,-30.05027846835113,5.0002719140870395,35.05393019739822,24.62088359696793,5.000493660469283,-26.54520125546971,-40.043816913943715,1.4954164475853222,-6.554614305989901,-6.554614376338109,40.10787389257482,41031.91521873824,25750.083027108514,25750.083027108514,66781.99824584676,77198.9338339991,77189.35266313991,25750.083027108514,102939.43569024843,102939.43569024843,102939.43569024843,130457.12162338248,125944.3687641928,4512.752859189688,0.0,90990.10846692522,54823.08985165452,40185.576239189664,27517.685933134053,67703.26217232371,20876.437929473075,1553.2936468514856,0.0,0.8783537513258476,2.7232078198470937,0.0014947059257719628,1.0,1.0,-6.554556480735926,333671.0799951689,1559189.6996302125,4.672834396234721,1559189.6996302125,4.672834396234721,0.7586552873741375,0.09255678643481832,3.9145685573529145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145685573529145,1.2847453984099304,1.2850436559636735,3.046960559032003,6456.143799344145,15244.379158741687,6453.991616804886,0.0003303674095611754,23243.96855842882,2370.2251592979073,19291.4128437488,1967.1766448021292,0.8299534907412904,0.8299534907412904,35405.95430526477,35382.83765553947,1.0008167284903278,0.8,4275.683380049017,4272.891774033241,1.0008167284903278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637878103113,4632.441516551485,6.184515508068113,5.0002719140870395,-3.7449906181143295,8.74526253220137,2.929811777171703,3.5,0.8370890791919151,0.6,0.0002321409575206655,0.9996865250622918,0.00023221375071170482,198.96376549751358,0.0,0.0,0.0,0.014523611921566183,7.846556434863537e-05,0.00015367539317203012,0.0006015728621500759,0.09255678643511565,0.09255678643511565,0.09255678643511565,0.09255679714707007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.71069293586,595.5993478961303,0.0,0.09255678643511565,0.09255678643481832,0.09255678643481832,0.3716643475683264,0.3716643475683264,0.5,10.000503147682423,5.77388315718963e-05,5.77388315718963e-05,-1.9269918993813917e-11,7.034822147033992e-08,5.789560219682244e-05,-1.9269918993813917e-11,27517.685933134053,20876.437929473075,0.7586552873741375,0.9863926213166497,0.6060552165758358,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966778598446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62508065121017,260.62508065121017,-12.524919348789808,244.852213596457,276.3979477059629,124105.78747830584,124104.66125163196,1.1262266738718996,0.0,nan,276.3979477059629,3.247947705962929,270.088800884062,-3.0611991159379954,263.7796540621613,-9.370345937838692,257.47050724025956,-15.679492759740413,251.16136041835819,-21.98863958164179,244.852213596457,-28.297786403542972,1.0,1.0,28837.30492052088,28837.30492052088,275.62783445986065,2.4778344598606736,275.62783445986065,275.62783445986065,77189.3934840693,77189.35266313991,0.04082092938187998,0.0,8545.783548066482,8545.783548066482,0.886074502366755,3934.1414001396793,275.62783445986065,2.4778344598606736,1.0,0.002,0.12934814747645618,0.004902375780511664,0.00019977905732170885,0.001800220942658151,0.09988952866085442,0.09988952866085442,0.0,-2.014013955609073e-14,1.0,1.0000001173930297,5.789562146674143e-05,0.09255678643481832,0.0,1.0837223608908866e-08,0.013921138080700977,0.0,1600073.5514304903,266.5953856940101,7.036749138933374e-08,1.0,1284566.8395415356,2597.8899719063725,,,,,,,,,,,,,,,,,,2.0,15244.379158741687,1553.2936468514856,0.3716643475683264,6.175347969391544,2.929811777171703
3843.0,-30.050268162640197,5.0002712184302744,35.05393070639648,24.62088803239169,5.000493495336151,-26.545191996842803,-40.043807973247,1.4954173295370865,-6.554614402173229,-6.554614482200608,40.1078750807372,41031.91608120624,25750.083479232664,25750.083479232664,66781.99956043891,77198.94495124892,77189.36426625884,25750.083479232664,102939.4477454915,102939.4477454915,102939.4477454915,130457.13793105837,125944.38443438492,4512.753496673449,0.0,90990.11420838226,54823.08533833299,40185.58763338808,27517.69018556687,67703.27781895496,20876.44100792151,1553.293847333624,0.0,0.8783537462298627,2.7232078089739122,0.0014947059257719628,1.0,1.0,-6.554548642476277,333671.078600554,1559189.7509766526,4.672834569648746,1559189.7509766526,4.672834569648746,0.7586552820073278,0.09255679589508012,3.9145682008697027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145682008697027,1.2847453942843075,1.285043651837093,3.046960291342698,6456.143232142629,15244.377731626902,6453.991320233705,0.00033036750469359733,23243.972141848728,2370.225524705045,19291.411957277694,1967.1765544072334,0.8299533246533712,0.8299533246533712,35405.951725848274,35382.83765553947,1.0008166373501788,0.8,4275.6830685542855,4272.891774033241,1.0008166373501788,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638087539782,4632.441516551485,6.184515305567282,5.0002712184302744,-3.744990734157469,8.745261952587743,2.9298120227942603,3.5,0.8370891493697886,0.6,0.0002321409575206655,0.9996854523324336,0.000232213999892708,198.96375706285576,0.0,0.0,0.0,0.014523611921566183,7.846564376756908e-05,0.0001536753137530964,0.0006015724964765456,0.09255679589515801,0.09255679589515801,0.09255679589515801,0.09255680818673773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7146607037,595.599346664175,0.0,0.09255679589515801,0.09255679589508012,0.09255679589508012,0.3716643779423514,0.3716643779423514,0.5,10.00050351642858,5.939721245340479e-05,5.939721245340479e-05,5.7980287238024175e-12,8.002740514712059e-08,6.583972435691976e-05,5.7980287238024175e-12,27517.69018556687,20876.44100792151,0.7586552820073278,0.9863924127723973,0.6060550892518012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796603557701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625086472144,260.625086472144,-12.524913527855972,244.85222383714765,276.39794910714,124105.72341463571,124104.62856302665,1.0948516090920097,0.0,nan,276.39794910714,3.247949107140016,270.0888040531418,-3.061195946858163,263.77965899914375,-9.370341000856229,257.4705139451449,-15.67948605485509,251.16136889114617,-21.98863110885381,244.85222383714765,-28.29777616285233,1.0,1.0,28837.30492052088,28837.30492052088,275.62783571175765,2.4778357117576775,275.62783571175765,275.62783571175765,77189.39951555146,77189.36426625884,0.03524929261766374,0.0,8545.783548066482,8545.783548066482,0.8860745249028172,3934.141041874051,275.62783571175765,2.4778357117576775,1.0,0.002,0.1293481351522048,0.004902375813145334,0.0001997790382433735,0.0018002209617451561,0.09988951912168675,0.09988951912168675,0.0,-1.1470425304027643e-14,1.0,1.0000001334786088,6.583971855889104e-05,0.09255679589508012,0.0,1.2324245022696926e-08,0.015831316482992713,0.0,1600073.5513314586,266.59538559782675,8.002160711839679e-08,1.0,1284566.8399027279,2597.8899704449855,,,,,,,,,,,,,,,,,,2.0,15244.377731626902,1553.293847333624,0.3716643779423514,6.175347969391544,2.9298120227942603
3844.0,-30.05025788867501,5.0002705286570315,35.05393121026628,24.620897811278724,5.000495552226889,-26.5451825445844,-40.04379903255028,1.495420208135026,-6.554613997637432,-6.554614069715586,40.10787595077606,41031.90852057656,25750.08277286837,25750.08277286837,66781.99129344492,77198.95292197655,77189.37295148357,25750.08277286837,102939.45572435194,102939.45572435194,102939.45572435194,130457.14837300908,125944.39429345887,4512.75407955022,0.0,90990.1149394156,54823.07053801078,40185.60489044979,27517.69264865714,67703.29753910692,20876.442829373736,1553.2939503939288,0.0,0.8783537451553833,2.723207850955729,0.0014947059257719628,1.0,1.0,-6.554554755648212,333671.0840356053,1559189.7885741105,4.672834606212784,1559189.7885741105,4.672834606212784,0.7586552802926413,0.09255680465943326,3.914567063617091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914567063617091,1.284745380818707,1.2850436383683663,3.0469594380814384,6456.1414241844095,15244.3762621357,6453.991855486683,0.0003303679185969359,23243.979081390422,2370.2262323413624,19291.413557184664,1967.176717552341,0.8299531456999866,0.8299531456999866,35405.943496994376,35382.83765553947,1.0008163465949087,0.8,4275.682074823864,4272.891774033241,1.0008163465949087,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638295024779,4632.441516551485,6.184514827725957,5.0002705286570315,-3.744990457702629,8.74526098635966,2.929812266127948,3.5,0.8370892188936995,0.6,0.0002321409575206655,0.9996843829082496,0.00023221424830637897,198.96374865418082,0.0,0.0,0.0,0.014523611921566183,7.846572318657704e-05,0.00015367523433408846,0.000601572010817861,0.09255680465967416,0.09255680465967416,0.09255680465967416,0.0925568156414987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7172797192,595.5993458552035,0.0,0.09255680465967416,0.09255680465943326,0.09255680465943326,0.3716644085119506,0.3716644085119506,0.5,10.000503845853782,5.9231765874301345e-05,5.9231765874301345e-05,-1.318767317570746e-11,7.207813723653089e-08,5.931406735726341e-05,-1.318767317570746e-11,27517.69264865714,20876.442829373736,0.7586552802926413,0.9863920033565599,0.6060548010512431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796542011783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250923557132,260.6250923557132,-12.52490764428677,244.85223400918764,276.39795070223806,124105.66415592938,124104.55752333552,1.1066325938533121,0.0,nan,276.39795070223806,3.247950702238086,270.08880736362863,-3.061192636371345,263.77966402501875,-9.37033597498123,257.47052068640835,-15.679479313591628,251.16137734779792,-21.988622652202054,244.85223400918764,-28.297765990812337,1.0,1.0,28837.30492052088,28837.30492052088,275.6278371405597,2.4778371405597,275.6278371405597,275.6278371405597,77189.41246155779,77189.37295148357,0.039510074217105284,0.0,8545.783548066482,8545.783548066482,0.8860745967973522,3934.1398989351765,275.6278371405597,2.4778371405597,1.0,0.002,0.12934812404944063,0.004902375934732607,0.00019977902126440883,0.001800220978710292,0.09988951063220441,0.09988951063220441,0.0,-2.5299207173645755e-14,1.0,1.000000120265193,5.931408054493659e-05,0.09255680465943326,0.0,1.1102740861524293e-08,0.014262212727118632,0.0,1600073.551794635,266.59538600236255,7.20913249097066e-08,1.0,1284566.8384951008,2597.8899761402668,,,,,,,,,,,,,,,,,,2.0,15244.3762621357,1553.2939503939288,0.3716644085119506,6.175347969391544,2.929812266127948
3845.0,-30.050247548968517,5.000269835639382,35.0539317192745,24.62090238640087,5.0004953729475465,-26.545173256777367,-40.04379012677816,1.495421080755309,-6.5546140707014615,-6.554614150300939,40.10787710676221,41031.90928210395,25750.083162508003,25750.083162508003,66781.99244461195,77198.96425010893,77189.3841752805,25750.083162508003,102939.4673377885,102939.4673377885,102939.4673377885,130457.16408139146,125944.40936640072,4512.754714990729,0.0,90990.12079971812,54823.065831708795,40185.61663112147,27517.696743602955,67703.31337472443,20876.44579589601,1553.2941427922756,0.0,0.8783537403194509,2.723207842687043,0.0014947059257719628,1.0,1.0,-6.554548736846812,333671.0829751698,1559189.8385293065,4.672834770777346,1559189.8385293065,4.672834770777346,0.7586552752002822,0.09255681410737299,3.9145666863861286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145666863861286,1.2847453767367354,1.2850436342854472,3.0469591541392913,6456.140822545071,15244.37479235205,6453.9915620533675,0.00033036802108556715,23243.98281836882,2370.2266134071083,19291.41268009285,1967.1766281138666,0.8299529745327291,0.8299529745327291,35405.94076745253,35382.83765553947,1.0008162501502935,0.8,4275.68174519974,4272.891774033241,1.0008162501502935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638503034535,4632.441516551485,6.184514612337476,5.000269835639382,-3.7449905548809195,8.7452603905203,2.9298125100770704,3.5,0.8370892885934487,0.6,0.0002321409575206655,0.9996833066422525,0.0002322144983098529,198.96374019170094,0.0,0.0,0.0,0.014523611921566183,7.846580229542827e-05,0.0001536751552252372,0.0006015716431699308,0.09255681410734275,0.09255681410734275,0.09255681410734275,0.09255682631539887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7211040598,595.5993446683088,0.0,0.09255681410734275,0.09255681410737299,0.09255681410737299,0.3716644390838627,0.3716644390838627,0.5,10.000504212077308,6.0497223444144765e-05,6.0497223444144765e-05,9.606537787476555e-11,7.959948788993643e-08,6.541345413779709e-05,9.606537787476555e-11,27517.696743602955,20876.44579589601,0.7586552752002822,0.986391789645314,0.6060546705447112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964806554569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6250980932177,260.6250980932177,-12.524901906782304,244.85224411608516,276.3979520703497,124105.60121503125,124104.5220555365,1.0791594947568646,0.0,nan,276.3979520703497,3.2479520703496974,270.0888104794969,-3.061189520503092,263.77966888864444,-9.37033111135554,257.4705272977917,-15.679472702208272,251.16138570693823,-21.988614293061744,244.85224411608516,-28.297755883914817,1.0,1.0,28837.30492052088,28837.30492052088,275.6278383733468,2.477838373346799,275.6278383733468,275.6278383733468,77189.41875177505,77189.3841752805,0.03457649455231149,0.0,8545.783548066482,8545.783548066482,0.8860746206450387,3934.1395198180594,275.6278383733468,2.477838373346799,1.0,0.002,0.12934811180498398,0.004902375971633161,0.0001997790023197282,0.0018002209976620163,0.0998895011598641,0.0998895011598641,0.0,-1.825536249944193e-14,1.0,1.0000001326152945,6.541335807241921e-05,0.09255681410737299,0.0,1.2244438935193099e-08,0.01572880021549016,0.0,1600073.5517195198,266.5953859292985,7.950342251206166e-08,1.0,1284566.8387697435,2597.889975029052,,,,,,,,,,,,,,,,,,2.0,15244.37479235205,1553.2941427922756,0.3716644390838627,6.175347969391544,2.9298125100770704
3846.0,-30.050237241251374,5.000269148360612,35.05393222299803,24.620906402729474,5.000497398291992,-26.54516377729683,-40.04378115115685,1.4954239343362281,-6.554613677023781,-6.554613748007553,40.10787797231186,41031.91567995334,25750.08247353338,25750.08247353338,66781.99815348673,77198.97565012272,77189.39276942938,25750.08247353338,102939.47524296277,102939.47524296277,102939.47524296277,130457.17444115155,125944.41914378306,4512.755297368488,0.0,90990.1295866734,54823.06961649909,40185.62218908257,27517.69919818879,67703.32138727137,20876.447610530493,1553.294245703979,0.0,0.8783537392060781,2.7232078836315092,0.0014947059257719628,1.0,1.0,-6.554555326787749,333671.0882746136,1559189.8759347175,4.672834808664914,1559189.8759347175,4.672834808664914,0.7586552734723031,0.09255682290762876,3.9145668696776195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145668696776195,1.284745363388161,1.2850436209337737,3.046959328464927,6456.141191920175,15244.37332422788,6453.990602488551,0.0003303678729719831,23243.983974698793,2370.2267313199504,19291.4098118894,1967.1763356385106,0.8299528098491294,0.8299528098491294,35405.9420937005,35382.83765553947,1.0008162970114451,0.8,4275.681905359705,4272.891774033241,1.0008162970114451,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638709229487,4632.441516551485,6.1845141405889725,5.000269148360612,-3.744990286353728,8.74525943471434,2.929812751897841,3.5,0.8370893576850974,0.6,0.0002321409575206655,0.9996822337072908,0.00023221474754010372,198.9637317554033,0.0,0.0,0.0,0.014523611921566183,7.846588202481606e-05,0.00015367507549584944,0.0006015713592312592,0.09255682290821886,0.09255682290821886,0.09255682290821886,0.09255683372194927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.72372519603,595.5993438584294,0.0,0.09255682290821886,0.09255682290762876,0.09255682290762876,0.37166446980830625,0.37166446980830625,0.5,10.000504536559724,5.993683811311712e-05,5.993683811311712e-05,-2.2509993868879974e-11,7.098378773662262e-08,5.842121981913806e-05,-2.2509993868879974e-11,27517.69919818879,20876.447610530493,0.7586552734723031,0.9863917572298327,0.6060546933177134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964189065273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251039087269,260.6251039087269,-12.524896091273092,244.85225418420117,276.39795363325214,124105.58503629231,124104.4912049808,1.0938313115453753,0.0,nan,276.39795363325214,3.247953633252166,270.0888137434417,-3.061186256558301,263.7796738536322,-9.370326146367802,257.47053396382233,-15.679466036177644,251.16139407401175,-21.988605925988224,244.85225418420117,-28.297745815798805,1.0,1.0,28837.30492052088,28837.30492052088,275.6278397812997,2.4778397812997355,275.6278397812997,275.6278397812997,77189.43044924202,77189.39276942938,0.03767981263808906,0.0,8545.783548066482,8545.783548066482,0.8860746090577661,3934.1397040260076,275.6278397812997,2.4778397812997355,1.0,0.002,0.12934810086940537,0.004902376090801325,0.00019977898559475838,0.001800221014429541,0.09988949279737919,0.09988949279737919,0.0,2.4299139089745125e-14,1.0,1.0000001184573324,5.842124232913193e-05,0.09255682290762876,0.0,1.0935616601923097e-08,0.01404753043332111,0.0,1600073.55216915,266.5953863229762,7.10062977304915e-08,1.0,1284566.8373972406,2597.8899805822334,,,,,,,,,,,,,,,,,,2.0,15244.37332422788,1553.294245703979,0.37166446980830625,6.175347969391544,2.929812751897841
