time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3847.0,-30.050226963324572,5.000268459483995,35.05393273266516,24.620916216541104,5.000499297721846,-26.545154337219913,-40.04377221046013,1.495426671615072,-6.554613660487348,-6.5546137407757,40.107879151234144,41031.907728236096,25750.082665537102,25750.082665537102,66781.9903937732,77198.98361105403,77189.40458459295,25750.082665537102,102939.48725013006,102939.48725013006,102939.48725013006,130457.19056951682,125944.43463413775,4512.755935379075,0.0,90990.13010530209,54823.05422247588,40185.639869806895,27517.703319386765,67703.34318919366,20876.450601436096,1553.2944372507106,0.0,0.8783537347586828,2.723207884244429,0.0014947059257719628,1.0,1.0,-6.554547675909475,333671.0883701123,1559189.9268796912,4.6728349600077355,1559189.9268796912,4.6728349600077355,0.7586552685422778,0.09255683237468851,3.9145656929417902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145656929417902,1.2847453505836284,1.2850436081262686,3.0469584429034895,6456.139315521754,15244.371855807512,6453.991185262467,0.00033036830458082567,23243.99109443049,2370.227457330535,19291.411553839633,1967.1765132680002,0.8299526305730714,0.8299526305730716,35405.93357915607,35382.83765553947,1.0008159961617127,0.8,4275.68087712881,4272.891774033241,1.0008159961617127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638915915745,4632.441516551485,6.184513879699307,5.000268459483995,-3.744990316903034,8.745258776387029,2.929812994294811,3.5,0.8370894269413746,0.6,0.0002321409575206655,0.9996811638744574,0.00023221499605029908,198.9637233434881,0.0,0.0,0.0,0.014523611921566183,7.846596144404736e-05,0.00015367499607661813,0.0006015708675044935,0.09255683237484753,0.09255683237484753,0.09255683237484753,0.09255684468791554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.72764518927,595.5993426415531,0.0,0.09255683237484753,0.09255683237468851,0.09255683237468851,0.3716645004909009,0.3716645004909009,0.5,10.000504905947754,6.115984155030674e-05,6.115984155030674e-05,-6.650680006714538e-12,8.028837328311056e-08,6.606486624605168e-05,-6.650680006714538e-12,27517.703319386765,20876.450601436096,0.7586552685422778,0.986391324977176,0.606054380705757,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517963573486439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251097739033,260.6251097739033,-12.524890226096659,244.8522642142964,276.3979553335096,124105.5227347333,124104.41956160947,1.1031731238550733,0.0,nan,276.3979553335096,3.247955333509651,270.0888171096674,-3.0611828903325886,263.7796788858247,-9.370321114175283,257.4705406619824,-15.67945933801758,251.16140243813942,-21.98859756186056,244.8522642142964,-28.297735785703566,1.0,1.0,28837.30492052088,28837.30492052088,275.62784117110385,2.4778411711038757,275.62784117110385,275.62784117110385,77189.44309180477,77189.40458459295,0.03850721182243433,0.0,8545.783548066482,8545.783548066482,0.8860746834483364,3934.138521406499,275.62784117110385,2.4778411711038757,1.0,0.002,0.12934808850301802,0.004902376144026889,0.00019977896649776776,0.0018002210334882932,0.09988948324888387,0.09988948324888387,0.0,-1.3938936810342639e-14,1.0,1.000000133934512,6.606487289673169e-05,0.09255683237468851,0.0,1.2366395612077853e-08,0.015885461701104095,0.0,1600073.5522018124,266.59538633951263,8.029502396311727e-08,1.0,1284566.837372507,2597.8899806823015,,,,,,,,,,,,,,,,,,2.0,15244.371855807512,1553.2944372507106,0.3716645004909009,6.175347969391544,2.929812994294811
3848.0,-30.05021661938815,5.000267767596724,35.05393324644033,24.62092082658785,5.0004990899758575,-26.545145048452433,-40.04376333961261,1.495427519037263,-6.554613731788436,-6.554613817781725,40.107880289100244,41031.90843612748,25750.083026851047,25750.083026851047,66781.99146297853,77198.99493473132,77189.41555473843,25750.083026851047,102939.49858158948,102939.49858158948,102939.49858158948,130457.2058854457,125944.44929965332,4512.756585792376,0.0,90990.13592486198,54823.04942624684,40185.65166512794,27517.707303856227,67703.35896898416,20876.45348925396,1553.294624182954,0.0,0.878353730010649,2.7232078763560312,0.0014947059257719628,1.0,1.0,-6.554543096584439,333671.0873560207,1559189.9760533853,4.67283512158115,1559189.9760533853,4.67283512158115,0.7586552636355869,0.0925568418619102,3.914565309060506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914565309060506,1.284745346619529,1.285043604161249,3.0469581535054084,6456.138702321947,15244.370387133938,6453.990900302427,0.0003303684100931221,23243.99486049182,2370.2278413619147,19291.410702075,1967.1764264121798,0.8299524594571698,0.8299524594571698,35405.93080149409,35382.83765553947,1.0008158980168456,0.8,4275.680541693615,4272.891774033241,1.0008158980168456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639121214281,4632.441516551485,6.184513661534939,5.000267767596724,-3.74499041282224,8.745258180418965,2.9298132350642994,3.5,0.837089495732657,0.6,0.0002321409575206655,0.9996800871719047,0.00023221524615679037,198.9637148775484,0.0,0.0,0.0,0.014523611921566183,7.846604024288847e-05,0.00015367491727777703,0.000601570500048329,0.0925568418618481,0.0925568418618481,0.0925568418618481,0.09255685505829196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.73123890656,595.5993415287679,0.0,0.0925568418618481,0.0925568418619102,0.0925568418619102,0.37166453132315674,0.37166453132315674,0.5,10.000505301833368,6.309991391617586e-05,6.309991391617586e-05,3.979039320256561e-11,8.599329248681897e-08,7.072119728945836e-05,3.979039320256561e-11,27517.707303856227,20876.45348925396,0.7586552636355869,0.9863911108689937,0.6060542499069324,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517962959686743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62511549415575,260.62511549415575,-12.524884505844227,244.85227420552926,276.3979567827819,124105.45957453702,124104.38365993874,1.0759145982700251,0.0,nan,276.3979567827819,3.2479567827818983,270.08882026733136,-3.06117973266862,263.7796837518813,-9.370316248118684,257.4705472364307,-15.679452763569259,251.1614107209801,-21.98858927901989,244.85227420552926,-28.297725794470722,1.0,1.0,28837.30492052088,28837.30492052088,275.62784237778885,2.4778423777888747,275.62784237778885,275.62784237778885,77189.44950023919,77189.41555473843,0.033945500763366,0.0,8545.783548066482,8545.783548066482,0.8860747077164397,3934.1381356058087,275.62784237778885,2.4778423777888747,1.0,0.002,0.1293480752650236,0.004902376185729632,0.00019977894602000543,0.0018002210539673923,0.09988947301000271,0.09988947301000271,0.0,-1.260233237210251e-14,1.0,1.0000001433627743,7.072115749906516e-05,0.0925568418619102,0.0,1.3237986581044415e-08,0.017005078559068736,0.0,1600073.55212626,266.59538626821154,8.595350209361641e-08,1.0,1284566.837635147,2597.8899796196565,,,,,,,,,,,,,,,,,,2.0,15244.370387133938,1553.294624182954,0.37166453132315674,6.175347969391544,2.9298132350642994
3849.0,-30.050204030753193,5.000267079008126,35.053933753057294,24.6209314436652,5.000497733236618,-26.545133854354955,-40.04375411951912,1.4954275568365307,-6.55461348528172,-6.554613558248664,40.10788111012966,41031.900550867715,25750.0826307487,25750.0826307487,66781.98318161641,77199.00377208137,77189.42307220915,25750.0826307487,102939.50570295785,102939.50570295785,102939.50570295785,130457.21538334084,125944.45820691413,4512.757176426704,0.0,90990.1324440198,54823.02922279901,40185.67024580087,27517.709680382985,67703.37992618386,20876.455238850285,1553.2947267819982,0.0,0.8783537282931709,2.7232079028749725,0.0014947059257719628,1.0,1.0,-6.554553532894033,333671.09077550087,1559190.0115334557,4.672835180026139,1559190.0115334557,4.672835180026139,0.7586552616961737,0.09255685075122777,3.914563370046538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914563370046538,1.2847453464427105,1.2850436039843893,3.0469566446653764,6456.135505270974,15244.368920125353,6453.992390821986,0.0003303691826703504,23244.005484815556,2370.2289247414315,19291.41515733771,1967.1768807225415,0.829952271777774,0.829952271777774,35405.916771308395,35382.83765553947,1.0008154022795537,0.8,4275.678847384481,4272.891774033241,1.0008154022795537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639324759414,4632.441516551485,6.18451326406295,5.000267079008126,-3.744990254346751,8.745257333354877,2.9298134737774455,3.5,0.837089563936413,0.6,0.0002321409575206655,0.999678776819894,0.00023221555053827946,198.96370457444814,0.0,0.0,0.0,0.014523611921566183,7.846612214412448e-05,0.00015367483537654102,0.0006015698814629394,0.09255685075146858,0.09255685075146858,0.09255685075146858,0.09255686189225713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.73359773715,595.5993408020007,0.0,0.09255685075146858,0.09255685075122777,0.09255685075122777,0.3716645623849023,0.3716645623849023,0.5,10.000505636069827,6.239135956320752e-05,6.239135956320752e-05,1.1027623258996755e-11,7.296694093383849e-08,6.002535462812375e-05,1.1027623258996755e-11,27517.709680382985,20876.455238850285,0.7586552616961737,0.9863906832188875,0.6060539458385132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796234194499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251211954437,260.6251211954437,-12.524878804556295,244.8522845422408,276.3979578486463,124105.34694105356,124104.27459345626,1.0723475972921905,0.0,nan,276.3979578486463,3.2479578486463083,270.0888231873651,-3.0611768126348693,263.77968852608444,-9.370311473915535,257.4705538648035,-15.679446135196486,251.1614192035223,-21.988580796477663,244.8522845422408,-28.297715457759182,1.0,1.0,28837.30492052088,28837.30492052088,275.6278435169921,2.4778435169920954,275.6278435169921,275.6278435169921,77189.45498346258,77189.42307220915,0.031911253434373066,0.0,8545.783548066482,8545.783548066482,0.8860748302964946,3934.1361868967706,275.6278435169921,2.4778435169920954,1.0,0.002,0.1293480640291551,0.004902376280157016,0.00019977892877266586,0.00180022107122534,0.09988946438633292,0.09988946438633292,0.0,-1.9940646356353398e-15,1.0,1.000000121705392,6.002534360050049e-05,0.09255685075122777,0.0,1.1235884693721044e-08,0.014433244859095749,0.0,1600073.5523968388,266.59538651471826,7.295591331057949e-08,1.0,1284566.8367495341,2597.8899832028615,,,,,,,,,,,,,,,,,,2.0,15244.368920125353,1553.2947267819982,0.3716645623849023,6.175347969391544,2.9298134737774455
3850.0,-30.050193700656365,5.000266401307134,35.05393424917316,24.62093486627566,5.00050127988745,-26.545124202602285,-40.04374514389781,1.495431781833707,-6.554612823785362,-6.554612879758715,40.1078818203844,41031.911204058255,25750.08132412585,25750.08132412585,66781.99252818411,77199.01503280047,77189.43032525742,25750.08132412585,102939.51164938326,102939.51164938326,102939.51164938326,130457.22293891187,125944.46522834696,4512.757710564908,0.0,90990.14311627384,54823.039287532985,40185.67092082318,27517.71128952862,67703.38221035179,20876.456460458117,1553.2947831198144,0.0,0.8783537292692736,2.7232079719840607,0.0014947059257719628,1.0,1.0,-6.5545668264950905,333671.0997157639,1559190.0422265036,4.672835146809814,1559190.0422265036,4.672835146809814,0.75865526172601,0.09255685924008562,3.9145639606096565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145639606096565,1.284745326678881,1.2850435842159718,3.0469571512114104,6456.136578581237,15244.36749843036,6453.9909700952685,0.00033036885450864683,23244.0047044481,2370.2288451660966,19291.410910690476,1967.1764476850378,0.8299521169430312,0.8299521169430312,35405.92104446508,35382.83765553947,1.0008155532656557,0.8,4275.679363418164,4272.891774033241,1.0008155532656557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63952816978,4632.441516551485,6.184512648107382,5.000266401307134,-3.74498977622409,8.745256177531225,2.9298137123325465,3.5,0.8370896320950133,0.6,0.0002321409575206655,0.9996777015606707,0.00023221580031069323,198.96369611983698,0.0,0.0,0.0,0.014523611921566183,7.846620187381221e-05,0.00015367475564685327,0.0006015696601106671,0.09255685924026208,0.09255685924026208,0.09255685924026208,0.09255686770103254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7358085685,595.5993401179232,0.0,0.09255685924026208,0.09255685924008562,0.09255685924008562,0.3716645933868262,0.3716645933868262,0.5,10.000505889894418,5.8878960430774896e-05,5.8878960430774896e-05,-1.9895196601282805e-12,5.597337349172449e-08,4.605326364526263e-05,-1.9895196601282805e-12,27517.71128952862,20876.456460458117,0.75865526172601,0.9863907879918767,0.6060540827424795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796159014951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251271216568,260.6251271216568,-12.52487287834316,244.85229481608204,276.39795942723106,124105.36279846689,124104.24814510487,1.1146533619852297,0.0,nan,276.39795942723106,3.2479594272310806,270.0888265050014,-3.0611734949985703,263.77969358277204,-9.370306417227937,257.47056066054216,-15.679439339457815,251.16142773831237,-21.988572261687608,244.85229481608204,-28.29770518391794,1.0,1.0,28837.30492052088,28837.30492052088,275.6278450442103,2.477845044210312,275.6278450442103,275.6278450442103,77189.46998340801,77189.43032525742,0.03965815059200395,0.0,8545.783548066482,8545.783548066482,0.8860747929624379,3934.136780412705,275.6278450442103,2.477845044210312,1.0,0.002,0.12934805540864025,0.004902376439658524,0.00019977891573675523,0.0018002210842593344,0.09988945786837762,0.09988945786837762,0.0,-3.910500395720717e-15,1.0,1.0000000934140751,4.605326563478229e-05,0.09255685924008562,0.0,8.62051263116776e-09,0.011073624621818288,0.0,1600073.5531484936,266.5953871762146,5.5975363011384616e-08,1.0,1284566.8344340934,2597.8899925711794,,,,,,,,,,,,,,,,,,2.0,15244.36749843036,1553.2947831198144,0.3716645933868262,6.175347969391544,2.9298137123325465
3851.0,-30.050183399577016,5.0002657168611195,35.05393475922012,24.620944715011888,5.0005030839194955,-26.54511475122783,-40.04373620320109,1.4954344355683744,-6.554613073099688,-6.554613150926169,40.10788321453569,41031.903097690796,25750.082134153017,25750.082134153017,66781.9852318438,77199.02299130421,77189.44436800221,25750.082134153017,102939.52650215523,102939.52650215523,102939.52650215523,130457.24307096437,125944.48470279819,4512.758368166183,0.0,90990.14350549111,54823.023611869976,40185.688770690154,27517.716568809137,67703.4053394993,20876.460268309176,1553.2950363813782,0.0,0.8783537224930971,2.723207944171973,0.0014947059257719628,1.0,1.0,-6.554549174175804,333671.0961435341,1559190.1024753419,4.672835377399997,1559190.1024753419,4.672835377399997,0.7586552545559789,0.09255686915839931,3.9145627610662594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145627610662594,1.284745314265155,1.2850435717993638,3.0469562469704745,6456.134662603199,15244.366031908943,6453.991580962332,0.00033036929640202647,23244.01192655983,2370.229581616539,19291.41273661301,1967.1766338773189,0.8299519376244007,0.8299519376244007,35405.912364889926,35382.83765553947,1.000815246584835,0.8,4275.678315257876,4272.891774033241,1.000815246584835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639733402121,4632.441516551485,6.184512537810891,5.0002657168611195,-3.7449900173262614,8.745255734187381,2.9298139530244276,3.5,0.8370897008641222,0.6,0.0002321409575206655,0.9996766293231255,0.00023221604938173518,198.9636876889757,0.0,0.0,0.0,0.014523611921566183,7.846628129334332e-05,0.00015367467622732218,0.0006015691648783897,0.09255686915812295,0.09255686915812295,0.09255686915812295,0.09255688113291748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7408182615,595.5993385572561,0.0,0.09255686915812295,0.09255686915839931,0.09255686915839931,0.3716646240216627,0.3716646240216627,0.5,10.00050624913145,5.9996376705839793e-05,5.9996376705839793e-05,6.87805368215777e-11,7.782648481224896e-08,6.397675036851069e-05,6.87805368215777e-11,27517.716568809137,20876.460268309176,0.7586552545559789,0.9863903432473593,0.6060537559659809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960973234378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62513307084106,260.62513307084106,-12.524866929158918,244.8523050176296,276.3979611240518,124105.29684356939,124104.1778695406,1.1189740287988592,0.0,nan,276.3979611240518,3.2479611240518125,270.0888299027678,-3.06117009723215,263.7796986814839,-9.370301318516056,257.4705674601988,-15.679432539801155,251.16143623891458,-21.988563761085402,244.8523050176296,-28.297694982370388,1.0,1.0,28837.30492052088,28837.30492052088,275.6278464162795,2.477846416279533,275.6278464162795,275.6278464162795,77189.48248536735,77189.44436800221,0.03811736514035147,0.0,8545.783548066482,8545.783548066482,0.8860748687948411,3934.135574871591,275.6278464162795,2.477846416279533,1.0,0.002,0.12934804343312017,0.0049023764407680704,0.00019977889712919467,0.0018002211028619094,0.09988944856459733,0.09988944856459733,0.0,-8.896095665678061e-15,1.0,1.0000001297062457,6.397668158797387e-05,0.09255686915839931,0.0,1.1975520998025476e-08,0.015383357110212036,0.0,1600073.5528871662,266.5953869269003,7.775770427542739e-08,1.0,1284566.835359267,2597.8899888279147,,,,,,,,,,,,,,,,,,2.0,15244.366031908943,1553.2950363813782,0.3716646240216627,6.175347969391544,2.9298139530244276
3852.0,-30.05017303276281,5.000265029545014,35.05393527296929,24.620949325058632,5.000502861545029,-26.545105443331618,-40.04372729742897,1.4954352721122814,-6.554613143228437,-6.554613226122254,40.10788434146057,41031.90386058799,25750.0824783044,25750.0824783044,66781.9863388924,77199.03431569062,77189.4552122187,25750.0824783044,102939.53769052311,102939.53769052311,102939.53769052311,130457.25818318148,125944.49917274139,4512.759010440082,0.0,90990.14930303956,54823.01884793078,40185.700505676425,27517.72049265836,67703.42099833478,20876.46311283372,1553.2952203390864,0.0,0.8783537177959032,2.7232079364615314,0.0014947059257719628,1.0,1.0,-6.554545015517363,333671.0951516574,1559190.1511755735,4.672835537243355,1559190.1511755735,4.672835537243355,0.7586552497472853,0.09255687860945419,3.9145623749228244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145623749228244,1.2847453103519426,1.285043567885243,3.046955955690915,6456.134045416765,15244.364565150543,6453.9912996603025,0.00033036940301169136,23244.015700435335,2370.229966444743,19291.411895782418,1967.1765481364603,0.8299517667001537,0.8299517667001537,35405.90957085921,35382.83765553947,1.0008151478616159,0.8,4275.677977845966,4272.891774033241,1.0008151478616159,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639935936374,4632.441516551485,6.184512319630584,5.000265029545014,-3.7449901125226694,8.745255142067684,2.9298141905520585,3.5,0.8370897687291595,0.6,0.0002321409575206655,0.9996755502445022,0.00023221630004243687,198.96367920431487,0.0,0.0,0.0,0.014523611921566183,7.846636040271435e-05,0.00015367459711795113,0.000601568795859355,0.09255687860954953,0.09255687860954953,0.09255687860954953,0.09255689133745444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.74442679744,595.5993374391135,0.0,0.09255687860954953,0.09255687860945419,0.09255687860945419,0.37166465478790034,0.37166465478790034,0.5,10.000506630968994,6.166631635551312e-05,6.166631635551312e-05,-8.697043085703626e-12,8.28937913865957e-08,6.821060486572605e-05,-8.697043085703626e-12,27517.72049265836,20876.46311283372,0.7586552497472853,0.9863901314607862,0.6060536270626148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960358052224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251388605774,260.6251388605774,-12.524861139422569,244.8523151529607,276.3979625681934,124105.23211297239,124104.14312932044,1.0889836519343188,0.0,nan,276.3979625681934,3.2479625681934294,270.0888330851476,-3.061166914852379,263.77970360210116,-9.370296397898812,257.47057411905394,-15.679425880946042,251.16144463600764,-21.988555363992333,244.8523151529607,-28.297684847039278,1.0,1.0,28837.30492052088,28837.30492052088,275.62784761003866,2.4778476100386797,275.62784761003866,275.62784761003866,77189.48890669657,77189.4552122187,0.033694477868266404,0.0,8545.783548066482,8545.783548066482,0.8860748932059492,3934.1351867974386,275.62784761003866,2.4778476100386797,1.0,0.002,0.12934803066507433,0.004902376480791626,0.0001997788773779631,0.0018002211226112385,0.09988943868898155,0.09988943868898155,0.0,-1.0798653637955624e-14,1.0,1.0000001382793082,6.821061356276914e-05,0.09255687860945419,0.0,1.2768053885472336e-08,0.01640141857663772,0.0,1600073.5528122564,266.59538685677154,8.29024884296814e-08,1.0,1284566.8356161527,2597.8899877885456,,,,,,,,,,,,,,,,,,2.0,15244.364565150543,1553.2952203390864,0.37166465478790034,6.175347969391544,2.9298141905520585
3853.0,-30.050162698101822,5.000264347922762,35.05393578098149,24.620959103945665,5.000504856052724,-26.545095942686302,-40.043718356732256,1.4954381006361734,-6.5546127674537615,-6.554612840937799,40.107885203441555,41031.8963813339,25750.081794753958,25750.081794753958,66781.97817608785,77199.04229065182,77189.46369488885,25750.081794753958,102939.54548964281,102939.54548964281,102939.54548964281,130457.26842778784,125944.5088267185,4512.75960106934,0.0,90990.14994658044,54823.004037258484,40185.71767702439,27517.722938145038,67703.44061516943,20876.46492002599,1553.2953231911179,0.0,0.8783537166041457,2.7232079756943586,0.0014947059257719628,1.0,1.0,-6.5545523826108365,333671.1002273681,1559190.1884255535,4.672835577798316,1559190.1884255535,4.672835577798316,0.7586552479997193,0.09255688747451474,3.914561225376969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914561225376969,1.2847452971205822,1.2850435546508108,3.0469550923053976,6456.132216006457,15244.363100052402,6453.991851751526,0.00033036982260879424,23244.022690644764,2370.2306792477316,19291.41354602003,1967.1767164138653,0.8299515881037418,0.8299515881037417,35405.90125305223,35382.83765553947,1.000814853963398,0.8,4275.67697337342,4272.891774033241,1.000814853963398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640136759679,4632.441516551485,6.184511857163949,5.000264347922762,-3.744989858986172,8.745254206908934,2.929814426073135,3.5,0.8370898360208957,0.6,0.0002321409575206655,0.9996744745139443,0.0002322165499259503,198.96367074597038,0.0,0.0,0.0,0.014523611921566183,7.846643982239312e-05,0.00015367451769827237,0.0006015683083101638,0.09255688747483369,0.09255688747483369,0.09255688747483369,0.09255689867401473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.746975287,595.5993366526822,0.0,0.09255688747483369,0.09255688747451474,0.09255688747451474,0.3716646857532975,0.3716646857532975,0.5,10.00050696694055,6.128576308128686e-05,6.128576308128686e-05,2.2737367544323206e-12,7.348404551521526e-08,6.0458326970547205e-05,2.2737367544323206e-12,27517.722938145038,20876.46492002599,0.7586552479997193,0.986389725090646,0.6060533409898878,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517959738944433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62514471846754,260.62514471846754,-12.524855281532439,244.85232524871373,276.39796418822095,124105.1725479013,124104.07074520791,1.1018026933882528,0.0,nan,276.39796418822095,3.247964188220976,270.0888364003197,-3.061163599680299,263.7797086124188,-9.370291387581176,257.47058082451673,-15.679419175483247,251.16145303661557,-21.988546963384408,244.85232524871373,-28.29767475128625,1.0,1.0,28837.30492052088,28837.30492052088,275.62784898783775,2.477848987837774,275.62784898783775,275.62784898783775,77189.50185570415,77189.46369488885,0.03816081529657822,0.0,8545.783548066482,8545.783548066482,0.8860749658776168,3934.1340315038537,275.62784898783775,2.477848987837774,1.0,0.002,0.12934801934813564,0.0049023765983585614,0.00019977886005700926,0.0018002211399303436,0.09988943002850463,0.09988943002850463,0.0,-1.2647001501608912e-14,1.0,1.0000001225821122,6.045832469681045e-05,0.09255688747451474,0.0,1.131693710906011e-08,0.014537362076175592,0.0,1600073.5532395677,266.5953872325462,7.348177177846082e-08,1.0,1284566.834301595,2597.889993107287,,,,,,,,,,,,,,,,,,2.0,15244.363100052402,1553.2953231911179,0.3716646857532975,6.175347969391544,2.929814426073135
3854.0,-30.05015229821396,5.000263662942399,35.05393629357584,24.620963679067813,5.000504623406122,-26.54508660605186,-40.04370941603554,1.495438931242966,-6.554612865377123,-6.554612944963761,40.107886351662806,41031.8972458651,25750.082198041295,25750.082198041295,66781.9794439064,77199.05362297263,77189.47473977611,25750.082198041295,102939.5569378174,102939.5569378174,102939.5569378174,130457.28395065133,125944.52370957655,4512.760241074779,0.0,90990.1557311327,54822.99935402101,40185.72930790188,27517.727012833926,67703.4563207358,20876.467870631004,1553.2955151616598,0.0,0.878353711670316,2.723207965057846,0.0014947059257719628,1.0,1.0,-6.554547506499489,333671.0988572852,1559190.2380454142,4.672835745694286,1559190.2380454142,4.672835745694286,0.7586552428874114,0.09255689701518523,3.914560838133228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914560838133228,1.2847452932351429,1.2850435507644695,3.046954800103524,6456.13159686575,15244.361634655685,6453.991572445954,0.0003303699297715899,23244.02646773629,2370.231064403878,19291.412711156987,1967.176631281527,0.8299514173215341,0.8299514173215341,35405.898451059766,35382.83765553947,1.0008147549588697,0.8,4275.676635000035,4272.891774033241,1.0008147549588697,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640338070809,4632.441516551485,6.184511655003418,5.000263662942399,-3.7449899762125036,8.745253639154903,2.929814662166331,3.5,0.8370899034760946,0.6,0.0002321409575206655,0.9996733919952149,0.00023221680138684402,198.963662234242,0.0,0.0,0.0,0.014523611921566183,7.846651924214587e-05,0.00015367443827851962,0.0006015679379072148,0.09255689701526328,0.09255689701526328,0.09255689701526328,0.09255690923162842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7507607833,595.5993354780385,0.0,0.09255689701526328,0.09255689701518523,0.09255689701518523,0.37166471669775797,0.37166471669775797,0.5,10.000507333433177,6.215385423047337e-05,6.215385423047337e-05,5.2523319027386606e-11,7.958664127727388e-08,6.543846427575772e-05,5.2523319027386606e-11,27517.727012833926,20876.467870631004,0.7586552428874114,0.9863895149981113,0.6060532131695335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517959121756885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62515043558165,260.62515043558165,-12.524849564418332,244.8523353031047,276.3979655680583,124105.10938494188,124104.03406067521,1.075324266643663,0.0,nan,276.3979655680583,3.247965568058305,270.0888395150676,-3.0611604849323726,263.7797134620774,-9.370286537922595,257.4705874090861,-15.679412590913898,251.16146135609586,-21.98853864390412,244.8523353031047,-28.297664696895282,1.0,1.0,28837.30492052088,28837.30492052088,275.62785017624884,2.4778501762488645,275.62785017624884,275.62785017624884,77189.50815828647,77189.47473977611,0.03341851035656873,0.0,8545.783548066482,8545.783548066482,0.8860749903582821,3934.133642323894,275.62785017624884,2.4778501762488645,1.0,0.002,0.12934800709899968,0.004902376630999445,0.00019977884109545442,0.0018002211588950443,0.0998894205477272,0.0998894205477272,0.0,-9.501080477924972e-15,1.0,1.0000001326660255,6.54384117524387e-05,0.09255689701518523,0.0,1.2249139713274159e-08,0.015734838628745,0.0,1600073.5531333513,266.59538713462285,7.95341179582465e-08,1.0,1284566.8346564337,2597.889991671604,,,,,,,,,,,,,,,,,,2.0,15244.361634655685,1553.2955151616598,0.37166471669775797,6.175347969391544,2.929814662166331
3855.0,-30.05014191758143,5.000262979886991,35.053936798181375,24.62096797479319,5.00050556088268,-26.545077169735062,-40.043700475338824,1.4954408130367758,-6.554612704782471,-6.55461276926113,40.10788714636687,41031.90109696344,25750.081966786256,25750.081966786256,66781.98306374969,77199.064988811,77189.48166295003,25750.081966786256,102939.56362973628,102939.56362973628,102939.56362973628,130457.29298120161,125944.53216720858,4512.76081399303,0.0,90990.16306621555,54822.99917436989,40185.73765760629,27517.729351465325,67703.46700907161,20876.46958755949,1553.2956179943303,0.0,0.8783537095984281,2.723207983091589,0.0014947059257719628,1.0,1.0,-6.554559727737455,333671.10117195226,1559190.2723870862,4.672835816199682,1559190.2723870862,4.672835816199682,0.7586552408056086,0.09255690589966742,3.9145607486573613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145607486573613,1.2847452844324272,1.2850435419597102,3.046954751335577,6456.131493532323,15244.36017091017,6453.99093966097,0.0003303699038411665,23244.02887282408,2370.2313096545795,19291.41081972032,1967.1764384086637,0.8299512500724436,0.8299512500724436,35405.897803636246,35382.83765553947,1.0008147320830552,0.8,4275.676556816068,4272.891774033241,1.0008147320830552,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640537549474,4632.441516551485,6.184511303163928,5.000262979886991,-3.7449898824252337,8.745252862312224,2.929814896110459,3.5,0.8370899703172741,0.6,0.0002321409575206655,0.9996723114820264,0.00023221705238240888,198.96365373827385,0.0,0.0,0.0,0.014523611921566183,7.846659866197286e-05,0.00015367435885869262,0.0006015676132633238,0.09255690589992456,0.09255690589992456,0.09255690589992456,0.0925569157537726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.75317837845,595.5993347308678,0.0,0.09255690589992456,0.09255690589966742,0.09255690589966742,0.37166474775104386,0.37166474775104386,0.5,10.000507629074708,6.02679822918617e-05,6.02679822918617e-05,1.0516032489249483e-11,6.447868372561061e-08,5.304152369944859e-05,1.0516032489249483e-11,27517.729351465325,20876.46958755949,0.7586552408056086,0.9863894127430956,0.6060531743738553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958500674033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251561421396,260.6251561421396,-12.52484385786039,244.85234533096553,276.3979669533134,124105.07211992654,124103.99878118075,1.073338745771407,0.0,nan,276.3979669533134,3.247966953313437,270.08884262884374,-3.0611573711562414,263.77971830437446,-9.370281695625522,257.47059397990455,-15.679406020095428,251.16146965543564,-21.98853034456434,244.85234533096553,-28.297654669034443,1.0,1.0,28837.30492052088,28837.30492052088,275.6278511620789,2.4778511620789345,275.6278511620789,275.6278511620789,77189.51842479562,77189.48166295003,0.03676184559299145,0.0,8545.783548066482,8545.783548066482,0.8860749960147422,3934.133552400648,275.6278511620789,2.4778511620789345,1.0,0.002,0.12934799717039625,0.004902376704710457,0.00019977882583277435,0.001800221174173013,0.09988941291638717,0.09988941291638717,0.0,5.787471196727623e-15,1.0,1.000000107564206,5.30415131834161e-05,0.09255690589966742,0.0,9.928617633943206e-09,0.012753972920596506,0.0,1600073.5533002065,266.5953872952175,6.446816769312136e-08,1.0,1284566.8340569576,2597.8899940970928,,,,,,,,,,,,,,,,,,2.0,15244.36017091017,1553.2956179943303,0.37166474775104386,6.175347969391544,2.929814896110459
3856.0,-30.050131576974255,5.000262299781994,35.05393730390267,24.62097757905724,5.000508148634812,-26.54506760441346,-40.04369153464211,1.4954441760722872,-6.554612471100029,-6.554612537336906,40.10788818775758,41031.89519208163,25750.081612781723,25750.081612781723,66781.97680486336,77199.07298557648,77189.49227339722,25750.081612781723,102939.57388617894,102939.57388617894,102939.57388617894,130457.30659356722,125944.54518620628,4512.761407360948,0.0,90990.16449678261,54822.986703280825,40185.75310389088,27517.73270738827,67703.48581127916,20876.472040856905,1553.2957678402554,0.0,0.878353706892567,2.723208006614649,0.0014947059257719628,1.0,1.0,-6.554558045558906,333671.104227951,1559190.3173914405,4.672835908278899,1559190.3173914405,4.672835908278899,0.7586552374371947,0.09255691508240126,3.914559750721474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914559750721474,1.2847452687007117,1.2850435262243425,3.0469540118877774,6456.129926731167,15244.358707125566,6453.991312013642,0.0003303702556941058,23244.035163855307,2370.231951161233,19291.411932707375,1967.176551901758,0.8299510733276511,0.8299510733276511,35405.89058283796,35382.83765553947,1.000814476946144,0.8,4275.675684820161,4272.891774033241,1.000814476946144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640736549833,4632.441516551485,6.18451092255364,5.000262299781994,-3.744989745673801,8.745252045455794,2.9298151294936488,3.5,0.8370900369981854,0.6,0.0002321409575206655,0.9996712351362909,0.00023221730241044337,198.96364527506486,0.0,0.0,0.0,0.014523611921566183,7.846667808187497e-05,0.00015367427943879054,0.000601567149012214,0.09255691508279437,0.09255691508279437,0.09255691508279437,0.09255692519708329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7567512536,595.5993336201232,0.0,0.09255691508279437,0.09255691508240126,0.09255691508240126,0.3716647786108013,0.3716647786108013,0.5,10.000507932515537,5.902906980281841e-05,5.902906980281841e-05,5.7980287238024175e-12,6.62368506709754e-08,5.449177797345328e-05,5.7980287238024175e-12,27517.73270738827,20876.472040856905,0.7586552374371947,0.9863890463633664,0.6060529188475827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517957880741166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251619864468,260.6251619864468,-12.524838013553165,244.85235534520874,276.3979686276847,124105.0259859225,124103.92673807479,1.099247847708569,0.0,nan,276.3979686276847,3.2479686276847133,270.0888459711896,-3.0611540288103924,263.7797233146946,-9.370276685305384,257.4706006581989,-15.679399341801059,251.16147800170435,-21.988521998295624,244.85235534520874,-28.29764465479124,1.0,1.0,28837.30492052088,28837.30492052088,275.62785263560346,2.477852635603483,275.62785263560346,275.62785263560346,77189.53258595383,77189.49227339722,0.04031255660811439,0.0,8545.783548066482,8545.783548066482,0.8860750591019688,3934.1325494750813,275.62785263560346,2.477852635603483,1.0,0.002,0.12934798697031566,0.004902376789710298,0.00019977881017389196,0.0018002211898204238,0.09988940508694598,0.09988940508694598,0.0,-5.684255149907003e-15,1.0,1.0000001105007585,5.449177217542456e-05,0.09255691508240126,0.0,1.0200086542242277e-08,0.013102692868602049,0.0,1600073.553576822,266.59538752889995,6.62310526422516e-08,1.0,1284566.8332654845,2597.8899972994145,,,,,,,,,,,,,,,,,,2.0,15244.358707125566,1553.2957678402554,0.3716647786108013,6.175347969391544,2.9298151294936488
3857.0,-30.050121167574265,5.000261613667878,35.053937816981815,24.620988021511607,5.000507626964111,-26.545058288119655,-40.04368259394539,1.495444747511935,-6.554612718205931,-6.5546127948154815,40.10788941149182,41031.881433521565,25750.082334235227,25750.082334235227,66781.9637677568,77199.08088308967,77189.50396184922,25750.082334235227,102939.58629608444,102939.58629608444,102939.58629608444,130457.32351669596,125944.56146739936,4512.762049296605,0.0,90990.16179752578,54822.9623479673,40185.777166176085,27517.73722061152,67703.5143867876,20876.475298132318,1553.2959842722594,0.0,0.8783537008386993,2.72320798033147,0.0014947059257719628,1.0,1.0,-6.5545497344172645,333671.1008346319,1559190.370274717,4.672836114289248,1559190.370274717,4.672836114289248,0.7586552313791004,0.09255692476137914,3.914557963677884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914557963677884,1.2847452660276129,1.2850435235506232,3.046952627256265,6456.126992863143,15244.357242885146,6453.992623087599,0.00033037096042954267,23244.045085498463,2370.2329628872717,19291.41585159517,1967.1769515171004,0.8299508876632982,0.8299508876632982,35405.87765226559,35382.83765553947,1.0008140200623028,0.8,4275.674123302206,4272.891774033241,1.0008140200623028,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640935338392,4632.441516551485,6.1845108005554845,5.000261613667878,-3.7449899809204474,8.745251594588325,2.9298153626284527,3.5,0.8370901036081293,0.6,0.0002321409575206655,0.9996701516312317,0.00023221755410208543,198.96363675555355,0.0,0.0,0.0,0.014523611921566183,7.846675750185077e-05,0.00015367420001881474,0.0006015665634954792,0.09255692476124451,0.09255692476124451,0.09255692476124451,0.0925569365624662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.76096193684,595.5993323109194,0.0,0.09255692476124451,0.09255692476137914,0.09255692476137914,0.3716648093498231,0.3716648093498231,0.5,10.000508286554497,5.992820655364994e-05,5.992820655364994e-05,-3.4788172342814505e-11,7.660952405785793e-08,6.306039819037323e-05,-3.4788172342814505e-11,27517.73722061152,20876.475298132318,0.7586552313791004,0.9863884374780603,0.6060524598340344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795726319867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251676670372,260.6251676670372,-12.524832332962774,244.85236533192543,276.39797000214867,124104.91523026353,124103.84677569233,1.0684545711735103,0.0,nan,276.39797000214867,3.2479700021486906,270.0888490681036,-3.06115093189635,263.7797281340603,-9.370271865939685,257.4706072000147,-15.679392799985294,251.16148626597047,-21.98851373402951,244.85236533192543,-28.29763466807455,1.0,1.0,28837.30492052088,28837.30492052088,275.6278537458698,2.4778537458698224,275.6278537458698,275.6278537458698,77189.53972091775,77189.50396184922,0.03575906853075139,0.0,8545.783548066482,8545.783548066482,0.8860751720747746,3934.1307534962734,275.6278537458698,2.4778537458698224,1.0,0.002,0.1293479751662987,0.004902376792577661,0.00019977879183679287,0.0018002212081572155,0.09988939591839643,0.09988939591839643,0.0,-5.991734886023892e-15,1.0,1.0000001278509831,6.306043297854558e-05,0.09255692476137914,0.0,1.1804019470041678e-08,0.015163051920809358,0.0,1600073.5533018494,266.59538728179405,7.664431223020074e-08,1.0,1284566.8341443206,2597.8899937436254,,,,,,,,,,,,,,,,,,2.0,15244.357242885146,1553.2959842722594,0.3716648093498231,6.175347969391544,2.9298153626284527
3858.0,-30.050108546394842,5.0002609336434,35.05393832257159,24.620992387086176,5.000507964658372,-26.54504689529037,-40.0436733738519,1.4954463135519056,-6.5546123396134135,-6.554612403850093,40.107890221575325,41031.892015732534,25750.08160301034,25750.08160301034,66781.97361874288,77199.09320793046,77189.51178019906,25750.08160301034,102939.5933832094,102939.5933832094,102939.5933832094,130457.33282250502,125944.57020769898,4512.762614806039,0.0,90990.16866154014,54822.96746933439,40185.77910245083,27517.739439295616,67703.51854174645,20876.47694225546,1553.2960762114235,0.0,0.8783536998758079,2.723208020190972,0.0014947059257719628,1.0,1.0,-6.554559538084561,333671.1059865802,1559190.4052822464,4.672836147056002,1559190.4052822464,4.672836147056002,0.7586552299584477,0.09255693351053676,3.9145577854910414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145577854910414,1.284745258701941,1.2850435162232505,3.046952505935819,6456.126735799677,15244.35578036756,6453.992096480195,0.0003303709742274523,23244.047897003096,2370.2332495809574,19291.4142775304,1967.1767910071635,0.8299507195567981,0.8299507195567981,35405.8763629529,35382.83765553947,1.0008139745062292,0.8,4275.673967602607,4272.891774033241,1.0008139745062292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641131614741,4632.441516551485,6.184510333392725,5.0002609336434,-3.744989725512778,8.745250659156177,2.9298155928169978,3.5,0.8370901693762851,0.6,0.0002321409575206655,0.9996688379057497,0.00023221785927326477,198.96362642582554,0.0,0.0,0.0,0.014523611921566183,7.846683940377838e-05,0.0001536741181168871,0.0006015662155029304,0.09255693351075156,0.09255693351075156,0.09255693351075156,0.09255694329417356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.76346429763,595.5993315369406,0.0,0.09255693351075156,0.09255693351053676,0.09255693351053676,0.3716648401980207,0.3716648401980207,0.5,10.000508580039776,5.8374679611006286e-05,5.8374679611006286e-05,-1.836042429204099e-11,6.423670129152015e-08,5.286576555363354e-05,-1.836042429204099e-11,27517.739439295616,20876.47694225546,0.7586552299584477,0.9863885224453239,0.60605257894288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795664154791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251734928722,260.6251734928722,-12.524826507127784,244.85237568596725,276.39797129977717,124104.87974825557,124103.78397477856,1.0957734769837808,0.0,nan,276.39797129977717,3.2479712997771912,270.08885217701453,-3.061147822985447,263.7797330542541,-9.370266945745868,257.4706139314909,-15.679386068509075,251.16149480872946,-21.98850519127052,244.85237568596725,-28.29762431403273,1.0,1.0,28837.30492052088,28837.30492052088,275.6278550517132,2.4778550517132203,275.6278550517132,275.6278550517132,77189.54785465192,77189.51178019906,0.03607445285888389,0.0,8545.783548066482,8545.783548066482,0.8860751833393384,3934.1305744184965,275.6278550517132,2.4778550517132203,1.0,0.002,0.12934796527055817,0.004902376905193066,0.0001997787767132645,0.0018002212232697404,0.09988938835663225,0.09988938835663225,0.0,-1.699508589414478e-14,1.0,1.0000001072083813,5.286578391405783e-05,0.09255693351053676,0.0,9.89572659238789e-09,0.012711722167137568,0.0,1600073.5537282275,266.59538766038656,6.425506171581219e-08,1.0,1284566.8328100163,2597.8899991422436,,,,,,,,,,,,,,,,,,2.0,15244.35578036756,1553.2960762114235,0.3716648401980207,6.175347969391544,2.9298155928169978
3859.0,-30.050098141397676,5.000260254237096,35.053938823575784,24.62099650818857,5.000508926281842,-26.545037434630363,-40.043664433155186,1.4954482195134435,-6.554612249980096,-6.55461230491972,40.107891100446665,41031.896224055046,25750.081528951636,25750.081528951636,66781.97775300668,77199.1043743083,77189.51970091459,25750.081528951636,102939.60122986622,102939.60122986622,102939.60122986622,130457.3434620987,125944.58028941792,4512.7631726807795,0.0,90990.17588975918,54822.9677395017,40185.78683361942,27517.742232232467,67703.5290658519,20876.478981057382,1553.2962026002292,0.0,0.8783536970675546,2.7232080303596153,0.0014947059257719628,1.0,1.0,-6.554567098922064,333671.10729034734,1559190.4432613414,4.67283624261958,1559190.4432613414,4.67283624261958,0.7586552270485349,0.09255694246664829,3.914557722320813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914557722320813,1.284745249786173,1.285043507305413,3.046952477911347,6456.126676419183,15244.354362506267,6453.991455568406,0.0003303709385994988,23244.050118595285,2370.233476120315,19291.412361802173,1967.1765956572503,0.8299505578147505,0.8299505578147505,35405.87590586988,35382.83765553947,1.000813958355836,0.8,4275.673912404483,4272.891774033241,1.000813958355836,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641328482428,4632.441516551485,6.18451002318614,5.000260254237096,-3.744989690603955,8.745249944841051,2.92981582369906,3.5,0.8370902353425886,0.6,0.0002321409575206655,0.9996677548617845,0.000232218110859004,198.96361790991932,0.0,0.0,0.0,0.014523611921566183,7.846691882390523e-05,0.00015367403869676028,0.0006015658949006304,0.09255694246674956,0.09255694246674956,0.09255694246674956,0.09255695087505234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.76649810706,595.5993305935162,0.0,0.09255694246674956,0.09255694246664829,0.09255694246664829,0.37166487089413935,0.37166487089413935,0.5,10.000508832284623,5.570525820530747e-05,5.570525820530747e-05,-5.9117155615240335e-12,5.493961907632183e-08,4.5205997651009966e-05,-5.9117155615240335e-12,27517.742232232467,20876.478981057382,0.7586552270485349,0.9863884301814035,0.606052546893757,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795588780946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62517929279386,260.62517929279386,-12.524820707206118,244.85238596342475,276.39797262216274,124104.841872204,124103.75097278655,1.0908994174328277,0.0,nan,276.39797262216274,3.247972622162763,270.0888552904151,-3.0611447095848803,263.7797379586685,-9.3702620413315,257.4706206269197,-15.67937937308028,251.1615032951725,-21.98849670482747,244.85238596342475,-28.297614036575226,1.0,1.0,28837.30492052088,28837.30492052088,275.62785607750016,2.477856077500178,275.62785607750016,275.62785607750016,77189.55774698188,77189.51970091459,0.03804606728954241,0.0,8545.783548066482,8545.783548066482,0.8860751873328155,3934.1305109324167,275.62785607750016,2.477856077500178,1.0,0.002,0.1293479568086304,0.004902376958782025,0.0001997787636843802,0.0018002212363076222,0.0998893818421901,0.0998893818421901,0.0,-7.997508905122075e-15,1.0,1.0000000916984992,4.520600356272553e-05,0.09255694246664829,0.0,8.461924937271513e-09,0.010869908113289693,0.0,1600073.553820069,266.5953877500199,5.494553079188336e-08,1.0,1284566.8324723542,2597.8900005084347,,,,,,,,,,,,,,,,,,2.0,15244.354362506267,1553.2962026002292,0.37166487089413935,6.175347969391544,2.92981582369906
