time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3860.0,-30.050087761408985,5.000259573553706,35.05393932358612,24.621006461698585,5.000510302773213,-26.545027954990804,-40.04365549245847,1.4954504963547417,-6.5546122605557,-6.55461231236147,40.10789207377617,41031.887315765816,25750.081682287513,25750.081682287513,66781.96899805333,77199.1123283292,77189.52868697958,25750.081682287513,102939.61036926709,102939.61036926709,102939.61036926709,130457.35587202002,125944.59214077405,4512.763731245968,0.0,90990.17570696346,54822.950694398955,40185.80556951612,27517.745502752936,67703.55107226905,20876.48135768336,1553.2963541598974,0.0,0.878353693322926,2.7232080296499346,0.0014947059257719628,1.0,1.0,-6.554569716648359,333671.10719279345,1559190.4853245304,4.672836370047581,1559190.4853245304,4.672836370047581,0.7586552232483882,0.09255695154610948,3.9145564182455024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145564182455024,1.2847452391354923,1.2850434966522595,3.0469514881250817,6456.124579180858,15244.352900668164,6453.992193172231,0.00033037142745026695,23244.05781530289,2370.234260966068,19291.414566549367,1967.1768204788962,0.8299503778487733,0.8299503778487733,35405.86646992675,35382.83765553947,1.0008136249499022,0.8,4275.672772903909,4272.891774033241,1.0008136249499022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641524542718,4632.441516551485,6.184509768793215,5.000259573553706,-3.7449897370265277,8.745249310580233,2.9298160536342306,3.5,0.8370903010383516,0.6,0.0002321409575206655,0.9996666744221766,0.0002322183618403071,198.96360941448182,0.0,0.0,0.0,0.014523611921566183,7.84669982441066e-05,0.0001536739592765589,0.0006015653836032517,0.09255695154622091,0.09255695154622091,0.09255695154622091,0.09255695948739273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.770056243,595.5993294842239,0.0,0.09255695154622091,0.09255695154610948,0.09255695154610948,0.3716649013060354,0.3716649013060354,0.5,10.000509070514804,5.308605062737115e-05,5.308605062737115e-05,3.228706191293895e-11,5.1805784551106626e-08,4.259571312559274e-05,3.228706191293895e-11,27517.745502752936,20876.48135768336,0.7586552232483882,0.9863879802518483,0.6060522183240727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517955266421756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251851069551,260.6251851069551,-12.52481489304489,244.85239617767442,276.39797403623527,124104.76998908326,124103.67641133394,1.0935777493273482,0.0,nan,276.39797403623527,3.2479740362352914,270.08885846452375,-3.0611415354762244,263.77974289281167,-9.370257107188309,257.4706273210988,-15.679372678901188,251.1615117493868,-21.988488250613187,244.85239617767442,-28.297603822325556,1.0,1.0,28837.30492052088,28837.30492052088,275.6278571215787,2.4778571215787224,275.6278571215787,275.6278571215787,77189.57027188389,77189.52868697958,0.04158490430563688,0.0,8545.783548066482,8545.783548066482,0.8860752697734656,3934.12920033673,275.6278571215787,2.4778571215787224,1.0,0.002,0.1293479488353086,0.004902376990970417,0.0001997787513664933,0.0018002212486245373,0.09988937568324666,0.09988937568324666,0.0,-8.969387732538081e-15,1.0,1.0000000864129954,4.2595680838530825e-05,0.09255695154610948,0.0,7.97331019859047e-09,0.010242249826324339,0.0,1600073.5538031333,266.5953877394443,5.177349748919369e-08,1.0,1284566.8324976212,2597.8900004062116,,,,,,,,,,,,,,,,,,2.0,15244.352900668164,1553.2963541598974,0.3716649013060354,6.175347969391544,2.9298160536342306
3861.0,-30.050077321284995,5.000258891500572,35.05393982555228,24.621010932046943,5.000510397872819,-26.545018549368766,-40.04364655176175,1.4954516259573074,-6.554612276727937,-6.554612331039619,40.10789313022341,41031.88919870222,25750.081846696725,25750.081846696725,66781.97104539894,77199.12367669953,77189.53883593166,25750.081846696725,102939.62068262839,102939.62068262839,102939.62068262839,130457.36980720721,125944.60550821452,4512.764298992697,0.0,90990.18192346637,54822.947445471866,40185.81608666056,27517.749124578822,67703.56521123939,20876.483987057098,1553.2965226201682,0.0,0.8783536892005942,2.7232080277132575,0.0014947059257719628,1.0,1.0,-6.5545676219366555,333671.10694584926,1559190.5309783402,4.672836510328651,1559190.5309783402,4.672836510328651,0.758655218947768,0.09255696068838853,3.91455611694263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91455611694263,1.2847452338514016,1.2850434913669422,3.046951266133595,6456.124108807536,15244.351438675892,6453.991813324282,0.00033037149633108483,23244.061192442954,2370.234605338516,19291.413431158428,1967.1767047012413,0.8299502084184153,0.8299502084184153,35405.86428977896,35382.83765553947,1.0008135479174143,0.8,4275.672509625549,4272.891774033241,1.0008135479174143,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641719308981,4632.441516551485,6.18450951898194,5.000258891500572,-3.7449897931095717,8.745248684610143,2.929816282051803,3.5,0.8370903663005151,0.6,0.0002321409575206655,0.999665587724439,0.0002322186142758931,198.96360086982773,0.0,0.0,0.0,0.014523611921566183,7.846707766438226e-05,0.00015367387985628324,0.0006015650264057204,0.09255696068851224,0.09255696068851224,0.09255696068851224,0.09255696902529266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.77395903337,595.5993282669325,0.0,0.09255696068851224,0.09255696068838853,0.09255696068838853,0.3716649314367636,0.3716649314367636,0.5,10.000509320623673,5.1417371992101835e-05,5.1417371992101835e-05,-3.0240698833949864e-11,5.431166982816649e-08,4.470910295140129e-05,-3.0240698833949864e-11,27517.749124578822,20876.483987057098,0.758655218947768,0.9863878044979608,0.6060521195697767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954646527613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62519082174384,260.62519082174384,-12.524809178256135,244.85240633894648,276.3979753045405,124104.71446257229,124103.63957568798,1.07488688431585,0.0,nan,276.3979753045405,3.247975304540546,270.0888615114222,-3.0611384885777966,263.779747718304,-9.370252281695969,257.4706339251842,-15.679366074815789,251.1615201320655,-21.988479867934473,244.85240633894648,-28.297593661053497,1.0,1.0,28837.30492052088,28837.30492052088,275.6278582904982,2.4778582904982045,275.6278582904982,275.6278582904982,77189.57749849693,77189.53883593166,0.03866256527544465,0.0,8545.783548066482,8545.783548066482,0.8860752888211414,3934.1288975273433,275.6278582904982,2.4778582904982045,1.0,0.002,0.129347940466398,0.004902377022779355,0.00019977873843296285,0.0018002212615630315,0.09988936921648142,0.09988936921648142,0.0,-4.0054765060304476e-15,1.0,1.0000000906924127,4.4709133192100126e-05,0.09255696068838853,0.0,8.368919472374182e-09,0.0107504363785906,0.0,1600073.5537878321,266.59538772327204,5.4341910527000437e-08,1.0,1284566.832561576,2597.8900001474444,,,,,,,,,,,,,,,,,,2.0,15244.351438675892,1553.2965226201682,0.3716649314367636,6.175347969391544,2.929816282051803
3862.0,-30.050066921653446,5.000258216066031,35.05394032515951,24.62102057123559,5.000512931976057,-26.545008936290603,-40.04363761106504,1.4954549466115137,-6.5546118657580905,-6.554611917818347,40.107894066096925,41031.883387131085,25750.081052234786,25750.081052234786,66781.96443936587,77199.13168206644,77189.54858710435,25750.081052234786,102939.62963933914,102939.62963933914,102939.62963933914,130457.38152411769,125944.6166858769,4512.764838240788,0.0,90990.18328109583,54822.93498615376,40185.83143882452,27517.751884778547,67703.58332360306,20876.486022285615,1553.296639845902,0.0,0.878353687879629,2.7232080696993,0.0014947059257719628,1.0,1.0,-6.554569080083468,333671.1123911596,1559190.5714225175,4.6728365552804965,1559190.5714225175,4.6728365552804965,0.7586552168105509,0.09255696938787975,3.91455510844339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91455510844339,1.2847452183179398,1.285043475829874,3.0469505179933996,6456.122523588236,15244.349978234328,6453.992199928369,0.00033037185305733916,23244.067527581134,2370.2352513428273,19291.414586743915,1967.176822538167,0.8299500319319307,0.8299500319319306,35405.856992545334,35382.83765553947,1.0008132900798274,0.8,4275.671628399179,4272.891774033241,1.0008132900798274,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64191275557,4632.441516551485,6.184509040834622,5.000258216066031,-3.74498952154179,8.745247737607821,2.9298165089216974,3.5,0.837090431120485,0.6,0.0002321409575206655,0.9996645052427681,0.00023221886573264913,198.96359235831517,0.0,0.0,0.0,0.014523611921566183,7.846715708473215e-05,0.00015367380043593336,0.000601564560530393,0.09255696938824283,0.09255696938824283,0.09255696938824283,0.09255697729830767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7773406116,595.5993272132172,0.0,0.09255696938824283,0.09255696938787975,0.09255696938787975,0.37166496139245425,0.37166496139245425,0.5,10.0005095579072,4.955237966441928e-05,4.955237966441928e-05,-7.048583938740194e-12,5.2060272537346464e-08,4.283773489532905e-05,-7.048583938740194e-12,27517.751884778547,20876.486022285615,0.7586552168105509,0.9863874430422371,0.6060518715975615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954023042237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6251966732738,260.6251966732738,-12.524803326726158,244.85241647205174,276.3979768744957,124104.6675000421,124103.56689360824,1.1006064338609072,0.0,nan,276.3979768744957,3.2479768744957482,270.08886479400655,-3.0611352059934234,263.7797527135189,-9.37024728648106,257.4706406330294,-15.679359366970573,251.16152855254063,-21.988471447459347,244.85241647205174,-28.297583527948234,1.0,1.0,28837.30492052088,28837.30492052088,275.62785984477017,2.477859844770194,275.62785984477017,275.62785984477017,77189.59134973808,77189.54858710435,0.042762633733218536,0.0,8545.783548066482,8545.783548066482,0.8860753525761461,3934.127883985607,275.62785984477017,2.477859844770194,1.0,0.002,0.12934793244777593,0.004902377131530232,0.00019977872621779514,0.001800221273762204,0.09988936310889757,0.09988936310889757,0.0,-2.0000927997143592e-14,1.0,1.0000000869031322,4.283774194391299e-05,0.09255696938787975,0.0,8.018622191662196e-09,0.01030045609894295,0.0,1600073.5542666318,266.5953881342419,5.2067321121285204e-08,1.0,1284566.831151294,2597.8900058534778,,,,,,,,,,,,,,,,,,2.0,15244.349978234328,1553.296639845902,0.37166496139245425,6.175347969391544,2.9298165089216974
3863.0,-30.05005645530929,5.000257535543392,35.05394083261235,24.621025181282334,5.000512483446118,-26.544999561433464,-40.04362867036832,1.4954555895701827,-6.554612072959856,-6.554612137584525,40.107895291670296,41031.88395467584,25750.081663233104,25750.081663233104,66781.96561790895,77199.14301401131,77189.56049007208,25750.081663233104,102939.64215330518,102939.64215330518,102939.64215330518,130457.39854589706,125944.63310343843,4512.7654424586235,0.0,90990.1887740719,54822.929714735874,40185.843399262245,27517.75639259188,67703.59979185413,20876.48927761423,1553.2968551949152,0.0,0.8783536820236657,2.72320804722389,0.0014947059257719628,1.0,1.0,-6.5545589852671355,333671.1094956818,1559190.624384986,4.672836754556253,1559190.624384986,4.672836754556253,0.758655210830867,0.09255697880186456,3.9145546700742835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145546700742835,1.2847452153102874,1.2850434728215234,3.0469501839155346,6456.121815717328,15244.34851732957,6453.991983722657,0.00033037198328531795,23244.07153377302,2370.235659860709,19291.413940490573,1967.176756638666,0.8299498610843913,0.8299498610843913,35405.85382062237,35382.83765553947,1.0008131780043512,0.8,4275.671245352357,4272.891774033241,1.0008131780043512,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642106935329,4632.441516551485,6.184508899153821,5.000257535543392,-3.744989729818326,8.74524726536172,2.929816736651445,3.5,0.8370904961861271,0.6,0.0002321409575206655,0.9996634158183559,0.00023221911880272981,198.9635837922028,0.0,0.0,0.0,0.014523611921566183,7.846723650515574e-05,0.00015367372101550975,0.0006015641822689563,0.0925569788017323,0.0925569788017323,0.0925569788017323,0.09255698874943064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7818283006,595.5993258140239,0.0,0.0925569788017323,0.09255697880186456,0.09255697880186456,0.3716649911590733,0.3716649911590733,0.5,10.000509856332437,5.035166327616025e-05,5.035166327616025e-05,2.142996891052462e-11,6.462465762524516e-08,5.315231737768045e-05,2.142996891052462e-11,27517.75639259188,20876.48927761423,0.758655210830867,0.9863872205203472,0.606051732564044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795340197513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62520237159987,260.62520237159987,-12.524797628400108,244.85242656651994,276.3979781766797,124104.60054787494,124103.52875741485,1.0717904601184476,0.0,nan,276.3979781766797,3.2479781766797373,270.0888678546477,-3.0611321453523033,263.7797575326161,-9.370242467383889,257.4706472105841,-15.679352789415873,251.161536888552,-21.98846311144797,244.85242656651994,-28.29757343348004,1.0,1.0,28837.30492052088,28837.30492052088,275.6278610178509,2.4778610178508984,275.6278610178509,275.6278610178509,77189.59710090622,77189.56049007208,0.03661083414044697,0.0,8545.783548066482,8545.783548066482,0.8860753802888329,3934.1274434246548,275.6278610178509,2.4778610178508984,1.0,0.002,0.12934792249840088,0.0049023771334930615,0.00019977871076071296,0.0018002212892310866,0.09988935538035648,0.09988935538035648,0.0,-8.200471551811361e-15,1.0,1.0000001077885243,5.3152295947711536e-05,0.09255697880186456,0.0,9.949362480059428e-09,0.012780621040446551,0.0,1600073.5540414965,266.5953879270401,6.460322765633464e-08,1.0,1284566.8319011945,2597.890002819363,,,,,,,,,,,,,,,,,,2.0,15244.34851732957,1553.2968551949152,0.3716649911590733,6.175347969391544,2.929816736651445
3864.0,-30.05004602765749,5.000256862842535,35.05394133451108,24.62103482047098,5.000514837603664,-26.544989941130993,-40.04361969474701,1.4954587510756137,-6.554611605206162,-6.554611662550058,40.107896146337524,41031.87778306046,25750.080724160667,25750.080724160667,66781.95850722113,77199.15101858597,77189.56926234222,25750.080724160667,102939.64998650289,102939.64998650289,102939.64998650289,130457.40872400714,125944.64274086985,4512.765983137293,0.0,90990.18989245096,54822.91665691931,40185.85915059072,27517.758737504242,67703.61788809496,20876.491017832872,1553.2969511389279,0.0,0.878353681346675,2.7232080955447793,0.0014947059257719628,1.0,1.0,-6.5545644670812635,333671.1157546458,1559190.661319113,4.672836777593939,1559190.661319113,4.672836777593939,0.7586552094222733,0.09255698732715664,3.9145536171150783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145536171150783,1.2847452005212974,1.2850434580291001,3.046949399403642,6456.120153430767,15244.347058107944,6453.99242384321,0.0003303723599493597,23244.078071795146,2370.236326553425,19291.41525604036,1967.1768907874107,0.8299496842358729,0.829949684235873,35405.84620168764,35382.83765553947,1.000812908799924,0.8,4275.670325276815,4272.891774033241,1.000812908799924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642298846424,4632.441516551485,6.18450838855561,5.000256862842535,-3.7449894117796516,8.745246274622186,2.929816961720559,3.5,0.8370905604915883,0.6,0.0002321409575206655,0.9996623304226442,0.00023221937093750378,198.96357525775866,0.0,0.0,0.0,0.014523611921566183,7.846731623589034e-05,0.00015367364128477515,0.0006015637083465616,0.09255698732758945,0.09255698732758945,0.09255698732758945,0.09255699603749183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7847013433,595.5993249216907,0.0,0.09255698732758945,0.09255698732715664,0.09255698732715664,0.37166502102184407,0.37166502102184407,0.5,10.000510117647353,4.95490313596747e-05,4.95490313596747e-05,-1.9952040020143613e-11,5.734386832045857e-08,4.719546876685854e-05,-1.9952040020143613e-11,27517.758737504242,20876.491017832872,0.7586552094222733,0.9863868518459795,0.6060514794184363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952776923988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62520819584927,260.62520819584927,-12.52479180415071,244.85243664817136,276.39797974352723,124104.5504221056,124103.45494688393,1.0954752216937653,0.0,nan,276.39797974352723,3.247979743527253,270.0888711244557,-3.0611288755442843,263.779762505385,-9.370237494614969,257.4706538863137,-15.679346113686279,251.16154526724264,-21.988454732757333,244.85243664817136,-28.297563351828614,1.0,1.0,28837.30492052088,28837.30492052088,275.6278625193881,2.477862519388111,275.6278625193881,275.6278625193881,77189.61050411603,77189.56926234222,0.04124177381163463,0.0,8545.783548066482,8545.783548066482,0.8860754468544901,3934.1263852006537,275.6278625193881,2.477862519388111,1.0,0.002,0.12934791366408463,0.0049023772569549515,0.00019977869731104973,0.0018002213026880101,0.09988934865552486,0.09988934865552486,0.0,-9.402201239794294e-16,1.0,1.0000000957269026,4.719548871889856e-05,0.09255698732715664,0.0,8.83433276671236e-09,0.011348290839776076,0.0,1600073.5545798112,266.5953883947938,5.736382036047871e-08,1.0,1284566.8302801852,2597.890009378003,,,,,,,,,,,,,,,,,,2.0,15244.347058107944,1553.2969511389279,0.37166502102184407,6.175347969391544,2.929816961720559
3865.0,-30.050035537786634,5.000256186549528,35.053941843819835,24.62103939559313,5.000514698274606,-26.544980514180285,-40.04361075405029,1.4954596746673186,-6.554611732456067,-6.554611802149477,40.10789736392003,41031.879249309946,25750.08115561008,25750.08115561008,66781.96040492003,77199.16236824813,77189.58127722055,25750.08115561008,102939.66243283064,102939.66243283064,102939.66243283064,130457.42557613013,125944.6589806918,4512.766595438327,0.0,90990.19579683199,54822.91267789002,40185.87013215775,27517.763143299504,67703.63327545725,20876.49420469217,1553.297159713586,0.0,0.8783536759559065,2.7232080812117077,0.0014947059257719628,1.0,1.0,-6.554554470338644,333671.11391555896,1559190.7139357894,4.672836961039333,1559190.7139357894,4.672836961039333,0.7586552037670089,0.092556996698666,3.9145532585871554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145532585871554,1.284745196200891,1.2850434537076907,3.0469491305846854,6456.119583835655,15244.345598460057,6453.992113269888,0.00033037245452728343,23244.081708999987,2370.2366974450997,19291.414327715916,1967.1767961246621,0.8299495144282848,0.8299495144282848,35405.84360747417,35382.83765553947,1.0008128171370145,0.8,4275.670011995175,4272.891774033241,1.0008128171370145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642491802352,4632.441516551485,6.184508205569642,5.000256186549528,-3.744989559132468,8.745245745681995,2.9298171880150394,3.5,0.8370906251471542,0.6,0.0002321409575206655,0.9996612385519478,0.00023221962457695334,198.9635666723925,0.0,0.0,0.0,0.014523611921566183,7.846739565646391e-05,0.0001536735618642016,0.0006015633423542052,0.092556996698623,0.092556996698623,0.092556996698623,0.09255700741071184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7890398354,595.599323570623,0.0,0.092556996698623,0.092556996698666,0.092556996698666,0.37166505081558365,0.37166505081558365,0.5,10.000510439004737,5.115596297855518e-05,5.115596297855518e-05,1.0857093002414331e-11,6.969338528506341e-08,5.733181080813665e-05,1.0857093002414331e-11,27517.763143299504,20876.49420469217,0.7586552037670089,0.986386655694129,0.6060513633347963,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952154183615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252139021027,260.6252139021027,-12.524786097897277,244.85244670741562,276.3979810967897,124104.49032379608,124103.41704230405,1.0732814920476392,0.0,nan,276.3979810967897,3.247981096789715,270.0888742189144,-3.061125781085593,263.77976734104044,-9.370232658959537,257.47066046316564,-15.679339536834334,251.1615535852905,-21.988446414709472,244.85244670741562,-28.297553292584354,1.0,1.0,28837.30492052088,28837.30492052088,275.62786378573094,2.4778637857309604,275.62786378573094,275.62786378573094,77189.6169430866,77189.58127722055,0.03566586604574695,0.0,8545.783548066482,8545.783548066482,0.8860754695197994,3934.1260248800913,275.62786378573094,2.4778637857309604,1.0,0.002,0.1293479029323732,0.004902377276715517,0.0001997786806785552,0.0018002213193117453,0.0998893403392776,0.0998893403392776,0.0,-9.699706315924317e-15,1.0,1.0000001162513805,5.733179995104365e-05,0.092556996698666,0.0,1.0731708969427975e-08,0.013785597379459094,0.0,1600073.554448145,266.5953882675439,6.9682528192061e-08,1.0,1284566.8307564904,2597.8900074508642,,,,,,,,,,,,,,,,,,2.0,15244.345598460057,1553.297159713586,0.37166505081558365,6.175347969391544,2.9298171880150394
3866.0,-30.050025083415385,5.000255516351083,35.053942348681765,24.621049139555566,5.000516767591891,-26.544970898314453,-40.04360177842898,1.4954625824910912,-6.554611357007218,-6.55461142082476,40.10789825424691,41031.87243915194,25750.080423902393,25750.080423902393,66781.95286305434,77199.17036727238,77189.59024823684,25750.080423902393,102939.67067213924,102939.67067213924,102939.67067213924,130457.43638437847,125944.6692279223,4512.767156456164,0.0,90990.19653623611,54822.898608116215,40185.88658679988,27517.76571223923,67703.65229903911,20876.496100624834,1553.297268517818,0.0,0.878353674635197,2.7232081200048315,0.0014947059257719628,1.0,1.0,-6.554558925582967,333671.11894028616,1559190.752411751,4.672837005982481,1559190.752411751,4.672837005982481,0.7586552018407322,0.0925570053580164,3.914552134430222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914552134430222,1.2847451825985812,1.285043440102223,3.0469482878406127,6456.117798162091,15244.344140406216,6453.992638695192,0.0003303728630843326,23244.088572977984,2370.2373973760646,19291.41589824731,1967.1769562742945,0.8299493369111582,0.8299493369111582,35405.83547337088,35382.83765553947,1.0008125297298462,0.8,4275.669029706999,4272.891774033241,1.0008125297298462,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642682878295,4632.441516551485,6.184507746015697,5.000255516351083,-3.7449893119404076,8.74524482829149,2.92981741210472,3.5,0.8370906891727772,0.6,0.0002321409575206655,0.9996601503776126,0.00023221987735829656,198.96355811608151,0.0,0.0,0.0,0.014523611921566183,7.846747538734824e-05,0.00015367348213331727,0.0006015628574903017,0.09255700535839138,0.09255700535839138,0.09255700535839138,0.09255701507341689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.79193997674,595.5993226712286,0.0,0.09255700535839138,0.0925570053580164,0.0925570053580164,0.37166508079732874,0.37166508079732874,0.5,10.000510730466509,5.1286251959936635e-05,5.1286251959936635e-05,1.3130829756846651e-11,6.381753792084055e-08,5.24952417890745e-05,1.3130829756846651e-11,27517.76571223923,20876.496100624834,0.7586552018407322,0.9863862671408961,0.6060510924568584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517951527727564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252197093728,260.6252197093728,-12.524780290627177,244.85245676227345,276.39798265647204,124104.43449536069,124103.3422138148,1.0922815458975854,0.0,nan,276.39798265647204,3.247982656472061,270.0888774776319,-3.0611225223680663,263.77977229879264,-9.370227701207341,257.4706671199532,-15.679332880046786,251.16156194111332,-21.988438058886658,244.85245676227345,-28.29754323772653,1.0,1.0,28837.30492052088,28837.30492052088,275.627865216815,2.477865216815019,275.627865216815,275.627865216815,77189.62994528034,77189.59024823684,0.039697043495834805,0.0,8545.783548066482,8545.783548066482,0.8860755405864087,3934.124895102373,275.627865216815,2.477865216815019,1.0,0.002,0.12934789310601255,0.004902377387329107,0.00019977866565822042,0.0018002213343371726,0.09988933282911021,0.09988933282911021,0.0,-4.6069918713254054e-15,1.0,1.0000001064580644,5.249522865824474e-05,0.0925570053580164,0.0,9.826371597333847e-09,0.012622631007835125,0.0,1600073.5548801352,266.59538864299276,6.38044070910837e-08,1.0,1284566.8294551345,2597.890012716171,,,,,,,,,,,,,,,,,,2.0,15244.344140406216,1553.297268517818,0.37166508079732874,6.175347969391544,2.92981741210472
3867.0,-30.05001456695292,5.000254843098911,35.05394285922457,24.621053679753118,5.000516598247405,-26.544961450433394,-40.04359283773226,1.4954634817254564,-6.554611460139597,-6.554611533178788,40.10789942786935,41031.873930999835,25750.080790670894,25750.080790670894,66781.95472167073,77199.18172174752,77189.60171159978,25750.080790670894,102939.68250227068,102939.68250227068,102939.68250227068,130457.45240380306,125944.68462987492,4512.767773928151,0.0,90990.20240076109,54822.89461000366,40185.897545286025,27517.769901532396,67703.66744681842,20876.499133313093,1553.2974661277522,0.0,0.8783536695593507,2.7232081084793833,0.0014947059257719628,1.0,1.0,-6.554551475973369,333671.11746021896,1559190.803130229,4.672837178711218,1559190.803130229,4.672837178711218,0.7586551965517574,0.09255701470633365,3.9145517695415712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145517695415712,1.2847451783921144,1.2850434358947798,3.0469480138004603,6456.117217503893,15244.342681990858,6453.992336312439,0.0003303729605621271,23244.09223777282,2370.237771081136,19291.414994405026,1967.1768641080314,0.8299491671718419,0.8299491671718419,35405.83283313266,35382.83765553947,1.0008124364407236,0.8,4275.668710867333,4272.891774033241,1.0008124364407236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642874560801,4632.441516551485,6.1845075493865735,5.000254843098911,-3.744989438743396,8.745244281842307,2.9298176369057716,3.5,0.8370907534016491,0.6,0.0002321409575206655,0.9996590557416144,0.0002322201316412301,198.96354950895307,0.0,0.0,0.0,0.014523611921566183,7.846755480807008e-05,0.00015367340271259543,0.0006015624905200649,0.09255701470641617,0.09255701470641617,0.09255701470641617,0.09255702592188808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.7959931397,595.5993214107907,0.0,0.09255701470641617,0.09255701470633365,0.09255701470633365,0.37166511081267156,0.37166511081267156,0.5,10.000511066915559,5.308098957357288e-05,5.308098957357288e-05,4.46789272245951e-11,7.303918891921057e-08,6.005720541679693e-05,4.46789272245951e-11,27517.769901532396,20876.499133313093,0.7586551965517574,0.9863860739025445,0.6060509788960928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950903391612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252254014223,260.6252254014223,-12.524774598577665,244.85246680391538,276.3979839989292,124104.37425605353,124103.30364610402,1.0706099495180335,0.0,nan,276.3979839989292,3.2479839989292145,270.088880559926,-3.0611194400739805,263.7797771209237,-9.370222879076266,257.47067368192137,-15.679326318078608,251.16157024291832,-21.98842975708166,244.85246680391538,-28.2975331960846,1.0,1.0,28837.30492052088,28837.30492052088,275.6278664458667,2.4778664458667095,275.6278664458667,275.6278664458667,77189.63630209783,77189.60171159978,0.03459049804951064,0.0,8545.783548066482,8545.783548066482,0.8860755636538271,3934.124528389279,275.6278664458667,2.4778664458667095,1.0,0.002,0.12934788186413387,0.004902377414171509,0.00019977864824895447,0.0018002213517327927,0.09988932412447724,0.09988932412447724,0.0,-1.8252760414227964e-14,1.0,1.0000001217698187,6.005716073786971e-05,0.09255701470633365,0.0,1.1241860501448368e-08,0.014440921105831702,0.0,1600073.5547722897,266.5953885398604,7.299450999198598e-08,1.0,1284566.8298384575,2597.890011165239,,,,,,,,,,,,,,,,,,2.0,15244.342681990858,1553.2974661277522,0.37166511081267156,6.175347969391544,2.9298176369057716
3868.0,-30.050004085965885,5.000254175721685,35.05394336495684,24.621057626232528,5.000518625836303,-26.5449518147856,-40.043583897035546,1.495466354654733,-6.554611099072076,-6.554611165159131,40.10790031016849,41031.8810260761,25750.08008535775,25750.08008535775,66781.96111143385,77199.19314613957,77189.61051992777,25750.08008535775,102939.69060528552,102939.69060528552,102939.69060528552,130457.46305262057,125944.69471030365,4512.768342316917,0.0,90990.211180994,54822.8990609255,40185.90235563166,27517.772447335054,67703.6748029667,20876.50101173653,1553.2975741535834,0.0,0.8783536681968681,2.723208145931704,0.0014947059257719628,1.0,1.0,-6.554556799810825,333671.12230914284,1559190.8412590085,4.6728372250758765,1559190.8412590085,4.6728372250758765,0.7586551946270748,0.0925570234221152,3.9145519631050294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145519631050294,1.2847451649530355,1.285043422452581,3.0469481963359852,6456.117604274767,15244.341225167876,6453.99137024139,0.00033037280836198786,23244.093331391214,2370.2378825991764,19291.41210675401,1967.1765696495756,0.8299490038917071,0.8299490038917071,35405.83423370688,35382.83765553947,1.0008124859280538,0.8,4275.668880003063,4272.891774033241,1.0008124859280538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643064505372,4632.441516551485,6.184507097852486,5.000254175721685,-3.7449892016549655,8.745243377376651,2.929817859668618,3.5,0.8370908170481766,0.6,0.0002321409575206655,0.9996579647994748,0.0002322203850666378,198.96354093086003,0.0,0.0,0.0,0.014523611921566183,7.846763422886618e-05,0.00015367332329179931,0.0006015622093687869,0.09255702342261804,0.09255702342261804,0.09255702342261804,0.09255703348823707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.79880369804,595.5993205401338,0.0,0.09255702342261804,0.0925570234221152,0.0925570234221152,0.371665141038046,0.371665141038046,0.5,10.00051136890705,5.3205078131668415e-05,5.3205078131668415e-05,9.947598300641403e-12,6.608706826227717e-08,5.436534831915196e-05,9.947598300641403e-12,27517.772447335054,20876.50101173653,0.7586551946270748,0.9863860611079789,0.6060510178433938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950275347615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62523119569727,260.62523119569727,-12.52476880430271,244.85247684858933,276.3979855428051,124104.36007527777,124103.27023794324,1.089837334533815,0.0,nan,276.3979855428051,3.247985542805111,270.08888380396166,-3.061116196038313,263.7797820651186,-9.370217934881396,257.47068032627607,-15.67931967372391,251.16157858743279,-21.98842141256719,244.85247684858933,-28.297523151410644,1.0,1.0,28837.30492052088,28837.30492052088,275.62786784460843,2.477867844608454,275.62786784460843,275.62786784460843,77189.64793416264,77189.61051992777,0.03741423487372231,0.0,8545.783548066482,8545.783548066482,0.8860755514171921,3934.1247229205546,275.62786784460843,2.477867844608454,1.0,0.002,0.12934787168771303,0.004902377523867776,0.00019977863268247237,0.0018002213673168196,0.09988931634123618,0.09988931634123618,0.0,-7.082008590675315e-16,1.0,1.0000001102447504,5.436533837155366e-05,0.0925570234221152,0.0,1.0176431951204376e-08,0.013072306917845599,0.0,1600073.5551859264,266.5953889009279,6.607712066397653e-08,1.0,1284566.8285826347,2597.8900162463274,,,,,,,,,,,,,,,,,,2.0,15244.341225167876,1553.2975741535834,0.371665141038046,6.175347969391544,2.929817859668618
3869.0,-30.04999362498218,5.0002535031811215,35.05394387480978,24.621067684516333,5.000519495479931,-26.544942312935934,-40.04357495633883,1.495468183433886,-6.554611323562085,-6.554611394904798,40.107901440519875,41031.871116694085,25750.080705337154,25750.080705337154,66781.95182203123,77199.2010934217,77189.62101788387,25750.080705337154,102939.70172322102,102939.70172322102,102939.70172322102,130457.47827392892,125944.70931506105,4512.768958867884,0.0,90990.21032100897,54822.88034428216,40185.92219636312,27517.776550707895,67703.69874707102,20876.503975126467,1553.2977705073251,0.0,0.8783536626489996,2.723208122533735,0.0014947059257719628,1.0,1.0,-6.554552685040562,333671.11928147136,1559190.8901054445,4.672837413867319,1559190.8901054445,4.672837413867319,0.7586551891885835,0.09255703282333304,3.9145505343726352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145505343726352,1.2847451563983152,1.2850434138958746,3.046947104550118,6456.115290911524,15244.339767984751,6453.992258513693,0.00033037335316922674,23244.101595329514,2370.238725286363,19291.414761859367,1967.1768403949736,0.8299488230483226,0.8299488230483226,35405.823895775065,35382.83765553947,1.0008121206517127,0.8,4275.667631576799,4272.891774033241,1.0008121206517127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643255004337,4632.441516551485,6.184506963796141,5.0002535031811215,-3.7449894178851384,8.74524292106626,2.9298180830816527,3.5,0.8370908808804722,0.6,0.0002321409575206655,0.9996568759407087,0.00023222063800863022,198.9635323691393,0.0,0.0,0.0,0.014523611921566183,7.846771364973628e-05,0.0001536732438709292,0.0006015616789137222,0.09255703282321498,0.09255703282321498,0.09255703282321498,0.09255704380858912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8026808343,595.5993193348113,0.0,0.09255703282321498,0.09255703282333304,0.09255703282333304,0.37166517129649157,0.37166517129649157,0.5,10.00051169846665,5.4388908495184296e-05,5.4388908495184296e-05,-1.4381384971784428e-11,7.134269708330976e-08,5.870986421996349e-05,-1.4381384971784428e-11,27517.776550707895,20876.503975126467,0.7586551891885835,0.9863855750557549,0.6060506571432953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794964942227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252369665247,260.6252369665247,-12.524763033475267,244.85248688176188,276.3979870512872,124104.27861462349,124103.19318749993,1.0854271235780992,0.0,nan,276.3979870512872,3.2479870512872253,270.08888701738215,-3.0611129826178285,263.77978698347715,-9.370213016522825,257.4706869495727,-15.679313050427254,251.16158691566733,-21.98841308433265,244.85248688176188,-28.2975131182381,1.0,1.0,28837.30492052088,28837.30492052088,275.6278688432997,2.4778688432997455,275.6278688432997,275.6278688432997,77189.65921085417,77189.62101788387,0.03819297029986046,0.0,8545.783548066482,8545.783548066482,0.8860756417383538,3934.1232870444983,275.6278688432997,2.4778688432997455,1.0,0.002,0.12934786069803514,0.004902377528334911,0.00019977861561451716,0.0018002213843786453,0.09988930780725858,0.09988930780725858,0.0,-6.837412580562585e-15,1.0,1.000000119041779,5.8709878601348464e-05,0.09255703282333304,0.0,1.0989670292448334e-08,0.014116965923356562,0.0,1600073.5549301507,266.5953886764379,7.135707846828154e-08,1.0,1284566.829366772,2597.8900130736924,,,,,,,,,,,,,,,,,,2.0,15244.339767984751,1553.2977705073251,0.37166517129649157,6.175347969391544,2.9298180830816527
3870.0,-30.049983110440937,5.00025283221069,35.05394438465997,24.62107784757393,5.0005199815140156,-26.544932801244734,-40.043566015642114,1.4954696723174419,-6.5546111973035295,-6.554611268833063,40.107902460146335,41031.860405107574,25750.080516672846,25750.080516672846,66781.94092178042,77199.20904844045,77189.63105193396,25750.080516672846,102939.71156860681,102939.71156860681,102939.71156860681,130457.49143328764,125944.72187466313,4512.769558624504,0.0,90990.20895826866,54822.86031493435,40185.942937038126,27517.779864680822,67703.72280171895,20876.506392406463,1553.2979207365102,0.0,0.8783536594522449,2.72320813533432,0.0014947059257719628,1.0,1.0,-6.554552427809426,333671.1209430854,1559190.9341680119,4.672837522651427,1559190.9341680119,4.672837522651427,0.7586551856678504,0.0925570419135939,3.9145490095583364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145490095583364,1.2847451494335693,1.285043406929512,3.0469459342066556,6456.1128110941645,15244.33831075026,6453.993261081644,0.00033037394094287685,23244.11030136387,2370.239613054802,19291.417758602067,1967.1771459776853,0.8299486411174931,0.829948641117493,35405.81286261901,35382.83765553947,1.0008117308106264,0.8,4275.666299194071,4272.891774033241,1.0008117308106264,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643443226736,4632.441516551485,6.184506638905918,5.00025283221069,-3.744989365883092,8.745242198093782,2.929818303824786,3.5,0.8370909439499388,0.6,0.0002321409575206655,0.9996557815085563,0.00023222089224587608,198.96352376358556,0.0,0.0,0.0,0.014523611921566183,7.846779307068144e-05,0.00015367316444998407,0.0006015611336933805,0.09255704191387341,0.09255704191387341,0.09255704191387341,0.09255705285857163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8060284195,595.5993182962584,0.0,0.09255704191387341,0.0925570419135939,0.0925570419135939,0.37166520169480516,0.37166520169480516,0.5,10.000512026807884,5.523386175809719e-05,5.523386175809719e-05,1.3244516594568267e-11,7.152954140110523e-08,5.884102364461796e-05,1.3244516594568267e-11,27517.779864680822,20876.506392406463,0.7586551856678504,0.9863850636007401,0.6060502836051699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949024691579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62524268816304,260.62524268816304,-12.524757311836936,244.85249691128786,276.3979884650378,124104.19013916726,124103.11396394143,1.0761752258546786,0.0,nan,276.3979884650378,3.2479884650378494,270.0888901542877,-3.0611098457122807,263.77979184353774,-9.37020815646224,257.4706935327886,-15.679306467211404,251.16159522203836,-21.98840477796162,244.85249691128786,-28.29750308871212,1.0,1.0,28837.30492052088,28837.30492052088,275.6278701435236,2.477870143523603,275.6278701435236,275.6278701435236,77189.66843616655,77189.63105193396,0.03738423259346746,0.0,8545.783548066482,8545.783548066482,0.8860757381335854,3934.121754606128,275.6278701435236,2.477870143523603,1.0,0.002,0.12934784968382593,0.004902377597555671,0.00019977859865476596,0.0018002214013340444,0.09988929932738298,0.09988929932738298,0.0,-1.1189833781788394e-14,1.0,1.000000119307301,5.884101040010137e-05,0.0925570419135939,0.0,1.101421742873937e-08,0.014148498355652109,0.0,1600073.5550784725,266.59538880269645,7.151629688451067e-08,1.0,1284566.8289364316,2597.8900148148696,,,,,,,,,,,,,,,,,,2.0,15244.33831075026,1553.2979207365102,0.37166520169480516,6.175347969391544,2.929818303824786
3871.0,-30.04997253617973,5.0002521635659285,35.05394489212206,24.621082317922287,5.0005199076466536,-26.54492329179705,-40.0435570400208,1.4954706632623138,-6.55461103455724,-6.5546111019344435,40.10790341094684,41031.86237126688,25750.08023755323,25750.08023755323,66781.9426088201,77199.22042055825,77189.64022455952,25750.08023755323,102939.72046211275,102939.72046211275,102939.72046211275,130457.50333825444,125944.73319414946,4512.770144104977,0.0,90990.21495045946,54822.85690116149,40185.95338810885,27517.782876141682,67703.73626425053,20876.508593670074,1553.298055729321,0.0,0.8783536567390547,2.7232081523422615,0.0014947059257719628,1.0,1.0,-6.554555736140401,333671.1231432331,1559190.9752563415,4.672837614980055,1559190.9752563415,4.672837614980055,0.7586551826371997,0.0925570509048441,3.9145486716915836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145486716915836,1.2847451447980964,1.2850434022929629,3.0469456822168204,6456.112277157942,15244.336854937404,6453.99292785967,0.0003303740264527223,23244.113838324072,2370.239973724368,19291.416762579287,1967.1770444116275,0.8299484719771197,0.8299484719771197,35405.810417903755,35382.83765553947,1.0008116444300474,0.8,4275.66600396609,4272.891774033241,1.0008116444300474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643630897238,4632.441516551485,6.184506293110456,5.0002521635659285,-3.7449892827670213,8.74524144633295,2.929818523920674,3.5,0.8370910068344782,0.6,0.0002321409575206655,0.9996546808616108,0.00023222114792738354,198.96351510915514,0.0,0.0,0.0,0.014523611921566183,7.846787280193955e-05,0.00015367308471872596,0.000601560769660437,0.09255705090506458,0.09255705090506458,0.09255705090506458,0.09255706119461415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8091379572,595.5993173317398,0.0,0.09255705090506458,0.0925570509048441,0.0925570509048441,0.37166523220326675,0.37166523220326675,0.5,10.000512335492369,5.52000685161147e-05,5.52000685161147e-05,8.412825991399586e-11,6.737718649674207e-08,5.536579402587449e-05,8.412825991399586e-11,27517.782876141682,20876.508593670074,0.7586551826371997,0.9863848923812324,0.6060501921358933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948396762486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252483240849,260.6252483240849,-12.52475167591507,244.85250694305546,276.39798970511384,124104.13366462402,124103.0736117287,1.0600528953365898,0.0,nan,276.39798970511384,3.2479897051138664,270.08889315270255,-3.061106847297424,263.7797966002904,-9.370203399709567,257.4707000478795,-15.67929995212046,251.16160349546757,-21.988396504532403,244.85250694305546,-28.297493056944518,1.0,1.0,28837.30492052088,28837.30492052088,275.62787138377325,2.4778713837732766,275.62787138377325,275.62787138377325,77189.67489446577,77189.64022455952,0.034669906250201166,0.0,8545.783548066482,8545.783548066482,0.8860757594927389,3934.1214150500414,275.62787138377325,2.4778713837732766,1.0,0.002,0.1293478393201459,0.004902377671478749,0.00019977858271653937,0.001800221417273188,0.09988929135826968,0.09988929135826968,0.0,-1.0272598743865657e-14,1.0,1.0000001122703497,5.536570989761458e-05,0.0925570509048441,0.0,1.0363690609876214e-08,0.013312853176901552,0.0,1600073.555263335,266.59538896544274,6.729305823682807e-08,1.0,1284566.8283666144,2597.890017120357,,,,,,,,,,,,,,,,,,2.0,15244.336854937404,1553.298055729321,0.37166523220326675,6.175347969391544,2.929818523920674
3872.0,-30.049959788484244,5.000251501067602,35.05394539566528,24.621086159627907,5.000522135735972,-26.54491159606317,-40.043547785002716,1.4954739433112811,-6.554610662977154,-6.554610724471362,40.10790431280232,41031.8783864888,25750.079499889674,25750.079499889674,66781.95788637848,77199.23284320971,77189.64935624476,25750.079499889674,102939.72885613443,102939.72885613443,102939.72885613443,130457.5143766338,125944.74366890619,4512.770707727616,0.0,90990.22432515686,54822.86986842154,40185.949396372576,27517.785520499365,67703.73491687194,20876.510543187564,1553.298168309659,0.0,0.8783536553536051,2.7232081907451455,0.0014947059257719628,1.0,1.0,-6.554560213162802,333671.12811727426,1559191.0142305603,4.672837662126274,1559191.0142305603,4.672837662126274,0.758655180578961,0.09255705971664369,3.91454898139687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91454898139687,1.2847451294545813,1.2850433869458857,3.0469459596696282,6456.112865047148,15244.335400671422,6453.991824887768,0.00033037382242702483,23244.114394166518,2370.240030404523,19291.41346572246,1967.1767082257918,0.8299483102941513,0.8299483102941513,35405.81265885002,35382.83765553947,1.0008117236107354,0.8,4275.6662745865815,4272.891774033241,1.0008117236107354,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643818212419,4632.441516551485,6.184505837712358,5.000251501067602,-3.744989039017794,8.745240540085396,2.9298187435998555,3.5,0.8370910695999587,0.6,0.0002321409575206655,0.9996533539893647,0.00023222145616202798,198.9635046758936,0.0,0.0,0.0,0.014523611921566183,7.846795501518257e-05,0.0001536730025054829,0.0006015604954260368,0.09255705971711572,0.09255705971711572,0.09255705971711572,0.0925570690622428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.81214723806,595.5993163974215,0.0,0.09255705971711572,0.09255705971664369,0.09255705971664369,0.3716652627241596,0.3716652627241596,0.5,10.000512615878993,5.412614933675286e-05,5.412614933675286e-05,1.0112444215337746e-10,6.14942337051616e-08,5.051130858646502e-05,1.0112444215337746e-10,27517.785520499365,20876.510543187564,0.758655180578961,0.9863851376644844,0.6060504407455305,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947765266965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252542967285,260.6252542967285,-12.524745703271492,244.85251737299512,276.39799122046117,124104.13790318194,124103.01451670959,1.1233864723193525,0.0,nan,276.39799122046117,3.247991220461188,270.0888964509688,-3.061103549031202,263.779801681475,-9.370198318524956,257.4707069119822,-15.6792930880178,251.16161214248865,-21.988387857511327,244.85251737299512,-28.297482627004854,1.0,1.0,28837.30492052088,28837.30492052088,275.6278728297966,2.477872829796638,275.6278728297966,275.6278728297966,77189.68764702712,77189.64935624476,0.03829078236594796,0.0,8545.783548066482,8545.783548066482,0.8860757399138881,3934.1217263038543,275.6278728297966,2.477872829796638,1.0,0.002,0.129347829865172,0.004902377779861866,0.0001997785682682348,0.0018002214317377218,0.0998892841341174,0.0998892841341174,0.0,5.956606735635361e-15,1.0,1.000000102440726,5.051120746202287e-05,0.09255705971664369,0.0,9.454996221462653e-09,0.012145574496242413,0.0,1600073.5556907554,266.5953893370228,6.139310926300823e-08,1.0,1284566.8270783864,2597.8900223325536,,,,,,,,,,,,,,,,,,2.0,15244.335400671422,1553.298168309659,0.3716652627241596,6.175347969391544,2.9298187435998555
