time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3873.0,-30.04994932879776,5.000250836559655,35.05394590679399,24.621095798816555,5.000524039339455,-26.544901991984325,-40.0435388093814,1.4954767025242375,-6.554610712306896,-6.554610785992891,40.10790553873706,41031.87137604127,25750.07974134751,25750.07974134751,66781.95111738879,77199.2406182556,77189.66172822833,25750.07974134751,102939.74146957583,102939.74146957583,102939.74146957583,130457.53136350597,125944.76002879831,4512.771334707671,0.0,90990.22469662243,54822.855454401164,40185.9658246903,27517.789893930138,67703.75571862044,20876.513711679443,1553.2983734633956,0.0,0.8783536503532794,2.72320818431882,0.0014947059257719628,1.0,1.0,-6.55455010782299,333671.1273044403,1559191.0672094016,4.672837832285086,1559191.0672094016,4.672837832285086,0.7586551751485091,0.0925570692201839,3.9145478354750267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145478354750267,1.2847451165474495,1.2850433740357574,3.0469450983357373,6456.111039983991,15244.333990299048,6453.992400285968,0.00033037424286455597,23244.121293406253,2370.240733931185,19291.415185626185,1967.176883607163,0.8299481379448254,0.8299481379448254,35405.804367259756,35382.83765553947,1.0008114306390494,0.8,4275.66527328001,4272.891774033241,1.0008114306390494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644006158375,4632.441516551485,6.184505616537102,5.000250836559655,-3.7449891275993155,8.74523996415897,2.9298189640188035,3.5,0.837091132576801,0.6,0.0002321409575206655,0.999652265271038,0.00023222170907372935,198.96349611523775,0.0,0.0,0.0,0.014523611921566183,7.846803474659214e-05,0.00015367292277407334,0.0006015600072163698,0.09255706922035115,0.09255706922035115,0.09255706922035115,0.09255708054149767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8164379655,595.5993150622973,0.0,0.09255706922035115,0.0925570692201839,0.0925570692201839,0.3716652931444764,0.3716652931444764,0.5,10.000512955521607,5.545867583123254e-05,5.545867583123254e-05,-6.30961949354969e-11,7.368601018242771e-08,6.067816991617292e-05,-6.30961949354969e-11,27517.789893930138,20876.513711679443,0.7586551751485091,0.9863847346214779,0.6060501509926776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947003973892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62526030737234,260.62526030737234,-12.524739692627634,244.85252773056084,276.39799288418305,124104.07485294848,124102.9443190618,1.1305338866910506,0.0,nan,276.39799288418305,3.247992884183077,270.0888998534595,-3.0611001465404684,263.77980682273454,-9.370193177265435,257.4707137920105,-15.679286207989492,251.16162076128558,-21.9883792387144,244.85252773056084,-28.29747226943914,1.0,1.0,28837.30492052088,28837.30492052088,275.62787421600467,2.477874216004693,275.62787421600467,275.62787421600467,77189.70013104407,77189.66172822833,0.038402815742301755,0.0,8545.783548066482,8545.783548066482,0.8860758123564111,3934.120574652402,275.62787421600467,2.477874216004693,1.0,0.002,0.12934781850706195,0.004902377816394195,0.000199778550700236,0.0018002214492930685,0.09988927535011799,0.09988927535011799,0.0,-6.695598936401481e-15,1.0,1.0000001230273947,6.0678233012367855e-05,0.0925570692201839,0.0,1.1358123301915465e-08,0.014590268413897706,0.0,1600073.5556505395,266.5953892876931,7.37491063773632e-08,1.0,1284566.8272889028,2597.890021480798,,,,,,,,,,,,,,,,,,2.0,15244.333990299048,1553.2983734633956,0.3716652931444764,6.175347969391544,2.9298189640188035
3874.0,-30.049938802584954,5.000250168053749,35.053946421868574,24.6211004088633,5.0005235114791775,-26.54489257117784,-40.043529868684686,1.4954772800722698,-6.554610884929218,-6.554610963982636,40.107906674851286,41031.8719809957,25750.080221144926,25750.080221144926,66781.95220214062,77199.25194982861,77189.67246343865,25750.080221144926,102939.75268458357,102939.75268458357,102939.75268458357,130457.54663193825,125944.7746616932,4512.77197024506,0.0,90990.23007699399,54822.850108161976,40185.97774314668,27517.79394735469,67703.77169050137,20876.516643034993,1553.2985660607214,0.0,0.8783536450645628,2.723208166184651,0.0014947059257719628,1.0,1.0,-6.554545924973013,333671.1249599715,1559191.1163057475,4.672838012257711,1559191.1163057475,4.672838012257711,0.7586551699229462,0.09255707868834165,3.914547380791299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914547380791299,1.284745113845777,1.285043371333458,3.046944750833439,6456.11030366832,15244.332534515152,6453.992206075667,0.00033037438061769104,23244.125367720273,2370.241149395591,19291.4146051186,1967.1768244118634,0.8299479674941478,0.8299479674941477,35405.80107728728,35382.83765553947,1.0008113143925017,0.8,4275.664875977327,4272.891774033241,1.0008113143925017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64419264591,4632.441516551485,6.184505454771167,5.000250168053749,-3.744989306229126,8.745239474282876,2.929819182727352,3.5,0.8370911950649578,0.6,0.0002321409575206655,0.9996511696294776,0.00023222196359426952,198.96348750013456,0.0,0.0,0.0,0.014523611921566183,7.846811416783725e-05,0.00015367284335282826,0.0006015596264455654,0.09255707868828791,0.09255707868828791,0.09255707868828791,0.09255709084422942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.82017371437,595.5993139032353,0.0,0.09255707868828791,0.09255707868834165,0.09255707868834165,0.37166532372459093,0.37166532372459093,0.5,10.000513320189146,5.743898447008178e-05,5.743898447008178e-05,4.661160346586257e-12,7.905339316494064e-08,6.503900959842213e-05,4.661160346586257e-12,27517.79394735469,20876.516643034993,0.7586551699229462,0.9863845179471725,0.6060500169557369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179463793209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625266134113,260.625266134113,-12.524733865886958,244.85253801829813,276.39799424992697,124104.00400374338,124102.9080599589,1.0959437844932722,0.0,nan,276.39799424992697,3.2479942499269896,270.0889030036022,-3.0610969963977936,263.779811757276,-9.370188242723998,257.47072051095057,-15.679279489049406,251.16162926462414,-21.988370735375838,244.85253801829813,-28.297461981701844,1.0,1.0,28837.30492052088,28837.30492052088,275.6278752942146,2.477875294214641,275.6278752942146,275.6278752942146,77189.70598102648,77189.67246343865,0.03351758782810066,0.0,8545.783548066482,8545.783548066482,0.8860758411004616,3934.1201176952554,275.6278752942146,2.477875294214641,1.0,0.002,0.12934780633265167,0.004902377835258174,0.0001997785318237389,0.001800221468161726,0.09988926591186945,0.09988926591186945,0.0,-1.4535248005209667e-14,1.0,1.0000001318572902,6.503900493726178e-05,0.09255707868834165,0.0,1.2174400528121885e-08,0.015638831067946106,0.0,1600073.55545563,266.59538911507076,7.904873200459406e-08,1.0,1284566.8278960977,2597.890019024079,,,,,,,,,,,,,,,,,,2.0,15244.332534515152,1553.2985660607214,0.37166532372459093,6.175347969391544,2.929819182727352
3875.0,-30.04992831442678,5.0002495067680215,35.05394693029345,24.62111011790114,5.00052572210519,-26.544882910774053,-40.04352089306337,1.495480318449664,-6.55461046935892,-6.5546105379616995,40.107907513147694,41031.865681703304,25750.07935435195,25750.07935435195,66781.94503605526,77199.25995182073,77189.68082323337,25750.07935435195,102939.76017758533,102939.76017758533,102939.76017758533,130457.55643080593,125944.7838850238,4512.772545782118,0.0,90990.23099756532,54822.836727436945,40185.99363347597,27517.796253220604,67703.78988669657,20876.518352271567,1553.2986612821946,0.0,0.8783536441843813,2.7232082095753354,0.0014947059257719628,1.0,1.0,-6.5545540936194016,333671.13057355746,1559191.1525313016,4.672838042209887,1559191.1525313016,4.672838042209887,0.7586551684649616,0.0925570874560863,3.914546295200039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914546295200039,1.2847450996327616,1.285043357117143,3.046943939555787,6456.108584668326,15244.331080412654,6453.992687600119,0.00033037477210364445,23244.132049003034,2370.2418306968266,19291.41604442741,1967.1769711805164,0.8299477908556642,0.8299477908556642,35405.79322223268,35382.83765553947,1.000811036845212,0.8,4275.663927387547,4272.891774033241,1.000811036845212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644377160718,4632.441516551485,6.184504972519171,5.0002495067680215,-3.744989027215759,8.74523853398378,2.9298193991223367,3.5,0.8370912568920962,0.6,0.0002321409575206655,0.9996500779501913,0.00023222221719491746,198.96347891617768,0.0,0.0,0.0,0.014523611921566183,7.846819389939683e-05,0.00015367276362126866,0.0006015591475067886,0.09255708745630319,0.09255708745630319,0.09255708745630319,0.09255709790025757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.82271695713,595.5993131173465,0.0,0.09255708745630319,0.0925570874560863,0.0925570874560863,0.37166535453611643,0.37166535453611643,0.5,10.000513633492917,5.7086360811808845e-05,5.7086360811808845e-05,-1.1368683772161603e-12,6.860278745079995e-08,5.644434230589468e-05,-1.1368683772161603e-12,27517.796253220604,20876.518352271567,0.7586551684649616,0.9863841469999828,0.6060497610306723,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945750695005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625272055881,260.625272055881,-12.524727944118979,244.85254826722505,276.3979958445364,124103.94921557549,124102.83539818249,1.1138173929934279,0.0,nan,276.3979958445364,3.247995844536433,270.0889063290742,-3.0610936709258,263.7798168136121,-9.370183186387862,257.47072729815045,-15.679272701849527,251.1616377826876,-21.988362217312385,244.85254826722505,-28.29745173277493,1.0,1.0,28837.30492052088,28837.30492052088,275.6278766984717,2.477876698471732,275.6278766984717,275.6278766984717,77189.71950298271,77189.68082323337,0.03867974934109952,0.0,8545.783548066482,8545.783548066482,0.8860759097290201,3934.1190266760395,275.6278766984717,2.477876698471732,1.0,0.002,0.1293477957670472,0.004902377957081115,0.00019977851567998294,0.0018002214843040305,0.09988925783999146,0.09988925783999146,0.0,-1.5986344192864266e-14,1.0,1.000000114454418,5.6444343442763056e-05,0.0925570874560863,0.0,1.0565600022792985e-08,0.01357221929073719,0.0,1600073.555928158,266.59538953064106,6.860392431917717e-08,1.0,1284566.826442235,2597.8900249064422,,,,,,,,,,,,,,,,,,2.0,15244.331080412654,1553.2986612821946,0.37166535453611643,6.175347969391544,2.9298193991223367
3876.0,-30.04991776406306,5.000248841682538,35.05394744488319,24.62111465809869,5.000525489274293,-26.54487343872951,-40.04351195236666,1.4954811639396584,-6.554610628511227,-6.554610706045812,40.10790870785752,41031.86715079573,25750.079810709318,25750.079810709318,66781.94696150505,77199.27130070473,77189.69241032815,25750.079810709318,102939.77222103746,102939.77222103746,102939.77222103746,130457.57279663192,125944.79961136528,4512.77318526664,0.0,90990.23677049637,54822.832620583016,40186.00461101483,27517.800575594465,67703.8051866093,20876.52147744786,1553.2988665343696,0.0,0.8783536387262668,2.723208192400263,0.0014947059257719628,1.0,1.0,-6.554546971753496,333671.1283596782,1559191.20416133,4.672838227947046,1559191.20416133,4.672838227947046,0.7586551628680398,0.09255709706064758,3.9145459167771564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145459167771564,1.2847450956777027,1.2850433531611658,3.04694365438479,6456.107980425203,15244.32962589867,6453.992403289821,0.00033037487580859327,23244.135770773788,2370.2422102118244,19291.415194604902,1967.1768845227375,0.8299476214065625,0.8299476214065625,35405.79048406352,35382.83765553947,1.0008109400958651,0.8,4275.6635967215725,4272.891774033241,1.0008109400958651,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644562582691,4632.441516551485,6.184504806706327,5.000248841682538,-3.7449891981947214,8.74523803987726,2.9298196165812316,3.5,0.837091319023209,0.6,0.0002321409575206655,0.9996489797974302,0.00023222247229993348,198.9634702813099,0.0,0.0,0.0,0.014523611921566183,7.846827332079108e-05,0.00015367268419987443,0.0006015587784548038,0.09255709706046585,0.09255709706046585,0.09255709706046585,0.09255710897180683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8267714908,595.599311857497,0.0,0.09255709706046585,0.09255709706064758,0.09255709706064758,0.37166538533029947,0.37166538533029947,0.5,10.000513990809035,5.8476617766700656e-05,5.8476617766700656e-05,7.16227077646181e-11,7.753459385639871e-08,6.373429232553462e-05,7.16227077646181e-11,27517.800575594465,20876.52147744786,0.7586551628680398,0.9863839525331941,0.6060496457725121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794512434179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62527783892165,260.62527783892165,-12.52472216107833,244.8525584729297,276.397997204913,124103.88599170855,124102.79826740491,1.0877243036427167,0.0,nan,276.397997204913,3.2479972049130197,270.08890945851664,-3.0610905414833383,263.77982171211994,-9.370178287880037,257.4707339657239,-15.679266034276054,251.16164621932677,-21.988353780673208,244.8525584729297,-28.297441527070276,1.0,1.0,28837.30492052088,28837.30492052088,275.627877886272,2.47787788627204,275.627877886272,275.627877886272,77189.72581122661,77189.69241032815,0.033400898464606144,0.0,8545.783548066482,8545.783548066482,0.8860759336520353,3934.118646361042,275.627877886272,2.47787788627204,1.0,0.002,0.12934778383686396,0.004902377976731378,0.00019977849718476424,0.001800221502796266,0.09988924859238212,0.09988924859238212,0.0,-1.896963489067538e-14,1.0,1.0000001292153022,6.373422070282686e-05,0.09255709706064758,0.0,1.1930165391479834e-08,0.015325094702704656,0.0,1600073.5557541316,266.59538937148875,7.74629711486341e-08,1.0,1284566.827015607,2597.890022586563,,,,,,,,,,,,,,,,,,2.0,15244.32962589867,1553.2988665343696,0.37166538533029947,6.175347969391544,2.9298196165812316
3877.0,-30.049907235889147,5.000248178682861,35.05394795187749,24.62111891889947,5.000526424017709,-26.544863869898393,-40.04350301166994,1.495483058026459,-6.554610498796023,-6.554610562067375,40.10790951790305,41031.87158877307,25750.079560111153,25750.079560111153,66781.95114888423,77199.28268171905,77189.69952879,25750.079560111153,102939.77908890115,102939.77908890115,102939.77908890115,130457.58208546854,125944.80832879797,4512.7737566705755,0.0,90990.24409008499,54822.832997137106,40186.01232549765,27517.8029965674,67703.81532206506,20876.523251944403,1553.2989739965278,0.0,0.878353636423713,2.7232082071991908,0.0014947059257719628,1.0,1.0,-6.554558509847652,333671.13025600207,1559191.2391672994,4.672838306301906,1559191.2391672994,4.672838306301906,0.7586551606081547,0.0925571059600103,3.9145458353727327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145458353727327,1.2847450868174848,1.2850433442988909,3.0469436120356583,6456.107890692475,15244.328172980477,6453.991766371103,0.00033037484675373563,23244.138123987792,2370.242450172872,19291.413290812234,1967.1766903899124,0.8299474554792645,0.8299474554792645,35405.789895042355,35382.83765553947,1.0008109192836332,0.8,4275.663525590373,4272.891774033241,1.0008109192836332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6447460875015,4632.441516551485,6.184504473948701,5.000248178682861,-3.7449891337031134,8.745237312385974,2.9298198317917246,3.5,0.8370913805119213,0.6,0.0002321409575206655,0.9996478839556316,0.00023222272686866292,198.96346166460398,0.0,0.0,0.0,0.014523611921566183,7.84683527422596e-05,0.0001536726047784059,0.0006015584550461886,0.09255710596025522,0.09255710596025522,0.09255710596025522,0.09255711563555881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8292891093,595.5993110785547,0.0,0.09255710596025522,0.0925571059600103,0.0925571059600103,0.37166541629006095,0.37166541629006095,0.5,10.000514281091572,5.71397667954443e-05,5.71397667954443e-05,5.172751116333529e-12,6.327132950900705e-08,5.205221970072671e-05,5.172751116333529e-12,27517.8029965674,20876.523251944403,0.7586551606081547,0.9863838667171776,0.6060496205950235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517944494273711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252836125835,260.6252836125835,-12.524716387416504,244.85256865005215,276.3979985751145,124103.8485614163,124102.76260110017,1.08596031611842,0.0,nan,276.3979985751145,3.2479985751145364,270.08891259010204,-3.0610874098979366,263.7798266050898,-9.370173394910182,257.4707406200778,-15.6792593799222,251.16165463506502,-21.988345364934958,244.85256865005215,-28.29743134994783,1.0,1.0,28837.30492052088,28837.30492052088,275.6278788632299,2.4778788632299324,275.6278788632299,275.6278788632299,77189.73610158364,77189.69952879,0.03657279362960253,0.0,8545.783548066482,8545.783548066482,0.8860759387982337,3934.118564549596,275.6278788632299,2.4778788632299324,1.0,0.002,0.12934777409342088,0.004902378043918256,0.00019977848219503202,0.001800221517809304,0.099889241097516,0.099889241097516,0.0,4.335941328204029e-15,1.0,1.0000001055610301,5.205221452797559e-05,0.0925571059600103,0.0,9.74345621369989e-09,0.012516120627812662,0.0,1600073.5558860074,266.59538950120395,6.326615675789071e-08,1.0,1284566.8265244768,2597.8900245736822,,,,,,,,,,,,,,,,,,2.0,15244.328172980477,1553.2989739965278,0.37166541629006095,6.175347969391544,2.9298198317917246
3878.0,-30.049896750504782,5.00024751873975,35.053948460296915,24.62113428572195,5.000528999956065,-26.544854175458735,-40.04349400112403,1.4954864249087332,-6.554610298838213,-6.5546103644611415,40.10791057299735,41031.85232617367,25750.07919336767,25750.07919336767,66781.93151954134,77199.28727241946,77189.71029758804,25750.07919336767,102939.7894909557,102939.7894909557,102939.7894909557,130457.5959221754,125944.82157167187,4512.774350503534,0.0,90990.23739760113,54822.80245135019,40186.038829167715,27517.80643121969,67703.8452603874,20876.525760014876,1553.2991283693796,0.0,0.8783536334795028,2.723208227226463,0.0014947059257719628,1.0,1.0,-6.5545563470398065,333671.13285936933,1559191.2847629713,4.672838406492047,1559191.2847629713,4.672838406492047,0.758655157059681,0.09255711517205203,3.914543516007264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914543516007264,1.2847450710677797,1.2850433285455294,3.046941844076352,6456.104144598853,15244.326719969424,6453.993640660441,0.00033037576155676084,23244.150186484294,2370.243680205197,19291.418893188493,1967.1772616733026,0.8299472658030671,0.8299472658030671,35405.77311271821,35382.83765553947,1.0008103263039148,0.8,4275.66149892831,4272.891774033241,1.0008103263039148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644929183653,4632.441516551485,6.184504113903,5.00024751873975,-3.7449890281403357,8.745236546880086,2.929820046522959,3.5,0.8370914418637027,0.6,0.0002321409575206655,0.9996467925689333,0.0002322229804030083,198.96345308291956,0.0,0.0,0.0,0.014523611921566183,7.846843278428325e-05,0.00015367252473638226,0.000601557785295271,0.09255711517243562,0.09255711517243562,0.09255711517243562,0.09255712520468652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.832940129,595.5993099430707,0.0,0.09255711517243562,0.09255711517205203,0.09255711517205203,0.3716654471169154,0.3716654471169154,0.5,10.000514582068245,5.6443992662025266e-05,5.6443992662025266e-05,-3.149125404888764e-11,6.562294174727867e-08,5.4017421348362404e-05,-3.149125404888764e-11,27517.80643121969,20876.525760014876,0.758655157059681,0.9863831406133521,0.6060490680900934,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943865530867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6252895238819,260.6252895238819,-12.52471047611806,244.85257881131812,276.3980002364454,124103.75996919295,124102.64812106917,1.111848123751364,0.0,nan,276.3980002364454,3.248000236445421,270.0889159514197,-3.0610840485802555,263.77983166639467,-9.370168333605307,257.47074738137,-15.67925261862996,251.1616630963439,-21.98833690365609,244.85257881131812,-28.297421188681852,1.0,1.0,28837.30492052088,28837.30492052088,275.6278803209661,2.4778803209661078,275.6278803209661,275.6278803209661,77189.75162586503,77189.71029758804,0.04132827698776964,0.0,8545.783548066482,8545.783548066482,0.8860760854231189,3934.1162335873005,275.6278803209661,2.4778803209661078,1.0,0.002,0.1293477639821065,0.0049023781223041995,0.00019977846665914772,0.0018002215333334727,0.09988923332957386,0.09988923332957386,0.0,-7.379513666805337e-15,1.0,1.0000001095403364,5.401745283961645e-05,0.09255711517205203,0.0,1.0111322726678906e-08,0.012988669740157227,0.0,1600073.5561239587,266.59538970116176,6.565443300132756e-08,1.0,1284566.825850231,2597.8900273016993,,,,,,,,,,,,,,,,,,2.0,15244.326719969424,1553.2991283693796,0.3716654471169154,6.175347969391544,2.929820046522959
3879.0,-30.049886107945937,5.00024685233171,35.05394897597026,24.62113358723002,5.000526684692037,-26.544844828682546,-40.04348509535191,1.4954854054274473,-6.554610611137093,-6.554610686773435,40.10791179913095,41031.862622082444,25750.079969543185,25750.079969543185,66781.94259162563,77199.30199011866,77189.72189047225,25750.079969543185,102939.80186001543,102939.80186001543,102939.80186001543,130457.61286012585,125944.83786743661,4512.774992689246,0.0,90990.24850367938,54822.80913563858,40186.04374226756,27517.81100011042,67703.85474237798,20876.5290535393,1553.2993489624596,0.0,0.8783536270650953,2.7232081943694313,0.0014947059257719628,1.0,1.0,-6.554548424065501,333671.12861217896,1559191.3377500635,4.672838624771424,1559191.3377500635,4.672838624771424,0.7586551507841786,0.09255712489323684,3.914543938025065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914543938025065,1.2847450758367405,1.2850433333155973,3.0469421612498224,6456.104816651377,15244.325266452097,6453.992480248044,0.00033037553583146985,23244.150517719074,2370.2437139817443,19291.41542463818,1967.1769079796038,0.8299471047536148,0.8299471047536148,35405.77616632919,35382.83765553947,1.0008104341989403,0.8,4275.661867687576,4272.891774033241,1.0008104341989403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645112123816,4632.441516551485,6.18450402858865,5.00024685233171,-3.7449893177465285,8.745236170078238,2.929820261071259,3.5,0.8370915031632169,0.6,0.0002321409575206655,0.9996456848238074,0.00023222323773806067,198.9634443725976,0.0,0.0,0.0,0.014523611921566183,7.846851189566057e-05,0.00015367244562500493,0.0006015575404628495,0.09255712489303303,0.09255712489303303,0.09255712489303303,0.09255713655658795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8371822069,595.5993086237762,0.0,0.09255712489303303,0.09255712489323684,0.09255712489323684,0.3716654778830873,0.3716654778830873,0.5,10.000514932001753,5.7724011071513814e-05,5.7724011071513814e-05,-3.83124643121846e-11,7.563636472696089e-08,6.226270795650635e-05,-3.83124643121846e-11,27517.81100011042,20876.5290535393,0.7586551507841786,0.986383166006421,0.6060491352850447,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943239343467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62529511742565,260.62529511742565,-12.524704882574326,244.8525889422936,276.398001292557,124103.69758561291,124102.64550354642,1.052082066487099,0.0,nan,276.398001292557,3.248001292557035,270.0889188225049,-3.061081177495055,263.779836352452,-9.370163647547997,257.47075388239995,-15.67924611760003,251.1616714123466,-21.98832858765337,244.8525889422936,-28.29741105770637,1.0,1.0,28837.30492052088,28837.30492052088,275.62788135521566,2.477881355215686,275.62788135521566,275.62788135521566,77189.75158318563,77189.72189047225,0.02969271337497048,0.0,8545.783548066482,8545.783548066482,0.8860760587441371,3934.1166577151903,275.62788135521566,2.477881355215686,1.0,0.002,0.12934775232738985,0.004902378112818852,0.00019977844852604235,0.0018002215514833712,0.09988922426302117,0.09988922426302117,0.0,9.413476942388144e-15,1.0,1.0000001262357918,6.226274626897066e-05,0.09255712489323684,0.0,1.1654729217766778e-08,0.01497127853023058,0.0,1600073.555771957,266.5953893888629,7.567467719127308e-08,1.0,1284566.8269502106,2597.890022851152,,,,,,,,,,,,,,,,,,2.0,15244.325266452097,1553.2993489624596,0.3716654778830873,6.175347969391544,2.929820261071259
3880.0,-30.0498755997153,5.000246200660394,35.05394947695962,24.621142737474315,5.000530909878647,-26.544834948756154,-40.0434761197306,1.495490258920394,-6.554609809220324,-6.554609862098625,40.107912406829854,41031.8616671915,25750.0782005544,25750.0782005544,66781.9398677459,77199.31006734162,77189.72823467788,25750.0782005544,102939.80643523228,102939.80643523228,102939.80643523228,130457.61844983873,125944.8429429195,4512.775506919234,0.0,90990.25209750359,54822.80369735693,40186.053777940724,27517.81201460645,67703.86579254718,20876.52985657959,1553.2993733929413,0.0,0.8783536292244205,2.723208278399617,0.0014947059257719628,1.0,1.0,-6.554566336013863,333671.13947905524,1559191.3640107813,4.6728385512905675,1559191.3640107813,4.6728385512905675,0.7586551519974891,0.09255713313099473,3.9145433671303596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145433671303596,1.284745053132923,1.2850433106065091,3.0469417707307187,6456.103989188258,15244.323816433009,6453.992351409215,0.0003303756973198746,23244.154825702175,2370.2441532737657,19291.4150395303,1967.176868709529,0.8299469343664352,0.8299469343664352,35405.77203548366,35382.83765553947,1.0008102882413559,0.8,4275.661368839629,4272.891774033241,1.0008102882413559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645292463177,4632.441516551485,6.184503335854739,5.000246200660394,-3.7449887373324415,8.745234937992835,2.9298204725694,3.5,0.8370915635912571,0.6,0.0002321409575206655,0.9996445910617207,0.00023222349182533866,198.96343577221631,0.0,0.0,0.0,0.014523611921566183,7.846859162759366e-05,0.00015367236589307185,0.0006015571406179541,0.09255713313082295,0.09255713313082295,0.09255713313082295,0.09255714109591905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8389690403,595.5993080725445,0.0,0.09255713313082295,0.09255713313099473,0.09255713313099473,0.37166550879987315,0.37166550879987315,0.5,10.000515170907388,5.458691919102421e-05,5.458691919102421e-05,-2.575006874394603e-11,5.287830617817235e-08,4.3526084766654094e-05,-2.575006874394603e-11,27517.81201460645,20876.52985657959,0.7586551519974891,0.9863829647833379,0.6060490222658493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517942603769656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253010333628,260.6253010333628,-12.524698966637175,244.8525990847423,276.3980029819824,124103.68755937289,124102.5748387202,1.112720652674331,0.0,nan,276.3980029819824,3.248002981982438,270.0889222025354,-3.061077797464577,263.7798414230869,-9.37015857691307,257.47076064363915,-15.679239356360824,251.16167986419072,-21.98832013580926,244.8525990847423,-28.29740091525767,1.0,1.0,28837.30492052088,28837.30492052088,275.62788292226895,2.477882922268975,275.62788292226895,275.62788292226895,77189.76990432735,77189.72823467788,0.041669649464893155,0.0,8545.783548066482,8545.783548066482,0.8860760948347696,3934.1160839660115,275.62788292226895,2.477882922268975,1.0,0.002,0.1293477441798639,0.004902378296805857,0.00019977843628068816,0.0018002215636955675,0.09988921814034407,0.09988921814034407,0.0,-2.374446125830154e-14,1.0,1.0000000882969744,4.352611051672284e-05,0.09255713313099473,0.0,8.147489644415386e-09,0.010465994897205972,0.0,1600073.5566800486,266.59539019077965,5.29040562469163e-08,1.0,1284566.8241357978,2597.8900342383295,,,,,,,,,,,,,,,,,,2.0,15244.323816433009,1553.2993733929413,0.37166550879987315,6.175347969391544,2.9298204725694
3881.0,-30.0498650282743,5.000245538514514,35.053949994608345,24.621147277671867,5.000530566400089,-26.544825468807048,-40.043467144109286,1.4954910069319292,-6.554610316846436,-6.554610395371971,40.10791388944199,41031.862935376295,25750.079458403798,25750.079458403798,66781.94239378009,77199.32141094265,77189.74281064683,25750.079458403798,102939.82226905062,102939.82226905062,102939.82226905062,130457.64014211785,125944.86396203206,4512.776180085787,0.0,90990.25771951283,54822.79924394301,40186.06497285535,27517.81787306722,67703.88284592256,20876.534065763666,1553.2996603803786,0.0,0.8783536206899518,2.7232082239196522,0.0014947059257719628,1.0,1.0,-6.554545777023691,333671.132452311,1559191.4280820787,4.672838841714668,1559191.4280820787,4.672838841714668,0.7586551434442176,0.09255714330462904,3.9145429620745555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145429620745555,1.2847450496338515,1.2850433071066254,3.0469414637481487,6456.103338729029,15244.322364077629,6453.992099877673,0.00033037581303197057,23244.158667067364,2370.2445449840025,19291.41428768569,1967.1767920427149,0.8299467648626071,0.8299467648626071,35405.76910460519,35382.83765553947,1.000810184682913,0.8,4275.661014901751,4272.891774033241,1.000810184682913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64547564612,4632.441516551485,6.184503365865431,5.000245538514514,-3.744989185412675,8.74523472392719,2.929820687402439,3.5,0.8370916249721254,0.6,0.0002321409575206655,0.9996434907216092,0.000232223747441291,198.96342712010173,0.0,0.0,0.0,0.014523611921566183,7.846867135960138e-05,0.00015367228616106413,0.0006015567662577007,0.09255714330381859,0.09255714330381859,0.09255714330381859,0.09255715544576115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.84438223956,595.5993063850026,0.0,0.09255714330381859,0.09255714330462904,0.09255714330462904,0.37166553939531394,0.37166553939531394,0.5,10.000515535175989,5.678559614352707e-05,5.678559614352707e-05,-1.2278178473934531e-11,7.852554517739918e-08,6.461834828996871e-05,-1.2278178473934531e-11,27517.81787306722,20876.534065763666,0.7586551434442176,0.9863827536414628,0.6060488883444802,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941976217985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253068034899,260.6253068034899,-12.5246931965101,244.85260920596312,276.39800440101556,124103.62235872996,124102.5370633184,1.0852954115618936,0.0,nan,276.39800440101556,3.248004401015578,270.08892536200636,-3.061074637993613,263.779846322995,-9.370153677004964,257.4707672839852,-15.67923271601478,251.16168824497413,-21.988311755025848,244.85260920596312,-28.297390794036858,1.0,1.0,28837.30492052088,28837.30492052088,275.6278840946284,2.4778840946284504,275.6278840946284,275.6278840946284,77189.77588788542,77189.74281064683,0.03307723859325051,0.0,8545.783548066482,8545.783548066482,0.8860761204414529,3934.1156768849282,275.6278840946284,2.4778840946284504,1.0,0.002,0.12934773208420267,0.004902378250900902,0.00019977841737994504,0.0018002215826293235,0.09988920868997252,0.09988920868997252,0.0,9.26862753214408e-15,1.0,1.0000001310055506,6.461836056814718e-05,0.09255714330462904,0.0,1.2095670229866943e-08,0.015537696714986487,0.0,1600073.556121234,266.59538968315354,7.853782335587312e-08,1.0,1284566.825955655,2597.8900268751504,,,,,,,,,,,,,,,,,,2.0,15244.322364077629,1553.2996603803786,0.37166553939531394,6.175347969391544,2.929820687402439
3882.0,-30.049854492890645,5.000244882507099,35.05395050640773,24.621157021634303,5.000532551037546,-26.54481578849787,-40.04345816848797,1.4954938466428733,-6.55460997149595,-6.554610040868253,40.107914755989356,41031.856236538006,25750.078720978945,25750.078720978945,66781.93495751695,77199.32940898852,77189.7513736874,25750.078720978945,102939.83009466634,102939.83009466634,102939.83009466634,130457.6504281757,125944.8736663073,4512.776761868391,0.0,90990.25833586164,54822.78516340352,40186.08130273125,27517.82033350935,67703.9016362406,20876.535882495573,1553.2997645448809,0.0,0.8783536193142504,2.7232082600330547,0.0014947059257719628,1.0,1.0,-6.554552955401789,333671.1371236198,1559191.4655309983,4.672838888529165,1559191.4655309983,4.672838888529165,0.7586551416310228,0.09255715215835836,3.914541821761241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914541821761241,1.2847450363501653,1.2850432938198553,3.046940607672687,6456.101524807852,15244.320913338841,6453.992648207075,0.0003303762291406137,23244.165595585095,2370.2452514961883,19291.415926678965,1967.1769591735165,0.8299465879877874,0.8299465879877874,35405.76085359423,35382.83765553947,1.0008098931451292,0.8,4275.660018495605,4272.891774033241,1.0008098931451292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645655208642,4632.441516551485,6.184502922040467,5.000244882507099,-3.7449889623937853,8.745233844900884,2.929820897989533,3.5,0.8370916851398665,0.6,0.0002321409575206655,0.9996423941358578,0.00023222400218564167,198.9634184974987,0.0,0.0,0.0,0.014523611921566183,7.846875109168399e-05,0.0001536722064289815,0.0006015562789085748,0.09255715215866514,0.09255715215866514,0.09255715215866514,0.09255716273512439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8470429171,595.5993055623144,0.0,0.09255715215866514,0.09255715215835836,0.09255715215835836,0.3716655702385998,0.3716655702385998,0.5,10.000515852457182,5.671767922876825e-05,5.671767922876825e-05,-1.0516032489249483e-11,6.937227681191871e-08,5.708546643745649e-05,-1.0516032489249483e-11,27517.82033350935,20876.535882495573,0.7586551416310228,0.9863823700489642,0.6060486212005017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517941344891447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253126626866,260.6253126626866,-12.524687337313367,244.85261932475223,276.3980060006203,124103.56430813276,124102.4622597141,1.1020484186624158,0.0,nan,276.3980060006203,3.2480060006203075,270.0889286654478,-3.061071334552196,263.7798513302731,-9.37014866972686,257.4707739951002,-15.67922600489976,251.16169665992624,-21.98830334007374,244.85261932475223,-28.29738067524775,1.0,1.0,28837.30492052088,28837.30492052088,275.62788545115154,2.4778854511515647,275.62788545115154,275.62788545115154,77189.7889202319,77189.7513736874,0.03754654451040551,0.0,8545.783548066482,8545.783548066482,0.8860761925293985,3934.1145308700475,275.62788545115154,2.4778854511515647,1.0,0.002,0.12934772139856893,0.004902378360170793,0.0001997784010214466,0.0018002215989614547,0.09988920051072331,0.09988920051072331,0.0,-1.7098735621834393e-14,1.0,1.0000001157526148,5.708547695348898e-05,0.09255715215835836,0.0,1.0685618856223772e-08,0.013726391484583579,0.0,1600073.55651324,266.595390028504,6.938279284440796e-08,1.0,1284566.8247458339,2597.8900317701227,,,,,,,,,,,,,,,,,,2.0,15244.320913338841,1553.2997645448809,0.3716655702385998,6.175347969391544,2.929820897989533
3883.0,-30.04984389603719,5.000244223284699,35.05395102310648,24.621167324390285,5.000532302913196,-26.544806276141582,-40.04344922779126,1.495494683017351,-6.55461011511494,-6.554610191340113,40.10791592093781,41031.843942547086,25750.079107111895,25750.079107111895,66781.92304965897,77199.33734181369,77189.76260141713,25750.079107111895,102939.84170852901,102939.84170852901,102939.84170852901,130457.66621555811,125944.88881897955,4512.777396578558,0.0,90990.25598914387,54822.762589876365,40186.10377696389,27517.824507029098,67703.928283993,20876.538901665528,1553.2999622750542,0.0,0.8783536140646676,2.723208244666024,0.0014947059257719628,1.0,1.0,-6.554547472468926,333671.13514094386,1559191.5158735937,4.6728390671700915,1559191.5158735937,4.6728390671700915,0.7586551362856779,0.0925571617238539,3.9145401151261408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145401151261408,1.2847450324377474,1.2850432899065292,3.0469392885672204,6456.098729781656,15244.319462230085,6453.993870192233,0.00033037689849978256,23244.175129933963,2370.2462237292007,19291.419579274378,1967.1773316345927,0.8299464046986461,0.8299464046986461,35405.748504825024,35382.83765553947,1.000809456818895,0.8,4275.658527237192,4272.891774033241,1.000809456818895,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6458354091255,4632.441516551485,6.184502747117457,5.000244223284699,-3.7449891219390516,8.74523334522375,2.92982110932482,3.5,0.8370917455213771,0.6,0.0002321409575206655,0.9996412911532898,0.00023222425841658024,198.96340982458705,0.0,0.0,0.0,0.014523611921566183,7.846883051359933e-05,0.00015367212700706615,0.0006015557057459196,0.09255716172385396,0.09255716172385396,0.09255716172385396,0.0925571734418823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.85098137823,595.5993043387496,0.0,0.09255716172385396,0.0925571617238539,0.0925571617238539,0.37166560109523383,0.37166560109523383,0.5,10.00051620399818,5.797220518388713e-05,5.797220518388713e-05,-3.922195901395753e-12,7.622514885952114e-08,6.27188711632698e-05,-3.922195901395753e-12,27517.824507029098,20876.538901665528,0.7586551362856779,0.9863818059350035,0.6060482010797608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940715718305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253183973686,260.6253183973686,-12.524681602631404,244.85262943187155,276.39800736286486,124103.4600937956,124102.38146523088,1.0786285646782068,0.0,nan,276.39800736286486,3.2480073628648825,270.08893177666744,-3.0610682233325406,263.77985619046757,-9.370143809532408,257.47078060426963,-15.679219395730343,251.16170501807053,-21.988294981929442,244.85262943187155,-28.29737056812843,1.0,1.0,28837.30492052088,28837.30492052088,275.62788661451236,2.4778866145123857,275.62788661451236,275.62788661451236,77189.79652549309,77189.76260141713,0.03392407596402336,0.0,8545.783548066482,8545.783548066482,0.8860763004188786,3934.1128157017715,275.62788661451236,2.4778866145123857,1.0,0.002,0.1293477096584496,0.004902378382240142,0.0001997783828269863,0.0018002216171643809,0.09988919141349314,0.09988919141349314,0.0,-8.63285137819858e-15,1.0,1.000000127159384,6.27188750854657e-05,0.0925571617238539,0.0,1.1740114972826311e-08,0.015080962218822984,0.0,1600073.5563545593,266.59538988488504,7.622907105542254e-08,1.0,1284566.825259327,2597.8900296925144,,,,,,,,,,,,,,,,,,2.0,15244.319462230085,1553.2999622750542,0.37166560109523383,6.175347969391544,2.92982110932482
3884.0,-30.049833235877315,5.000243566920682,35.05395153256274,24.62117193443703,5.0005318213823795,-26.544796730151557,-40.04344028709454,1.4954953156556023,-6.55460995529927,-6.554610018298953,40.10791674538311,41031.845191628774,25750.078763825215,25750.078763825215,66781.923955454,77199.34870584612,77189.77001876985,25750.078763825215,102939.84878259507,102939.84878259507,102939.84878259507,130457.67574461516,125944.89777619913,4512.777968416041,0.0,90990.2614317146,54822.75791749336,40186.115015801384,27517.82696202009,67703.94197782148,20876.54070257277,1553.3000706396163,0.0,0.8783536118654638,2.723208262411703,0.0014947059257719628,1.0,1.0,-6.554558197581912,333671.1374213505,1559191.5515008173,4.672839142008001,1559191.5515008173,4.672839142008001,0.7586551340477001,0.09255717064248355,3.9145396786646356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145396786646356,1.2847450294783729,1.2850432869464676,3.046938955859593,6456.098024814119,15244.318012703952,6453.993657456922,0.00033037702838404275,23244.17911194965,2370.246629781796,19291.418943394296,1967.17726679287,0.8299462351620208,0.8299462351620208,35405.74534670254,35382.83765553947,1.0008093452311249,0.8,4275.658145856939,4272.891774033241,1.0008093452311249,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6460138503635,4632.441516551485,6.184502399619857,5.000243566920682,-3.7449890370592223,8.745232603979904,2.9298213185969075,3.5,0.8370918053134021,0.6,0.0002321409575206655,0.999640181582724,0.00023222451617852953,198.96340109986346,0.0,0.0,0.0,0.014523611921566183,7.846890993558948e-05,0.000153672047585076,0.00060155532777342,0.09255717064265773,0.09255717064265773,0.09255717064265773,0.09255718027045191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8535756251,595.5993035355938,0.0,0.09255717064265773,0.09255717064248355,0.09255717064248355,0.3716656321029336,0.3716656321029336,0.5,10.000516492829036,5.667948909149345e-05,5.667948909149345e-05,1.5120349416974932e-11,6.299967481027124e-08,5.1820717033024266e-05,1.5120349416974932e-11,27517.82696202009,20876.54070257277,0.7586551340477001,0.9863816198077577,0.6060480969493627,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940082874246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62532401471094,260.62532401471094,-12.524675985289036,244.85263953825532,276.3980084911658,124103.39577211578,124102.33921378145,1.05655833431443,0.0,nan,276.3980084911658,3.2480084911658196,270.08893470058456,-3.061065299415418,263.7798609100019,-9.370139089998077,257.4707871194203,-15.679212880579655,251.16171332883772,-21.988286671162257,244.85263953825532,-28.29736046174466,1.0,1.0,28837.30492052088,28837.30492052088,275.6278876555082,2.477887655508198,275.6278876555082,275.6278876555082,77189.80276412239,77189.77001876985,0.0327453525387682,0.0,8545.783548066482,8545.783548066482,0.886076328010953,3934.112377057959,275.6278876555082,2.477887655508198,1.0,0.002,0.1293476999583245,0.004902378454474787,0.0001997783679161248,0.0018002216320747062,0.0998891839580624,0.0998891839580624,0.0,-9.168880932275414e-15,1.0,1.0000001050922522,5.182070191267485e-05,0.09255717064248355,0.0,9.700127067969087e-09,0.0124604614265842,0.0,1600073.5565231012,266.5953900447007,6.298455446085427e-08,1.0,1284566.824668725,2597.8900320821053,,,,,,,,,,,,,,,,,,2.0,15244.318012703952,1553.3000706396163,0.3716656321029336,6.175347969391544,2.9298213185969075
3885.0,-30.04982260167081,5.000242913469349,35.05395203336341,24.621176125388615,5.000532885814073,-26.544787052922484,-40.04343127654863,1.4954973370656974,-6.554609793464465,-6.55460984030266,40.107917514560455,41031.850382300654,25750.078414286356,25750.078414286356,66781.92879658702,77199.36011610719,77189.77671259888,25750.078414286356,102939.85512688523,102939.85512688523,102939.85512688523,130457.68434384734,125944.90584354164,4512.778500305704,0.0,90990.2689241312,54822.75919032433,40186.121926452084,27517.829216962113,67703.95114341419,20876.542358719715,1553.300169560913,0.0,0.8783536099033736,2.7232082806989735,0.0014947059257719628,1.0,1.0,-6.554571330687622,333671.1397670115,1559191.5847406157,4.672839208777042,1559191.5847406157,4.672839208777042,0.7586551320643897,0.09255717943441033,3.914539635372348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914539635372348,1.2847450200225596,1.285043277488459,3.0469389445880943,6456.098000931164,15244.316564799286,6453.992977723616,0.0003303769825100388,23244.181283012167,2370.246851168561,19291.416911625955,1967.177059610158,0.8299460702332819,0.8299460702332819,35405.745033450745,35382.83765553947,1.0008093341628181,0.8,4275.6581080281185,4272.891774033241,1.0008093341628181,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646192090003,4632.441516551485,6.184502050920117,5.000242913469349,-3.744988947849156,8.745231861318505,2.9298215276325705,3.5,0.8370918650378772,0.6,0.0002321409575206655,0.9996390747148672,0.00023222477331318845,198.96339239638198,0.0,0.0,0.0,0.014523611921566183,7.846898997813893e-05,0.00015367196754252657,0.0006015550077908732,0.09255717943462788,0.09255717943462788,0.09255717943462788,0.09255718657971536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.85626160126,595.5993026998973,0.0,0.09255717943462788,0.09255717943441033,0.09255717943441033,0.37166566298339615,0.37166566298339615,0.5,10.000516707197077,5.298130662367839e-05,5.298130662367839e-05,3.1093350116861984e-11,4.683818133344175e-08,3.850961502394057e-05,3.1093350116861984e-11,27517.829216962113,20876.542358719715,0.7586551320643897,0.9863815577783032,0.6060480915712697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517939446249577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253296742309,260.6253296742309,-12.52467032576908,244.85264965360918,276.3980096948519,124103.36448246865,124102.29999100903,1.064491459627386,0.0,nan,276.3980096948519,3.2480096948519304,270.08893768660397,-3.0610623133960075,263.77986567835546,-9.370134321644514,257.47079367010684,-15.679206329893134,251.16172166185802,-21.988278338141953,244.85264965360918,-28.2973503463908,1.0,1.0,28837.30492052088,28837.30492052088,275.62788861679473,2.4778886167947576,275.62788861679473,275.62788861679473,77189.81340723654,77189.77671259888,0.03669463765982073,0.0,8545.783548066482,8545.783548066482,0.8860763307477901,3934.11233354921,275.62788861679473,2.4778886167947576,1.0,0.002,0.12934769274986083,0.004902378517161249,0.00019977835685568355,0.00180022164314643,0.09988917842784177,0.09988917842784177,0.0,2.1137605554777394e-15,1.0,1.000000078139276,3.850958393059045e-05,0.09255717943441033,0.0,7.20846842452869e-09,0.009259759390442402,0.0,1600073.5566898226,266.5953902065355,4.680708798332489e-08,1.0,1284566.8240612196,2597.8900345400752,,,,,,,,,,,,,,,,,,2.0,15244.316564799286,1553.300169560913,0.37166566298339615,6.175347969391544,2.9298215276325705
