time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3886.0,-30.049812012847728,5.000242262734345,35.0539525367087,24.62118569472807,5.000535505497816,-26.544777261013973,-40.04342230092732,1.4955007536599103,-6.554609619682651,-6.5546096709041874,40.10791858956552,41031.84554857614,25750.07808841266,25750.07808841266,66781.9236369888,77199.36815237161,77189.78774552887,25750.07808841266,102939.86583394153,102939.86583394153,102939.86583394153,130457.69860933757,125944.9195469805,4512.779062357072,0.0,90990.27038589491,54822.74778208308,40186.13622645759,27517.83277539605,67703.96900185363,20876.5449538768,1553.3003305572506,0.0,0.8783536067304183,2.72320829783592,0.0014947059257719628,1.0,1.0,-6.554567527561005,333671.1419987367,1559191.6311969946,4.672839316751275,1559191.6311969946,4.672839316751275,0.7586551282680485,0.09255718859686024,3.9145386592207987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145386592207987,1.284745004040312,1.2850432615025011,3.046938222690275,6456.096471316311,15244.315116730028,6453.993332066261,0.0003303773253222558,23244.18745273212,2370.2474803049076,19291.417970779836,1967.1771676137964,0.8299458955065484,0.8299458955065484,35405.737970270515,35382.83765553947,1.0008090845953919,0.8,4275.657255066437,4272.891774033241,1.0008090845953919,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6463701460725,4632.441516551485,6.1845017081768345,5.000242262734345,-3.7449888646026133,8.745231127336957,2.929821736452953,3.5,0.8370919247008437,0.6,0.0002321409575206655,0.9996379725720799,0.00023222502935074,198.96338373004494,0.0,0.0,0.0,0.014523611921566183,7.846906971052134e-05,0.00015367188781014417,0.0006015545456682507,0.09255718859725458,0.09255718859725458,0.09255718859725458,0.09255719642117848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.86032826966,595.5993014302247,0.0,0.09255718859725458,0.09255718859686024,0.09255718859686024,0.3716656934662593,0.3716656934662593,0.5,10.000516941927877,5.075258695796947e-05,5.075258695796947e-05,-1.8189894035458565e-12,5.122154789205524e-08,4.214334319385671e-05,-1.8189894035458565e-12,27517.83277539605,20876.5449538768,0.7586551282680485,0.986381221389848,0.6060478603175058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938811174904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253355055203,260.6253355055203,-12.52466449447968,244.85265978260136,276.39801122843846,124103.32147312937,124102.22467372494,1.09679940445055,0.0,nan,276.39801122843846,3.248011228438486,270.0889409392716,-3.0610590607283825,263.7798706501044,-9.370129349895592,257.47080036093666,-15.679199639063313,251.16173007176923,-21.98826992823075,244.85265978260136,-28.297340217398613,1.0,1.0,28837.30492052088,28837.30492052088,275.62789007723103,2.477890077231052,275.62789007723103,275.62789007723103,77189.82780158134,77189.78774552887,0.04005605247220956,0.0,8545.783548066482,8545.783548066482,0.8860763924578035,3934.1113525169026,275.62789007723103,2.477890077231052,1.0,0.002,0.12934768486120576,0.00490237858109203,0.00019977834474113273,0.0018002216552554181,0.09988917237056637,0.09988917237056637,0.0,-3.4490639511108867e-15,1.0,1.0000000854970863,4.214334501284611e-05,0.09255718859686024,0.0,7.888659686887302e-09,0.010133510515524994,0.0,1600073.5568999671,266.5953903803173,5.122336688145879e-08,1.0,1284566.823483225,2597.8900368786576,,,,,,,,,,,,,,,,,,2.0,15244.315116730028,1553.3003305572506,0.3716656934662593,6.175347969391544,2.929821736452953
3887.0,-30.04980136399367,5.000241607095237,35.05395304895384,24.621190200001024,5.000535289759551,-26.54476769861786,-40.0434133602306,1.495501624383358,-6.554609852480098,-6.554609917730244,40.10791985303708,41031.84745277292,25750.07867723023,25750.07867723023,66781.92613000315,77199.37951847301,77189.80015577133,25750.07867723023,102939.87883300157,102939.87883300157,102939.87883300157,130457.71628196732,125944.93660434254,4512.779677624785,0.0,90990.27617794817,54822.74411224641,40186.14673966862,27517.837448965758,67703.98418863438,20876.548327380937,1553.300554345822,0.0,0.8783536005834474,2.7232082725933213,0.0014947059257719628,1.0,1.0,-6.554556251541271,333671.13874663704,1559191.6857973314,4.672839525929918,1559191.6857973314,4.672839525929918,0.7586551220130697,0.09255719820214185,3.914538290427049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914538290427049,1.2847449999672156,1.2850432574284592,3.0469379452941565,6456.095883547222,15244.31366810606,6453.993039270779,0.00033037742498465914,23244.19112222345,2370.2478544888877,19291.41709559455,1967.1770783697336,0.829945726833673,0.829945726833673,35405.735301774184,35382.83765553947,1.0008089903078736,0.8,4275.656932814273,4272.891774033241,1.0008089903078736,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646547972205,4632.441516551485,6.184501585460255,5.000241607095237,-3.74498909771224,8.745230704807478,2.9298219450036753,3.5,0.8370919842867643,0.6,0.0002321409575206655,0.999636864182265,0.0002322252868401009,198.96337501457677,0.0,0.0,0.0,0.014523611921566183,7.846914913273522e-05,0.00015367180838793027,0.0006015541780937216,0.09255719820194605,0.09255719820194605,0.09255719820194605,0.09255720825047258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8649846442,595.599299978037,0.0,0.09255719820194605,0.09255719820214185,0.09255719820214185,0.37166572371472945,0.37166572371472945,0.5,10.000517243376711,5.142436344840462e-05,5.142436344840462e-05,2.262368070660159e-11,6.52501626063895e-08,5.366618898960951e-05,2.262368070660159e-11,27517.837448965758,20876.548327380937,0.7586551220130697,0.9863810369554882,0.606047752499343,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793817881058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253412250405,260.6253412250405,-12.524658774959505,244.8526699073451,276.3980125427351,124103.26080171026,124102.18502485745,1.075776852824726,0.0,nan,276.3980125427351,3.2480125427351254,270.0889440156573,-3.0610559843426586,263.7798754885798,-9.370124511420158,257.47080696150164,-15.67919303849834,251.16173843442363,-21.98826156557635,244.8526699073451,-28.297330092654875,1.0,1.0,28837.30492052088,28837.30492052088,275.6278912826115,2.4778912826114947,275.6278912826115,275.6278912826115,77189.83406360308,77189.80015577133,0.033907831748365425,0.0,8545.783548066482,8545.783548066482,0.8860764157720794,3934.1109818791842,275.6278912826115,2.4778912826114947,1.0,0.002,0.1293476748156272,0.004902378578500051,0.00019977832912435316,0.0018002216708681688,0.09988916456217659,0.09988916456217659,0.0,-7.477959224067021e-15,1.0,1.0000001088290351,5.36661663659288e-05,0.09255719820214185,0.0,1.0045575787423185e-08,0.012904213387771219,0.0,1600073.556646906,266.5953901475199,6.522753892568289e-08,1.0,1284566.8243254884,2597.890033470844,,,,,,,,,,,,,,,,,,2.0,15244.31366810606,1553.300554345822,0.37166572371472945,6.175347969391544,2.9298219450036753
3888.0,-30.049790739368174,5.0002409536692305,35.05395355411919,24.621200188435637,5.000536234052539,-26.544758042026295,-40.04340438460929,1.49550353671111,-6.554609734350606,-6.5546097870564735,40.107920673273846,41031.83838811299,25750.078411278577,25750.078411278577,66781.91679939156,77199.38749545546,77189.80744658542,25750.078411278577,102939.88585786399,102939.88585786399,102939.88585786399,130457.72578141572,125944.9455606933,4512.780220722414,0.0,90990.27541091542,54822.726303574585,40186.16567482315,27517.839923551728,67704.00559837488,20876.550139700936,1553.3006646695715,0.0,0.878353598169996,2.72320828601863,0.0014947059257719628,1.0,1.0,-6.554566387210116,333671.1404676357,1559191.7212432455,4.672839608058578,1559191.7212432455,4.672839608058578,0.7586551196496094,0.0925572069609992,3.914536889576313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914536889576313,1.2847449910216713,1.285043248480838,3.046936876137065,6456.093618131641,15244.312221037677,6453.993899448445,0.0003303779577731756,23244.199244412706,2370.248682721695,19291.41966672315,1967.177340551886,0.8299455474406288,0.8299455474406288,35405.725165579635,35382.83765553947,1.0008086321598861,0.8,4275.655708750145,4272.891774033241,1.0008086321598861,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646723612103,4632.441516551485,6.184501260697622,5.0002409536692305,-3.7449890459656663,8.745229999634898,2.929822150990435,3.5,0.8370920431401243,0.6,0.0002321409575206655,0.9996357583156097,0.00023222554374387723,198.96336631893905,0.0,0.0,0.0,0.014523611921566183,7.846922886526628e-05,0.00015367172865539923,0.0006015536507065217,0.092557206961223,0.092557206961223,0.092557206961223,0.09255721502636671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.86778443994,595.5992991078338,0.0,0.092557206961223,0.0925572069609992,0.0925572069609992,0.3716657540454283,0.3716657540454283,0.5,10.000517485349691,4.9772288321037195e-05,4.9772288321037195e-05,-4.46789272245951e-11,5.270584324534866e-08,4.339984633361382e-05,-4.46789272245951e-11,27517.839923551728,20876.550139700936,0.7586551196496094,0.9863805872217781,0.6060474269649105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937542861266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253469563679,260.6253469563679,-12.5246530436321,244.85268003497328,276.39801387776174,124103.18322574456,124102.1052281188,1.0779976257555526,0.0,nan,276.39801387776174,3.248013877761764,270.0889471092047,-3.061052890795281,263.779880340647,-9.370119659352952,257.47081357208924,-15.679186427910736,251.16174680353154,-21.988253196468435,244.85268003497328,-28.297319965026702,1.0,1.0,28837.30492052088,28837.30492052088,275.6278922664328,2.477892266432832,275.6278922664328,275.6278922664328,77189.84554464536,77189.80744658542,0.03809805994387716,0.0,8545.783548066482,8545.783548066482,0.8860765043305739,3934.1095740241944,275.6278922664328,2.477892266432832,1.0,0.002,0.12934766669176387,0.004902378636422872,0.00019977831663061012,0.0018002216833723336,0.09988915831530505,0.09988915831530505,0.0,2.9438257387326416e-15,1.0,1.000000088041399,4.339989101254105e-05,0.0925572069609992,0.0,8.123869573072257e-09,0.0104356533350949,0.0,1600073.5567676479,266.59539026564937,5.2750522172573255e-08,1.0,1284566.823879766,2597.8900352742453,,,,,,,,,,,,,,,,,,2.0,15244.312221037677,1553.3006646695715,0.3716657540454283,6.175347969391544,2.929822150990435
3889.0,-30.049780064792348,5.000240301834211,35.05395406017263,24.621204484161012,5.000536752719658,-26.544748383041288,-40.043395408987976,1.4955050709664701,-6.554609635480972,-6.554609689868739,40.10792170921772,41031.84230842705,25750.07822043879,25750.07822043879,66781.92052886584,77199.39889729432,77189.8177067612,25750.07822043879,102939.89592719999,102939.89592719999,102939.89592719999,130457.73928850512,125944.95850429071,4512.780784214416,0.0,90990.28218033418,54822.725591458635,40186.17398763949,27517.843361305127,67704.01734894462,20876.55264368776,1553.3008216044136,0.0,0.8783535947542941,2.72320829586347,0.0014947059257719628,1.0,1.0,-6.55456490495834,333671.14174825273,1559191.7660115594,4.672839724293371,1559191.7660115594,4.672839724293371,0.7586551158672493,0.09255721602205232,3.9145367089087677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145367089087677,1.2847449838446854,1.285043241302186,3.046936752532985,6456.093356229428,15244.310773838874,6453.993383529138,0.00033037797336676997,23244.202046504503,2370.248968455538,19291.418124605818,1967.1771832996812,0.8299453810464055,0.8299453810464055,35405.72385831583,35382.83765553947,1.0008085859695848,0.8,4275.65555088274,4272.891774033241,1.0008085859695848,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646898889513,4632.441516551485,6.184500954513362,5.000240301834211,-3.744989019406582,8.745229321240792,2.929822356552082,3.5,0.8370921018720233,0.6,0.0002321409575206655,0.9996346472511906,0.00023222580185571797,198.9633575824207,0.0,0.0,0.0,0.014523611921566183,7.846930859787306e-05,0.00015367164892279243,0.0006015533108268115,0.09255721602230878,0.09255721602230878,0.09255721602230878,0.09255722435238972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8715890941,595.5992979214486,0.0,0.09255721602230878,0.09255721602205232,0.09255721602205232,0.3716657842063112,0.3716657842063112,0.5,10.000517735249607,4.8739750184267905e-05,4.8739750184267905e-05,-4.6270542952697724e-11,5.438778316602111e-08,4.4784910414819024e-05,-4.6270542952697724e-11,27517.843361305127,20876.55264368776,0.7586551158672493,0.9863804711125735,0.6060473796842819,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517936908358933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62535266320333,260.62535266320333,-12.524647336796647,244.85269016972006,276.39801515668574,124103.13923569534,124102.06584473338,1.0733909619689574,0.0,nan,276.39801515668574,3.248015156685767,270.0889501592936,-3.061049840706403,263.7798851619002,-9.370114838099767,257.4708201645066,-15.679179835493358,251.1617551671137,-21.988244832886267,244.85269016972006,-28.297309830279914,1.0,1.0,28837.30492052088,28837.30492052088,275.62789356423315,2.4778935642331703,275.62789356423315,275.62789356423315,77189.85342760078,77189.8177067612,0.03572083958715666,0.0,8545.783548066482,8545.783548066482,0.8860765157519516,3934.1093924533116,275.62789356423315,2.4778935642331703,1.0,0.002,0.12934765830862,0.004902378689300679,0.0001997783037226868,0.0018002216962669827,0.0998891518613434,0.0998891518613434,0.0,-1.033071198031088e-14,1.0,1.0000000908459454,4.4784956685361976e-05,0.09255721602205232,0.0,8.383135864138875e-09,0.010768698208369024,0.0,1600073.5568860215,266.595390364519,5.4434053708973806e-08,1.0,1284566.823548099,2597.8900366161774,,,,,,,,,,,,,,,,,,2.0,15244.310773838874,1553.3008216044136,0.3716657842063112,6.175347969391544,2.929822356552082
3890.0,-30.049769428476324,5.00023965391653,35.05395456553284,24.621208430640422,5.000538754731422,-26.5447386101558,-40.04338643336666,1.495507936409645,-6.554609411184288,-6.554609465392871,40.107922701324256,41031.84996039017,25750.077750285436,25750.077750285436,66781.9277106756,77199.41033844087,77189.82772920038,25750.077750285436,102939.90547948581,102939.90547948581,102939.90547948581,130457.75198672888,125944.97064778933,4512.781338939543,0.0,90990.29091514078,54822.73053708526,40186.178197839465,27517.84650724307,67704.02470508253,20876.55494532831,1553.3009616294808,0.0,0.8783535921959235,2.723208318661149,0.0014947059257719628,1.0,1.0,-6.554564861297763,333671.14470670326,1559191.8088854006,4.672839811353569,1559191.8088854006,4.672839811353569,0.7586551127768416,0.09255722492778644,3.9145369050244017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145369050244017,1.2847449704406295,1.2850432278950183,3.046936936971881,6456.0937470333165,15244.309327994897,6453.992419975438,0.00033037782051817144,23244.203113362546,2370.2490772447827,19291.41524447933,1967.1768896085136,0.8299452190464275,0.8299452190464275,35405.725277358026,35382.83765553947,1.0008086361094162,0.8,4275.655722248694,4272.891774033241,1.0008086361094162,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6470736475585,4632.441516551485,6.184500582016697,5.00023965391653,-3.744988895888008,8.745228549804539,2.9298225615046327,3.5,0.8370921604298951,0.6,0.0002321409575206655,0.9996335401703692,0.00023222605904269812,198.9633488772165,0.0,0.0,0.0,0.014523611921566183,7.846938833055444e-05,0.00015367156919011106,0.0006015530288477005,0.09255722492813391,0.09255722492813391,0.09255722492813391,0.0925572332013895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8751900068,595.599296799167,0.0,0.09255722492813391,0.09255722492778644,0.09255722492778644,0.3716658142654291,0.3716658142654291,0.5,10.000517983440837,4.7831654683250235e-05,4.7831654683250235e-05,-5.5138116294983774e-12,5.420855586635298e-08,4.460409508055818e-05,-5.5138116294983774e-12,27517.84650724307,20876.55494532831,0.7586551127768416,0.9863804700174981,0.6060474268571795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517936270873628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62535848137117,260.62535848137117,-12.524641518628812,244.85270031716755,276.3980166455739,124103.12535186716,124102.03102053555,1.0943313316102576,0.0,nan,276.3980166455739,3.248016645573898,270.0889533798932,-3.061046620106765,263.77989011421215,-9.370109885787826,257.47082684853075,-15.679173151469229,251.16176358284946,-21.988236417150517,244.85270031716755,-28.29729968283243,1.0,1.0,28837.30492052088,28837.30492052088,275.62789496150253,2.4778949615025567,275.62789496150253,275.62789496150253,77189.86510106822,77189.82772920038,0.03737186784564983,0.0,8545.783548066482,8545.783548066482,0.886076503353982,3934.1095895495237,275.62789496150253,2.4778949615025567,1.0,0.002,0.1293476499593326,0.004902378765193138,0.00019977829091932705,0.0018002217090668906,0.09988914545966353,0.09988914545966353,0.0,-1.3782378016635732e-14,1.0,1.0000000904797401,4.460410059436981e-05,0.09255722492778644,0.0,8.349282877616041e-09,0.010725211778606478,0.0,1600073.5571487972,266.5953905888157,5.421406967798248e-08,1.0,1284566.8227818906,2597.8900397162784,,,,,,,,,,,,,,,,,,2.0,15244.309327994897,1553.3009616294808,0.3716658142654291,6.175347969391544,2.9298225615046327
3891.0,-30.049758828413072,5.000239004769548,35.05395507761767,24.62121817460286,5.000540654915665,-26.54472888008046,-40.043377422820754,1.4955107065814714,-6.554609453118928,-6.554609519100747,40.107923906059675,41031.84330051655,25750.077898012816,25750.077898012816,66781.92119852937,77199.41834115516,77189.83989655365,25750.077898012816,102939.91779456646,102939.91779456646,102939.91779456646,130457.76856763806,125944.98662537022,4512.781942267849,0.0,90990.29141493558,54822.71637429071,40186.19448960541,27517.850773071612,67704.04526267703,20876.55803701401,1553.3011614332247,0.0,0.8783535873197101,2.723208313057355,0.0014947059257719628,1.0,1.0,-6.5545552624111565,333671.143999549,1559191.8609488162,4.672839977288907,1559191.8609488162,4.672839977288907,0.7586551075218189,0.09255723427953201,3.9145357469544075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145357469544075,1.2847449574822372,1.2850432149336177,3.0469360663036733,6456.091902191862,15244.307881740267,6453.99299168854,0.00033037824476788715,23244.21011756706,2370.249791474873,19291.41695336805,1967.1770638666671,0.8299450424769803,0.8299450424769803,35405.71689786174,35382.83765553947,1.0008083400318775,0.8,4275.654710326442,4272.891774033241,1.0008083400318775,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647248486891,4632.441516551485,6.184500357798235,5.000239004769548,-3.7449889831585987,8.745227987928146,2.929822766552523,3.5,0.8370922190150065,0.6,0.0002321409575206655,0.9996324368642386,0.00023222631535334308,198.96334020168382,0.0,0.0,0.0,0.014523611921566183,7.846946837355484e-05,0.00015367148914711065,0.0006015525375540809,0.09255723427960581,0.09255723427960581,0.09255723427960581,0.09255724440288524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8795515523,595.5992954399738,0.0,0.09255723427960581,0.09255723427953201,0.09255723427953201,0.37166584423866394,0.37166584423866394,0.5,10.000518287130273,4.9136055679355195e-05,4.9136055679355195e-05,3.643663148977794e-11,6.598179425054695e-08,5.425668956604568e-05,3.643663148977794e-11,27517.850773071612,20876.55803701401,0.7586551075218189,0.9863800743283504,0.6060471444700518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935635673251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62536437807637,260.62536437807637,-12.524635621923608,244.85271046781912,276.3980182883329,124103.06521993093,124101.9561165959,1.1091033350401371,0.0,nan,276.3980182883329,3.2480182883329007,270.0889567242306,-3.06104327576935,263.7798951601281,-9.370104839871885,257.47083359602516,-15.679166403974818,251.16177203192234,-21.988227968077638,244.85271046781912,-28.297289532180855,1.0,1.0,28837.30492052088,28837.30492052088,275.62789633157905,2.4778963315790747,275.62789633157905,275.62789633157905,77189.87783372679,77189.83989655365,0.03793717313965317,0.0,8545.783548066482,8545.783548066482,0.886076576564444,3934.1084256891795,275.62789633157905,2.4778963315790747,1.0,0.002,0.12934763980322037,0.0049023787981631916,0.00019977827521111416,0.0018002217247758403,0.09988913760555708,0.09988913760555708,0.0,-1.3045554220214584e-14,1.0,1.0000001100246811,5.425665312941419e-05,0.09255723427953201,0.0,1.0156110862236142e-08,0.01304620306398337,0.0,1600073.5571163625,266.59539054688105,6.594535761905718e-08,1.0,1284566.8229650357,2597.890038975266,,,,,,,,,,,,,,,,,,2.0,15244.307881740267,1553.3011614332247,0.37166584423866394,6.175347969391544,2.929822766552523
3892.0,-30.049748168346287,5.000238352782314,35.0539555945626,24.62122847735884,5.000540421990473,-26.54471930931283,-40.04336848212404,1.495511562955038,-6.5546095931563855,-6.5546096670017295,40.10792507046064,41031.831299793164,25750.078238887443,25750.078238887443,66781.9095386806,77199.42628236812,77189.85118557124,25750.078238887443,102939.92942445868,102939.92942445868,102939.92942445868,130457.78434141185,125945.00177816927,4512.782563242581,0.0,90990.28908431313,54822.69410173035,40186.216647314206,27517.854916953173,67704.07156426737,20876.561035554027,1553.3013575861312,0.0,0.8783535820855994,2.7232082979232666,0.0014947059257719628,1.0,1.0,-6.55454883977535,333671.14204906137,1559191.9112661434,4.672840155403333,1559191.9112661434,4.672840155403333,0.7586551022439041,0.09255724366034715,3.914534047861656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914534047861656,1.2847449534762674,1.2850432109267178,3.0469347532906794,6456.089120074885,15244.30643511392,6453.9942069486615,0.00033037891095336774,23244.219611275897,2370.2507595637553,19291.420585861877,1967.177434277952,0.8299448597750945,0.8299448597750946,35405.70460366321,35382.83765553947,1.000807905633955,0.8,4275.653225658076,4272.891774033241,1.000807905633955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6474220892405,4632.441516551485,6.184500181806109,5.000238352782314,-3.7449891431962823,8.745227495978597,2.9298229701497105,3.5,0.8370922771856316,0.6,0.0002321409575206655,0.9996313273139639,0.00023222657311514481,198.96333147704252,0.0,0.0,0.0,0.014523611921566183,7.846954779614191e-05,0.0001536714097245236,0.0006015519655495464,0.09255724366029933,0.09255724366029933,0.09255724366029933,0.09255725502520437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.88353842415,595.5992942006363,0.0,0.09255724366029933,0.09255724366034715,0.09255724366034715,0.37166587436807746,0.37166587436807746,0.5,10.00051862808059,5.152759382553995e-05,5.152759382553995e-05,-8.503775461576879e-11,7.384534228549455e-08,6.082722637756888e-05,-8.503775461576879e-11,27517.854916953173,20876.561035554027,0.7586551022439041,0.986379518922855,0.6060467317810293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935002637943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253701505754,260.6253701505754,-12.52462984942457,244.85272061206447,276.3980196890855,124102.96110393196,124101.87536238677,1.0857415451634878,0.0,nan,276.3980196890855,3.248019689085538,270.0889598736821,-3.0610401263178915,263.77990005827763,-9.370099941722344,257.47084024287363,-15.679159757126342,251.16178042746913,-21.988219572530852,244.85272061206447,-28.297279387935504,1.0,1.0,28837.30492052088,28837.30492052088,275.62789750468244,2.47789750468246,275.62789750468244,275.62789750468244,77189.885512093,77189.85118557124,0.0343265217525186,0.0,8545.783548066482,8545.783548066482,0.8860766839770858,3934.1067181009644,275.62789750468244,2.47789750468246,1.0,0.002,0.12934762841716996,0.00490237881918456,0.00019977825756451834,0.0018002217424299837,0.09988912878225917,0.09988912878225917,0.0,-5.49820605710849e-15,1.0,1.0000001233292573,6.082731141532349e-05,0.09255724366034715,0.0,1.1386050271016833e-08,0.014626142428512033,0.0,1600073.556963509,266.5953904068436,7.393038004011032e-08,1.0,1284566.823470194,2597.89003693139,,,,,,,,,,,,,,,,,,2.0,15244.30643511392,1553.3013575861312,0.37166587436807746,6.175347969391544,2.9298229701497105
3893.0,-30.049737446344018,5.00023770375113,35.05395610458442,24.62123305248099,5.000539950329929,-26.54470970667686,-40.04335954142732,1.4955122106623888,-6.55460944383276,-6.55460950594472,40.107925904612735,41031.83282318598,25750.077883890975,25750.077883890975,66781.91070707695,77199.4376537233,77189.8587436748,25750.077883890975,102939.93662756578,102939.93662756578,102939.93662756578,130457.79404486854,125945.01091778655,4512.783127081983,0.0,90990.29453541963,54822.689704880875,40186.2275894875,27517.85741730276,67704.08500679026,20876.56286853828,1553.3014683628994,0.0,0.8783535797846976,2.7232083144412758,0.0014947059257719628,1.0,1.0,-6.554558412050767,333671.1441725634,1559191.9473149297,4.672840233701985,1559191.9473149297,4.672840233701985,0.7586550999210954,0.09255725244955197,3.914533617547684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914533617547684,1.2847449504464026,1.2850432078961498,3.0469344255352198,6456.088425600395,15244.304990042978,6453.993989146099,0.00033037903828770114,23244.22355897963,2370.251162117505,19291.419934835445,1967.1773678917311,0.8299446908125632,0.8299446908125632,35405.701490021725,35382.83765553947,1.0008077956178918,0.8,4275.652849649424,4272.891774033241,1.0008077956178918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647594038484,4632.441516551485,6.184499841139285,5.00023770375113,-3.744989069733527,8.745226773484656,2.9298231718081778,3.5,0.8370923348023365,0.6,0.0002321409575206655,0.9996302113185059,0.00023222683237481692,198.96332270171146,0.0,0.0,0.0,0.014523611921566183,7.846962721880295e-05,0.00015367133030186255,0.0006015515885199151,0.09255725244963138,0.09255725244963138,0.09255725244963138,0.09255726194506846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8861988798,595.5992933764301,0.0,0.09255725244963138,0.09255725244955197,0.09255725244955197,0.3716659047747246,0.3716659047747246,0.5,10.000518912914186,5.13827923214194e-05,5.13827923214194e-05,1.0459189070388675e-11,6.2111951137922e-08,5.10938939441985e-05,1.0459189070388675e-11,27517.85741730276,20876.56286853828,0.7586550999210954,0.9863793403363944,0.6060466339523053,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793436601928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62537580537827,260.62537580537827,-12.524624194621708,244.85273075959583,276.3980208511601,124102.89675970019,124101.83315543618,1.063604264005146,0.0,nan,276.3980208511601,3.2480208511601063,270.08896283284747,-3.061037167152506,263.77990481453514,-9.370095185464834,257.4708467962221,-15.6791532037779,251.16178877790918,-21.988211222090797,244.85273075959583,-28.297269240404148,1.0,1.0,28837.30492052088,28837.30492052088,275.62789855016433,2.4778985501643547,275.62789855016433,275.62789855016433,77189.89170067022,77189.8587436748,0.03295699541922659,0.0,8545.783548066482,8545.783548066482,0.8860767111805203,3934.1062856354224,275.62789855016433,2.4778985501643547,1.0,0.002,0.12934761885306692,0.0049023788886396105,0.0001997782428588553,0.0018002217571187926,0.09988912142942764,0.09988912142942764,0.0,-2.235191198796116e-14,1.0,1.0000001036205568,5.109388348500943e-05,0.09255725244955197,0.0,9.564085085406262e-09,0.012285706392299055,0.0,1600073.5571217656,266.5953905561672,6.210149194885162e-08,1.0,1284566.8229202274,2597.890039156565,,,,,,,,,,,,,,,,,,2.0,15244.304990042978,1553.3014683628994,0.3716659047747246,6.175347969391544,2.9298231718081778
3894.0,-30.049726766118145,5.000237061771139,35.053956608657025,24.62123689418661,5.000542155747778,-26.544699873931034,-40.04335053088141,1.4955152635594129,-6.554609065070224,-6.554609118039682,40.10792675300351,41031.84117844158,25750.077037673378,25750.077037673378,66781.91821611495,77199.44911187528,77189.86721858135,25750.077037673378,102939.94425625473,102939.94425625473,102939.94425625473,130457.8040818343,125945.02041479353,4512.783667040767,0.0,90990.3035401853,54822.69560674667,40186.23103715403,27517.859825579562,67704.09086273359,20876.564648560678,1553.3015694854398,0.0,0.8783535786593841,2.723208353944324,0.0014947059257719628,1.0,1.0,-6.554565538573286,333671.14928384096,1559191.983976687,4.672840271995898,1559191.983976687,4.672840271995898,0.7586550982120569,0.09255726114203232,3.91453386764764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91453386764764,1.2847449361654701,1.285043193611902,3.046934654073206,6456.088909844964,15244.303546568144,6453.992962557874,0.0003303788614031289,23244.22437424563,2370.251245251501,19291.41686629454,1967.1770549876403,0.829944529690104,0.829944529690104,35405.70329968085,35382.83765553947,1.000807859559605,0.8,4275.6530681869435,4272.891774033241,1.000807859559605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647765821535,4632.441516551485,6.184499382740794,5.000237061771139,-3.744988822973217,8.745225884744356,2.929823373271741,3.5,0.8370923923633545,0.6,0.0002321409575206655,0.9996290996726438,0.00023222709062459913,198.96331396057266,0.0,0.0,0.0,0.014523611921566183,7.846970726202893e-05,0.00015367125025863657,0.000601551313621189,0.09255726114233755,0.09255726114233755,0.09255726114233755,0.09255726919476327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.88913675956,595.5992924627031,0.0,0.09255726114233755,0.09255726114203232,0.09255726114203232,0.37166593518140445,0.37166593518140445,0.5,10.000519154484458,4.9682180986110325e-05,4.9682180986110325e-05,4.547473508864641e-13,5.296948302202509e-08,4.357946642130628e-05,4.547473508864641e-13,27517.859825579562,20876.564648560678,0.7586550982120569,0.9863793659309554,0.6060467049418246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933725701895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62538160345736,260.62538160345736,-12.524618396542621,244.85274092693712,276.3980222799769,124102.88815620658,124101.79760331979,1.0905528867903604,0.0,nan,276.3980222799769,3.248022279976908,270.08896600936885,-3.061033990631131,263.77990973876183,-9.370090261238147,257.4708534681537,-15.6791465318463,251.16179719754552,-21.988202802454452,244.85274092693712,-28.29725907306286,1.0,1.0,28837.30492052088,28837.30492052088,275.62789992977554,2.4778999297755604,275.62789992977554,275.62789992977554,77189.90383766526,77189.86721858135,0.036619083912228234,0.0,8545.783548066482,8545.783548066482,0.8860766953697911,3934.1065369858784,275.62789992977554,2.4778999297755604,1.0,0.002,0.12934761069558273,0.004902378993447695,0.0001997782304188075,0.001800221769571507,0.09988911520940374,0.09988911520940374,0.0,-9.685394847247508e-15,1.0,1.000000088405012,4.357946596655893e-05,0.09255726114203232,0.0,8.157488381857798e-09,0.01047883892289309,0.0,1600073.5575529945,266.59539093492975,5.29690282746742e-08,1.0,1284566.8215964562,2597.890044512569,,,,,,,,,,,,,,,,,,2.0,15244.303546568144,1553.3015694854398,0.37166593518140445,6.175347969391544,2.929823373271741
3895.0,-30.049716122298786,5.000236417603032,35.053957120378726,24.621246673073642,5.0005440017090805,-26.544690109898298,-40.0433415203355,1.4955179893061181,-6.554609161101155,-6.55460922665181,40.10792798183022,41031.83454926488,25750.077300590492,25750.077300590492,66781.91184985537,77199.4571211917,77189.8795652091,25750.077300590492,102939.9568657996,102939.9568657996,102939.9568657996,130457.82111573589,125945.03683951772,4512.78427621817,0.0,90990.3039672327,54822.681395296044,40186.24730215184,27517.864249936298,67704.11155208814,20876.567850819793,1553.3017781812089,0.0,0.8783535733935213,2.7232083427506835,0.0014947059257719628,1.0,1.0,-6.554555294952252,333671.1478526608,1559192.0370811913,4.672840451190835,1559192.0370811913,4.672840451190835,0.7586550926047293,0.09255727062275255,3.9145326979947628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145326979947628,1.2847449234148915,1.2850431808583633,3.046933773896389,6456.087044855907,15244.30210261379,6453.993549209676,0.0003303792909354768,23244.231428656323,2370.2519646011965,19291.418619836033,1967.1772337991092,0.8299443532494208,0.8299443532494208,35405.694836372495,35382.83765553947,1.000807560520733,0.8,4275.652046143404,4272.891774033241,1.000807560520733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647938495961,4632.441516551485,6.1844991894036605,5.000236417603032,-3.744988951964403,8.745225369567436,2.929823575780696,3.5,0.837092450223056,0.6,0.0002321409575206655,0.999627991817471,0.00023222734799432641,198.96330524923124,0.0,0.0,0.0,0.014523611921566183,7.846978730533017e-05,0.00015367117021533534,0.0006015508205470491,0.0925572706228547,0.0925572706228547,0.0925572706228547,0.09255728069506258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.8936221099,595.5992910644317,0.0,0.0925572706228547,0.09255727062275255,0.09255727062275255,0.37166596541735786,0.37166596541735786,0.5,10.000519456658015,5.0571267763643846e-05,5.0571267763643846e-05,2.8421709430404007e-13,6.555063691848773e-08,5.3931699540044065e-05,2.8421709430404007e-13,27517.864249936298,20876.567850819793,0.7586550926047293,0.9863789704776899,0.6060464218291536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933087879447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62538748277495,260.62538748277495,-12.524612517225023,244.85275110093013,276.3980238646189,124102.8275642163,124101.72173131308,1.1058329032471703,0.0,nan,276.3980238646189,3.248023864618915,270.08896931188184,-3.0610306881181373,263.7799147591444,-9.370085240855587,257.4708602064063,-15.679139793593663,251.1618056536682,-21.988194346331767,244.85275110093013,-28.297248899069842,1.0,1.0,28837.30492052088,28837.30492052088,275.62790126592597,2.4779012659259934,275.62790126592597,275.62790126592597,77189.91664567533,77189.8795652091,0.03708046622341499,0.0,8545.783548066482,8545.783548066482,0.8860767693124858,3934.1053614847365,275.62790126592597,2.4779012659259934,1.0,0.002,0.12934760060029538,0.00490237901619232,0.00019977821478198217,0.0018002217852133597,0.09988910739099108,0.09988910739099108,0.0,-4.658166213866721e-15,1.0,1.0000001093666993,5.393169925582697e-05,0.09255727062275255,0.0,1.0095287884301038e-08,0.012968071874379714,0.0,1600073.5574583216,266.5953908388988,6.555035270139342e-08,1.0,1284566.8219671159,2597.8900430128615,,,,,,,,,,,,,,,,,,2.0,15244.30210261379,1553.3017781812089,0.37166596541735786,6.175347969391544,2.929823575780696
3896.0,-30.049705419045768,5.000235770542789,35.05395763665633,24.621251178346597,5.000543747318273,-26.54468050240946,-40.043332579638786,1.4955188306805278,-6.554609308895522,-6.554609381495349,40.107929136729034,41031.83657302336,25750.077647647213,25750.077647647213,66781.91422067057,77199.46848997894,77189.89071231242,25750.077647647213,102939.96835995963,102939.96835995963,102939.96835995963,130457.83672021635,125945.05182376507,4512.784896451276,0.0,90990.30970257333,54822.67778561218,40186.25768551239,27517.868360256718,67704.12604576911,20876.570824715494,1553.3019729089294,0.0,0.8783535681583869,2.7232083269351532,0.0014947059257719628,1.0,1.0,-6.554549640026494,333671.14581214346,1559192.086989449,4.672840629340101,1559192.086989449,4.672840629340101,0.7586550873565097,0.09255728004549194,3.914532322728522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914532322728522,1.2847449194790854,1.2850431769216435,3.0469334911366794,6456.086445722013,15244.300658286103,6453.99326628331,0.00033037939368470956,23244.235122102895,2370.2523412279315,19291.41777415019,1967.1771475631529,0.8299441849908851,0.8299441849908851,35405.69212104208,35382.83765553947,1.0008074645784277,0.8,4275.651718235475,4272.891774033241,1.0008074645784277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648109695211,4632.441516551485,6.1844990184658455,5.000235770542789,-3.7449891175872554,8.745224888130045,2.9298237765596022,3.5,0.8370925075884578,0.6,0.0002321409575206655,0.9996268777775325,0.00023222760680143356,198.96329648924765,0.0,0.0,0.0,0.014523611921566183,7.846986672821525e-05,0.00015367109079245024,0.0006015504519759959,0.09255728004549582,0.09255728004549582,0.09255728004549582,0.09255729120918914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.89759212156,595.5992898301131,0.0,0.09255728004549582,0.09255728004549194,0.09255728004549194,0.3716659957620211,0.3716659957620211,0.5,10.000519791574543,5.246116489843189e-05,5.246116489843189e-05,-1.1027623258996755e-11,7.259984613483539e-08,5.974146887410825e-05,-1.1027623258996755e-11,27517.868360256718,20876.570824715494,0.7586550873565097,0.9863787943370673,0.6060463219816937,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932452231248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6253932430223,260.6253932430223,-12.524606756977676,244.8527612715373,276.3980252145062,124102.76567161406,124101.68223447549,1.0834371385662516,0.0,nan,276.3980252145062,3.2480252145062423,270.08897242591377,-3.0610275740862107,263.7799196373193,-9.370080362680653,257.4708668487257,-15.6791331512743,251.16181406013135,-21.98818593986863,244.8527612715373,-28.297238728462673,1.0,1.0,28837.30492052088,28837.30492052088,275.62790241548043,2.4779024154804574,275.62790241548043,275.62790241548043,77189.92301028596,77189.89071231242,0.032297973535605706,0.0,8545.783548066482,8545.783548066482,0.8860767930359311,3934.1049843421647,275.62790241548043,2.4779024154804574,1.0,0.002,0.12934758941749894,0.00490237903509664,0.00019977819744650872,0.0018002218025486593,0.09988909872325435,0.09988909872325435,0.0,-4.832072242333396e-15,1.0,1.000000121130615,5.974147990173151e-05,0.09255728004549194,0.0,1.1182801714364535e-08,0.014365056064819503,0.0,1600073.5572950488,266.59539069110446,7.261087375809439e-08,1.0,1284566.8224955914,2597.8900408746454,,,,,,,,,,,,,,,,,,2.0,15244.300658286103,1553.3019729089294,0.3716659957620211,6.175347969391544,2.9298237765596022
3897.0,-30.049694753882658,5.000235129233363,35.053958147646355,24.621260887384437,5.000545690120943,-26.544670709482684,-40.04332356909288,1.4955216457188025,-6.554609006878081,-6.554609071324105,40.10793001673257,41031.83028046968,25750.076957233974,25750.076957233974,66781.90723770365,77199.47650747247,77189.89937592178,25750.076957233974,102939.97633315576,102939.97633315576,102939.97633315576,130457.84726644591,125945.06179945996,4512.785466985948,0.0,90990.31025815448,54822.664031143075,40186.273585568226,27517.87093329015,67704.14451885837,20876.572719392214,1553.3020835660345,0.0,0.8783535664910198,2.7232083585330025,0.0014947059257719628,1.0,1.0,-6.5545560311069835,333671.1498991309,1559192.1250197084,4.672840686079853,1559192.1250197084,4.672840686079853,0.7586550852717487,0.09255728887062192,3.9145311788060058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145311788060058,1.2847449063108165,1.2850431637503175,3.046932631978047,6456.084625267968,15244.299215503861,6453.993822909309,0.0003303798117623719,23244.242056569332,2370.253048346717,19291.419437942553,1967.1773172227574,0.8299440089719069,0.8299440089719069,35405.68384391137,35382.83765553947,1.0008071721178988,0.8,4275.650718675065,4272.891774033241,1.0008071721178988,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648279235087,4632.441516551485,6.184498600819514,5.000235129233363,-3.744988930923331,8.745224060156694,2.9298239753924338,3.5,0.8370925643978382,0.6,0.0002321409575206655,0.9996257677034716,0.0002322278646877855,198.96328776043913,0.0,0.0,0.0,0.014523611921566183,7.846994677166691e-05,0.0001536710107489986,0.0006015499628555878,0.09255728887093931,0.09255728887093931,0.09255728887093931,0.09255729870122073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9004257617,595.5992889518383,0.0,0.09255728887093931,0.09255728887062192,0.09255728887062192,0.3716660263278137,0.3716660263278137,0.5,10.000520086475671,5.2465072656104894e-05,5.2465072656104894e-05,-2.0804691303055733e-11,6.444599875976564e-08,5.3040217096622655e-05,-2.0804691303055733e-11,27517.87093329015,20876.572719392214,0.7586550852717487,0.9863784220639868,0.6060460636799072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931813033733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62539910213064,260.62539910213064,-12.524600897869334,244.8527714527698,276.3980267514905,124102.70782000633,124101.60578823663,1.102031769661036,0.0,nan,276.3980267514905,3.2480267514904995,270.0889756917474,-3.06102430825257,263.77992463200314,-9.370075367996833,257.47087357225894,-15.67912642774104,251.16182251251408,-21.9881774874859,244.8527714527698,-28.29722854723019,1.0,1.0,28837.30492052088,28837.30492052088,275.6279037394393,2.4779037394393413,275.6279037394393,275.6279037394393,77189.93598295444,77189.89937592178,0.03660703265632037,0.0,8545.783548066482,8545.783548066482,0.8860768653520084,3934.103834700036,275.6279037394393,2.4779037394393413,1.0,0.002,0.12934757948906428,0.004902379133172824,0.0001997781822393047,0.0018002218177465392,0.09988909111965236,0.09988909111965236,0.0,-1.4156210925708734e-14,1.0,1.000000107561627,5.304023790131396e-05,0.09255728887062192,0.0,9.928420292395588e-09,0.012753719296894225,0.0,1600073.557637671,266.5953909931219,6.44668034510687e-08,1.0,1284566.8214371023,2597.8900451573186,,,,,,,,,,,,,,,,,,2.0,15244.299215503861,1553.3020835660345,0.3716660263278137,6.175347969391544,2.9298239753924338
3898.0,-30.049684025531093,5.000234483587788,35.053958662885485,24.621265462506585,5.00054511015434,-26.544661111962593,-40.04331462839616,1.495522196586687,-6.5546092369157805,-6.554609306835911,40.1079311613041,41031.8315533459,25750.077477937793,25750.077477937793,66781.90903128369,77199.48786844892,77189.9101229043,25750.077477937793,102939.9876008421,102939.9876008421,102939.9876008421,130457.86269094795,125945.07660500516,4512.786085942793,0.0,90990.31556016485,54822.65924506519,40186.28479455518,27517.87509010585,67704.15988466103,20876.575721207275,1553.3022825426126,0.0,0.878353560857756,2.723208334546924,0.0014947059257719628,1.0,1.0,-6.5545517436004275,333671.1467955021,1559192.1744808478,4.672840877777286,1559192.1744808478,4.672840877777286,0.7586550797562681,0.09255729837669209,3.914530721921805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914530721921805,1.2847449037339504,1.2850431611728532,3.0469322824669014,6456.0838846957895,15244.297772315327,6453.993637670657,0.00033037995106330293,23244.24612396296,2370.2534631054396,19291.418884251827,1967.1772607620164,0.8299438399236324,0.8299438399236324,35405.68053801403,35382.83765553947,1.000807055308768,0.8,4275.650319449269,4272.891774033241,1.000807055308768,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648449334651,4632.441516551485,6.184498473220678,5.000234483587788,-3.7449891579551355,8.745223641542925,2.929824174881661,3.5,0.8370926213947604,0.6,0.0002321409575206655,0.9996246510538409,0.0002322281241023158,198.9632789799154,0.0,0.0,0.0,0.014523611921566183,7.847002619470142e-05,0.00015367093132596406,0.0006015495817418222,0.09255729837659708,0.09255729837659708,0.09255729837659708,0.09255730914886902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9044024241,595.5992877148492,0.0,0.09255729837659708,0.09255729837669209,0.09255729837669209,0.3716660569132569,0.3716660569132569,0.5,10.000520409653847,5.356965920100265e-05,5.356965920100265e-05,-4.348521542851813e-11,6.992013368289918e-08,5.756323548666842e-05,-4.348521542851813e-11,27517.87509010585,20876.575721207275,0.7586550797562681,0.986378224691829,0.6060459449352391,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931176110999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625404818527,260.625404818527,-12.52459518147299,244.85278163067545,276.39802800637756,124102.63987489938,124101.56468562987,1.0751892695339151,0.0,nan,276.39802800637756,3.248028006377581,270.08897873123806,-3.0610212687619196,263.77992945609753,-9.370070543902443,257.47088018095707,-15.67911981904291,251.16183090581615,-21.98816909418383,244.85278163067545,-28.297218369324526,1.0,1.0,28837.30492052088,28837.30492052088,275.6279047615047,2.4779047615047034,275.6279047615047,275.6279047615047,77189.94187553528,77189.9101229043,0.031752630980918184,0.0,8545.783548066482,8545.783548066482,0.8860768942351464,3934.1033755314143,275.6279047615047,2.4779047615047034,1.0,0.002,0.12934756871400416,0.004902379135743701,0.0001997781655004619,0.0018002218344989247,0.09988908275023095,0.09988908275023095,0.0,-6.136584296267955e-16,1.0,1.000000116720092,5.756327897188385e-05,0.09255729837669209,0.0,1.077507393025969e-08,0.013841302478004594,0.0,1600073.5573756974,266.5953907630842,6.99636188983277e-08,1.0,1284566.8222409128,2597.89004190509,,,,,,,,,,,,,,,,,,2.0,15244.297772315327,1553.3022825426126,0.3716660569132569,6.175347969391544,2.929824174881661
