time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3899.0,-30.04967332398731,5.000233840991394,35.05395916899778,24.62126965345817,5.00054613376616,-26.5446513782121,-40.04330561785025,1.495524187990686,-6.554609095427679,-6.554609148970295,40.10793192846088,41031.83691490371,25750.07711169692,25750.07711169692,66781.91402660063,77199.49927749051,77189.91676233176,25750.07711169692,102939.99387402867,102939.99387402867,102939.99387402867,130457.87119153001,125945.08456132594,4512.786630204059,0.0,90990.32298842896,54822.660625841156,40186.29151398645,27517.877317501334,67704.16883148778,20876.57735705402,1553.3023804795384,0.0,0.8783535587943628,2.7232083507974454,0.0014947059257719628,1.0,1.0,-6.554565105357142,333671.1488763879,1559192.2076336625,4.672840947993625,1559192.2076336625,4.672840947993625,0.7586550777947012,0.09255730713852411,3.914530672840621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914530672840621,1.2847448944185025,1.2850431518552425,3.0469322663565865,6456.083850559966,15244.296330748173,6453.99296802741,0.00033037990806204966,23244.248313017015,2370.253686326831,19291.41688264335,1967.1770566547548,0.8299436756507182,0.8299436756507182,35405.68018287512,35382.83765553947,1.0008070427604452,0.8,4275.650276562089,4272.891774033241,1.0008070427604452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648617407469,4632.441516551485,6.184498135611266,5.000233840991394,-3.744989087809152,8.745222928800546,2.929824371993969,3.5,0.8370926777125626,0.6,0.0002321409575206655,0.999623537195817,0.0002322283828688912,198.963270221333,0.0,0.0,0.0,0.014523611921566183,7.847010623830349e-05,0.000153670851282362,0.0006015492608663355,0.09255730713868579,0.09255730713868579,0.09255730713868579,0.09255731531957606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9069289004,595.5992869309222,0.0,0.09255730713868579,0.09255730713852411,0.09255730713852411,0.37166608763060655,0.37166608763060655,0.5,10.000520655079745,5.160752112942646e-05,5.160752112942646e-05,9.72022462519817e-12,5.3542635214398615e-08,4.404361317256189e-05,9.72022462519817e-12,27517.877317501334,20876.57735705402,0.7586550777947012,0.9863781681275403,0.6060459440397217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930535414714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254105615017,260.6254105615017,-12.524589438498253,244.8527918158067,276.39802930719566,124102.60655184933,124101.52636347305,1.0801883762735165,0.0,nan,276.39802930719566,3.2480293071956794,270.0889818089189,-3.061018191081075,263.7799343106411,-9.370065689358853,257.470886812363,-15.679113187636972,251.16183931408466,-21.988160685915318,244.8527918158067,-28.297208184193266,1.0,1.0,28837.30492052088,28837.30492052088,275.62790569629465,2.4779056962946697,275.62790569629465,275.62790569629465,77189.95252872241,77189.91676233176,0.03576639064704068,0.0,8545.783548066482,8545.783548066482,0.8860768973379427,3934.103326204824,275.62790569629465,2.4779056962946697,1.0,0.002,0.12934756046963017,0.0049023791990899564,0.00019977815283180132,0.0018002218471615688,0.09988907641590065,0.09988907641590065,0.0,-6.630113125183357e-15,1.0,1.0000000893448195,4.4043603452337265e-05,0.09255730713852411,0.0,8.244372755557097e-09,0.01059044770753238,0.0,1600073.5575181923,266.5953909045723,5.353291498977342e-08,1.0,1284566.8217019807,2597.8900440856028,,,,,,,,,,,,,,,,,,2.0,15244.296330748173,1553.3023804795384,0.37166608763060655,6.175347969391544,2.929824371993969
3900.0,-30.049662668677314,5.000233201129502,35.05395967735884,24.621279222797625,5.0005487135234645,-26.54464153045676,-40.04329664222894,1.4955275753035933,-6.554608948395241,-6.554609006012047,40.10793300555297,41031.83225107536,25750.076783647248,25750.076783647248,66781.9090347226,77199.50731271146,77189.92776326933,25750.076783647248,102940.00454691658,102940.00454691658,102940.00454691658,130457.88543854299,125945.09823181207,4512.787206730926,0.0,90990.32438755597,54822.64932592246,40186.30562403723,27517.88089162641,67704.18651566363,20876.579962209373,1553.3025427870705,0.0,0.8783535554705064,2.723208365261631,0.0014947059257719628,1.0,1.0,-6.55456163719748,333671.1507605801,1559192.2541795154,4.672841061102962,1559192.2541795154,4.672841061102962,0.7586550739291135,0.09255731632868337,3.9145296910887653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145296910887653,1.2847448785732307,1.2850431360062924,3.0469315397746777,6456.082311020088,15244.294889001583,6453.993332216386,0.0003303802536609431,23244.254500021034,2370.254317225662,19291.41797122857,1967.1771676595545,0.8299435015741681,0.8299435015741681,35405.67307916926,35382.83765553947,1.0008067917612185,0.8,4275.649418706463,4272.891774033241,1.0008067917612185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648785347061,4632.441516551485,6.184497807372302,5.000233201129502,-3.7449890283655902,8.745222229495091,2.9298245689500364,3.5,0.8370927339857247,0.6,0.0002321409575206655,0.9996224281512988,0.00023222864051778718,198.963261500591,0.0,0.0,0.0,0.014523611921566183,7.847018597173442e-05,0.0001536707715489311,0.0006015487978808094,0.09255731632895285,0.09255731632895285,0.09255731632895285,0.09255732513242584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9108640885,595.5992857041074,0.0,0.09255731632895285,0.09255731632868337,0.09255731632868337,0.37166611814480965,0.37166611814480965,0.5,10.000520919176543,5.070822015795784e-05,5.070822015795784e-05,4.2518877307884395e-11,5.761683041782817e-08,4.736881459166398e-05,4.2518877307884395e-11,27517.88089162641,20876.579962209373,0.7586550739291135,0.9863778367571456,0.6060457168565563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517929896319444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254164634874,260.6254164634874,-12.52458353651258,244.85280201301086,276.39803091396305,124102.56178844928,124101.45169197398,1.1100964753251057,0.0,nan,276.39803091396305,3.2480309139630776,270.08898513377386,-3.0610148662261167,263.77993935358296,-9.370060646417016,257.4708935733923,-15.679106426607689,251.1618477932014,-21.98815220679859,244.85280201301086,-28.29719798698912,1.0,1.0,28837.30492052088,28837.30492052088,275.6279071265471,2.477907126547109,275.6279071265471,275.6279071265471,77189.96694857487,77189.92776326933,0.03918530554801691,0.0,8545.783548066482,8545.783548066482,0.8860769594019697,3934.102339544209,275.6279071265471,2.477907126547109,1.0,0.002,0.12934755160281283,0.004902379262340238,0.00019977813919564507,0.0018002218607908226,0.09988906959782252,0.09988906959782252,0.0,-1.3532577836095072e-14,1.0,1.000000096077777,4.736877207278667e-05,0.09255731632868337,0.0,8.866800682754421e-09,0.011389997967383927,0.0,1600073.5576964251,266.59539105160474,5.7574311540520284e-08,1.0,1284566.821213995,2597.890046060014,,,,,,,,,,,,,,,,,,2.0,15244.294889001583,1553.3025427870705,0.37166611814480965,6.175347969391544,2.9298245689500364
3901.0,-30.049651954323917,5.000232556412015,35.053960194351205,24.62128949062901,5.00054846992761,-26.544631911898524,-40.043287666607625,1.4955284275018188,-6.554609206421333,-6.554609277519614,40.10793427130822,41031.82044238634,25750.077366647907,25750.077366647907,66781.89780903424,77199.515258073,77189.94015063826,25750.077366647907,102940.01751728616,102940.01751728616,102940.01751728616,130457.9030994424,125945.11526232422,4512.78783711818,0.0,90990.32203779263,54822.627222104406,40186.32757298692,27517.88558215624,67704.21315514317,20876.583346692736,1553.3027679137012,0.0,0.8783535491808984,2.72320833752026,0.0014947059257719628,1.0,1.0,-6.55455083481246,333671.1471832367,1559192.3088796407,4.672841275135499,1559192.3088796407,4.672841275135499,0.7586550676055575,0.09255732599790535,3.9145279926333982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145279926333982,1.284744874586793,1.2850431320189293,3.0469302272113836,6456.0795298559715,15244.293446685493,6453.994548880529,0.0003303809197529973,23244.263985089357,2370.255284433457,19291.42160791911,1967.1775384987852,0.8299433193623209,0.8299433193623209,35405.66078957887,35382.83765553947,1.0008063575262527,0.8,4275.6479345945845,4272.891774033241,1.0008063575262527,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648953076816,4632.441516551485,6.184497698255602,5.000232556412015,-3.7449892839224854,8.7452218403345,2.9298247656600176,3.5,0.8370927901885764,0.6,0.0002321409575206655,0.9996213129626771,0.00023222889959463374,198.96325273152618,0.0,0.0,0.0,0.014523611921566183,7.847026570523994e-05,0.00015367069181542554,0.0006015482247588233,0.09255732599762743,0.09255732599762743,0.09255732599762743,0.09255733694148928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.91540208185,595.5992842905299,0.0,0.09255732599762743,0.09255732599790535,0.09255732599790535,0.37166614857369434,0.37166614857369434,0.5,10.00052124747143,5.235307770590225e-05,5.235307770590225e-05,6.582467904081568e-11,7.109827038220828e-08,5.8442707143058215e-05,6.582467904081568e-11,27517.88558215624,20876.583346692736,0.7586550676055575,0.986377282843603,0.6060453039807516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517929259985305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62542224427176,260.62542224427176,-12.524577755728217,244.85281220462448,276.3980322839179,124102.45774546501,124101.37044556666,1.0872998983451623,0.0,nan,276.3980322839179,3.2480322839179507,270.08898826806086,-3.061011731939118,263.7799442522014,-9.370055747798574,257.47090023634235,-15.679099763657632,251.16185622048343,-21.988143779516548,244.85281220462448,-28.297187795375493,1.0,1.0,28837.30492052088,28837.30492052088,275.6279083045695,2.477908304569496,275.6279083045695,275.6279083045695,77189.97449698612,77189.94015063826,0.03434634786390234,0.0,8545.783548066482,8545.783548066482,0.886077066774289,3934.1006325965654,275.6279083045695,2.477908304569496,1.0,0.002,0.12934754066312243,0.004902379259031485,0.00019977812218777144,0.0018002218777969912,0.09988906109388572,0.09988906109388572,0.0,-1.523737733211128e-14,1.0,1.0000001185006666,5.8442641318379174e-05,0.09255732599790535,0.0,1.0939682036953614e-08,0.01405275258943693,0.0,1600073.557412993,266.59539079357864,7.103244570316747e-08,1.0,1284566.822140492,2597.8900423113837,,,,,,,,,,,,,,,,,,2.0,15244.293446685493,1553.3027679137012,0.37166614857369434,6.175347969391544,2.9298247656600176
3902.0,-30.049641183609012,5.0002319160400415,35.05396070533961,24.62129396097737,5.00054834947045,-26.54462223030087,-40.04327872591091,1.4955293961618792,-6.554608995998592,-6.554609057056415,40.1079351320768,41031.82308067228,25750.0768447668,25750.0768447668,66781.89992543908,77199.52664601398,77189.9483007594,25750.0768447668,102940.02514552619,102940.02514552619,102940.02514552619,130457.91328711467,125945.12488516513,4512.788401949545,0.0,90990.32795048707,54822.62438514368,40186.33729482599,27517.88814158848,67704.22543641448,20876.585226086474,1553.302880052073,0.0,0.8783535471002281,2.723208360031292,0.0014947059257719628,1.0,1.0,-6.55455883973832,333671.1500876974,1559192.3460770685,4.672841345939775,1559192.3460770685,4.672841345939775,0.7586550653403945,0.09255733484994433,3.9145276548454384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145276548454384,1.2847448700555666,1.2850431274866507,3.0469299750355345,6456.078995525608,15244.292005907419,6453.994223152208,0.00033038100590055265,23244.267501305912,2370.2556429877595,19291.420634295362,1967.1774392167931,0.8299431519281703,0.8299431519281703,35405.65834543111,35382.83765553947,1.0008062711658183,0.8,4275.647639435136,4272.891774033241,1.0008062711658183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649118648269,4632.441516551485,6.1844973269809485,5.0002319160400415,-3.7449891674502207,8.745221083490263,2.9298249598387915,3.5,0.8370928456682262,0.6,0.0002321409575206655,0.9996201919090859,0.0002322291600345928,198.96324391633368,0.0,0.0,0.0,0.014523611921566183,7.847034512857277e-05,0.00015367061239209272,0.0006015478619458811,0.09255733485032658,0.09255733485032658,0.09255733485032658,0.09255734416938798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.91821646085,595.5992834175721,0.0,0.09255733485032658,0.09255733484994433,0.09255733484994433,0.3716661791942433,0.3716661791942433,0.5,10.000521527074257,5.184637149113769e-05,5.184637149113769e-05,2.1827872842550278e-11,6.105784677856718e-08,5.021731811893915e-05,2.1827872842550278e-11,27517.88814158848,20876.585226086474,0.7586550653403945,0.9863771351783411,0.6060452330144148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928620125156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254279422095,260.6254279422095,-12.524572057790465,244.85282240251863,276.3980334818995,124102.40068310258,124101.32896567576,1.0717174267788923,0.0,nan,276.3980334818995,3.24803348189954,270.0889912660248,-3.0610087339752,263.77994905014793,-9.370050949852043,257.4709068342714,-15.679093165728602,251.161864618395,-21.98813538160499,244.85282240251863,-28.29717759748135,1.0,1.0,28837.30492052088,28837.30492052088,275.6279094787335,2.4779094787335225,275.6279094787335,275.6279094787335,77189.9811866713,77189.9483007594,0.032885911903576925,0.0,8545.783548066482,8545.783548066482,0.8860770881284415,3934.100293119666,275.6279094787335,2.4779094787335225,1.0,0.002,0.1293475312631327,0.004902379338667006,0.0001997781077599127,0.0018002218922463984,0.09988905387995635,0.09988905387995635,0.0,6.310924005603624e-15,1.0,1.0000001018456024,5.0217296291066305e-05,0.09255733484994433,0.0,9.400008201072626e-09,0.012074938655875498,0.0,1600073.5576455325,266.5953910040014,6.103601890572463e-08,1.0,1284566.8213882663,2597.8900453549136,,,,,,,,,,,,,,,,,,2.0,15244.292005907419,1553.302880052073,0.3716661791942433,6.175347969391544,2.9298249598387915
3903.0,-30.04963045254792,5.0002312812757665,35.05396121204989,24.621297872532182,5.0005503127753475,-26.544612376015863,-40.043269715365,1.4955322362406276,-6.55460870821571,-6.554608762437137,40.10793603061566,41031.831011425325,25750.07617182462,25750.07617182462,66781.90718324995,77199.53809707402,77189.95721786136,25750.07617182462,102940.03338968598,102940.03338968598,102940.03338968598,130457.92422782394,125945.13527447863,4512.788953345318,0.0,90990.33662727654,54822.62954161733,40186.34120628801,27517.890838137966,67704.23204442597,20876.58720808288,1553.3029970892246,0.0,0.8783535452780313,2.723208390031139,0.0014947059257719628,1.0,1.0,-6.5545641506318475,333671.1539695716,1559192.3849069101,4.67284140794831,1559192.3849069101,4.67284140794831,0.7586550630235556,0.09255734370937294,3.914527846578726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914527846578726,1.2847448567701634,1.2850431141981633,3.0469301557819133,6456.079378505495,15244.290566615595,6453.993268127712,0.00033038085530607875,23244.268579364318,2370.255752919123,19291.417779663236,1967.1771481253268,0.8299429906256407,0.8299429906256407,35405.65973276442,35382.83765553947,1.0008063201852386,0.8,4275.64780697187,4272.891774033241,1.0008063201852386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649284421262,4632.441516551485,6.184496919126037,5.0002312812757665,-3.744988993361585,8.74522027463735,2.9298251542539333,3.5,0.8370929012154095,0.6,0.0002321409575206655,0.9996190749841595,0.00023222941951597326,198.9632351335962,0.0,0.0,0.0,0.014523611921566183,7.847042517247566e-05,0.00015367053234818985,0.0006015475780755661,0.09255734370976597,0.09255734370976597,0.09255734370976597,0.09255735197096183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.92136654834,595.5992824373014,0.0,0.09255734370976597,0.09255734370937294,0.09255734370937294,0.3716662097760182,0.3716662097760182,0.5,10.0005217749274,5.029315991578187e-05,5.029315991578187e-05,-2.3874235921539366e-12,5.4221402479015524e-08,4.461180526504904e-05,-2.3874235921539366e-12,27517.890838137966,20876.58720808288,0.7586550630235556,0.9863771461055667,0.6060452910019152,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792797689916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254337581919,260.6254337581919,-12.524566241808088,244.85283261764525,276.3980348987374,124102.38681911625,124101.29289884187,1.093920274381131,0.0,nan,276.3980348987374,3.248034898737444,270.0889944425205,-3.0610055574794615,263.7799539863016,-9.370046013698357,257.4709135300825,-15.679086469917479,251.1618730738639,-21.98812692613609,244.85283261764525,-28.29716738235473,1.0,1.0,28837.30492052088,28837.30492052088,275.6279108168033,2.4779108168033304,275.6279108168033,275.6279108168033,77189.99288247849,77189.95721786136,0.03566461712762248,0.0,8545.783548066482,8545.783548066482,0.8860770760075185,3934.1004858116194,275.6279108168033,2.4779108168033304,1.0,0.002,0.12934752291240798,0.004902379427285781,0.00019977809498310183,0.0018002219050161274,0.0998890474915509,0.0998890474915509,0.0,-7.706509042026966e-16,1.0,1.000000090495346,4.4611807652472635e-05,0.09255734370937294,0.0,8.350736297942243e-09,0.010727078774103718,0.0,1600073.5579733588,266.59539129178427,5.422378990260768e-08,1.0,1284566.8203828977,2597.890049422656,,,,,,,,,,,,,,,,,,2.0,15244.290566615595,1553.3029970892246,0.3716662097760182,6.175347969391544,2.9298251542539333
3904.0,-30.04961975867826,5.000230644992581,35.053961725140795,24.621307581570022,5.000552140712309,-26.5446025687388,-40.04326070481909,1.4955349507719424,-6.554608786642007,-6.554608851205629,40.1079372281225,41031.824539127294,25750.076354371144,25750.076354371144,66781.90089349844,77199.54610858549,77189.96920125489,25750.076354371144,102940.04555562604,102940.04555562604,102940.04555562604,130457.94066287529,125945.15110326644,4512.78955960885,0.0,90990.33702487177,54822.615455409985,40186.357299401985,27517.89510724925,67704.25240665124,20876.590299823907,1553.3031979131483,0.0,0.8783535402390903,2.723208380883262,0.0014947059257719628,1.0,1.0,-6.5545557398550045,333671.152800038,1559192.436657426,4.6728415794212115,1559192.436657426,4.6728415794212115,0.7586550576800559,0.09255735317961464,3.914526675542827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914526675542827,1.28474484407205,1.285043101497102,3.0469292744040746,6456.077510971617,15244.2891268884,6453.993858550874,0.00033038128564537203,23244.27563448757,2370.25647234148,19291.419544477576,1967.1773280863065,0.8299428146452912,0.8299428146452912,35405.65125944627,35382.83765553947,1.0008060207927767,0.8,4275.6467837195305,4272.891774033241,1.0008060207927767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649450726634,4632.441516551485,6.184496715946458,5.000230644992581,-3.744989109468662,8.745219754461242,2.9298253492934436,3.5,0.8370929569409838,0.6,0.0002321409575206655,0.9996179619315795,0.0002322296780983161,198.96322638129848,0.0,0.0,0.0,0.014523611921566183,7.847050521645382e-05,0.00015367045230421167,0.0006015470847875683,0.09255735317976764,0.09255735317976764,0.09255735317976764,0.09255736309564111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.92572308256,595.5992810793816,0.0,0.09255735317976764,0.09255735317961464,0.09255735317961464,0.3716662402021358,0.3716662402021358,0.5,10.00052207240576,5.0888828184270096e-05,5.0888828184270096e-05,1.0402345651527867e-11,6.456360779338866e-08,5.311135060992456e-05,1.0402345651527867e-11,27517.89510724925,20876.590299823907,0.7586550576800559,0.9863767565497528,0.606045013135635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927336041347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625439655069,260.625439655069,-12.52456034493099,244.85284283921692,276.39803647092003,124102.32591007007,124101.21677441963,1.1091356504055256,0.0,nan,276.39803647092003,3.2480364709200558,270.08899774458087,-3.061002255419112,263.7799590182398,-9.370040981760155,257.4709202918986,-15.67907970810137,251.16188156555762,-21.988118434442356,244.85284283921692,-28.29715716078306,1.0,1.0,28837.30492052088,28837.30492052088,275.6279121302928,2.47791213029285,275.6279121302928,275.6279121302928,77190.00550624747,77189.96920125489,0.03630499257997144,0.0,8545.783548066482,8545.783548066482,0.886077150037625,3934.0993089205413,275.6279121302928,2.47791213029285,1.0,0.002,0.1293475129706786,0.0049023794529572465,0.00019977807959159965,0.0018002219204000644,0.09988903979579983,0.09988903979579983,0.0,-8.336213663806546e-15,1.0,1.0000001077055982,5.3111340207578905e-05,0.09255735317961464,0.0,9.941736614323454e-09,0.012770824994757058,0.0,1600073.5578961205,266.59539121335797,6.455320544773713e-08,1.0,1284566.820685797,2597.8900481971214,,,,,,,,,,,,,,,,,,2.0,15244.2891268884,1553.3031979131483,0.3716662402021358,6.175347969391544,2.9298253492934436
3905.0,-30.04960900594638,5.000230005748379,35.05396224267099,24.621312121767573,5.000551852815448,-26.544592920070553,-40.043251764122374,1.4955357669387024,-6.554608954211858,-6.554609025374838,40.10793838239433,41031.826677294644,25750.076709731387,25750.076709731387,66781.90338702603,77199.55747849695,77189.98030095515,25750.076709731387,102940.05701068655,102940.05701068655,102940.05701068655,130457.95624141119,125945.16606216373,4512.79017924746,0.0,90990.34270989198,54822.611908686114,40186.367556895406,27517.89923072464,67704.26678762004,20876.593281994185,1553.3033937285627,0.0,0.8783535349015047,2.7232083631104365,0.0014947059257719628,1.0,1.0,-6.554550466308626,333671.15050473483,1559192.4865384116,4.672841761056854,1559192.4865384116,4.672841761056854,0.7586550523698692,0.09255736264981201,3.9145262949391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145262949391,1.2847448402541615,1.2850430976783271,3.0469289872101673,6456.07690244219,15244.287686773836,6453.993584101012,0.0003303813909701,23244.27934678302,2370.2568508902655,19291.418724128573,1967.1772444339886,0.8299426468043407,0.8299426468043408,35405.64850549432,35382.83765553947,1.000805923485865,0.8,4275.6464511476,4272.891774033241,1.000805923485865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649615739223,4632.441516551485,6.184496556192484,5.000230005748379,-3.744989291753207,8.745219297501585,2.929825542816809,3.5,0.837093012233374,0.6,0.0002321409575206655,0.999616842753772,0.0002322299381042412,198.9632175808263,0.0,0.0,0.0,0.014523611921566183,7.84705846400107e-05,0.0001536703728806548,0.0006015467153944196,0.09255736264969687,0.09255736264969687,0.09255736264969687,0.09255737359725814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9297214212,595.59927983582,0.0,0.09255736264969687,0.09255736264981201,0.09255736264981201,0.3716662707050614,0.3716662707050614,0.5,10.000522400817735,5.248570005278452e-05,5.248570005278452e-05,-1.0857093002414331e-11,7.116295819287188e-08,5.855906618990048e-05,-1.0857093002414331e-11,27517.89923072464,20876.593281994185,0.7586550523698692,0.9863765838645391,0.6060449159874434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926697404653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62544543113523,260.62544543113523,-12.524554568864744,244.85285305699364,276.3980378052759,124102.2633908286,124101.17697832546,1.0864125031463618,0.0,nan,276.3980378052759,3.248037805275942,270.08900085562095,-3.060999144379025,263.7799639059639,-9.370036094036095,257.47092695630687,-15.679073043693109,251.16189000665028,-21.988109993349696,244.85285305699364,-28.29714694300634,1.0,1.0,28837.30492052088,28837.30492052088,275.6279132549747,2.4779132549747374,275.6279132549747,275.6279132549747,77190.0120034191,77189.98030095515,0.03170246395166032,0.0,8545.783548066482,8545.783548066482,0.8860771740984873,3934.0989264137957,275.6279132549747,2.4779132549747374,1.0,0.002,0.1293475020091849,0.004902379467403417,0.0001997780625899918,0.0018002219373960216,0.09988903129499589,0.09988903129499589,0.0,-1.3986641705932001e-14,1.0,1.0000001187364307,5.855907704699348e-05,0.09255736264981201,0.0,1.0961481613194839e-08,0.014080755592383675,0.0,1600073.5577090238,266.5953910457881,7.11738152858743e-08,1.0,1284566.8212802568,2597.890045791918,,,,,,,,,,,,,,,,,,2.0,15244.287686773836,1553.3033937285627,0.3716662707050614,6.175347969391544,2.929825542816809
3906.0,-30.049598292160006,5.000229372300529,35.05396275478267,24.621321830805414,5.000553785075334,-26.544583084436038,-40.043242753576465,1.4955385773508845,-6.554608665678586,-6.554608728327609,40.107939261124415,41031.8205557374,25750.076013847294,25750.076013847294,66781.8965695847,77199.56549796445,77189.98893016606,25750.076013847294,102940.06494401336,102940.06494401336,102940.06494401336,130457.96675104607,125945.17600327003,4512.790747776045,0.0,90990.34324583625,54822.598303607294,40186.38326914328,27517.901807032707,67704.28507617599,20876.595178258438,1553.3035048466475,0.0,0.8783535331679846,2.7232083933820954,0.0014947059257719628,1.0,1.0,-6.554557177492768,333671.15441895986,1559192.524512531,4.672841820047764,1559192.524512531,4.672841820047764,0.7586550502525247,0.09255737150962944,3.914525151485881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914525151485881,1.2847448271075343,1.285043084528648,3.0469281283653937,6456.075082653173,15244.286248194941,6453.994142282611,0.0003303818090252787,23244.286273469977,2370.257557215765,19291.420392570726,1967.17741456774,0.8299424712639647,0.8299424712639647,35405.64023175678,35382.83765553947,1.000805631145319,0.8,4275.645451996954,4272.891774033241,1.000805631145319,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649779085927,4632.441516551485,6.184496146431505,5.000229372300529,-3.744989117050391,8.74521848935092,2.9298257343864624,3.5,0.8370930669675607,0.6,0.0002321409575206655,0.9996157276308795,0.00023223019716871285,198.96320881222948,0.0,0.0,0.0,0.014523611921566183,7.847066468413984e-05,0.00015367029283652566,0.0006015462263447803,0.09255737150993008,0.09255737150993008,0.09255737150993008,0.09255738106471297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9325887166,595.5992789465383,0.0,0.09255737150993008,0.09255737150962944,0.09255737150962944,0.37166630139629575,0.37166630139629575,0.5,10.000522687460437,5.219156503244449e-05,5.219156503244449e-05,-7.673861546209082e-12,6.264900775931892e-08,5.155083482577538e-05,-7.673861546209082e-12,27517.901807032707,20876.595178258438,0.7586550502525247,0.9863762167261129,0.6060446618640364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926055252772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62545130664824,260.62545130664824,-12.524548693351733,244.85286328512194,276.3980393281739,124102.20539983161,124101.10028253308,1.1051172985225812,0.0,nan,276.3980393281739,3.2480393281739453,270.0890041195644,-3.0609958804355983,263.7799689109536,-9.370031089046392,257.4709337023429,-15.679066297657073,251.16189849373265,-21.988101506267327,244.85286328512194,-28.297136714878036,1.0,1.0,28837.30492052088,28837.30492052088,275.62791456178434,2.4779145617843596,275.62791456178434,275.62791456178434,77190.02504244797,77189.98893016606,0.03611228191584814,0.0,8545.783548066482,8545.783548066482,0.8860772463848774,3934.0977772433102,275.62791456178434,2.4779145617843596,1.0,0.002,0.12934749235955362,0.004902379561961569,0.00019977804780801908,0.001800221952181996,0.09988902390400954,0.09988902390400954,0.0,-9.985068327722502e-15,1.0,1.000000104545829,5.155084249963693e-05,0.09255737150962944,0.0,9.649634115294055e-09,0.012395599812218551,0.0,1600073.5580352964,266.5953913343214,6.265668162086513e-08,1.0,1284566.8202665132,2597.8900498935573,,,,,,,,,,,,,,,,,,2.0,15244.286248194941,1553.3035048466475,0.37166630139629575,6.175347969391544,2.9298257343864624
3907.0,-30.049587515903017,5.000228734483871,35.053963271129405,24.62132640592756,5.000553185115897,-26.54457344580068,-40.04323377795515,1.4955391150137334,-6.554608913089396,-6.554608981126108,40.10794040753416,41031.8219723044,25750.076538477122,25750.076538477122,66781.89851078152,77199.57686007023,77189.9996743413,25750.076538477122,102940.07621281843,102940.07621281843,102940.07621281843,130457.98219713397,125945.1908327345,4512.791364399464,0.0,90990.34851538605,54822.59362762103,40186.394319738916,27517.90598431554,67704.30030405446,20876.59819378211,1553.3037052003929,0.0,0.8783535274342226,2.7232083676490344,0.0014947059257719628,1.0,1.0,-6.554553028856446,333671.1510883442,1559192.5740541217,4.672842015165115,1559192.5740541217,4.672842015165115,0.7586550446709572,0.09255738104903394,3.9145246926449038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145246926449038,1.2847448245924393,1.285043082012969,3.046927777184634,6456.074338543284,15244.284809194263,6453.993961484386,0.0003303819493885883,23244.290344201952,2370.2579723149042,19291.419852152732,1967.177359460441,0.8299423026680949,0.8299423026680949,35405.636911699694,35382.83765553947,1.0008055138359095,0.8,4275.645051061202,4272.891774033241,1.0008055138359095,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649943015138,4632.441516551485,6.1844960289409,5.000228734483871,-3.7449893591871866,8.745218093671058,2.9298259266392748,3.5,0.8370931218969356,0.6,0.0002321409575206655,0.9996146060072213,0.00023223045774402028,198.96319999250497,0.0,0.0,0.0,0.014523611921566183,7.847074441809504e-05,0.00015367021310257046,0.0006015458437140165,0.09255738104883018,0.09255738104883018,0.09255738104883018,0.0925573915244544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9366172359,595.599277692777,0.0,0.09255738104883018,0.09255738104903394,0.09255738104903394,0.3716663320738298,0.3716663320738298,0.5,10.00052300172598,5.3034922927963635e-05,5.3034922927963635e-05,3.041122909053229e-11,6.803668384236516e-08,5.595226963350797e-05,3.041122909053229e-11,27517.90598431554,20876.59819378211,0.7586550446709572,0.9863760235445828,0.6060445464768687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792541542677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62545703900406,260.62545703900406,-12.524542960995916,244.8528735094898,276.39804056851773,124102.13711051787,124101.0589194456,1.0781910722664974,0.0,nan,276.39804056851773,3.2480405685177516,270.0890071567126,-3.0609928432873517,263.77997374490684,-9.370026255093137,257.4709403331012,-15.679059666898752,251.16190692129584,-21.98809307870414,244.8528735094898,-28.29712649051018,1.0,1.0,28837.30492052088,28837.30492052088,275.62791556623455,2.4779155662345715,275.62791556623455,275.62791556623455,77190.03096858761,77189.9996743413,0.03129424630606081,0.0,8545.783548066482,8545.783548066482,0.8860772753917106,3934.0973161081283,275.62791556623455,2.4779155662345715,1.0,0.002,0.12934748188602843,0.0049023795601100826,0.0001997780315278271,0.0018002219684665824,0.09988901576391354,0.09988901576391354,0.0,-5.590580082204255e-15,1.0,1.000000113457984,5.595223922227888e-05,0.09255738104903394,0.0,1.0473518274485785e-08,0.01345393407589383,0.0,1600073.5577527345,266.5953910869106,6.800627261327463e-08,1.0,1284566.8211291085,2597.8900464034723,,,,,,,,,,,,,,,,,,2.0,15244.284809194263,1553.3037052003929,0.3716663320738298,6.175347969391544,2.9298259266392748
3908.0,-30.049576781256455,5.00022810365552,35.053963780668255,24.62133604511621,5.000555290182281,-26.54456357411292,-40.04322476740924,1.495542083036468,-6.554608565551291,-6.554608622696181,40.10794124381,41031.8163836961,25750.075699480345,25750.075699480345,66781.89208317644,77199.58489060462,77190.00791172887,25750.075699480345,102940.08361120921,102940.08361120921,102940.08361120921,130457.99194567945,125945.2000283436,4512.791917335834,0.0,90990.34928088241,54822.580773965055,40186.40945213039,27517.908334470245,67704.31778660064,20876.599930777047,1553.3038041320413,0.0,0.878353526194924,2.7232084041805353,0.0014947059257719628,1.0,1.0,-6.554561608597396,333671.1558109834,1559192.610194108,4.672842057337892,1559192.610194108,4.672842057337892,0.7586550430007074,0.0925573898328659,3.9145235942365706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145235942365706,1.284744810708537,1.2850430681258436,3.0469269551497233,6456.07259674995,15244.283371802207,6453.994466666777,0.0003303823473520777,23244.29706206121,2370.2586573459043,19291.421362176705,1967.1775134400336,0.829942127768781,0.829942127768781,35405.62896389488,35382.83765553947,1.0008052330117476,0.8,4275.6440912707485,4272.891774033241,1.0008052330117476,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650104920374,4632.441516551485,6.184495586949132,5.00022810365552,-3.744989138307253,8.745217241962774,2.929826116518417,3.5,0.8370931761481192,0.6,0.0002321409575206655,0.999613488715838,0.00023223071731343618,198.9631912068369,0.0,0.0,0.0,0.014523611921566183,7.847082446237433e-05,0.00015367013305829118,0.000601545361586154,0.0925573898332891,0.0925573898332891,0.0925573898332891,0.09255739853059167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9394031588,595.5992768278736,0.0,0.0925573898332891,0.0925573898328659,0.0925573898328659,0.37166636285388804,0.37166636285388804,0.5,10.00052326266475,5.17014372576341e-05,5.17014372576341e-05,1.5347723092418164e-12,5.714491635444574e-08,4.701409881135987e-05,1.5347723092418164e-12,27517.908334470245,20876.599930777047,0.7586550430007074,0.9863756739070672,0.6060443074402665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924771870085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62546289636003,260.62546289636003,-12.524537103639943,244.8528837481849,276.39804204453475,124102.08348875077,124100.9817865808,1.1017021699614382,0.0,nan,276.39804204453475,3.2480420445347704,270.0890103852649,-3.0609896147350923,263.7799787259953,-9.37002127400467,257.47094706672516,-15.679052933274818,251.16191540745527,-21.98808459254471,244.8528837481849,-28.297116251815083,1.0,1.0,28837.30492052088,28837.30492052088,275.6279168885769,2.4779168885769423,275.6279168885769,275.6279168885769,77190.04435012478,77190.00791172887,0.03643839590949938,0.0,8545.783548066482,8545.783548066482,0.8860773448304654,3934.0962122077535,275.6279168885769,2.4779168885769423,1.0,0.002,0.1293474730856207,0.004902379662245454,0.00019977801808267128,0.0018002219819173626,0.09988900904133563,0.09988900904133563,0.0,3.382710778154774e-17,1.0,1.0000000953596153,4.701409727658756e-05,0.0925573898328659,0.0,8.800417319586633e-09,0.011304724090067012,0.0,1600073.5581448672,266.5953914344487,5.71433815821365e-08,1.0,1284566.8199059917,2597.8900513522317,,,,,,,,,,,,,,,,,,2.0,15244.283371802207,1553.3038041320413,0.37166636285388804,6.175347969391544,2.929826116518417
3909.0,-30.049565988385243,5.000227469020698,35.05396429611658,24.621340550389164,5.0005549904329625,-26.544553890504407,-40.04321579178793,1.4955428925507588,-6.554608780682486,-6.55460884633069,40.10794243338052,41031.81864945075,25750.076156653606,25750.076156653606,66781.89480610436,77199.59626745072,77190.0193708996,25750.076156653606,102940.0955275532,102940.0955275532,102940.0955275532,130458.00820598139,125945.2156744575,4512.7925315238845,0.0,90990.35494911802,54822.57733111257,40186.41957556161,27517.912678428183,67704.33225398979,20876.603068086042,1553.3040117325147,0.0,0.8783535204550197,2.7232083813651466,0.0014947059257719628,1.0,1.0,-6.554554852041235,333671.15286442323,1559192.6616000729,4.672842252664262,1559192.6616000729,4.672842252664262,0.7586550372496679,0.09255739941526542,3.914523212706158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914523212706158,1.284744806921768,1.2850430643381954,3.0469266671606987,6456.071986535764,15244.281933935763,6453.994194453911,0.00033038245319195835,23244.300775576514,2370.2590360190807,19291.420548514234,1967.1774304695523,0.8299419601722031,0.8299419601722031,35405.62620323723,35382.83765553947,1.000805135467915,0.8,4275.643757889026,4272.891774033241,1.000805135467915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650267716748,4632.441516551485,6.184495454939919,5.000227469020698,-3.744989358318417,8.745216827339114,2.9298263074426707,3.5,0.8370932306979059,0.6,0.0002321409575206655,0.9996123653656349,0.0002322309782910236,198.96318237351613,0.0,0.0,0.0,0.014523611921566183,7.847090419647964e-05,0.00015367005332418584,0.0006015449908353186,0.09255739941508373,0.09255739941508373,0.09255739941508373,0.09255740952066642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.94369393727,595.5992754909447,0.0,0.09255739941508373,0.09255739941526542,0.09255739941526542,0.3716663935051437,0.3716663935051437,0.5,10.000523565822045,5.224069559517375e-05,5.224069559517375e-05,2.2112089936854318e-11,6.564818022525287e-08,5.399428943064777e-05,2.2112089936854318e-11,27517.912678428183,20876.603068086042,0.7586550372496679,0.9863755033514703,0.6060442114032187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792413079843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62546864266227,260.62546864266227,-12.524531357337708,244.85289398679723,276.3980432985272,124102.02167370035,124100.94085945477,1.080814245595149,0.0,nan,276.3980432985272,3.24804329852725,270.0890134361806,-3.0609865638193696,263.77998357383535,-9.370016426164625,257.4709537114898,-15.679046288510165,251.16192384914356,-21.988076150856415,244.85289398679723,-28.29710601320275,1.0,1.0,28837.30492052088,28837.30492052088,275.6279180058576,2.4779180058576458,275.6279180058576,275.6279180058576,77190.05073816636,77190.0193708996,0.03136726676893886,0.0,8545.783548066482,8545.783548066482,0.8860773689499073,3934.095828769689,275.6279180058576,2.4779180058576458,1.0,0.002,0.12934746297860197,0.004902379664109554,0.00019977800238051629,0.0018002219976101877,0.09988900119025815,0.09988900119025815,0.0,-9.295949426890715e-15,1.0,1.0000001094933906,5.399426731855783e-05,0.09255739941526542,0.0,1.0107013877568121e-08,0.012983134683166371,0.0,1600073.5579046437,266.5953912193175,6.562606813531602e-08,1.0,1284566.8206691216,2597.8900482645836,,,,,,,,,,,,,,,,,,2.0,15244.281933935763,1553.3040117325147,0.3716663935051437,6.175347969391544,2.9298263074426707
3910.0,-30.049555235032084,5.000226840131395,35.05396480621118,24.621350259427004,5.000556906643882,-26.544544020863995,-40.04320678124202,1.4955456924745953,-6.554608499577171,-6.55460855662333,40.107943309817266,41031.812642325654,25750.07546682322,25750.07546682322,66781.88810914887,77199.60429356407,77190.02797365538,25750.07546682322,102940.10344047859,102940.10344047859,102940.10344047859,130458.01869580334,125945.2256070928,4512.793088710541,0.0,90990.35546272379,54822.56381148044,40186.43516804817,27517.91525532475,67704.35042337292,20876.604964217393,1553.3041230737495,0.0,0.8783535186902662,2.7232084108904666,0.0014947059257719628,1.0,1.0,-6.554561626861641,333671.1566816666,1559192.6994756607,4.672842312718035,1559192.6994756607,4.672842312718035,0.7586550351112715,0.09255740827907,3.9145220672339556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145220672339556,1.2847447938242043,1.285043051237591,3.0469258066280145,6456.070163170268,15244.280497593574,6453.994756162397,0.00033038287224978704,23244.307708557273,2370.259742986369,19291.422227498486,1967.1776016782985,0.829941784861007,0.829941784861007,35405.61791488954,35382.83765553947,1.0008048426111864,0.8,4275.642756974034,4272.891774033241,1.0008048426111864,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6504286375175,4632.441516551485,6.18449505023636,5.000226840131395,-3.7449891896055942,8.745216029736989,2.9298264961672587,3.5,0.8370932846192167,0.6,0.0002321409575206655,0.9996112461299268,0.0002322312383133117,198.96317357253938,0.0,0.0,0.0,0.014523611921566183,7.847098424090967e-05,0.00015366997327975583,0.0006015445014748565,0.0925574082795448,0.0925574082795448,0.0925574082795448,0.09255741697276035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.946674541,595.5992745647038,0.0,0.0925574082795448,0.09255740827907,0.09255740827907,0.37166642422511853,0.37166642422511853,0.5,10.00052382666161,5.1073985730454297e-05,5.1073985730454297e-05,5.4569682106375694e-12,5.704617933588452e-08,4.692976170872498e-05,5.4569682106375694e-12,27517.91525532475,20876.604964217393,0.7586550351112715,0.9863751397294909,0.6060439600371772,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923486249658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254744959607,260.6254744959607,-12.524525504039275,244.85290423866132,276.39804475326025,124101.96413184573,124100.8631928005,1.10093904522624,0.0,nan,276.39804475326025,3.248044753260274,270.0890166503395,-3.0609833496604892,263.7799885474207,-9.370011452579263,257.4709604445012,-15.679039555498775,251.16193234158132,-21.988067658418657,244.85290423866132,-28.297095761338653,1.0,1.0,28837.30492052088,28837.30492052088,275.62791930223165,2.477919302231669,275.62791930223165,275.62791930223165,77190.06378483454,77190.02797365538,0.0358111791574629,0.0,8545.783548066482,8545.783548066482,0.8860774413639229,3934.0946775701254,275.62791930223165,2.477919302231669,1.0,0.002,0.12934745419400484,0.004902379753739431,0.00019977798893157272,0.001800222011080405,0.09988899446578636,0.09988899446578636,0.0,1.1977831920750859e-14,1.0,1.0000000951888377,4.692975625175677e-05,0.09255740827907,0.0,8.784631550379287e-09,0.011284446212735633,0.0,1600073.5582221064,266.5953915004228,5.704072236767388e-08,1.0,1284566.8196804924,2597.890052264595,,,,,,,,,,,,,,,,,,2.0,15244.280497593574,1553.3041230737495,0.37166642422511853,6.175347969391544,2.9298264961672587
3911.0,-30.049544423743228,5.000226207948008,35.05396532123169,24.621354729775362,5.000556601087808,-26.544534321259487,-40.043197840545304,1.495546498603575,-6.554608691103624,-6.554608755108162,40.10794447212392,41031.81496592767,25750.07586245144,25750.07586245144,66781.89082837911,77199.61567329263,77190.0391302191,25750.07586245144,102940.11499267054,102940.11499267054,102940.11499267054,130458.03445329564,125945.24075726133,4512.7936960343095,0.0,90990.36112257798,54822.56041521113,40186.44523040761,27517.919460625093,67704.36469103271,20876.60800321085,1553.304323479218,0.0,0.8783535131903785,2.7232083906472737,0.0014947059257719628,1.0,1.0,-6.554556103986442,333671.15406631323,1559192.7497039912,4.67284249987675,1559192.7497039912,4.67284249987675,0.7586550296101717,0.09255741779617833,3.9145216852100337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145216852100337,1.284744790053271,1.2850430474657824,3.046925518217296,6456.069552062563,15244.279060819472,6453.994485087899,0.00033038297835930513,23244.311422864394,2370.260121740288,19291.42141723867,1967.1775190547917,0.8299416173826754,0.8299416173826754,35405.61515066077,35382.83765553947,1.0008047449411812,0.8,4275.642423161057,4272.891774033241,1.0008047449411812,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650590134271,4632.441516551485,6.184494905376064,5.000226207948008,-3.744989390813037,8.745215598761044,2.929826685567354,3.5,0.8370933387335296,0.6,0.0002321409575206655,0.99961012086549,0.00023223149973678885,198.96316472414648,0.0,0.0,0.0,0.014523611921566183,7.847106366491522e-05,0.00015366989385575026,0.0006015441318622585,0.09255741779592677,0.09255741779592677,0.09255741779592677,0.09255742764681957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.95087035216,595.5992732573211,0.0,0.09255741779592677,0.09255741779617833,0.09255741779617833,0.37166645483328203,0.37166645483328203,0.5,10.00052412217131,5.146102142816744e-05,5.146102142816744e-05,1.057287590811029e-11,6.400455276889261e-08,5.265112173447051e-05,1.057287590811029e-11,27517.919460625093,20876.60800321085,0.7586550296101717,0.9863749720293029,0.6060438666425038,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792284406096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62548024008976,260.62548024008976,-12.52451975991022,244.85291449117673,276.39804598900304,124101.90239259273,124100.82198708785,1.0804055048796701,0.0,nan,276.39804598900304,3.24804598900306,270.08901968943655,-3.060980310563423,263.77999338987263,-9.370006610127348,257.4709670903075,-15.679032909692467,251.16194079074225,-21.988059209257727,244.85291449117673,-28.297085508823244,1.0,1.0,28837.30492052088,28837.30492052088,275.6279204092519,2.477920409251908,275.6279204092519,275.6279204092519,77190.07007987748,77190.0391302191,0.03094965837954078,0.0,8545.783548066482,8545.783548066482,0.8860774655145616,3934.094293636084,275.6279204092519,2.477920409251908,1.0,0.002,0.1293474443383992,0.0049023797590742576,0.00019977797362804526,0.0018002220263607185,0.09988898681402263,0.09988898681402263,0.0,-1.1236237634770774e-14,1.0,1.0000001067737054,5.26511111615946e-05,0.09255741779617833,0.0,9.855594745001332e-09,0.012660170004321838,0.0,1600073.5580073837,266.59539130889635,6.39939798929845e-08,1.0,1284566.820357844,2597.8900495240255,,,,,,,,,,,,,,,,,,2.0,15244.279060819472,1553.304323479218,0.37166645483328203,6.175347969391544,2.929826685567354
