time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3912.0,-30.049533652041735,5.000225581407282,35.05396583084496,24.621358676254772,5.000558494721101,-26.54452443736485,-40.043188829999394,1.4955492800433632,-6.554608417751467,-6.554608473014804,40.10794534616003,41031.82288337706,25750.07518499576,25750.07518499576,66781.89806837283,77199.62712070068,77190.04768296082,25750.07518499576,102940.12286795658,102940.12286795658,102940.12286795658,130458.04490401263,125945.2506550855,4512.794248927122,0.0,90990.36969997299,54822.56546264601,40186.449152585534,27517.922036056047,67704.37118864158,20876.609897751507,1553.3044349461059,0.0,0.8783535113932787,2.723208419395387,0.0014947059257719628,1.0,1.0,-6.5545629570311235,333671.15778253676,1559192.7874748127,4.672842561031254,1559192.7874748127,4.672842561031254,0.7586550274543771,0.09255742664435021,3.914521862087317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914521862087317,1.2847447770421725,1.2850430344516632,3.046925686749704,6456.069909162513,15244.277625564457,6453.993549781754,0.00033038283458974247,23244.31256374559,2370.260238077793,19291.418621546014,1967.1772339734787,0.8299414563730765,0.8299414563730765,35405.616430500195,35382.83765553947,1.0008047901624466,0.8,4275.642577716647,4272.891774033241,1.0008047901624466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650749889972,4632.441516551485,6.184494505375175,5.000225581407282,-3.744989228032935,8.745214809440217,2.929826872925584,3.5,0.8370933922644526,0.6,0.0002321409575206655,0.9996089997227585,0.00023223176020328927,198.9631559081543,0.0,0.0,0.0,0.014523611921566183,7.847114370949567e-05,0.00015366981381116982,0.0006015438457067118,0.09255742664468951,0.09255742664468951,0.09255742664468951,0.09255743507657645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9538772481,595.5992723224106,0.0,0.09255742664468951,0.09255742664435021,0.09255742664435021,0.37166648549349135,0.37166648549349135,0.5,10.000524375148625,5.0170214421996207e-05,5.0170214421996207e-05,-5.894662535865791e-11,5.5263342346734134e-08,4.5515983686073014e-05,-5.894662535865791e-11,27517.922036056047,20876.609897751507,0.7586550274543771,0.9863749843019957,0.6060439254217719,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922198412405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62548609122587,260.62548609122587,-12.52451390877411,244.8529247573798,276.39804742507204,124101.8866290535,124100.78609675697,1.1005322965145057,0.0,nan,276.39804742507204,3.248047425072059,270.0890228915325,-3.060977108467455,263.77999835799534,-9.370001642004638,257.470973824457,-15.679026175542958,251.16194929091859,-21.988050709081392,244.8529247573798,-28.297075242620167,1.0,1.0,28837.30492052088,28837.30492052088,275.6279216921595,2.477921692159498,275.6279216921595,275.6279216921595,77190.08187858968,77190.04768296082,0.0341956288611982,0.0,8545.783548066482,8545.783548066482,0.8860774543328028,3934.0944713977533,275.6279216921595,2.477921692159498,1.0,0.002,0.1293474358184089,0.004902379846177283,0.0001997779605846418,0.0018002220394175866,0.09988898029232089,0.09988898029232089,0.0,2.2282523048922087e-15,1.0,1.0000000923262835,4.551604263269837e-05,0.09255742664435021,0.0,8.520004698462294e-09,0.010944515336737416,0.0,1600073.5583156284,266.5953915822485,5.532228897209279e-08,1.0,1284566.8193953815,2597.8900534181853,,,,,,,,,,,,,,,,,,2.0,15244.277625564457,1553.3044349461059,0.37166648549349135,6.175347969391544,2.929826872925584
3913.0,-30.049522917591034,5.000224953188077,35.053966346268744,24.62136842021721,5.000560262717712,-26.54451459955961,-40.043179819453485,1.495551944686395,-6.554608520427564,-6.554608585012568,40.107946533023544,41031.81642280548,25750.07538670015,25750.07538670015,66781.89180950563,77199.63512932329,77190.05945394588,25750.07538670015,102940.13484064603,102940.13484064603,102940.13484064603,130458.0611142459,125945.26625803784,4512.794856208054,0.0,90990.37001148703,54822.55130496957,40186.46522946384,27517.926273599867,67704.39150306371,20876.612965415876,1553.3046348013756,0.0,0.8783535062692859,2.7232084079130803,0.0014947059257719628,1.0,1.0,-6.554555485219851,333671.15630811657,1559192.8387663784,4.672842735398436,1559192.8387663784,4.672842735398436,0.7586550221062431,0.09255743613702624,3.9145206786591356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145206786591356,1.2847447645774297,1.2850430219840268,3.046924795172585,6456.068020017584,15244.276189876751,6453.994156980694,0.00033038327065101355,23244.319670487603,2370.2609627637985,19291.420436504282,1967.1774190477158,0.8299412807077267,0.8299412807077265,35405.60786751202,35382.83765553947,1.0008044876017164,0.8,4275.641543635602,4272.891774033241,1.0008044876017164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650910198684,4632.441516551485,6.184494315704145,5.000224953188077,-3.744989363574965,8.745214316763043,2.929827060932378,3.5,0.8370934459806795,0.6,0.0002321409575206655,0.9996078824585249,0.00023223201976930923,198.9631471226504,0.0,0.0,0.0,0.014523611921566183,7.847122375415137e-05,0.00015366973376651412,0.0006015433505130635,0.09255743613704089,0.09255743613704089,0.09255743613704089,0.09255744605522909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.95818201377,595.5992709808055,0.0,0.09255743613704089,0.09255743613702624,0.09255743613702624,0.3716665160276171,0.3716665160276171,0.5,10.000524672690007,5.079658041040602e-05,5.079658041040602e-05,4.553157850750722e-11,6.458498091888032e-08,5.309979269441101e-05,4.553157850750722e-11,27517.926273599867,20876.612965415876,0.7586550221062431,0.9863745959002328,0.6060436481575754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921555128062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6254920151053,260.6254920151053,-12.524507984894683,244.85293502720575,276.398049003005,124101.82420475957,124100.70999029736,1.1142144622419812,0.0,nan,276.398049003005,3.2480490030050078,270.0890262078439,-3.0609737921560622,263.78000341268546,-9.369996587314517,257.4709806175257,-15.67901938247428,251.16195782236588,-21.9880421776341,244.85293502720575,-28.29706497279423,1.0,1.0,28837.30492052088,28837.30492052088,275.6279229575644,2.477922957564431,275.6279229575644,275.6279229575644,77190.094615514,77190.05945394588,0.03516156811383553,0.0,8545.783548066482,8545.783548066482,0.8860775291463002,3934.0932820524313,275.6279229575644,2.477922957564431,1.0,0.002,0.12934742587883596,0.004902379867626196,0.00019977794518697146,0.001800222054803882,0.09988897259348573,0.09988897259348573,0.0,-9.14676320795671e-15,1.0,1.0000001076821248,5.30997471628325e-05,0.09255743613702624,0.0,9.939575480251742e-09,0.0127680488646028,0.0,1600073.5582083578,266.5953914795724,6.453944934037281e-08,1.0,1284566.8197772386,2597.8900518731643,,,,,,,,,,,,,,,,,,2.0,15244.276189876751,1553.3046348013756,0.3716665160276171,6.175347969391544,2.929827060932378
3914.0,-30.049512124600287,5.0002243219245734,35.05396686569955,24.621372890565567,5.0005599355882655,-26.544504918581275,-40.04317084383217,1.4955527295680258,-6.554608708202579,-6.554608778492744,40.10794767948858,41031.81862556223,25750.075752053162,25750.075752053162,66781.89437761539,77199.64649683991,77190.07039843194,25750.075752053162,102940.1461504851,102940.1461504851,102940.1461504851,130458.0765257395,125945.28105052414,4512.795475215366,0.0,90990.3756377381,54822.54776645549,40186.47541253624,27517.93037525439,67704.40578779063,20876.615930754615,1553.3048300240662,0.0,0.8783535008565694,2.723208388188866,0.0014947059257719628,1.0,1.0,-6.554550947843552,333671.153758054,1559192.8883100022,4.672842919590759,1559192.8883100022,4.672842919590759,0.7586550167860007,0.09255744563215598,3.91452029092662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91452029092662,1.284744760905888,1.2850430183116326,3.04692450208277,6456.067398995436,15244.274753801847,6453.993893050972,0.00033038337934451176,23244.32341011047,2370.2613440992054,19291.419647600676,1967.1773386019363,0.8299411132444311,0.8299411132444311,35405.60506197711,35382.83765553947,1.0008043884722257,0.8,4275.6412048344255,4272.891774033241,1.0008043884722257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6510691852545,4632.441516551485,6.184494167301092,5.0002243219245734,-3.7449895623678318,8.745213884292404,2.929827247388597,3.5,0.8370934992538849,0.6,0.0002321409575206655,0.9996067591026689,0.0002322322807511373,198.9631382892358,0.0,0.0,0.0,0.014523611921566183,7.847130348863205e-05,0.00015366965403203344,0.0006015429788080686,0.09255744563204198,0.09255744563204198,0.09255744563204198,0.09255745644728428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9621617282,595.5992697429166,0.0,0.09255744563204198,0.09255744563215598,0.09255744563215598,0.37166654664196597,0.37166654664196597,0.5,10.00052499713456,5.227317552680688e-05,5.227317552680688e-05,1.4210854715202004e-12,7.029018433968304e-08,5.783064921160985e-05,1.4210854715202004e-12,27517.93037525439,20876.615930754615,0.7586550167860007,0.9863744257195505,0.6060435528253559,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920914068387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62549781335764,260.62549781335764,-12.524502186642337,244.85294529106037,276.3980503356549,124101.76072521698,124100.67013977247,1.090585444498715,0.0,nan,276.3980503356549,3.2480503356549093,270.089029326735,-3.0609706732649897,263.7800083178173,-9.369991682182672,257.47098730889854,-15.679012691101434,251.16196629997944,-21.988033700020537,244.85294529106037,-28.297054708939612,1.0,1.0,28837.30492052088,28837.30492052088,275.6279240447726,2.477924044772635,275.6279240447726,275.6279240447726,77190.10089848276,77190.07039843194,0.030500050823320635,0.0,8545.783548066482,8545.783548066482,0.886077553657821,3934.092892381253,275.6279240447726,2.477924044772635,1.0,0.002,0.12934741505369743,0.004902379877992727,0.00019977792838802837,0.0018002220715993536,0.09988896419401418,0.09988896419401418,0.0,-1.26179448833863e-14,1.0,1.0000001172614734,5.783064779052438e-05,0.09255744563215598,0.0,1.0825139055826106e-08,0.013905614457738297,0.0,1600073.557996317,266.5953912917974,7.028876325421152e-08,1.0,1284566.8204376807,2597.8900492010057,,,,,,,,,,,,,,,,,,2.0,15244.274753801847,1553.3048300240662,0.37166654664196597,6.175347969391544,2.929827247388597
3915.0,-30.049501370707503,5.0002236963078825,35.05396737939969,24.621382599603407,5.000561815742295,-26.544495052062615,-40.04316183328626,1.4955554970945737,-6.554608443427412,-6.554608504511911,40.10794855301307,41031.812534378165,25750.075074113116,25750.075074113116,66781.88760849128,77199.65451354902,77190.07890120817,25750.075074113116,102940.15397532129,102940.15397532129,102940.15397532129,130458.08692033746,125945.29087848663,4512.79604185083,0.0,90990.37609796929,54822.53411878738,40186.4910879799,27517.932945016168,67704.42403299606,20876.61782093662,1553.3049413690192,0.0,0.8783534990176738,2.7232084161267514,0.0014947059257719628,1.0,1.0,-6.554558244064594,333671.1573682143,1559192.9260597855,4.672842982167554,1559192.9260597855,4.672842982167554,0.758655014628111,0.092557454519074,3.914519137058247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914519137058247,1.2847447479598737,1.285043005362613,3.046923634655332,6456.065561020782,15244.273319257507,6453.99446565359,0.0003303838022372681,23244.330379324285,2370.2620547612373,19291.421359148222,1967.1775131312143,0.8299409380408671,0.8299409380408671,35405.59671287559,35382.83765553947,1.000804093468893,0.8,4275.640196582697,4272.891774033241,1.000804093468893,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651226495978,4632.441516551485,6.1844937708156005,5.0002236963078825,-3.74498940705835,8.745213103366233,2.9298274318794206,3.5,0.8370935519655488,0.6,0.0002321409575206655,0.9996056398175692,0.00023223254078781695,198.96312948782128,0.0,0.0,0.0,0.014523611921566183,7.847138353343877e-05,0.00015366957398722672,0.0006015424881565871,0.09255745451944455,0.09255745451944455,0.09255745451944455,0.09255746383783289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9650380305,595.59926885045,0.0,0.09255745451944455,0.092557454519074,0.092557454519074,0.371666577431196,0.371666577431196,0.5,10.00052527668764,5.177178525173076e-05,5.177178525173076e-05,-4.263256414560601e-12,6.10845063420129e-08,5.026044732403534e-05,-4.263256414560601e-12,27517.932945016168,20876.61782093662,0.758655014628111,0.9863740599276765,0.6060432995394972,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920269512765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62550370593186,260.62550370593186,-12.524496294068115,244.8529555633425,276.39805184852105,124101.70159572824,124100.59326938317,1.108326345079789,0.0,nan,276.39805184852105,3.2480518485210723,270.08903259148474,-3.060967408515239,263.78001333445,-9.369986665549959,257.4709940774144,-15.679005922585588,251.16197482037853,-21.988025179621445,244.8529555633425,-28.297044436657472,1.0,1.0,28837.30492052088,28837.30492052088,275.6279253137209,2.4779253137209025,275.6279253137209,275.6279253137209,77190.11392138503,77190.07890120817,0.035020176859688945,0.0,8545.783548066482,8545.783548066482,0.8860776266026131,3934.091732743538,275.6279253137209,2.4779253137209025,1.0,0.002,0.12934740564561198,0.004902379967339524,0.00019977791396965156,0.0018002220860203995,0.09988895698482578,0.09988895698482578,0.0,-9.949072815595983e-15,1.0,1.0000001019329858,5.0260451587291755e-05,0.092557454519074,0.0,9.408098502366626e-09,0.012085331170753047,0.0,1600073.558293747,266.59539155657257,6.108876959842746e-08,1.0,1284566.8195026824,2597.89005298402,,,,,,,,,,,,,,,,,,2.0,15244.273319257507,1553.3049413690192,0.371666577431196,6.175347969391544,2.9298274318794206
3916.0,-30.049490558514353,5.000223067344295,35.053967897651155,24.62138713980096,5.000561477868424,-26.544485354875953,-40.04315285766495,1.4955562742299162,-6.554608649024544,-6.554608716362793,40.10794971172318,41031.81478509076,25750.075476080176,25750.075476080176,66781.89026117093,77199.66588404034,77190.089960637,25750.075476080176,102940.16543671717,102940.16543671717,102940.16543671717,130458.10257373661,125945.3059158296,4512.796657907025,0.0,90990.3817093426,54822.53061039259,40186.50122105557,27517.93713701944,67704.43835807501,20876.62084971688,1553.305141423123,0.0,0.8783534934589864,2.7232083945365444,0.0014947059257719628,1.0,1.0,-6.55455331956324,333671.1545768177,1559192.976133146,4.6728431713272025,1559192.976133146,4.6728431713272025,0.7586550091224643,0.09255746407484698,3.914518747605948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914518747605948,1.2847447443245683,1.2850430017264636,3.046923340140953,6456.064936980154,15244.271884289674,6453.994204328705,0.00033038391174947026,23244.334125361067,2370.2624367506814,19291.42057803065,1967.1774334793893,0.8299407706836596,0.8299407706836596,35405.59389489654,35382.83765553947,1.0008039938997144,0.8,4275.639856278745,4272.891774033241,1.0008039938997144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651384362086,4632.441516551485,6.1844936328705975,5.000223067344295,-3.7449896199085377,8.745212687252833,2.9298276170215933,3.5,0.8370936048633124,0.6,0.0002321409575206655,0.999604514465815,0.00023223280223451249,198.9631206386922,0.0,0.0,0.0,0.014523611921566183,7.847146326806901e-05,0.00015366949425259647,0.0006015421161869133,0.09255746407480592,0.09255746407480592,0.09255746407480592,0.09255747443897536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9691420911,595.5992675727273,0.0,0.09255746407480592,0.09255746407484698,0.09255746407484698,0.3716666081834275,0.3716666081834275,0.5,10.000525587621544,5.25732212395269e-05,5.25732212395269e-05,7.560174708487466e-12,6.733824875482242e-08,5.5396799552909215e-05,7.560174708487466e-12,27517.93713701944,20876.62084971688,0.7586550091224643,0.9863738904084115,0.6060432045545054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517919627292124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62550947933977,260.62550947933977,-12.524490520660208,244.85296583242612,276.39805312625333,124101.63856325088,124100.55265072998,1.0859125208980698,0.0,nan,276.39805312625333,3.248053126253353,270.08903566748694,-3.060964332513038,263.78001820872294,-9.369981791277041,257.4710007499576,-15.678999250042352,251.16198329119186,-21.988016708808118,244.85296583242612,-28.297034167573855,1.0,1.0,28837.30492052088,28837.30492052088,275.62792639600866,2.4779263960086837,275.62792639600866,275.62792639600866,77190.12044054458,77190.089960637,0.030479907582048327,0.0,8545.783548066482,8545.783548066482,0.886077651222853,3934.0913413439775,275.62792639600866,2.4779263960086837,1.0,0.002,0.12934739527606498,0.0049023799724950325,0.00019977789786685397,0.0018002221021315439,0.09988894893342698,0.09988894893342698,0.0,-1.6020171300645814e-15,1.0,1.0000001123332884,5.5396791992734506e-05,0.09255746407484698,0.0,1.0369555231805247e-08,0.013320386591274084,0.0,1600073.5580615064,266.59539135097543,6.733068858011393e-08,1.0,1284566.8202256274,2597.8900500589707,,,,,,,,,,,,,,,,,,2.0,15244.271884289674,1553.305141423123,0.3716666081834275,6.175347969391544,2.9298276170215933
3917.0,-30.04947978559429,5.00022244399249,35.0539684101615,24.621396813914203,5.000563342570853,-26.54447547277775,-40.04314384711904,1.495559029753293,-6.554608388553277,-6.554608446517509,40.10795058258779,41031.80872889561,25750.074802327486,25750.074802327486,66781.8835312231,77199.67390350364,77190.09842754483,25750.074802327486,102940.1732298723,102940.1732298723,102940.1732298723,130458.11293238451,125945.31571376251,4512.797218621997,0.0,90990.38214845442,54822.51697384234,40186.51686068008,27517.93970251221,67704.45656319229,20876.62273648027,1553.3052526810277,0.0,0.878353491608092,2.723208422060079,0.0014947059257719628,1.0,1.0,-6.554560781956411,333671.1581328623,1559193.0137662988,4.672843234312311,1559193.0137662988,4.672843234312311,0.758655006958038,0.09255747297350636,3.9145175908112675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145175908112675,1.2847447314347031,1.2850429888336061,3.0469224703025932,6456.063093897048,15244.270450848251,6453.994780967591,0.00033038433600007143,23244.341106562006,2370.2631486350597,19291.422301642873,1967.177609238922,0.8299405955713152,0.8299405955713152,35405.585524620335,35382.83765553947,1.0008036981482284,0.8,4275.638845469926,4272.891774033241,1.0008036981482284,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651540478209,4632.441516551485,6.184493239165255,5.00022244399249,-3.74498946793826,8.745211911930749,2.9298278001114237,3.5,0.8370936571746925,0.6,0.0002321409575206655,0.9996033932030305,0.00023223306273182598,198.96311182170655,0.0,0.0,0.0,0.014523611921566183,7.847154331302618e-05,0.00015366941420763932,0.000601541625085467,0.09255747297380947,0.09255747297380947,0.09255747297380947,0.09255748180898958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.97207539994,595.5992666615908,0.0,0.09255747297380947,0.09255747297350636,0.09255747297350636,0.37166663903454467,0.37166663903454467,0.5,10.000525852681868,5.1494148976871656e-05,5.1494148976871656e-05,3.0524915928253904e-11,5.796425739390543e-08,4.766456112292872e-05,3.0524915928253904e-11,27517.93970251221,20876.62273648027,0.758655006958038,0.9863735257795311,0.6060429521444924,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918981589852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62551535191204,260.62551535191204,-12.524484648087935,244.8529761121325,276.3980545916914,124101.57967432462,124100.47511014323,1.1045641813909843,0.0,nan,276.3980545916914,3.248054591691414,270.08903889577914,-3.060961104220837,263.7800231998681,-9.369976800131894,257.47100750395686,-15.678992496043122,251.1619918080446,-21.988008191955373,244.8529761121325,-28.297023887867482,1.0,1.0,28837.30492052088,28837.30492052088,275.62792765662414,2.4779276566241606,275.62792765662414,275.62792765662414,77190.1333291397,77190.09842754483,0.03490159487409983,0.0,8545.783548066482,8545.783548066482,0.8860777243526342,3934.090178765324,275.62792765662414,2.4779276566241606,1.0,0.002,0.12934738635388304,0.004902380059031773,0.00019977788419727244,0.001800222115796335,0.09988894209863622,0.09988894209863622,0.0,-6.392456008974534e-15,1.0,1.000000096676643,4.766453059801279e-05,0.09255747297350636,0.0,8.922177863321752e-09,0.011461133639157572,0.0,1600073.5583536064,266.5953916114467,5.7933732477977173e-08,1.0,1284566.819304649,2597.8900537852783,,,,,,,,,,,,,,,,,,2.0,15244.270450848251,1553.3052526810277,0.37166663903454467,6.175347969391544,2.9298278001114237
3918.0,-30.04946895465396,5.000221817293449,35.053968927196884,24.621401319187157,5.000562997723984,-26.544465759415864,-40.043134906422324,1.495559802484921,-6.554608596633443,-6.554608660664969,40.10795173815955,41031.81103566355,25750.075204334673,25750.075204334673,66781.88623999822,77199.68527693227,77190.10944992726,25750.075204334673,102940.18465426193,102940.18465426193,102940.18465426193,130458.12854133945,125945.3307137157,4512.797827623757,0.0,90990.38774991724,54822.5135086447,40186.526934747264,27517.943887077523,67704.47082182478,20876.6257596629,1553.305452456363,0.0,0.878353486048572,2.7232084002320556,0.0014947059257719628,1.0,1.0,-6.55455596224067,333671.15531038644,1559193.0637038848,4.672843423500295,1559193.0637038848,4.672843423500295,0.7586550014540367,0.09255748252319301,3.9145172005809017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145172005809017,1.2847447278199973,1.285042985218061,3.0469221751337328,6456.062468469652,15244.269016980466,6453.994521123511,0.0003303844459095155,23244.344854689756,2370.263530837723,19291.421524951525,1967.177530038446,0.8299404283300034,0.8299404283300034,35405.58270101116,35382.83765553947,1.0008035983801258,0.8,4275.638504486071,4272.891774033241,1.0008035983801258,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651697143976,4632.441516551485,6.184493103012853,5.000221817293449,-3.744989682739565,8.745211500033014,2.9298279838458696,3.5,0.8370937096702484,0.6,0.0002321409575206655,0.9996022659027766,0.00023223332463238335,198.9631029572356,0.0,0.0,0.0,0.014523611921566183,7.8471622737555e-05,0.0001536693347831105,0.000601541254210311,0.09255748252301185,0.09255748252301185,0.09255748252301185,0.0925574923853499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9762369615,595.5992653650152,0.0,0.09255748252301185,0.09255748252319301,0.09255748252319301,0.3716666697838005,0.3716666697838005,0.5,10.000526148540985,5.1812238439197245e-05,5.1812238439197245e-05,-1.972466634470038e-11,6.403155339285149e-08,5.269842432653604e-05,-1.972466634470038e-11,27517.943887077523,20876.6257596629,0.7586550014540367,0.9863733580570403,0.6060428585823434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918338233018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62552111002515,260.62552111002515,-12.52447888997483,244.8529863904654,276.39805582958456,124101.5169688129,124100.43393310199,1.083035710906166,0.0,nan,276.39805582958456,3.2480558295845867,270.08904194176023,-3.0609580582397484,263.7800280539375,-9.369971946062492,257.4710141661138,-15.678985833886202,251.16200027828938,-21.987999721710594,244.8529863904654,-28.297013609534588,1.0,1.0,28837.30492052088,28837.30492052088,275.6279287322803,2.4779287322803043,275.6279287322803,275.6279287322803,77190.13973860646,77190.10944992726,0.030288679205114022,0.0,8545.783548066482,8545.783548066482,0.8860777490220598,3934.089786583806,275.6279287322803,2.4779287322803043,1.0,0.002,0.12934737648941616,0.004902380061603773,0.00019977786887360614,0.0018002221311170833,0.09988893443680306,0.09988893443680306,0.0,-9.310694576436518e-15,1.0,1.0000001068695465,5.269844405120239e-05,0.09255748252319301,0.0,9.86446174450664e-09,0.012671560254504131,0.0,1600073.558118275,266.59539140336653,6.405127805919619e-08,1.0,1284566.8200356415,2597.8900508276624,,,,,,,,,,,,,,,,,,2.0,15244.269016980466,1553.305452456363,0.3716666697838005,6.175347969391544,2.9298279838458696
3919.0,-30.04945816344112,5.000221196230311,35.05396943854634,24.621411028224998,5.000564869453094,-26.54445586015164,-40.04312208909539,1.4955625661628935,-6.554608336997035,-6.554608391763499,40.10795260818423,41031.78982765506,25750.07452768753,25750.07452768753,66781.8643553426,77199.69329980604,77190.11791691961,25750.07452768753,102940.19244460715,102940.19244460715,102940.19244460715,130458.13889765556,125945.34051664833,4512.798381007239,0.0,90990.38819775464,54822.48472560085,40186.55941350421,27517.946453048404,67704.50586655262,20876.627646638422,1553.3055637730936,0.0,0.87835348419556,2.7232084276579314,0.0014947059257719628,1.0,1.0,-6.554563333426131,333671.1588539495,1559193.10130276,4.6728434865574675,1559193.10130276,4.6728434865574675,0.7586549992841394,0.09255749140497736,3.914516046553542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914516046553542,1.2847447148919868,1.2850429722870493,3.0469213075398014,6456.060630142219,15244.267584634117,6453.995095020279,0.0003303848689713554,23244.35182169334,2370.2642412743744,19291.423240367374,1967.1777049621812,0.8299402533721417,0.8299402533721417,35405.57435075794,35382.83765553947,1.0008033033361459,0.8,4275.637496095261,4272.891774033241,1.0008033033361459,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651852062891,4632.441516551485,6.184492710390663,5.000221196230311,-3.744989531688723,8.745210727919034,2.9298281655316467,3.5,0.8370937615804704,0.6,0.0002321409575206655,0.9996011427387906,0.0002322335855725678,198.96309412528,0.0,0.0,0.0,0.014523611921566183,7.847173660019229e-05,0.0001536692209204732,0.0006015406311545736,0.09255749140523876,0.09255749140523876,0.09255749140523876,0.09255749975532711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.97923644196,595.5992644323215,0.0,0.09255749140523876,0.09255749140497736,0.09255749140497736,0.3716667005775801,0.3716667005775801,0.5,10.000526399032728,5.036445736550377e-05,5.036445736550377e-05,5.684341886080802e-14,5.476647402247181e-08,4.505833737766807e-05,5.684341886080802e-14,27517.946453048404,20876.627646638422,0.7586549992841394,0.9863725242596324,0.6060422316430433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917691411284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255269723851,260.6255269723851,-12.524473027614874,244.85299668096283,276.3980572638073,124101.45860575946,124100.35596239397,1.1026433654967376,0.0,nan,276.3980572638073,3.2480572638073113,270.0890451472376,-3.060954852762393,263.7800330306699,-9.36996696933005,257.47102091410125,-15.678979085898732,251.1620087975319,-21.987991202468066,244.85299668096283,-28.297003319037145,1.0,1.0,28837.30492052088,28837.30492052088,275.6279299919619,2.4779299919619007,275.6279299919619,275.6279299919619,77190.15279150697,77190.11791691961,0.03487458736344706,0.0,8545.783548066482,8545.783548066482,0.8860778219768928,3934.0886267863093,275.6279299919619,2.4779299919619007,1.0,0.002,0.129347368055077,0.004902380145916546,0.0001997778559571119,0.0018002221440287763,0.09988892797855595,0.09988892797855595,0.0,-1.4111975477071326e-14,1.0,1.000000091399501,4.505833732082465e-05,0.09255749140497736,0.0,8.434334189167595e-09,0.010834465840756303,0.0,1600073.558409557,266.59539166300294,5.476641717905295e-08,1.0,1284566.819117892,2597.8900545408865,,,,,,,,,,,,,,,,,,2.0,15244.267584634117,1553.3055637730936,0.3716667005775801,6.175347969391544,2.9298281655316467
3920.0,-30.049445004531673,5.000220572240797,35.05396995481775,24.621415393799566,5.000564730480588,-26.54444403103152,-40.04311279915271,1.4955637569792175,-6.554608523179297,-6.5546085850296585,40.10795377288549,41031.80128866347,25750.074879180207,25750.074879180207,66781.87616784367,77199.70570542582,77190.12914502047,25750.074879180207,102940.20402420068,102940.20402420068,102940.20402420068,130458.15468527684,125945.35570090276,4512.79898437408,0.0,90990.39441434627,54822.4899975791,40186.56046307464,27517.950661076156,67704.5111241508,20876.630687995686,1553.3057641688029,0.0,0.8783534787150067,2.7232084079449104,0.0014947059257719628,1.0,1.0,-6.554557716484169,333671.1563075919,1559193.1516339616,4.672843673058251,1559193.1516339616,4.672843673058251,0.7586549937937586,0.09255750093195891,3.9145157749428674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145157749428674,1.284744709321553,1.2850429667153223,3.0469211093385566,6456.060210177566,15244.266151852926,6453.994694588166,0.0003303849258814643,23244.355022601558,2370.264567676175,19291.42204344899,1967.1775829104731,0.8299400875907743,0.8299400875907743,35405.572385450985,35382.83765553947,1.0008032338949027,0.8,4275.637258761444,4272.891774033241,1.0008032338949027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652007540872,4632.441516551485,6.18449256387031,5.000220572240797,-3.7449897307829083,8.745210303023704,2.929828347873089,3.5,0.8370938136780255,0.6,0.0002321409575206655,0.9995997731435765,0.00023223390376592468,198.96308335550887,0.0,0.0,0.0,0.014523611921566183,7.847181912743076e-05,0.00015366913839323475,0.0006015402663621961,0.09255750093189756,0.09255750093189756,0.09255750093189756,0.09255751044886033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.98349204124,595.5992631056124,0.0,0.09255750093189756,0.09255750093195891,0.09255750093195891,0.3716667312278949,0.3716667312278949,0.5,10.000526684542795,5.053500825624724e-05,5.053500825624724e-05,2.290789780090563e-11,6.185035772432457e-08,5.086854548608244e-05,2.290789780090563e-11,27517.950661076156,20876.630687995686,0.7586549937937586,0.9863726221342138,0.6060423538606287,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917046962125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62553295249216,260.62553295249216,-12.524467047507812,244.8530073720997,276.39805853288453,124101.41398485158,124100.28919461653,1.1247902350416554,0.0,nan,276.39805853288453,3.2480585328845564,270.0890483007271,-3.0609516992728913,263.78003806857066,-9.369961931429316,257.4710278364141,-15.678972163585854,251.1620176042568,-21.987982395743188,244.8530073720997,-28.296992627900266,1.0,1.0,28837.30492052088,28837.30492052088,275.62793111257184,2.4779311125718664,275.62793111257184,275.62793111257184,77190.16024308321,77190.12914502047,0.031098062740056776,0.0,8545.783548066482,8545.783548066482,0.8860778391474655,3934.0883538175817,275.62793111257184,2.4779311125718664,1.0,0.002,0.129347358533146,0.004902380150888669,0.00019977784117109667,0.001800222158824474,0.09988892058554832,0.09988892058554832,0.0,-4.429616395906777e-15,1.0,1.0000001031642365,5.086852257818464e-05,0.09255750093195891,0.0,9.521926199347128e-09,0.012231550456050209,0.0,1600073.5582012576,266.5953914768207,6.182744982652366e-08,1.0,1284566.819777375,2597.8900518726136,,,,,,,,,,,,,,,,,,2.0,15244.266151852926,1553.3057641688029,0.3716667312278949,6.175347969391544,2.929828347873089
3921.0,-30.049434166629055,5.000219953302786,35.053970466580694,24.621419130731397,5.000566612034697,-26.54443408876244,-40.0431037886068,1.4955665341677813,-6.554608294950185,-6.554608349558525,40.10795467535482,41031.80964320065,25750.074272690737,25750.074272690737,66781.88391589139,77199.71695001372,77190.1379764644,25750.074272690737,102940.21224915513,102940.21224915513,102940.21224915513,130458.16564092148,125945.36610125937,4512.799539662114,0.0,90990.40282906801,54822.495522253834,40186.56367423798,27517.953391766347,67704.51706600432,20876.632691613988,1553.3058841055652,0.0,0.8783534765569914,2.7232084319435645,0.0014947059257719628,1.0,1.0,-6.55456341032999,333671.1594099162,1559193.190634213,4.67284374649455,1559193.190634213,4.67284374649455,0.7586549913214291,0.09255750985070468,3.9145159719574614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145159719574614,1.2847446963303426,1.285042953721096,3.046921293497937,6456.0606003891935,15244.264766864299,6453.993760711561,0.00033038477537035774,23244.356002350934,2370.2646675828073,19291.41925202932,1967.1772982648838,0.8299399325185945,0.8299399325185945,35405.573810999354,35382.83765553947,1.0008032842645664,0.8,4275.637430913094,4272.891774033241,1.0008032842645664,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652161383506,4632.441516551485,6.184492189696858,5.000219953302786,-3.7449896052015883,8.745209558504374,2.929828528296636,3.5,0.8370938652276102,0.6,0.0002321409575206655,0.999598645123079,0.00023223416583571132,198.9630744853423,0.0,0.0,0.0,0.014523611921566183,7.847189917272391e-05,0.0001536690583479416,0.0006015399832986804,0.0925575098510574,0.0925575098510574,0.0925575098510574,0.09255751818385737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.98665075307,595.5992621227306,0.0,0.0925575098510574,0.09255750985070468,0.09255750985070468,0.37166676190623027,0.37166676190623027,0.5,10.000526934549118,4.933088723646506e-05,4.933088723646506e-05,-1.3130829756846651e-11,5.4608335631201044e-08,4.493922853043841e-05,-1.3130829756846651e-11,27517.953391766347,20876.632691613988,0.7586549913214291,0.9863726500077762,0.6060424240704535,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916261114656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255390016214,260.6255390016214,-12.524460998378572,244.85301800850007,276.3980599947425,124101.39501032185,124100.25723782598,1.1377724958693034,0.0,nan,276.3980599947425,3.248059994742505,270.08905159749395,-3.0609484025060283,263.7800432002459,-9.36995679975405,257.4710348029971,-15.678965197002867,251.16202640574875,-21.98797359425123,244.85301800850007,-28.296981991499905,1.0,1.0,28837.30492052088,28837.30492052088,275.62793238147003,2.4779323814700547,275.62793238147003,275.62793238147003,77190.17164635325,77190.1379764644,0.03366988885682076,0.0,8545.783548066482,8545.783548066482,0.8860778266926773,3934.0885518172486,275.62793238147003,2.4779323814700547,1.0,0.002,0.12934735012112777,0.004902380229057024,0.0001997778282753307,0.0018002221717272984,0.09988891413766535,0.09988891413766535,0.0,2.628973427842851e-15,1.0,1.00000009115835,4.493924166126817e-05,0.09255750985070468,0.0,8.412042711313839e-09,0.010805830946745022,0.0,1600073.5584586677,266.5953917050498,5.462146646095789e-08,1.0,1284566.8189739026,2597.8900551234797,,,,,,,,,,,,,,,,,,2.0,15244.264766864299,1553.3058841055652,0.37166676190623027,6.175347969391544,2.929828528296636
3922.0,-30.049423354461336,5.000219329137484,35.053970981985856,24.62142911916601,5.000567378425717,-26.544424281172134,-40.04309481298549,1.4955683051373772,-6.554608612876734,-6.554608671551492,40.107955803965346,41031.80087935432,25750.074900347532,25750.074900347532,66781.87577970185,77199.724930007,77190.14831464537,25750.074900347532,102940.2232149929,102940.2232149929,102940.2232149929,130458.18076631996,125945.38063047278,4512.80013584718,0.0,90990.40180442068,54822.47775377148,40186.5822784991,27517.95755132705,67704.53982982616,20876.635690015977,1553.306085281515,0.0,0.8783534705155067,2.723208399198894,0.0014947059257719628,1.0,1.0,-6.5545603898527816,333671.1551670793,1559193.2394072295,4.672843952083584,1559193.2394072295,4.672843952083584,0.7586549856062702,0.09255751936357191,3.914514537921508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914514537921508,1.2847446880460516,1.2850429454348817,3.0469201969420343,6456.0582769188195,15244.263335816795,6453.994668423296,0.0003303853237132283,23244.364255889035,2370.2655092094687,19291.421965240443,1967.1775749354208,0.8299397545515962,0.8299397545515962,35405.563434673284,35382.83765553947,1.0008029176322926,0.8,4275.636177850275,4272.891774033241,1.0008029176322926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652315638736,4632.441516551485,6.184492111320124,5.000219329137484,-3.7449899025425606,8.745209231680045,2.9298287092040707,3.5,0.8370939169154488,0.6,0.0002321409575206655,0.9995975197824724,0.00023223442728347596,198.9630656362389,0.0,0.0,0.0,0.014523611921566183,7.847197890783882e-05,0.00015366897861282666,0.0006015394508074592,0.09255751936332239,0.09255751936332239,0.09255751936332239,0.09255752842184889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.9907981538,595.5992608294362,0.0,0.09255751936332239,0.09255751936357191,0.09255751936357191,0.37166679246734813,0.37166679246734813,0.5,10.000527206302552,4.92372145686204e-05,4.92372145686204e-05,-8.810729923425242e-12,5.8674743286246667e-08,4.828169869597332e-05,-8.810729923425242e-12,27517.95755132705,20876.635690015977,0.7586549856062702,0.9863721981946351,0.6060420908625452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517915613877321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255450035049,260.6255450035049,-12.52445499649508,244.8530285855328,276.39806142147705,124101.3095354497,124100.18064927243,1.1288861772622851,0.0,nan,276.39806142147705,3.2480614214770753,270.08905485428744,-3.0609451457125374,263.7800482870996,-9.369951712900388,257.4710417199109,-15.678958280089091,251.1620351527218,-21.987964847278164,244.8530285855328,-28.29697141446718,1.0,1.0,28837.30492052088,28837.30492052088,275.62793326921764,2.477933269217658,275.62793326921764,275.62793326921764,77190.18299028449,77190.14831464537,0.03467563912272453,0.0,8545.783548066482,8545.783548066482,0.8860779173489743,3934.0871106111153,275.62793326921764,2.477933269217658,1.0,0.002,0.12934734108341647,0.0049023802085640085,0.0001997778141843433,0.0018002221858128581,0.09988890709217166,0.09988890709217166,0.0,-2.798542647619584e-15,1.0,1.0000000979263313,4.828170750670324e-05,0.09255751936357191,0.0,9.037709836837588e-09,0.011609542185846724,0.0,1600073.5580915567,266.59539138712324,5.868355401617009e-08,1.0,1284566.8200727557,2597.890050677493,,,,,,,,,,,,,,,,,,2.0,15244.263335816795,1553.306085281515,0.37166679246734813,6.175347969391544,2.9298287092040707
3923.0,-30.049412487257708,5.000218704433948,35.05397149599,24.621433589514368,5.000567206535629,-26.544414517878344,-40.04308580243958,1.4955692371556182,-6.554608694353703,-6.554608749741998,40.10795679435487,41031.803783047224,25750.074964728436,25750.074964728436,66781.87874777566,77199.73631444198,77190.15746882667,25750.074964728436,102940.23243355511,102940.23243355511,102940.23243355511,130458.19333368415,125945.3926266679,4512.800707016237,0.0,90990.40763325986,54822.475101862656,40186.591701552454,27517.960900129045,67704.5526016815,20876.63811983406,1553.3062420212505,0.0,0.878353466322203,2.723208391304179,0.0014947059257719628,1.0,1.0,-6.5545631748144615,333671.1541368051,1559193.2822065428,4.672844094779838,1559193.2822065428,4.672844094779838,0.7586549815809993,0.0925575285420303,3.914514193839356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914514193839356,1.2847446836862308,1.2850429410740487,3.046919939460427,6456.057731346191,15244.261904615003,6453.994355016412,0.0003303854131040732,23244.367788079588,2370.265869392666,19291.421028446293,1967.1774794090024,0.8299395881328084,0.8299395881328084,35405.56094498064,35382.83765553947,1.0008028296626559,0.8,4275.635877190748,4272.891774033241,1.0008028296626559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652467669791,4632.441516551485,6.184491900963001,5.000218704433948,-3.744990016908711,8.745208721342658,2.9298288875030427,3.5,0.8370939678580122,0.6,0.0002321409575206655,0.9995963887150556,0.00023223469006233022,198.96305674209276,0.0,0.0,0.0,0.014523611921566183,7.847205895328163e-05,0.00015366889856738386,0.0006015390845936845,0.09255752854200062,0.09255752854200062,0.09255752854200062,0.09255753705136482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.994356592,595.5992597208822,0.0,0.09255752854200062,0.0925575285420303,0.0925575285420303,0.37166682302426857,0.37166682302426857,0.5,10.000527461581418,4.853296650253469e-05,4.853296650253469e-05,-5.7980287238024175e-12,5.538828418139019e-08,4.557492752610415e-05,-5.7980287238024175e-12,27517.960900129045,20876.63811983406,0.7586549815809993,0.9863720559629999,0.6060420194258571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517914968176924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625550886438,260.625550886438,-12.524449113561957,244.85303911496848,276.3980626579075,124101.24835463375,124100.14184165574,1.1065129779982013,0.0,nan,276.3980626579075,3.2480626579074965,270.08905794931945,-3.0609420506805236,263.7800532407321,-9.369946759267862,257.47104853214427,-15.678951467855711,251.1620438235564,-21.98795617644359,244.85303911496848,-28.296960885031496,1.0,1.0,28837.30492052088,28837.30492052088,275.62793426221987,2.4779342622198897,275.62793426221987,275.62793426221987,77190.19022196376,77190.15746882667,0.03275313708581962,0.0,8545.783548066482,8545.783548066482,0.8860779391010178,3934.0867648085527,275.62793426221987,2.4779342622198897,1.0,0.002,0.12934733255238373,0.004902380230236091,0.00019977780097600966,0.001800222199018848,0.09988890048800483,0.09988890048800483,0.0,-5.1421540636642504e-15,1.0,1.0000000924455277,4.557493332413287e-05,0.0925575285420303,0.0,8.531037634660174e-09,0.010958687888552768,0.0,1600073.5579912905,266.5953913056463,5.539408221011399e-08,1.0,1284566.8203395866,2597.8900495978896,,,,,,,,,,,,,,,,,,2.0,15244.261904615003,1553.3062420212505,0.37166682302426857,6.175347969391544,2.9298288875030427
3924.0,-30.04940166528452,5.000218085887366,35.05397200594439,24.621443158853822,5.000569452300693,-26.544404553526295,-40.04307679189367,1.4955723405422316,-6.554608415679013,-6.554608465144795,40.10795770551684,41031.7989182196,25750.074225703967,25750.074225703967,66781.87314392357,77199.74435468795,77190.16660818807,25750.074225703967,102940.24083389204,102940.24083389204,102940.24083389204,130458.20447234964,125945.4032236432,4512.801248706445,0.0,90990.40857566278,54822.463139193525,40186.60604052139,27517.963638457604,67704.569678979,20876.640131775654,1553.3063611915436,0.0,0.8783534643977734,2.7232084202782594,0.0014947059257719628,1.0,1.0,-6.5545677708526,333671.1578870602,1559193.3215821846,4.672844160267322,1559193.3215821846,4.672844160267322,0.7586549792005539,0.09255753739980586,3.9145131369239694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145131369239694,1.2847446691691227,1.2850429265535703,3.04691915122371,6456.056061167173,15244.260474876166,6453.994814680402,0.0003303857928529375,23244.374304786008,2370.2665339117852,19291.422402412718,1967.1776195145865,0.8299394145636616,0.8299394145636616,35405.5532974042,35382.83765553947,1.0008025594467729,0.8,4275.634953656385,4272.891774033241,1.0008025594467729,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65261867538,4632.441516551485,6.184491499172202,5.000218085887366,-3.744989855856195,8.745207941743562,2.929829064599372,3.5,0.8370940184569634,0.6,0.0002321409575206655,0.9995952623566239,0.00023223495174774545,198.96304788496582,0.0,0.0,0.0,0.014523611921566183,7.847213899880105e-05,0.00015366881852186444,0.0006015386088394237,0.09255753740003816,0.09255753740003816,0.09255753740003816,0.09255754493441118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.99767305906,595.5992586871255,0.0,0.09255753740003816,0.09255753739980586,0.09255753739980586,0.37166685351436396,0.37166685351436396,0.5,10.000527687584265,4.686256369268449e-05,4.686256369268449e-05,3.467448550509289e-12,4.9465768370282603e-08,4.069429218134246e-05,3.467448550509289e-12,27517.963638457604,20876.640131775654,0.7586549792005539,0.9863717243986575,0.6060417947085662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517914319189853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62555688772323,260.62555688772323,-12.524443112276742,244.85304961962714,276.3980641558192,124101.19561230372,124100.0668386609,1.1287736428112027,0.0,nan,276.3980641558192,3.248064155819236,270.08906124858044,-3.060938751419542,263.7800583413425,-9.369941658657467,257.4710554341042,-15.67894456589579,251.1620525268657,-21.987947473134284,244.85304961962714,-28.296950380372834,1.0,1.0,28837.30492052088,28837.30492052088,275.62793561627564,2.4779356162756585,275.62793561627564,275.62793561627564,77190.20383899966,77190.16660818807,0.03723081159114372,0.0,8545.783548066482,8545.783548066482,0.8860780059166569,3934.085702608589,275.62793561627564,2.4779356162756585,1.0,0.002,0.12934732493491877,0.004902380313927207,0.0001997777893276226,0.0018002222106494714,0.0998888946638113,0.0998888946638113,0.0,-2.290615613853575e-14,1.0,1.0000000825629696,4.069428871389391e-05,0.09255753739980586,0.0,7.61744488085721e-09,0.009785116942316164,0.0,1600073.5583096908,266.59539158432096,4.9462300921732094e-08,1.0,1284566.8193683103,2597.8900535277107,,,,,,,,,,,,,,,,,,2.0,15244.260474876166,1553.3063611915436,0.37166685351436396,6.175347969391544,2.929829064599372
