time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3925.0,-30.04939078704373,5.000217463385519,35.053972522947284,24.62144762920218,5.0005691687091245,-26.54439479146824,-40.043067816272355,1.495573173132985,-6.554608666242984,-6.554608726651493,40.10795892878513,41031.80157560348,25750.07470073407,25750.07470073407,66781.87627633754,77199.75573511377,77190.17849249634,25750.07470073407,102940.25319323041,102940.25319323041,102940.25319323041,130458.2213421009,125945.41949021757,4512.801851883324,0.0,90990.41425457963,54822.460095066665,40186.61573279219,27517.96814887048,67704.58388166266,20876.643386867403,1553.3065775671018,0.0,0.8783534583239663,2.7232083935816402,0.0014947059257719628,1.0,1.0,-6.5545590180871045,333671.1544410151,1559193.3744454945,4.672844366956275,1559193.3744454945,4.672844366956275,0.7586549731406793,0.09255754696699671,3.9145127651313536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145127651313536,1.2847446652744066,1.28504292265795,3.0469188710701975,6456.055467555498,15244.259044593453,6453.994534707693,0.0003303858946773265,23244.377963224346,2370.266906968674,19291.421565555556,1967.1775341789048,0.8299392479367318,0.8299392479367318,35405.550607205354,35382.83765553947,1.0008024643925506,0.8,4275.634628783388,4272.891774033241,1.0008024643925506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652770376897,4632.441516551485,6.184491387931744,5.000217463385519,-3.744990108638516,8.745207572024036,2.929829242511876,3.5,0.8370940692891075,0.6,0.0002321409575206655,0.9995941301432059,0.0002322352147940365,198.96303898178803,0.0,0.0,0.0,0.014523611921566183,7.847221873414185e-05,0.00015366873878652364,0.0006015382395814824,0.09255754696677423,0.09255754696677423,0.09255754696677423,0.09255755628026538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.00224132993,595.5992572616152,0.0,0.09255754696677423,0.09255754696699671,0.09255754696699671,0.37166688383604773,0.37166688383604773,0.5,10.000527966982618,4.752609982006106e-05,4.752609982006106e-05,-9.379164112033322e-12,6.040852440492017e-08,4.970856440422722e-05,-9.379164112033322e-12,27517.96814887048,20876.643386867403,0.7586549731406793,0.9863715637490975,0.6060417068262445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913672903993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62556276101554,260.62556276101554,-12.524437238984433,244.85306009073872,276.3980654312923,124101.13226803528,124100.02756838936,1.1046996459613068,0.0,nan,276.3980654312923,3.248065431292332,270.0890643631811,-3.060935636818897,263.7800632950708,-9.36993670492916,257.47106222696067,-15.678937773039308,251.16206115884972,-21.987938841150253,244.85306009073872,-28.296939909261255,1.0,1.0,28837.30492052088,28837.30492052088,275.6279367454323,2.4779367454323165,275.6279367454323,275.6279367454323,77190.21020223419,77190.17849249634,0.03170973784290254,0.0,8545.783548066482,8545.783548066482,0.8860780294204876,3934.0853289570105,275.6279367454323,2.4779367454323165,1.0,0.002,0.12934731563011329,0.004902380305603923,0.00019977777484893,0.0018002222251454745,0.099888887424465,0.099888887424465,0.0,-5.595350571763191e-15,1.0,1.0000001008155177,4.970857378339133e-05,0.09255754696699671,0.0,9.304803480239795e-09,0.011952641819763254,0.0,1600073.5580314382,266.595391333757,6.04179035690322e-08,1.0,1284566.8202607995,2597.8900499166616,,,,,,,,,,,,,,,,,,2.0,15244.259044593453,1553.3065775671018,0.37166688383604773,6.175347969391544,2.929829242511876
3926.0,-30.049379950189284,5.000216846823778,35.0539730349942,24.621457303315424,5.000571096857406,-26.544384845484853,-40.043058805726446,1.4955759921513812,-6.5546084031013265,-6.554608456196348,40.10795981980762,41031.79594192407,25750.073987522817,25750.073987522817,66781.8699294469,77199.76376436854,77190.18729709022,25750.073987522817,102940.26128461304,102940.26128461304,102940.26128461304,130458.2320812924,125945.42968253663,4512.802398755768,0.0,90990.41477344712,54822.44695099637,40186.63091383417,27517.970796679358,67704.60171051353,20876.64533306226,1553.3066927053746,0.0,0.8783534563995211,2.7232084211384375,0.0014947059257719628,1.0,1.0,-6.554564773862069,333671.15800493635,1559193.4129506056,4.67284443244429,1559193.4129506056,4.67284443244429,0.7586549708665831,0.09255755578150193,3.914511628246545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914511628246545,1.2847446520875245,1.2850429094680067,3.0469180174332924,6456.053658801329,15244.2576157987,6453.99508999531,0.0003303863102314145,23244.384846598372,2370.2676088774833,19291.423225347404,1967.1777034305705,0.8299390735724523,0.8299390735724524,35405.54238098948,35382.83765553947,1.0008021737313146,0.8,4275.63363537154,4272.891774033241,1.0008021737313146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652920181991,4632.441516551485,6.184490994123808,5.000216846823778,-3.74498995857042,8.745206805394197,2.929829418200298,3.5,0.8370941194857995,0.6,0.0002321409575206655,0.999593002238675,0.00023223547683983955,198.96303011248324,0.0,0.0,0.0,0.014523611921566183,7.847229877981118e-05,0.00015366865874085432,0.0006015377515381243,0.09255755578176336,0.09255755578176336,0.09255755578176336,0.09255756387488122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0053794854,595.5992562848544,0.0,0.09255755578176336,0.09255755578150193,0.09255755578150193,0.37166691423924514,0.37166691423924514,0.5,10.00052820977115,4.6659781332891725e-05,4.6659781332891725e-05,1.1368683772161603e-12,5.309499329086975e-08,4.368233425111612e-05,1.1368683772161603e-12,27517.970796679358,20876.64533306226,0.7586549708665831,0.9863712102611285,0.6060414640258114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913023257902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255687268914,260.6255687268914,-12.524431273108576,244.85307054736094,276.39806690642183,124101.0733898371,124099.95127629675,1.1221135403481057,0.0,nan,276.39806690642183,3.2480669064218546,270.0890676346093,-3.06093236539067,263.78006836279724,-9.36993163720274,257.4710690909858,-15.678930909014184,251.1620698191734,-21.987930180826567,244.85307054736094,-28.296929452639034,1.0,1.0,28837.30492052088,28837.30492052088,275.62793804617263,2.4779380461726532,275.62793804617263,275.62793804617263,77190.22323382272,77190.18729709022,0.03593673249997664,0.0,8545.783548066482,8545.783548066482,0.8860781012915957,3934.0841863877777,275.62793804617263,2.4779380461726532,1.0,0.002,0.1293473074533327,0.004902380389113316,0.00019977776233087076,0.0018002222376584578,0.09988888116543537,0.09988888116543537,0.0,-1.0671585143340323e-14,1.0,1.0000000886133027,4.368233311424774e-05,0.09255755578150193,0.0,8.176769797134306e-09,0.010503607170762022,0.0,1600073.558329631,266.59539159689865,5.3093856422492536e-08,1.0,1284566.8193377778,2597.890053651225,,,,,,,,,,,,,,,,,,2.0,15244.2576157987,1553.3066927053746,0.37166691423924514,6.175347969391544,2.929829418200298
3927.0,-30.0493690571089,5.0002162271021415,35.05397355228698,24.621461773663782,5.000570793684666,-26.54437507202986,-40.04304983010513,1.4955768086037242,-6.554608615753864,-6.5546086768137615,40.10796099525055,41031.7986076962,25750.07436705664,25750.07436705664,66781.87297475284,77199.77514585335,77190.19862216905,25750.07436705664,102940.27298922569,102940.27298922569,102940.27298922569,130458.24805724181,125945.44505891032,4512.802998331489,0.0,90990.42042533706,54822.44388717243,40186.6405979607,27517.975068016116,67704.61566597682,20876.648418448152,1553.3068967417187,0.0,0.8783534507291519,2.7232083986268942,0.0014947059257719628,1.0,1.0,-6.554558388553573,333671.15509702946,1559193.4637476425,4.672844625404431,1559193.4637476425,4.672844625404431,0.7586549652308132,0.09255756525687137,3.9145112523260686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145112523260686,1.284744648268301,1.2850429056478965,3.046917733887752,6456.053058002353,15244.25618653745,6453.994815449399,0.0003303864139475722,23244.388522646095,2370.2679837300298,19291.422404711302,1967.177619748977,0.8299389070147587,0.8299389070147587,35405.53966092226,35382.83765553947,1.0008020776217446,0.8,4275.6333068915865,4272.891774033241,1.0008020776217446,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653070630364,4632.441516551485,6.184490861809042,5.0002162271021415,-3.744990180527072,8.745206407629214,2.9298295946431487,3.5,0.8370941698980425,0.6,0.0002321409575206655,0.999591868483509,0.00023223574024551532,198.96302119716174,0.0,0.0,0.0,0.014523611921566183,7.847237851530152e-05,0.00015366857900536398,0.0006015373816454548,0.0925575652568265,0.0925575652568265,0.0925575652568265,0.09255757467022979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.00970194396,595.5992549369331,0.0,0.0925575652568265,0.09255756525687137,0.09255756525687137,0.37166694456352645,0.37166694456352645,0.5,10.000528492187241,4.746503975638916e-05,4.746503975638916e-05,-6.275513442233205e-11,6.105989314164617e-08,5.0288260183606326e-05,-6.275513442233205e-11,27517.975068016116,20876.648418448152,0.7586549652308132,0.9863710519268529,0.6060413784804284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791237608345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255745707814,260.6255745707814,-12.524425429218581,244.85308098155477,276.3980681600078,124101.01035777917,124099.91118838445,1.0991693947170407,0.0,nan,276.3980681600078,3.248068160007847,270.0890707243171,-3.060929275682895,263.78007328862657,-9.36992671137341,257.4710758529364,-15.678924147063583,251.16207841724574,-21.98792158275424,244.85308098155477,-28.29691901844521,1.0,1.0,28837.30492052088,28837.30492052088,275.62793915077935,2.4779391507793775,275.62793915077935,275.62793915077935,77190.22962396366,77190.19862216905,0.03100179461762309,0.0,8545.783548066482,8545.783548066482,0.8860781250563783,3934.083808587699,275.62793915077935,2.4779391507793775,1.0,0.002,0.1293472980400089,0.004902380388653459,0.00019977774770133647,0.0018002222523010082,0.09988887385066823,0.09988887385066823,0.0,2.3444787777826548e-15,1.0,1.0000001019894211,5.028832293874075e-05,0.09255756525687137,0.0,9.413326903818532e-09,0.012092047407314278,0.0,1600073.558091665,266.5953913842461,6.11226482760685e-08,1.0,1284566.8200908988,2597.8900506040914,,,,,,,,,,,,,,,,,,2.0,15244.25618653745,1553.3068967417187,0.37166694456352645,6.175347969391544,2.9298295946431487
3928.0,-30.0493582053543,5.000215613177852,35.05397406441575,24.621471447777026,5.000572694303852,-26.54436511538861,-40.043040819559224,1.4955796043355118,-6.5546083620928925,-6.554608415390371,40.10796188084872,41031.79296188185,25750.0736710299,25750.0736710299,66781.86663291176,77199.78317590548,77190.2073215103,25750.0736710299,102940.2809925402,102940.2809925402,102940.2809925402,130458.25869473003,125945.45514898855,4512.803545741487,0.0,90990.42090664747,54822.43069261332,40186.655793371276,27517.977702189834,67704.63349556111,20876.650354205954,1553.30701145785,0.0,0.8783534487764679,2.723208425274223,0.0014947059257719628,1.0,1.0,-6.554564534093572,333671.1585421199,1559193.5020181197,4.672844691853402,1559193.5020181197,4.672844691853402,0.7586549629533506,0.09255757407284015,3.914510109291349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914510109291349,1.2847446351903502,1.2850428925669097,3.0469168752056066,6456.051238557927,15244.25475876382,6453.995378567544,0.0003303868322974632,23244.395432949754,2370.2686883848974,19291.424087909123,1967.1777913873875,0.829938732696091,0.829938732696091,35405.53139020652,35382.83765553947,1.0008017853881939,0.8,4275.632308105859,4272.891774033241,1.0008017853881939,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653219389722,4632.441516551485,6.184490473681706,5.000215613177852,-3.7449900373185545,8.745205650496407,2.9298297691051616,3.5,0.8370942197443318,0.6,0.0002321409575206655,0.999590739030925,0.00023223600265216503,198.96301231566372,0.0,0.0,0.0,0.014523611921566183,7.847245856112188e-05,0.0001536684989595436,0.0006015368926567605,0.09255757407299618,0.09255757407299618,0.09255757407299618,0.0925575822058043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.01280825684,595.5992539702614,0.0,0.09255757407299618,0.09255757407284015,0.09255757407284015,0.37166697498587475,0.37166697498587475,0.5,10.000528736140053,4.6653990239065024e-05,4.6653990239065024e-05,-3.8255620893323794e-11,5.329746954885195e-08,4.3881296790004853e-05,-3.8255620893323794e-11,27517.977702189834,20876.650354205954,0.7586549629533506,0.9863706985030817,0.6060411354943972,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911725551258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255805114526,260.6255805114526,-12.52441948854738,244.85309141029492,276.3980696126101,124100.95152919777,124099.83415634757,1.117372850209576,0.0,nan,276.3980696126101,3.248069612610095,270.0890739721468,-3.0609260278531565,263.780078331684,-9.369921668315953,257.4710826912215,-15.678917308778466,251.16208705075826,-21.987912949241718,244.85309141029492,-28.296908589705055,1.0,1.0,28837.30492052088,28837.30492052088,275.6279404301716,2.4779404301716,275.6279404301716,275.6279404301716,77190.24264254619,77190.2073215103,0.035321035888046026,0.0,8545.783548066482,8545.783548066482,0.886078197316264,3934.0826598378057,275.6279404301716,2.4779404301716,1.0,0.002,0.12934728982596663,0.004902380470624659,0.00019977773512202423,0.0018002222648544103,0.09988886756101212,0.09988886756101212,0.0,-2.3565351059406936e-14,1.0,1.0000000890162513,4.388133504562575e-05,0.09255757407284015,0.0,8.214022019958768e-09,0.010551460139006142,0.0,1600073.558378077,266.5953916379071,5.3335725169745274e-08,1.0,1284566.8191986545,2597.8900542141328,,,,,,,,,,,,,,,,,,2.0,15244.25475876382,1553.30701145785,0.37166697498587475,6.175347969391544,2.9298297691051616
3929.0,-30.049347297209188,5.000214995950877,35.05397458156001,24.621475918125384,5.000572355391296,-26.544355331949916,-40.043031809013314,1.495580390130617,-6.554608584441098,-6.5546086452843735,40.107963049809044,41031.795594756506,25750.07406769935,25750.07406769935,66781.86966245585,77199.79455787457,77190.2185306277,25750.07406769935,102940.29259832704,102940.29259832704,102940.29259832704,130458.27455152609,125945.47040676636,4512.804144759737,0.0,90990.42651003014,54822.42754690647,40186.66551458186,27517.981953199058,67704.64746778092,20876.65342437248,1553.3072147480182,0.0,0.8783534430809977,2.7232084018367666,0.0014947059257719628,1.0,1.0,-6.554558577452781,333671.1555131669,1559193.552534541,4.672844885667722,1559193.552534541,4.672844885667722,0.7586549573249319,0.09255758354891727,3.9145097251402152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145097251402152,1.2847446315145363,1.2850428888902425,3.046916584913493,6456.050623463772,15244.253330525402,6453.995114330651,0.0003303869397402597,23244.399145481984,2370.2690669578283,19291.423298087364,1967.1777108479823,0.8299385661615194,0.8299385661615194,35405.52861058408,35382.83765553947,1.000801687174336,0.8,4275.631972433916,4272.891774033241,1.000801687174336,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65336875959,4632.441516551485,6.184490347084452,5.000214995950877,-3.744990266375647,8.745205262326524,2.929829944283171,3.5,0.8370942697951917,0.6,0.0002321409575206655,0.9995896037105952,0.00023223626642267058,198.96300338801422,0.0,0.0,0.0,0.014523611921566183,7.847253860701747e-05,0.00015366841891364803,0.0006015365202843958,0.09255758354888075,0.09255758354888075,0.09255758354888075,0.09255759292257443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.01710507483,595.5992526303594,0.0,0.09255758354888075,0.09255758354891727,0.09255758354891727,0.37166700533514696,0.37166700533514696,0.5,10.000529017372353,4.7419707243534504e-05,4.7419707243534504e-05,-1.1198153515579179e-11,6.084326287236763e-08,5.006783158023609e-05,-1.1198153515579179e-11,27517.981953199058,20876.65342437248,0.7586549573249319,0.9863705396920618,0.6060410493132335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911077487091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62558633284107,260.62558633284107,-12.52441366715891,244.85310182395364,276.39807084172816,124100.88831055714,124099.79337343006,1.094937127054179,0.0,nan,276.39807084172816,3.248070841728179,270.0890770381735,-3.0609229618264635,263.7800832346186,-9.36991676538139,257.4710894310639,-15.67891056893609,251.16209562750882,-21.98790437249116,244.85310182395364,-28.29689817604634,1.0,1.0,28837.30492052088,28837.30492052088,275.6279415119323,2.477941511932329,275.6279415119323,275.6279415119323,77190.2489953455,77190.2185306277,0.03046471779816784,0.0,8545.783548066482,8545.783548066482,0.8860782216013672,3934.0822737659164,275.6279415119323,2.477941511932329,1.0,0.002,0.12934728045391297,0.0049023804683689925,0.00019977772055246052,0.0018002222794540673,0.09988886027623026,0.09988886027623026,0.0,6.527764440100725e-15,1.0,1.0000001015429825,5.0067842778389604e-05,0.09255758354891727,0.0,9.372057709663775e-09,0.012039034368801096,0.0,1600073.558128011,266.5953914155589,6.085446102588321e-08,1.0,1284566.819983122,2597.8900510401513,,,,,,,,,,,,,,,,,,2.0,15244.253330525402,1553.3072147480182,0.37166700533514696,6.175347969391544,2.929829944283171
3930.0,-30.049336417237942,5.000214380773139,35.05397509108257,24.621480074152373,5.000573205319392,-26.54434545498223,-40.043022798467405,1.4955822430643078,-6.554608543977793,-6.55460859117464,40.107963864203526,41031.801229541,25750.07382150544,25750.07382150544,66781.87505104645,77199.8059701667,77190.2256117755,25750.07382150544,102940.29943328095,102940.29943328095,102940.29943328095,130458.28389277185,125945.47921353049,4512.80467924137,0.0,90990.433687322,54822.428946698885,40186.67193402568,27517.984459490905,67704.65639351659,20876.65525490747,1553.307328381603,0.0,0.8783534402749604,2.7232084075120384,0.0014947059257719628,1.0,1.0,-6.5545697593559,333671.156226293,1559193.5877285278,4.672844981155925,1559193.5877285278,4.672844981155925,0.7586549547493165,0.09255759236214321,3.9145096432186337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145096432186337,1.2847446228468324,1.2850428802205263,3.046916541705053,6456.050531910273,15244.251903778397,6453.994491250376,0.000330386912090032,23244.40146544301,2370.2693035280154,19291.42143565873,1967.1775209331147,0.8299384032038382,0.8299384032038383,35405.52801781981,35382.83765553947,1.0008016662298849,0.8,4275.631900850693,4272.891774033241,1.0008016662298849,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653516407462,4632.441516551485,6.184490068646119,5.000214380773139,-3.744990281083204,8.745204661856343,2.929830117441663,3.5,0.8370943192690465,0.6,0.0002321409575206655,0.9995884713239835,0.0002322365295121783,198.96299448342415,0.0,0.0,0.0,0.014523611921566183,7.84726186529897e-05,0.00015366833886767582,0.0006015361943549057,0.0925575923622128,0.0925575923622128,0.0925575923622128,0.09255759959091218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0199977385,595.5992517296697,0.0,0.0925575923622128,0.09255759236214321,0.09255759236214321,0.3716670357777546,0.3716670357777546,0.5,10.00052923422227,4.568261294934928e-05,4.568261294934928e-05,-1.9326762412674725e-12,4.719686330645345e-08,3.883181875607988e-05,-1.9326762412674725e-12,27517.984459490905,20876.65525490747,0.7586549547493165,0.986370489245131,0.606041052642728,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791042605535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255921621498,260.6255921621498,-12.524407837850163,244.8531122312142,276.3980720930849,124100.85094516403,124099.75451833497,1.0964268290669454,0.0,nan,276.3980720930849,3.248072093084943,270.08908012071083,-3.0609198792891448,263.7800881483372,-9.369911851662778,257.47109617596305,-15.678903824036922,251.16210420358857,-21.987895796411408,244.8531122312142,-28.29688776878578,1.0,1.0,28837.30492052088,28837.30492052088,275.62794239465507,2.477942394655088,275.62794239465507,275.62794239465507,77190.25924151525,77190.2256117755,0.0336297397443559,0.0,8545.783548066482,8545.783548066482,0.8860782267802509,3934.082191434727,275.62794239465507,2.477942394655088,1.0,0.002,0.129347273185093,0.0049023805087267,0.00019977770934793797,0.001800222290641672,0.09988885467396898,0.09988885467396898,0.0,-1.0390126259363086e-14,1.0,1.0000000787917571,3.8831820688756125e-05,0.09255759236214321,0.0,7.268819247667082e-09,0.009337284024665323,0.0,1600073.5581559706,266.5953914560222,4.719879598269472e-08,1.0,1284566.8197984304,2597.8900517874217,,,,,,,,,,,,,,,,,,2.0,15244.251903778397,1553.307328381603,0.3716670357777546,6.175347969391544,2.929830117441663
3931.0,-30.04932558565976,5.000213768501552,35.05397560211082,24.62148960856723,5.000575675295635,-26.544335459564874,-40.04301001606507,1.4955855491993673,-6.554608439157562,-6.554608489491599,40.107964926678825,41031.78175451194,25750.07347281761,25750.07347281761,66781.85522732955,77199.8140113526,77190.23636998858,25750.07347281761,102940.3098428062,102940.3098428062,102940.3098428062,130458.29783700779,125945.49259943487,4512.805237572912,0.0,90990.43492114822,54822.402664301975,40186.70250760693,27517.987994201594,67704.69050180852,20876.65782933123,1553.3074897576867,0.0,0.8783534367824957,2.7232084177915543,0.0014947059257719628,1.0,1.0,-6.5545670574356905,333671.15756586014,1559193.6336439427,4.672845100002952,1559193.6336439427,4.672845100002952,0.7586549508536097,0.09255760148380086,3.914508644784139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914508644784139,1.2847446073813034,1.285042864751407,3.0469158012370157,6456.048962947355,15244.25047683058,6453.994882736781,0.0003303872658099964,23244.407709352698,2370.2699402296093,19291.42260583779,1967.1776402581709,0.8299382306082864,0.8299382306082864,35405.52079339486,35382.83765553947,1.0008014109654975,0.8,4275.631028416824,4272.891774033241,1.0008014109654975,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653663705288,4632.441516551485,6.184489766111405,5.000213768501552,-3.744990259301208,8.74520402780276,2.9298302901896305,3.5,0.8370943686256087,0.6,0.0002321409575206655,0.9995873439754899,0.0002322367914317627,198.96298561844162,0.0,0.0,0.0,0.014523611921566183,7.847273220670621e-05,0.00015366822531395928,0.0006015355964201305,0.09255760148410645,0.09255760148410645,0.09255760148410645,0.09255760918826092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.02402120054,595.5992504734343,0.0,0.09255760148410645,0.09255760148380086,0.09255760148380086,0.37166706603956634,0.37166706603956634,0.5,10.000529465347435,4.479580780980541e-05,4.479580780980541e-05,-2.518163455533795e-11,5.0334051593381446e-08,4.143205592299637e-05,-2.518163455533795e-11,27517.987994201594,20876.65782933123,0.7586549508536097,0.986369699534269,0.6060404596844867,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909776306208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6255981408165,260.6255981408165,-12.524401859183456,244.85312263960884,276.39807364202375,124100.80373271335,124099.67921336272,1.1245193506473425,0.0,nan,276.39807364202375,3.248073642023769,270.0890834415409,-3.0609165584590983,263.78009324105835,-9.369906758941625,257.4711030405755,-15.678896959424492,251.16211284009202,-21.987887159907956,244.85312263960884,-28.296877360391136,1.0,1.0,28837.30492052088,28837.30492052088,275.62794375522947,2.4779437552294894,275.62794375522947,275.62794375522947,77190.27354514101,77190.23636998858,0.03717515243624803,0.0,8545.783548066482,8545.783548066482,0.8860782898988565,3934.0811880080596,275.62794375522947,2.4779437552294894,1.0,0.002,0.12934726542953473,0.004902380559817668,0.00019977769741116077,0.0018002223025799023,0.09988884870558039,0.09988884870558039,0.0,-8.936861667363516e-15,1.0,1.0000000840568868,4.1432081104630925e-05,0.09255760148380086,0.0,7.755555448766379e-09,0.009962529195901548,0.0,1600073.5582834326,266.5953915608424,5.0359233227936784e-08,1.0,1284566.819451496,2597.890053191128,,,,,,,,,,,,,,,,,,2.0,15244.25047683058,1553.3074897576867,0.37166706603956634,6.175347969391544,2.9298302901896305
3932.0,-30.04931237898414,5.000213151800797,35.05397612163989,24.62149973670023,5.000575553932585,-26.54432358569301,-40.043000726122386,1.4955867606399402,-6.554608723743627,-6.554608787831277,40.107966194003225,41031.77955032055,25750.074004646325,25750.074004646325,66781.85355496687,77199.82299655754,77190.24878776874,25750.074004646325,102940.32279241507,102940.32279241507,102940.32279241507,130458.31549802663,125945.50964673443,4512.805851292206,0.0,90990.43305838422,54822.3896121412,40186.71494027002,27517.99270561156,67704.70764588159,20876.661227363955,1553.30771648458,0.0,0.8783534303415641,2.7232083873223774,0.0014947059257719628,1.0,1.0,-6.554556057741024,333671.1536349521,1559193.6884101434,4.6728453191849955,1559193.6884101434,4.6728453191849955,0.758654944446828,0.09255761110184064,3.9145070540820397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145070540820397,1.2847446017143938,1.2850428590831817,3.0469145765301744,6456.046367940519,15244.249049275953,6453.995978599614,0.0003303878843698769,23244.4166791064,2370.2708548899373,19291.425881445135,1967.1779742771625,0.8299380512648239,0.8299380512648238,35405.50928346733,35382.83765553947,1.000801004279231,0.8,4275.62963845836,4272.891774033241,1.000801004279231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653810876395,4632.441516551485,6.18448967524182,5.000213151800797,-3.7449905414318145,8.745203693232611,2.92983046278899,3.5,0.8370944179397115,0.6,0.0002321409575206655,0.9995859694291918,0.00023223711078420635,198.9629748095886,0.0,0.0,0.0,0.014523611921566183,7.847281473491268e-05,0.00015366814278575282,0.0006015350289225155,0.09255761110171819,0.09255761110171819,0.09255761110171819,0.09255762098401353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0287200794,595.5992490076118,0.0,0.09255761110171819,0.09255761110184064,0.09255761110184064,0.3716670962160435,0.3716670962160435,0.5,10.000529761843946,4.649030444170421e-05,4.649030444170421e-05,-2.2168933355715126e-12,6.408765784726711e-08,5.273009026041109e-05,-2.2168933355715126e-12,27517.99270561156,20876.661227363955,0.758654944446828,0.9863694250665471,0.6060402736679784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909129447142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256042220269,260.6256042220269,-12.524395777973098,244.853133435618,276.39807500843534,124100.71575669387,124099.57195006745,1.1438066264505906,0.0,nan,276.39807500843534,3.2480750084353645,270.08908669387193,-3.060913306128043,263.78009837930887,-9.36990162069111,257.47111006474546,-15.678889935254517,251.1621217501817,-21.987878249818266,244.853133435618,-28.296866564381986,1.0,1.0,28837.30492052088,28837.30492052088,275.62794490997834,2.477944909978362,275.62794490997834,275.62794490997834,77190.28221865985,77190.24878776874,0.03343089111149311,0.0,8545.783548066482,8545.783548066482,0.8860783904591769,3934.07958935245,275.62794490997834,2.477944909978362,1.0,0.002,0.1293472555591522,0.0049023805471946355,0.000199777682043825,0.001800222317966619,0.0998888410219125,0.0998888410219125,0.0,1.0443902687118367e-14,1.0,1.00000010693363,5.2730092477304424e-05,0.09255761110184064,0.0,9.870399619001249e-09,0.012679187855344411,0.0,1600073.5579692358,266.59539127625635,6.408987474060268e-08,1.0,1284566.8204695622,2597.8900490720107,,,,,,,,,,,,,,,,,,2.0,15244.249049275953,1553.30771648458,0.3716670962160435,6.175347969391544,2.92983046278899
3933.0,-30.049301408203615,5.000212538840822,35.05397663604737,24.62150399750101,5.000575382420273,-26.54431372914156,-40.04299171557648,1.4955877033572131,-6.5546085938721035,-6.554608649779785,40.10796708530232,41031.78306769212,25750.073555359682,25750.073555359682,66781.8566230518,77199.8341893086,77190.25720606152,25750.073555359682,102940.33076142121,102940.33076142121,102940.33076142121,130458.32621547152,125945.51980836906,4512.806407102458,0.0,90990.43874273347,54822.387621113085,40186.7234684671,27517.995454050313,67704.71892251741,20876.663238027744,1553.3078395309317,0.0,0.8783534276982952,2.7232084014533564,0.0014947059257719628,1.0,1.0,-6.554562698270445,333671.15545481566,1559193.7269275612,4.672845409134266,1559193.7269275612,4.672845409134266,0.7586549417412217,0.09255761997683075,3.9145067349198968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145067349198968,1.284744597304525,1.2850428546722892,3.0469143385640836,6456.045863718928,15244.2476696635,6453.995661594988,0.00033038796493943724,23244.420026421394,2370.271196221074,19291.42493389709,1967.1778776541523,0.8299378909849752,0.8299378909849751,35405.50697408878,35382.83765553947,1.0008009226807595,0.8,4275.629359573871,4272.891774033241,1.0008009226807595,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653956038099,4632.441516551485,6.18448935171885,5.000212538840822,-3.7449904936508203,8.745203032491641,2.929830633031765,3.5,0.8370944665805043,0.6,0.0002321409575206655,0.9995848275956406,0.0002322373760704708,198.96296583067922,0.0,0.0,0.0,0.014523611921566183,7.847289478114431e-05,0.00015366806273952119,0.000601534666535949,0.09255761997699491,0.09255761997699491,0.09255761997699491,0.09255762851778206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.03179490083,595.5992480514611,0.0,0.09255761997699491,0.09255761997683075,0.09255761997683075,0.37166712658856216,0.37166712658856216,0.5,10.000530018047384,4.63327668853708e-05,4.63327668853708e-05,5.587708074017428e-11,5.5907662499521393e-08,4.595150932118486e-05,5.587708074017428e-11,27517.995454050313,20876.663238027744,0.7586549417412217,0.9863693060963484,0.6060402246799029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790834074795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256101793142,260.6256101793142,-12.52438982068577,244.85314416211003,276.3980761965181,124100.65453297147,124099.53403484102,1.1204981304453194,0.0,nan,276.3980761965181,3.2480761965181273,270.0890897896365,-3.060910210363488,263.7801033827552,-9.369896617244763,257.47111697587354,-15.678883024126435,251.1621305689917,-21.987869431008278,244.85314416211003,-28.29685583788995,1.0,1.0,28837.30492052088,28837.30492052088,275.6279460331113,2.4779460331113228,275.6279460331113,275.6279460331113,77190.28862037575,77190.25720606152,0.031414314231369644,0.0,8545.783548066482,8545.783548066482,0.886078410635831,3934.079268594496,275.6279460331113,2.4779460331113228,1.0,0.002,0.12934724695761643,0.004902380608383147,0.00019977766881539358,0.0018002223311664224,0.09988883440769679,0.09988883440769679,0.0,-1.818423883692688e-14,1.0,1.000000093207924,4.595145344410412e-05,0.09255761997683075,0.0,8.60152583179791e-09,0.011049234684885311,0.0,1600073.5581098038,266.5953914061279,5.585178541878122e-08,1.0,1284566.8199982345,2597.890050979006,,,,,,,,,,,,,,,,,,2.0,15244.2476696635,1553.3078395309317,0.37166712658856216,6.175347969391544,2.929830633031765
3934.0,-30.049290466986733,5.000211927692707,35.0539771439004,24.621508153527998,5.000576247307517,-26.544303795556875,-40.04298270503057,1.4955895758792572,-6.55460856975202,-6.554608613648969,40.107967925006804,41031.78898044408,25750.07333796595,25750.07333796595,66781.86231841003,77199.84561647722,77190.26460488013,25750.07333796595,102940.33794284608,102940.33794284608,102940.33794284608,130458.33604725293,125945.5291108212,4512.806936431739,0.0,90990.44594035734,54822.38930433058,40186.72959558529,27517.99810440686,67704.72769999215,20876.665170773955,1553.3079605331993,0.0,0.8783534246981668,2.7232084052748244,0.0014947059257719628,1.0,1.0,-6.554572503476493,333671.1559302532,1559193.763214709,4.672845511227302,1559193.763214709,4.672845511227302,0.7586549389081712,0.09255762881768616,3.914506659716013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914506659716013,1.2847445885451905,1.285042845910921,3.0469143008017596,6456.045783705094,15244.246245698838,6453.995031927799,0.0003303879344100047,23244.422311688813,2370.271429253498,19291.423051779726,1967.177685731593,0.8299377284192061,0.8299377284192061,35405.506429932015,35382.83765553947,1.0008009034537861,0.8,4275.629293860573,4272.891774033241,1.0008009034537861,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654101285607,4632.441516551485,6.184489083763018,5.000211927692707,-3.744990522512799,8.745202450205506,2.9298308033751734,3.5,0.8370945152500495,0.6,0.0002321409575206655,0.9995836888404651,0.00023223764064212886,198.96295687596677,0.0,0.0,0.0,0.014523611921566183,7.847297482745201e-05,0.0001536679826932135,0.0006015343416377093,0.09255762881781829,0.09255762881781829,0.09255762881781829,0.09255763554174004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.03488286556,595.5992470885038,0.0,0.09255762881781829,0.09255762881768616,0.09255762881768616,0.3716671569591818,0.3716671569591818,0.5,10.000530219773301,4.427519144201142e-05,4.427519144201142e-05,5.7980287238024175e-12,4.3896932311326964e-08,3.61101724593027e-05,5.7980287238024175e-12,27517.99810440686,20876.665170773955,0.7586549389081712,0.9863692623405644,0.6060402334422037,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907685575884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62561612674057,260.62561612674057,-12.52438387325941,244.85315483604015,276.39807741744073,124100.61554447301,124099.49690107841,1.1186433945878247,0.0,nan,276.39807741744073,3.2480774174407543,270.0890929011609,-3.0609070988390954,263.78010838488063,-9.369891615119343,257.47112386860067,-15.678876131399306,251.16213935232034,-21.98786064767964,244.85315483604015,-28.29684516395983,1.0,1.0,28837.30492052088,28837.30492052088,275.627946935028,2.477946935028001,275.627946935028,275.627946935028,77190.2988951,77190.26460488013,0.03429021987540182,0.0,8545.783548066482,8545.783548066482,0.8860784153900375,3934.0791930145933,275.627946935028,2.477946935028001,1.0,0.002,0.12934724019825788,0.004902380643415624,0.00019977765839033246,0.001800222341609195,0.09988882919516623,0.09988882919516623,0.0,-4.727121472036799e-16,1.0,1.0000000732808236,3.611016666127398e-05,0.09255762881768616,0.0,6.759363149689145e-09,0.008682853625577143,0.0,1600073.5581210142,266.59539143024796,4.389113428260316e-08,1.0,1284566.8198751027,2597.8900514772104,,,,,,,,,,,,,,,,,,2.0,15244.246245698838,1553.3079605331993,0.3716671569591818,6.175347969391544,2.9298308033751734
3935.0,-30.049279575870585,5.00021131963992,35.05397765362632,24.62151765301826,5.000578759077581,-26.54429374237608,-40.04297369448466,1.4955929255809297,-6.55460845911864,-6.5546085068458755,40.107968994738464,41031.78508949254,25750.07296655966,25750.07296655966,66781.85805605221,77199.85367312653,77190.27550667802,25750.07296655966,102940.34847323768,102940.34847323768,102940.34847323768,130458.3501415104,125945.54265289001,4512.807488620379,0.0,90990.44723016692,54822.37864652432,40186.742870714,27518.001668272707,67704.7445389867,20876.66776647108,1553.3081231836463,0.0,0.8783534212055092,2.723208416057043,0.0014947059257719628,1.0,1.0,-6.554569168952355,333671.15733637445,1559193.8094433118,4.672845630080894,1559193.8094433118,4.672845630080894,0.7586549349817486,0.09255763791931274,3.9145056747612115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145056747612115,1.2847445728758655,1.2850428302379586,3.0469135713091187,6456.044237997726,15244.24482150761,6453.995408764192,0.0003303882822250321,23244.42848986735,2370.27205925238,19291.424178168923,1967.1778005913256,0.8299375562870213,0.8299375562870211,35405.49930304171,35382.83765553947,1.0008006516356796,0.8,4275.628433205155,4272.891774033241,1.0008006516356796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654246128073,4632.441516551485,6.184488779419076,5.00021131963992,-3.7449904973918797,8.7452018170318,2.9298309732435603,3.5,0.8370945637838744,0.6,0.0002321409575206655,0.9995825553011217,0.00023223790400256998,198.9629479622594,0.0,0.0,0.0,0.014523611921566183,7.847305487383443e-05,0.00015366790264683105,0.0006015338769396736,0.09255763791966735,0.09255763791966735,0.09255763791966735,0.0925576452320904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.03899800556,595.5992458028103,0.0,0.09255763791966735,0.09255763791931274,0.09255763791931274,0.37166718711229324,0.37166718711229324,0.5,10.000530439160402,4.324916034192938e-05,4.324916034192938e-05,-8.679990060045384e-11,4.772721240442479e-08,3.933789349730432e-05,-8.679990060045384e-11,27518.001668272707,20876.66776647108,0.7586549349817486,0.9863689540634325,0.6060400252432093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907032169415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256222112609,260.6256222112609,-12.52437778873906,244.8531654732825,276.39807894923894,124100.56754324652,124099.42311403505,1.1444292114706514,0.0,nan,276.39807894923894,3.248078949238959,270.0890962540476,-3.0609037459523734,263.78011355885656,-9.369886441143422,257.47113086366573,-15.678869136334242,251.16214816847406,-21.987851831525916,244.8531654732825,-28.296834526717475,1.0,1.0,28837.30492052088,28837.30492052088,275.6279483175243,2.4779483175242945,275.6279483175243,275.6279483175243,77190.31319209657,77190.27550667802,0.03768541854515206,0.0,8545.783548066482,8545.783548066482,0.8860784776564814,3934.0782031350177,275.6279483175243,2.4779483175242945,1.0,0.002,0.12934723283469685,0.004902380693767841,0.00019977764706107117,0.0018002223529371526,0.09988882353053558,0.09988882353053558,0.0,-1.7763568394002505e-15,1.0,1.000000079816653,3.933798029720492e-05,0.09255763791931274,0.0,7.363569469831475e-09,0.00945899701410921,0.0,1600073.5582563847,266.59539154088134,4.7814012305025244e-08,1.0,1284566.8195109311,2597.890052950657,,,,,,,,,,,,,,,,,,2.0,15244.24482150761,1553.3081231836463,0.37166718711229324,6.175347969391544,2.9298309732435603
3936.0,-30.049268629714582,5.000210706779241,35.053978172049945,24.62152208844202,5.000578464075884,-26.544283920334838,-40.04296468393875,1.4955937546965112,-6.554608768995365,-6.554608830835951,40.10797026513953,41031.78799261007,25750.073543857186,25750.073543857186,66781.86153646726,77199.86505807302,77190.28791231051,25750.073543857186,102940.3614561677,102940.3614561677,102940.3614561677,130458.36787235746,125945.5597752629,4512.808097094566,0.0,90990.45288708224,54822.37582162088,40186.75229495706,27518.006416189768,67704.75871114683,20876.671189160763,1553.3083522675772,0.0,0.8783534146141178,2.723208382986229,0.0014947059257719628,1.0,1.0,-6.55455795217199,333671.15306831634,1559193.8643424858,4.672845854383025,1559193.8643424858,4.672845854383025,0.7586549284645241,0.09255764752261529,3.9145053042987907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145053042987907,1.2847445689974062,1.2850428263585987,3.0469132921523903,6456.043646498116,15244.243396677402,6453.9951299600525,0.0003303883836986578,23244.432134798564,2370.2724309319256,19291.423344804694,1967.1777156118242,0.8299373902933109,0.8299373902933109,35405.4966224668,35382.83765553947,1.0008005569215412,0.8,4275.628109494361,4272.891774033241,1.0008005569215412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654390898209,4632.441516551485,6.184488703036232,5.000210706779241,-3.7449907995294884,8.74520150630873,2.929831143027124,3.5,0.837094612293464,0.6,0.0002321409575206655,0.9995814160346821,0.0002322381686942157,198.96293900350616,0.0,0.0,0.0,0.014523611921566183,7.847313492029319e-05,0.0001536678226003723,0.000601533506669203,0.09255764752238606,0.09255764752238606,0.09255764752238606,0.09255765706401137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.04376099585,595.5992443162924,0.0,0.09255764752238606,0.09255764752261529,0.09255764752261529,0.37166721716413237,0.37166721716413237,0.5,10.000530725444456,4.4891983009165415e-05,4.4891983009165415e-05,7.958078640513122e-13,6.184058065628051e-08,5.0878663955700176e-05,7.958078640513122e-13,27518.006416189768,20876.671189160763,0.7586549284645241,0.9863687989995358,0.6060399412641972,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906381755001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62562815779165,260.62562815779165,-12.524371842208325,244.85317606449905,276.398080251084,124100.5030202478,124099.38454533163,1.118474916134152,0.0,nan,276.398080251084,3.2480802510840476,270.08909941376737,-3.0609005862326057,263.78011857645,-9.369881423549998,257.4711377391334,-15.678862260866595,251.16215690181622,-21.98784309818376,244.85317606449905,-28.296823935500925,1.0,1.0,28837.30492052088,28837.30492052088,275.62794944520124,2.4779494452012614,275.62794944520124,275.62794944520124,77190.31945761057,77190.28791231051,0.03154530006577261,0.0,8545.783548066482,8545.783548066482,0.8860785010762129,3934.077830820285,275.62794944520124,2.4779494452012614,1.0,0.002,0.12934722331088414,0.0049023806750385325,0.00019977763221851094,0.001800222367798839,0.09988881610925547,0.09988881610925547,0.0,1.7349836844982036e-14,1.0,1.000000103184769,5.087866315989231e-05,0.09255764752261529,0.0,9.523839449400382e-09,0.012234008161576482,0.0,1600073.5579129448,266.5953912310046,6.183978484841646e-08,1.0,1284566.8206163147,2597.8900484782403,,,,,,,,,,,,,,,,,,2.0,15244.243396677402,1553.3083522675772,0.37166721716413237,6.175347969391544,2.929831143027124
3937.0,-30.04925772622943,5.000210099918743,35.053978685617494,24.621531762555264,5.000580386936315,-26.544273914913045,-40.04295567339284,1.4955965756183367,-6.554608519465546,-6.554608574425805,40.10797116188689,41031.78261567816,25750.072823377042,25750.072823377042,66781.8554390552,77199.87309188582,77190.29678590725,25750.072823377042,102940.3696092843,102940.3696092843,102940.3696092843,130458.37870086372,125945.57005412469,4512.808646739031,0.0,90990.45339221536,54822.36291600147,40186.76719579322,27518.00909157941,67704.77628737263,20876.67315454539,1553.308469015082,0.0,0.8783534125916372,2.723208409109859,0.0014947059257719628,1.0,1.0,-6.554563355325342,333671.1564469971,1559193.9030951627,4.6728459232071415,1559193.9030951627,4.6728459232071415,0.7586549261274034,0.09255765631345361,3.9145041702475556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145041702475556,1.2847445558016222,1.2850428131597513,3.04691244074203,6456.041842461728,15244.241973312866,6453.995684607619,0.00033038879822776533,23244.438997867022,2370.273130770143,19291.425002683387,1967.1778846684024,0.8299372165726876,0.8299372165726875,35405.488416750835,35382.83765553947,1.0008002669847498,0.8,4275.627118558115,4272.891774033241,1.0008002669847498,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654533567521,4632.441516551485,6.1844883180818915,5.000210099918743,-3.7449906622718228,8.745200762190565,2.9298313103468856,3.5,0.8370946600991102,0.6,0.0002321409575206655,0.9995802812107732,0.00023223843235430517,198.9629300796772,0.0,0.0,0.0,0.014523611921566183,7.847321496682667e-05,0.00015366774255383883,0.0006015330190595299,0.0925576563137411,0.0925576563137411,0.0925576563137411,0.09255766469547586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0468850298,595.5992433444048,0.0,0.0925576563137411,0.09255765631345361,0.09255765631345361,0.3716672474052679,0.3716672474052679,0.5,10.000530976904608,4.486490223598594e-05,4.486490223598594e-05,-1.5916157281026244e-12,5.4960253237368306e-08,4.5219100456961314e-05,-1.5916157281026244e-12,27518.00909157941,20876.67315454539,0.7586549261274034,0.9863684528784189,0.6060397045183183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905728053686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62563418916636,260.62563418916636,-12.524365810833615,244.8531866308495,276.3980817474829,124100.44324956917,124099.30881645523,1.1344331139385728,0.0,nan,276.3980817474829,3.2480817474828996,270.08910272415653,-3.0608972758434447,263.7801237008297,-9.3698762991703,257.47114467750333,-15.678855322496645,251.16216565417636,-21.987834345823615,244.8531866308495,-28.29681336915047,1.0,1.0,28837.30492052088,28837.30492052088,275.627950739971,2.4779507399710496,275.627950739971,275.627950739971,77190.33255017137,77190.29678590725,0.0357642641174607,0.0,8545.783548066482,8545.783548066482,0.8860785727681657,3934.076691098793,275.627950739971,2.4779507399710496,1.0,0.002,0.12934721484644052,0.00490238075715954,0.0001997776192503835,0.001800222380745508,0.09988880962519174,0.09988880962519174,0.0,-4.1086925528510676e-15,1.0,1.0000000917250242,4.521910204857704e-05,0.09255765631345361,0.0,8.464442322045225e-09,0.010873141754513056,0.0,1600073.558195808,266.59539148053443,5.496184485309641e-08,1.0,1284566.8197412712,2597.8900520186953,,,,,,,,,,,,,,,,,,2.0,15244.241973312866,1553.308469015082,0.3716672474052679,6.175347969391544,2.9298313103468856
