time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3938.0,-30.049246767701856,5.000209489912105,35.05397920451394,24.621536197979026,5.00058007252885,-26.544264083678545,-40.04294666284693,1.4955973885059577,-6.554608748247688,-6.554608811487106,40.10797234276697,41031.785518304205,25750.073201265066,25750.073201265066,66781.85871956927,77199.88447701716,77190.30816442144,25750.073201265066,102940.38136568651,102940.38136568651,102940.38136568651,130458.394759875,125945.58550906501,4512.809250809986,0.0,90990.45902211485,54822.3600634036,40186.77662079028,27518.013394188492,67704.79001497877,20876.676261566907,1553.308674904374,0.0,0.878353406811611,2.72320838493135,0.0014947059257719628,1.0,1.0,-6.554556775819606,333671.15332318057,1559193.9541284083,4.672846119898879,1559193.9541284083,4.672846119898879,0.7586549204157244,0.0925576657896343,3.9145037956124873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145037956124873,1.2847445519990746,1.2850428093563209,3.0469121581574194,6456.041243698848,15244.240549458362,6453.9954112604,0.0003303889016111225,23244.44266067647,2370.273504272761,19291.424185630258,1967.17780135217,0.8299370506424881,0.8299370506424881,35405.48570598347,35382.83765553947,1.000800171203813,0.8,4275.626791201229,4272.891774033241,1.000800171203813,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654676909266,4632.441516551485,6.184488195927832,5.000209489912105,-3.7449908988325555,8.74520038874466,2.9298314784552675,3.5,0.8370947081300765,0.6,0.0002321409575206655,0.9995791406594967,0.00023223869734566974,198.96292111080015,0.0,0.0,0.0,0.014523611921566183,7.847329501343564e-05,0.00015366766250722987,0.00060153264814745,0.09255766578935218,0.09255766578935218,0.09255766578935218,0.09255767553302179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0511862244,595.5992420036665,0.0,0.09255766578935218,0.0925576657896343,0.0925576657896343,0.3716672776609399,0.3716672776609399,0.5,10.000531269185057,4.638457608052704e-05,4.638457608052704e-05,-6.59383658785373e-12,6.323944035102613e-08,5.203566752243205e-05,-6.59383658785373e-12,27518.013394188492,20876.676261566907,0.7586549204157244,0.9863683013387189,0.6060396245114485,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905076900721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256400915748,260.6256400915748,-12.524359908425197,244.85319716602356,276.39808301712566,124100.3793303951,124099.26915437802,1.1101760170780484,0.0,nan,276.39808301712566,3.24808301712568,270.08910584690545,-3.060894153094523,263.78012867668474,-9.369871323315238,257.47115150646493,-15.678848493535043,251.1621743362444,-21.987825663755586,244.85319716602356,-28.296802833976415,1.0,1.0,28837.30492052088,28837.30492052088,275.6279518343867,2.4779518343867153,275.6279518343867,275.6279518343867,77190.33887232204,77190.30816442144,0.030707900601555593,0.0,8545.783548066482,8545.783548066482,0.8860785964516801,3934.07631459055,275.6279518343867,2.4779518343867153,1.0,0.002,0.1293472051060035,0.004902380755026064,0.00019977760410889395,0.0018002223958732216,0.09988880205444697,0.09988880205444697,0.0,-1.7884565356451887e-14,1.0,1.0000001055275394,5.203567411626864e-05,0.0925576657896343,0.0,9.74041912717634e-09,0.012512219229024315,0.0,1600073.5579392887,266.5953912517523,6.324603418761399e-08,1.0,1284566.8205503076,2597.8900487453084,,,,,,,,,,,,,,,,,,2.0,15244.240549458362,1553.308674904374,0.3716672776609399,6.175347969391544,2.9298314784552675
3939.0,-30.049235838405,5.0002088820059125,35.05397971605273,24.621540354006015,5.00058092610991,-26.544254161953322,-40.04293765230102,1.4955992496580837,-6.55460871984377,-6.5546087699736875,40.10797316828486,41031.79136447869,25750.072948926532,25750.072948926532,66781.86431340523,77199.89589115346,77190.315384582,25750.072948926532,102940.38833350854,102940.38833350854,102940.38833350854,130458.40428500129,125945.59449245536,4512.8097925459315,0.0,90990.46619799767,54822.361671322215,40186.78280741717,27518.015951492747,67704.79875890992,20876.678128231037,1553.3087912330816,0.0,0.878353403894975,2.7232083893193497,0.0014947059257719628,1.0,1.0,-6.5545675195680815,333671.1538701768,1559193.989801912,4.672846219150714,1559193.989801912,4.672846219150714,0.758654917746661,0.09255767462500922,3.914503717864406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914503717864406,1.2847445432929272,1.2850428006481525,3.046912118288626,6456.041159221659,15244.23912706999,6453.994785416544,0.00033038887228986006,23244.444955499584,2370.2737382795945,19291.42231494109,1967.1776105949627,0.8299368882274293,0.8299368882274293,35405.48514341744,35382.83765553947,1.0008001513263785,0.8,4275.626723264797,4272.891774033241,1.0008001513263785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654818579321,4632.441516551485,6.184487924893042,5.0002088820059125,-3.7449909251082407,8.745199807114153,2.9298316446031296,3.5,0.8370947556008942,0.6,0.0002321409575206655,0.9995780031519381,0.0002322389616304707,198.96291216584754,0.0,0.0,0.0,0.014523611921566183,7.847337506012073e-05,0.00015366758246054477,0.0006015323228570377,0.09255767462510466,0.09255767462510466,0.09255767462510466,0.0925576823065477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0540671502,595.5992411073374,0.0,0.09255767462510466,0.09255767462500922,0.09255767462500922,0.37166730809430576,0.37166730809430576,0.5,10.000531499626602,4.534276456524822e-05,4.534276456524822e-05,-8.526512829121202e-12,5.0129926876252284e-08,4.125040561575588e-05,-8.526512829121202e-12,27518.015951492747,20876.678128231037,0.758654917746661,0.9863682565723122,0.6060396325907242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517904422460695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256459919888,260.6256459919888,-12.524354008011187,244.85320768125888,276.398084302718,124100.34100324448,124099.23120235985,1.1098008846197636,0.0,nan,276.398084302718,3.2480843027180413,270.0891089784265,-3.060891021573468,263.78013365413466,-9.369866345865319,257.4711583298432,-15.678841670156771,251.16218300555116,-21.98781699444882,244.85320768125888,-28.296792318741097,1.0,1.0,28837.30492052088,28837.30492052088,275.62795272078,2.4779527207800243,275.62795272078,275.62795272078,77190.34916499328,77190.315384582,0.03378041127871256,0.0,8545.783548066482,8545.783548066482,0.886078601366724,3934.076236453728,275.62795272078,2.4779527207800243,1.0,0.002,0.1293471973844414,0.004902380795076198,0.00019977759219993215,0.0018002224077940622,0.09988879609996608,0.09988879609996608,0.0,-6.005612673831706e-15,1.0,1.0000000836890388,4.125041414226871e-05,0.09255767462500922,0.0,7.721555802374798e-09,0.009918854385664484,0.0,1600073.5579538858,266.5953912801562,5.0138453389081405e-08,1.0,1284566.8204086407,2597.8900493184965,,,,,,,,,,,,,,,,,,2.0,15244.23912706999,1553.3087912330816,0.37166730809430576,6.175347969391544,2.9298316446031296
3940.0,-30.0492249428258,5.000208272696529,35.05398022656842,24.621550167817645,5.000582172096517,-26.544244231333586,-40.04292864175511,1.4956014606034234,-6.5546088729165035,-6.554608919960053,40.10797416183799,41031.78419688663,25750.073117466025,25750.073117466025,66781.85731435264,77199.90388987013,77190.3244354878,25750.073117466025,102940.39755295383,102940.39755295383,102940.39755295383,130458.41695143873,125945.60660553182,4512.8103459069025,0.0,90990.465798617,54822.346105630066,40186.79965887438,27518.019398484907,67704.81905735929,20876.68062374256,1553.308954471015,0.0,0.8783533993000614,2.7232083741271182,0.0014947059257719628,1.0,1.0,-6.554570171387809,333671.15189321124,1559194.0327376362,4.672846375513589,1559194.0327376362,4.672846375513589,0.7586549134016525,0.09255768378333544,3.914502411738006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914502411738006,1.2847445329505078,1.2850427903033321,3.04691112617391,6456.0390570496265,15244.237704461313,6453.995545178999,0.0003303893638060192,23244.452609295495,2370.2745187495725,19291.42458592191,1967.177842170559,0.8299367126506235,0.8299367126506235,35405.47569260708,35382.83765553947,1.0007998173960535,0.8,4275.625581968831,4272.891774033241,1.0007998173960535,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654959922763,4632.441516551485,6.184487755427193,5.000208272696529,-3.7449910968684548,8.745199369564984,2.9298318103679484,3.5,0.837094802962271,0.6,0.0002321409575206655,0.9995768691550428,0.00023223922510021434,198.96290324849144,0.0,0.0,0.0,0.014523611921566183,7.847345510688048e-05,0.00015366750241378502,0.0006015318088045173,0.09255768378328949,0.09255768378328949,0.09255768378328949,0.09255769103292097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.05782302254,595.5992399347344,0.0,0.09255768378328949,0.09255768378333544,0.09255768378333544,0.3716673384246658,0.3716673384246658,0.5,10.000531717125885,4.4078015605464316e-05,4.4078015605464316e-05,-5.4228621593210846e-11,4.704355660578585e-08,3.8748572251279256e-05,-5.4228621593210846e-11,27518.019398484907,20876.68062374256,0.7586549134016525,0.9863678574751863,0.6060393450298515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790376976638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256519233787,260.6256519233787,-12.524348076621266,244.8532181779241,276.3980856688327,124100.26834283328,124099.15271567508,1.1156271581932824,0.0,nan,276.3980856688327,3.2480856688327435,270.0891121706515,-3.0608878293484736,263.78013867246966,-9.369861327530316,257.471165174288,-15.678834825711988,251.16219167610632,-21.98780832389366,244.8532181779241,-28.29678182207587,1.0,1.0,28837.30492052088,28837.30492052088,275.6279536299014,2.4779536299014353,275.6279536299014,275.6279536299014,77190.36164331979,77190.3244354878,0.037207831992418505,0.0,8545.783548066482,8545.783548066482,0.886078683936843,3934.074923796696,275.6279536299014,2.4779536299014353,1.0,0.002,0.12934719013120036,0.0049023807983542755,0.00019977758093566258,0.0018002224190674869,0.09988879046783129,0.09988879046783129,0.0,3.1493904706358933e-15,1.0,1.0000000786233016,3.874862647990085e-05,0.09255768378333544,0.0,7.2532535029868055e-09,0.009317288793663375,0.0,1600073.5577699966,266.5953911270835,4.709778522737906e-08,1.0,1284566.8209206562,2597.890047246876,,,,,,,,,,,,,,,,,,2.0,15244.237704461313,1553.308954471015,0.3716673384246658,6.175347969391544,2.9298318103679484
3941.0,-30.049213995494377,5.000207661932333,35.05398073889875,24.62155456831681,5.000582124385271,-26.54423438350653,-40.0429196312092,1.4956025123969527,-6.554609029321455,-6.5546090787645115,40.10797523522291,41031.78775756596,25750.073292083744,25750.073292083744,66781.8610496497,77199.91527687285,77190.33461279144,25750.073292083744,102940.40790487519,102940.40790487519,102940.40790487519,130458.43108366469,125945.62017427923,4512.8109093854655,0.0,90990.47177900106,54822.34425969216,40186.80835478767,27518.023178789503,67704.83153357718,20876.68335923845,1553.3091336820564,0.0,0.878353394354154,2.7232083579822888,0.0014947059257719628,1.0,1.0,-6.554568427667675,333671.1498018025,1559194.0791240092,4.672846543820633,1559194.0791240092,4.672846543820633,0.7586549085884156,0.0925576930352398,3.914502105019841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914502105019841,1.2847445280304,1.2850427853820818,3.046910899103837,6456.03857591539,15244.236281541469,6453.995191495654,0.0003303894368580223,23244.455958349747,2370.2748602580646,19291.423528738724,1967.1777343678752,0.8299365475925008,0.8299365475925008,35405.47347326954,35382.83765553947,1.0007997389790668,0.8,4275.625313957849,4272.891774033241,1.0007997389790668,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6551000413565,4632.441516551485,6.184487589240516,5.000207661932333,-3.7449912764355107,8.745198938367842,2.9298319746962944,3.5,0.837094849913227,0.6,0.0002321409575206655,0.9995757297732512,0.00023223948982167218,198.9628942887802,0.0,0.0,0.0,0.014523611921566183,7.847353515371634e-05,0.00015366742236694916,0.0006015314483283954,0.09255769303505598,0.09255769303505598,0.09255769303505598,0.09255770064172666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.06191340374,595.5992386572731,0.0,0.09255769303505598,0.0925576930352398,0.0925576930352398,0.37166736862292366,0.37166736862292366,0.5,10.000531945313028,4.34499609696104e-05,4.34499609696104e-05,3.325340003357269e-11,4.944303100273828e-08,4.0651096810506715e-05,3.325340003357269e-11,27518.023178789503,20876.68335923845,0.7586549085884156,0.9863677308838772,0.6060392859439709,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903119085729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62565776720885,260.62565776720885,-12.524342232791128,244.85322865657363,276.3980868778434,124100.21145477639,124099.1122966629,1.099158113493568,0.0,nan,276.3980868778434,3.248086877843434,270.0891152335903,-3.0608847664096857,263.78014358933615,-9.369856410663829,257.4711719450818,-15.678828054918199,251.16220030082795,-21.98779969917203,244.85322865657363,-28.296771343426343,1.0,1.0,28837.30492052088,28837.30492052088,275.6279546620122,2.4779546620122233,275.6279546620122,275.6279546620122,77190.36902613468,77190.33461279144,0.03441334323724732,0.0,8545.783548066482,8545.783548066482,0.8860787033268152,3934.07461554494,275.6279546620122,2.4779546620122233,1.0,0.002,0.12934718252183666,0.004902380801497671,0.00019977756911779393,0.0018002224308743744,0.09988878455889696,0.09988878455889696,0.0,-7.83184281316629e-15,1.0,1.0000000824754447,4.065106355710668e-05,0.0925576930352398,0.0,7.60936644808664e-09,0.0097747396715606,0.0,1600073.5575898427,266.5953909706785,4.940977760270471e-08,1.0,1284566.8214623097,2597.8900450553297,,,,,,,,,,,,,,,,,,2.0,15244.236281541469,1553.3091336820564,0.37166736862292366,6.175347969391544,2.9298319746962944
3942.0,-30.049203096385483,5.000207057599517,35.0539812485771,24.621564102731668,5.000584476173456,-26.54422433913006,-40.042906848806865,1.4956057189134302,-6.554608764699026,-6.554608811046191,40.107976183367576,41031.76824828532,25750.072520062033,25750.072520062033,66781.84076834735,77199.92331826554,77190.34431039178,25750.072520062033,102940.41683045382,102940.41683045382,102940.41683045382,130458.44291391138,125945.63146996402,4512.811443947352,0.0,90990.47284888999,54822.317778891746,40186.83896666471,27518.02608345756,67704.86505012227,20876.685490117176,1553.3092611345812,0.0,0.8783533921969069,2.723208385194677,0.0014947059257719628,1.0,1.0,-6.554570639204201,333671.15332842607,1559194.1200982358,4.672846617230801,1559194.1200982358,4.672846617230801,0.7586549059442595,0.09255770186761089,3.9145010807265987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145010807265987,1.284744513030872,1.2850427703790717,3.0469101374029646,6456.036961962643,15244.234860021581,6453.995616480478,0.00033038980238451744,23244.462313956134,2370.275508349552,19291.424799046803,1967.1778639032498,0.8299363753174063,0.8299363753174063,35405.466061734245,35382.83765553947,1.0007994771035122,0.8,4275.624418928216,4272.891774033241,1.0007994771035122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655238919831,4632.441516551485,6.184487197538075,5.000207057599517,-3.7449911324162355,8.745198190015753,2.929832137570256,3.5,0.8370948964486445,0.6,0.0002321409575206655,0.9995745954117877,0.0002322397533773175,198.96288536853694,0.0,0.0,0.0,0.014523611921566183,7.847364870865941e-05,0.0001536673088120061,0.0006015308464169458,0.0925577018680158,0.0925577018680158,0.0925577018680158,0.09255770893387995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0654762736,595.5992375452039,0.0,0.0925577018680158,0.09255770186761089,0.09255770186761089,0.3716673987604243,0.3716673987604243,0.5,10.000532157300174,4.22977179823647e-05,4.22977179823647e-05,-4.956746124662459e-11,4.634716788132209e-08,3.817184199306212e-05,-4.956746124662459e-11,27518.02608345756,20876.685490117176,0.7586549059442595,0.9863669430388554,0.6060386977790929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790246531451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6256637531511,260.6256637531511,-12.524336246848861,244.85323913396718,276.39808837233426,124100.16208374298,124099.0361958808,1.1258878621696953,0.0,nan,276.39808837233426,3.24808837233428,270.0891185246619,-3.0608814753380784,263.78014867698823,-9.369851323011744,257.47117882931417,-15.678821170685808,251.16220898164087,-21.987791018359104,244.85323913396718,-28.2967608660328,1.0,1.0,28837.30492052088,28837.30492052088,275.6279560645124,2.477956064512398,275.6279560645124,275.6279560645124,77190.38281600668,77190.34431039178,0.03850561489525717,0.0,8545.783548066482,8545.783548066482,0.8860787680801264,3934.073586130232,275.6279560645124,2.477956064512398,1.0,0.002,0.1293471753765481,0.0049023808801794315,0.00019977755819171921,0.0018002224418045593,0.09988877909585961,0.09988877909585961,0.0,-3.7214155368392454e-15,1.0,1.0000000774555011,3.817189156052336e-05,0.09255770186761089,0.0,7.145297412206683e-09,0.00917861197867498,0.0,1600073.5578959293,266.59539123530095,4.639673534256872e-08,1.0,1284566.82054895,2597.890048750808,,,,,,,,,,,,,,,,,,2.0,15244.234860021581,1553.3092611345812,0.3716673987604243,6.175347969391544,2.929832137570256
3943.0,-30.049189809313248,5.000206449911255,35.0539817666838,24.621568398457043,5.000584439201131,-26.544212384463417,-40.04289752393959,1.4956070143489095,-6.554609010656577,-6.554609070996729,40.10797744589546,41031.78049672344,25750.07292311234,25750.07292311234,66781.85341983578,77199.93573575921,77190.35682429254,25750.07292311234,102940.42974740488,102940.42974740488,102940.42974740488,130458.4605021939,125945.64845557307,4512.812046620836,0.0,90990.47918717696,54822.32394813189,40186.83915449452,27518.03075478903,67704.86990928354,20876.688861393694,1553.3094850897028,0.0,0.8783533859823902,2.723208358622987,0.0014947059257719628,1.0,1.0,-6.554559426881724,333671.14990372286,1559194.1746589832,4.67284682870806,1559194.1746589832,4.67284682870806,0.758654899670118,0.09255771141990114,3.9145008432066235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145008432066235,1.2847445069710495,1.2850427643178424,3.0469099668972808,6456.036600681558,15244.233437900548,6453.995180868398,0.0003303898445262275,23244.465343540636,2370.2758172811955,19291.423496973144,1967.1777311286878,0.829936211130535,0.829936211130535,35405.46434309777,35382.83765553947,1.0007994163780554,0.8,4275.624211382746,4272.891774033241,1.0007994163780554,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655378584633,4632.441516551485,6.184487086888938,5.000206449911255,-3.744991388075902,8.745197837987156,2.9298323013664103,3.5,0.8370949432475457,0.6,0.0002321409575206655,0.9995732125168634,0.00023224007467762063,198.96287449389516,0.0,0.0,0.0,0.014523611921566183,7.847373154801722e-05,0.00015366722597264827,0.0006015304856431545,0.0925577114197513,0.0925577114197513,0.0925577114197513,0.09255772072079552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0702361581,595.5992360593106,0.0,0.0925577114197513,0.09255771141990114,0.09255771141990114,0.3716674287865382,0.3716674287865382,0.5,10.000532436331277,4.386079979212809e-05,4.386079979212809e-05,3.410605131648481e-13,6.034014177203062e-08,4.964411499486232e-05,3.410605131648481e-13,27518.03075478903,20876.688861393694,0.758654899670118,0.9863670591098618,0.606038835193113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901814423186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62566985529514,260.62566985529514,-12.524330144704834,244.8532500010839,276.3980897095056,124100.11830584072,124098.97056182988,1.1477440108357397,0.0,nan,276.3980897095056,3.2480897095056207,270.08912176782246,-3.060878232177515,263.7801538261375,-9.36984617386247,257.4711858844528,-15.678814115547198,251.1622179427685,-21.98778205723147,244.8532500010839,-28.296749998916084,1.0,1.0,28837.30492052088,28837.30492052088,275.6279572688981,2.4779572688981375,275.6279572688981,275.6279572688981,77190.39021649041,77190.35682429254,0.0333921978744911,0.0,8545.783548066482,8545.783548066482,0.8860787830955574,3934.0733474226568,275.6279572688981,2.4779572688981375,1.0,0.002,0.12934716608378508,0.004902380872052625,0.0001997775437322911,0.0018002224562640057,0.09988877186614555,0.09988877186614555,0.0,-3.703200940341489e-15,1.0,1.0000001006849975,4.964411465380181e-05,0.09255771141990114,0.0,9.292754048573447e-09,0.011937163530561712,0.0,1600073.5576273447,266.5953909893434,6.033980071151746e-08,1.0,1284566.8214359137,2597.890045162129,,,,,,,,,,,,,,,,,,2.0,15244.233437900548,1553.3094850897028,0.3716674287865382,6.175347969391544,2.9298323013664103
3944.0,-30.049178870703443,5.000205847835649,35.053982281593214,24.621577897947304,5.000586408485482,-26.544202342784057,-40.04288847846908,1.4956098805645623,-6.554608792229487,-6.554608848592,40.107978389868904,41031.7755906935,25750.07224921128,25750.07224921128,66781.84783990477,77199.94355953955,77190.36628705196,25750.07224921128,102940.43853626325,102940.43853626325,102940.43853626325,130458.47219468855,125945.6595911289,4512.812603559651,0.0,90990.4796057552,54822.311636903134,40186.85329872452,27518.033658425313,67704.88695714984,20876.690989168186,1553.3096134861878,0.0,0.8783533835960682,2.723208381259964,0.0014947059257719628,1.0,1.0,-6.554562505841943,333671.1528348048,1559194.2154514082,4.672846909913546,1559194.2154514082,4.672846909913546,0.7586548969416018,0.09255772029162715,3.9144997429393644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144997429393644,1.2847444935633898,1.28504275090707,3.046909142285591,6456.0348534283385,15244.23206398168,6453.9957202851365,0.0003303902461733886,23244.471983904445,2370.2764944098594,19291.425109325875,1967.1778955429097,0.8299360434035308,0.8299360434035308,35405.45638183253,35382.83765553947,1.0007991350786318,0.8,4275.6232499667885,4272.891774033241,1.0007991350786318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655516527501,4632.441516551485,6.1844867201422336,5.000205847835649,-3.744991278398309,8.745197126233958,2.9298324631431174,3.5,0.8370949894694621,0.6,0.0002321409575206655,0.9995720740472904,0.00023224033918907056,198.96286554132462,0.0,0.0,0.0,0.014523611921566183,7.847381190537352e-05,0.00015366714561529198,0.0006015300020092864,0.09255772029194158,0.09255772029194158,0.09255772029194158,0.09255772888954664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.07355738274,595.5992350256164,0.0,0.09255772029194158,0.09255772029162715,0.09255772029162715,0.3716674589943759,0.3716674589943759,0.5,10.000532694258052,4.4276970072587574e-05,4.4276970072587574e-05,3.524291969370097e-11,5.636252353724558e-08,4.634275006765165e-05,3.524291969370097e-11,27518.033658425313,20876.690989168186,0.7586548969416018,0.9863667283304195,0.6060386101325648,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901020923525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62567602140336,260.62567602140336,-12.524323978596613,244.8532607996601,276.39809124314564,124100.05768268662,124098.8979077388,1.1597749478156383,0.0,nan,276.39809124314564,3.248091243145666,270.08912515445036,-3.0608748455496197,263.78015906575195,-9.369840934248032,257.4711929770546,-15.678807022945364,251.1622268883576,-21.987773111642383,244.8532607996601,-28.296739200339886,1.0,1.0,28837.30492052088,28837.30492052088,275.6279585986044,2.4779585986044026,275.6279585986044,275.6279585986044,77190.40305861601,77190.36628705196,0.03677156404592097,0.0,8545.783548066482,8545.783548066482,0.8860788526517561,3934.072241654061,275.6279585986044,2.4779585986044026,1.0,0.002,0.12934715740902092,0.004902380948928031,0.00019977753042537742,0.001800222469564261,0.0998887652126887,0.0998887652126887,0.0,-1.0361503322009469e-14,1.0,1.0000000940001683,4.6342714824731956e-05,0.09255772029162715,0.0,8.674774358542046e-09,0.011143327317840925,0.0,1600073.5578778193,266.5953912077705,5.632728061755188e-08,1.0,1284566.8206767933,2597.890048233553,,,,,,,,,,,,,,,,,,2.0,15244.23206398168,1553.3096134861878,0.3716674589943759,6.175347969391544,2.9298324631431174
3945.0,-30.049167878342942,5.000205242841691,35.05398280233355,24.62158229844647,5.000586139515338,-26.544192476556667,-40.04287950284777,1.495610737730066,-6.554609020972634,-6.554609086605809,40.10797958791868,41031.778751748665,25750.07259974873,25750.07259974873,66781.8513514974,77199.95494622132,77190.37792401218,25750.07259974873,102940.45052376091,102940.45052376091,102940.45052376091,130458.48855219981,125945.67533799188,4512.813214207929,0.0,90990.48529083755,54822.30909636882,40186.86243829858,27518.038028438892,67704.90046673747,20876.694144855035,1553.3098225705585,0.0,0.8783533777455128,2.723208356970243,0.0014947059257719628,1.0,1.0,-6.55455510129849,333671.14969827794,1559194.2672260937,4.672847109005363,1559194.2672260937,4.672847109005363,0.7586548911401216,0.09255772979942106,3.914499382230974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914499382230974,1.2847444895537186,1.285042746896468,3.0469088710322105,6456.034278674974,15244.230643458188,6453.995432048746,0.000330390343477703,23244.475578120982,2370.276860917947,19291.424247768013,1967.1778076884577,0.8299358780082006,0.8299358780082006,35405.45377183461,35382.83765553947,1.000799042858254,0.8,4275.622934778991,4272.891774033241,1.000799042858254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655655050472,4632.441516551485,6.184486598576939,5.000205242841691,-3.7449915175265236,8.745196760368215,2.9298326256001617,3.5,0.8370950358857605,0.6,0.0002321409575206655,0.9995709299848679,0.0002322406050005674,198.96285654476327,0.0,0.0,0.0,0.014523611921566183,7.847389164228554e-05,0.00015366706587837997,0.0006015296344501648,0.09255772979921015,0.09255772979921015,0.09255772979921015,0.09255773990626552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0778890205,595.5992336758206,0.0,0.09255772979921015,0.09255772979942106,0.09255772979942106,0.37166748926563187,0.37166748926563187,0.5,10.000532997445509,4.630449620890431e-05,4.630449620890431e-05,1.7962520360015333e-11,6.563317356267362e-08,5.398530731781648e-05,1.7962520360015333e-11,27518.038028438892,20876.694144855035,0.7586548911401216,0.9863665833805701,0.6060385358945626,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900367673349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62568204125455,260.62568204125455,-12.524317958745428,244.85327153109395,276.3980925514142,124099.99262009894,124098.86035441022,1.1322656887331173,0.0,nan,276.3980925514142,3.2480925514142314,270.08912834735173,-3.0608716526482453,263.78016414328647,-9.369835856713507,257.4711999392225,-15.678800060777462,251.16223573515836,-21.987764264841616,244.85327153109395,-28.296728468906025,1.0,1.0,28837.30492052088,28837.30492052088,275.6279597223101,2.4779597223101177,275.6279597223101,275.6279597223101,77190.40935482229,77190.37792401218,0.03143081010784954,0.0,8545.783548066482,8545.783548066482,0.8860788754548555,3934.071879142129,275.6279597223101,2.4779597223101177,1.0,0.002,0.1293471473036372,0.004902380948174223,0.00019977751471982936,0.001800222485263344,0.09988875735991468,0.09988875735991468,0.0,-1.682681771697503e-14,1.0,1.0000001094752118,5.398528935529612e-05,0.09255772979942106,0.0,1.0105369373082293e-08,0.01298102221555383,0.0,1600073.557622779,266.59539097902734,6.56152110423136e-08,1.0,1284566.8214891208,2597.8900449468506,,,,,,,,,,,,,,,,,,2.0,15244.230643458188,1553.3098225705585,0.37166748926563187,6.175347969391544,2.9298326256001617
3946.0,-30.049156929425497,5.0002046437785,35.05398331834744,24.621591937635117,5.000588049833927,-26.544182431498875,-40.04287045737726,1.4956135519063067,-6.554608789408633,-6.554608847957198,40.10798049303738,41031.773529144164,25750.071887705566,25750.071887705566,66781.84541684973,77199.9629801367,77190.3868680045,25750.071887705566,102940.45875571006,102940.45875571006,102940.45875571006,130458.49950849533,125945.68573263823,4512.813775857097,0.0,90990.48577294553,54822.29632194908,40186.87716777383,27518.04075278526,67704.91792055909,20876.696144439476,1553.3099420649783,0.0,0.878353375594441,2.7232083812828924,0.0014947059257719628,1.0,1.0,-6.55456061592389,333671.1528417224,1559194.3063396665,4.672847182205389,1559194.3063396665,4.672847182205389,0.7586548886961157,0.09255773867972153,3.9144982480838113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144982480838113,1.2847444763894906,1.285042733729184,3.0469080194722467,6456.032474321596,15244.22922437612,6453.995988964618,0.00033039075824073914,23244.482435900012,2370.277560216793,19291.425912426825,1967.1779774364156,0.8299357047688927,0.8299357047688927,35405.445565422044,35382.83765553947,1.0007987528969373,0.8,4275.621943758625,4272.891774033241,1.0007987528969373,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655791967147,4632.441516551485,6.184486224193805,5.0002046437785,-3.7449913954751723,8.745196039253672,2.9298327861733773,3.5,0.8370950817638221,0.6,0.0002321409575206655,0.9995697904453158,0.0002322408697618252,198.9628475837582,0.0,0.0,0.0,0.014523611921566183,7.847397199979325e-05,0.00015366698552087224,0.0006015291456097748,0.0925577386800919,0.0925577386800919,0.0925577386800919,0.09255774762630888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0809718534,595.5992327177419,0.0,0.0925577386800919,0.09255773867972153,0.09255773867972153,0.3716675197715526,0.3716675197715526,0.5,10.0005332658486,4.660386730392929e-05,4.660386730392929e-05,-7.491962605854496e-11,5.854855089637567e-08,4.8232033293516e-05,-7.491962605854496e-11,27518.04075278526,20876.696144439476,0.7586548886961157,0.9863662414480372,0.6060383025246171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899711213256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62568813560887,260.62568813560887,-12.524311864391109,244.85328221990153,276.3980940513153,124099.93166874399,124098.78538988173,1.1462788622837001,0.0,nan,276.3980940513153,3.24809405131532,270.0891316850341,-3.0608683149658873,263.7801693187502,-9.369830681249766,257.47120695246764,-15.678793047532338,251.16224458618464,-21.987755413815336,244.85328221990153,-28.296717780098447,1.0,1.0,28837.30492052088,28837.30492052088,275.6279610075558,2.477961007555848,275.6279610075558,275.6279610075558,77190.42235738738,77190.3868680045,0.03548938287713099,0.0,8545.783548066482,8545.783548066482,0.8860789471528541,3934.0707393242305,275.6279610075558,2.477961007555848,1.0,0.002,0.12934713827520414,0.004902381029524734,0.00019977750087328764,0.0018002224991252543,0.09988875043664382,0.09988875043664382,0.0,-1.4580350815585064e-15,1.0,1.0000000978259005,4.8232108213142055e-05,0.09255773867972153,0.0,9.028446872230567e-09,0.011597643294294378,0.0,1600073.5578844068,266.59539121059134,5.862347052243422e-08,1.0,1284566.8206750012,2597.8900482408044,,,,,,,,,,,,,,,,,,2.0,15244.22922437612,1553.3099420649783,0.3716675197715526,6.175347969391544,2.9298327861733773
3947.0,-30.049145926317767,5.000204041612187,35.053983839648794,24.621596407983475,5.000587730311105,-26.544172560655014,-40.04286144683135,1.4956143646464857,-6.554609030190022,-6.554609096659558,40.10798167761502,41031.77660231305,25750.07226043101,25750.07226043101,66781.84886274407,77199.97436515389,77190.39827296798,25750.07226043101,102940.470533399,102940.470533399,102940.470533399,130458.51560872098,125945.70121774923,4512.814390971743,0.0,90990.49138942492,54822.29362657681,40186.886403164564,27518.045075321977,67704.93147848654,20876.699265218074,1553.3101491554626,0.0,0.8783533697376422,2.7232083559327305,0.0014947059257719628,1.0,1.0,-6.5545543823802745,333671.14956514357,1559194.3575308034,4.672847381509673,1559194.3575308034,4.672847381509673,0.7586548829349864,0.09255774824400567,3.914497875217227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914497875217227,1.2847444725876334,1.2850427299264442,3.0469077382624943,6456.031878471875,15244.227804790155,6453.995715667002,0.000330390861024266,23244.4860847895,2370.27793229997,19291.42509552196,1967.1778941353023,0.829935539342627,0.829935539342627,35405.442867450176,35382.83765553947,1.0007986575681393,0.8,4275.621617946945,4272.891774033241,1.0007986575681393,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65592954958,4632.441516551485,6.184486109354532,5.000204041612187,-3.744991642603725,8.745195684215911,2.929832947527384,3.5,0.8370951278649669,0.6,0.0002321409575206655,0.9995686452671552,0.00023224113583376866,198.96283857840257,0.0,0.0,0.0,0.014523611921566183,7.847405204711656e-05,0.00015366690547354895,0.0006015287749674139,0.09255774824388914,0.09255774824388914,0.09255774824388914,0.09255775848751607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.08521841693,595.5992313949477,0.0,0.09255774824388914,0.09255774824400567,0.09255774824400567,0.3716675503286239,0.3716675503286239,0.5,10.000533573169902,4.83156911172955e-05,4.83156911172955e-05,-3.171862772433087e-11,6.646951078437269e-08,5.471427925840544e-05,-3.171862772433087e-11,27518.045075321977,20876.699265218074,0.7586548829349864,0.9863660948237458,0.6060382265559345,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899057347627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62569409313375,260.62569409313375,-12.524305906866232,244.85329286292153,276.39809532334516,124099.86689029055,124098.746347488,1.1205428025300899,0.0,nan,276.39809532334516,3.248095323345183,270.0891348312618,-3.0608651687381894,263.7801743391759,-9.369825660824063,257.47121384709175,-15.67878615290823,251.16225335500644,-21.987746644993535,244.85329286292153,-28.296707137078442,1.0,1.0,28837.30492052088,28837.30492052088,275.6279620934255,2.4779620934255036,275.6279620934255,275.6279620934255,77190.4288561744,77190.39827296798,0.03058320641866885,0.0,8545.783548066482,8545.783548066482,0.8860789707245631,3934.070364593313,275.6279620934255,2.4779620934255036,1.0,0.002,0.1293471280333719,0.0049023810274408395,0.0001997774849526309,0.0018002225150492708,0.09988874247631545,0.09988874247631545,0.0,1.9016906105395748e-15,1.0,1.0000001109513688,5.4714310977033165e-05,0.09255774824400567,0.0,1.0241835121320816e-08,0.013156321588363861,0.0,1600073.5576132324,266.59539096980996,6.650122941209702e-08,1.0,1284566.8215236007,2597.8900448073405,,,,,,,,,,,,,,,,,,2.0,15244.227804790155,1553.3101491554626,0.3716675503286239,6.175347969391544,2.929832947527384
3948.0,-30.049134953286387,5.000203441575985,35.053984353585804,24.621600529085867,5.00058857944088,-26.54416260001359,-40.04285243628544,1.4956162261688393,-6.554609014415973,-6.554609067392682,40.107982507749426,41031.78261760659,25750.0720045319,25750.0720045319,66781.85462213849,77199.98577883291,77190.40552965274,25750.0720045319,102940.47753418464,102940.47753418464,102940.47753418464,130458.52519255015,125945.71024921488,4512.814943335267,0.0,90990.4985526174,54822.2953913942,40186.89240135911,27518.047658365515,67704.94005972463,20876.70114975902,1553.3102669812856,0.0,0.8783533667368859,2.7232083590822356,0.0014947059257719628,1.0,1.0,-6.5545654526989665,333671.1499507451,1559194.3934052952,4.672847483624088,1559194.3934052952,4.672847483624088,0.758654880205954,0.09255775717478303,3.9144977993797716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144977993797716,1.2847444638797552,1.2850427212165443,3.046907699884937,6456.031797154436,15244.226386654766,6453.995089698634,0.00033039083103920204,23244.48836502968,2370.2781648197583,19291.423224460617,1967.1777033401436,0.8299353774326873,0.8299353774326874,35405.4423187088,35382.83765553947,1.0007986381791842,0.8,4275.62155168,4272.891774033241,1.0007986381791842,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656065482471,4632.441516551485,6.184485845986432,5.000203441575985,-3.7449916798842025,8.745195121460187,2.9298331069468437,3.5,0.8370951734133839,0.6,0.0002321409575206655,0.9995675032206938,0.00023224140117869684,198.96282959766336,0.0,0.0,0.0,0.014523611921566183,7.847413209451537e-05,0.00015366682542615012,0.0006015284499683402,0.09255775717489477,0.09255775717489477,0.09255775717489477,0.09255776529929186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0880575953,595.599230512424,0.0,0.09255775717489477,0.09255775717478303,0.09255775717478303,0.3716675810852154,0.3716675810852154,0.5,10.000533816901322,4.736493173140843e-05,4.736493173140843e-05,-3.518607627484016e-11,5.297670213622041e-08,4.361469370905979e-05,-3.518607627484016e-11,27518.047658365515,20876.70114975902,0.758654880205954,0.9863660548732212,0.6060382385895502,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517898400245834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257000422143,260.6257000422143,-12.524299957785672,244.85330347390794,276.39809661051964,124099.82784657765,124098.70889207648,1.118954501182785,0.0,nan,276.39809661051964,3.248096610519667,270.0891379831988,-3.0608620168011953,263.7801793558755,-9.369820644124502,257.47122072855325,-15.678779271446729,251.16226210123048,-21.987737898769495,244.85330347390794,-28.296696526092035,1.0,1.0,28837.30492052088,28837.30492052088,275.62796297184616,2.477962971846182,275.62796297184616,275.62796297184616,77190.43908203105,77190.40552965274,0.033552378314197995,0.0,8545.783548066482,8545.783548066482,0.8860789755188206,3934.0702883766703,275.62796297184616,2.477962971846182,1.0,0.002,0.12934711986923794,0.0049023810670734596,0.00019977747235508579,0.001800222527638859,0.09988873617754289,0.09988873617754289,0.0,-6.055052292897045e-15,1.0,1.0000000884764138,4.361472889513607e-05,0.09255775717478303,0.0,8.164132882854148e-09,0.010487374227008937,0.0,1600073.5576124704,266.595390985584,5.301188821249525e-08,1.0,1284566.8214237338,2597.890045211404,,,,,,,,,,,,,,,,,,2.0,15244.226386654766,1553.3102669812856,0.3716675810852154,6.175347969391544,2.9298331069468437
3949.0,-30.04912403051769,5.000202844561375,35.05398486914785,24.62161002857613,5.000591048779714,-26.544152522588373,-40.042843425739534,1.4956195408466406,-6.554608932416443,-6.554608988414749,40.10798358249711,41031.77875888584,25750.07164198804,25750.07164198804,66781.85040087388,77199.9938212477,77190.41641771935,25750.07164198804,102940.4880597074,102940.4880597074,102940.4880597074,130458.53931358011,125945.72379367438,4512.815519905732,0.0,90990.49977286925,54822.28471049262,40186.90562486293,27518.051253872713,67704.95687873564,20876.70376681205,1553.310431741908,0.0,0.8783533630749748,2.7232083670656597,0.0014947059257719628,1.0,1.0,-6.554562922706111,333671.15099199966,1559194.4398507564,4.672847608237311,1559194.4398507564,4.672847608237311,0.7586548761832834,0.09255776642975713,3.91449680698796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91449680698796,1.2847444483742687,1.2850427057074583,3.046906964214877,6456.030238357857,15244.224968283615,6453.995478312405,0.0003303911824396864,23244.49456963093,2370.2787975130072,19291.424386053186,1967.177821789621,0.8299352058726863,0.8299352058726863,35405.43513800288,35382.83765553947,1.0007983844596973,0.8,4275.620684525717,4272.891774033241,1.0007983844596973,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65620110752,4632.441516551485,6.184485557462357,5.000202844561375,-3.744991679002268,8.745194523563644,2.929833266005276,3.5,0.8370952188586502,0.6,0.0002321409575206655,0.9995663664068404,0.00023224166530847457,198.9628206580618,0.0,0.0,0.0,0.014523611921566183,7.847421214198975e-05,0.00015366674537867575,0.0006015279841250581,0.0925577664299928,0.0925577664299928,0.0925577664299928,0.09255777500241912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.09201488405,595.5992292783085,0.0,0.0925577664299928,0.09255776642975713,0.09255776642975713,0.3716676117493848,0.3716676117493848,0.5,10.00053407406282,4.707661361180726e-05,4.707661361180726e-05,7.787548383930698e-12,5.599832775260438e-08,4.606570865917092e-05,7.787548383930698e-12,27518.051253872713,20876.70376681205,0.7586548761832834,0.9863657474959314,0.6060380310466286,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789774494025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.625706127108,260.625706127108,-12.524293872891974,244.85331406473264,276.3980981894822,124099.77922703413,124098.634727585,1.1444994491544196,0.0,nan,276.3980981894822,3.2480981894822207,270.0891413645341,-3.060858635465877,263.7801845395828,-9.369815460417158,257.47122771463324,-15.678772285366733,251.16227088968293,-21.987729110317048,244.85331406473264,-28.296685935267334,1.0,1.0,28837.30492052088,28837.30492052088,275.62796432491047,2.477964324910488,275.62796432491047,275.62796432491047,77190.45337580894,77190.41641771935,0.03695808959309943,0.0,8545.783548066482,8545.783548066482,0.8860790382553897,3934.0692910229,275.62796432491047,2.477964324910488,1.0,0.002,0.1293471112463091,0.004902381117671412,0.00019977745906935563,0.0018002225409155036,0.09988872953467781,0.09988872953467781,0.0,-1.5140666498325572e-14,1.0,1.0000000934392574,4.606570087162254e-05,0.09255776642975713,0.0,8.622925113309127e-09,0.011076723501853026,0.0,1600073.5577129058,266.59539106758353,5.599054020422045e-08,1.0,1284566.821154061,2597.890046302511,,,,,,,,,,,,,,,,,,2.0,15244.224968283615,1553.310431741908,0.3716676117493848,6.175347969391544,2.929833266005276
3950.0,-30.049113049188257,5.000202241706342,35.053985392401366,24.621620296407514,5.000590423938294,-26.544142701875344,-40.0428306433372,1.495620076626259,-6.554609325701165,-6.554609392914015,40.10798483554124,41031.75180412999,25750.072343227996,25750.072343227996,66781.82414735798,77200.00176388015,77190.42833892537,25750.072343227996,102940.50068215336,102940.50068215336,102940.50068215336,130458.55666599477,125945.74051850075,4512.8161474940125,0.0,90990.49688499606,54822.246925249354,40186.94439971856,27518.05598384141,67705.00038355996,20876.707171767957,1553.3106618596344,0.0,0.8783533561125374,2.7232083258477315,0.0014947059257719628,1.0,1.0,-6.5545540885784135,333671.14566175203,1559194.4939995864,4.672847845165994,1559194.4939995864,4.672847845165994,0.7586548695164641,0.09255777619802069,3.914495028929344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914495028929344,1.2847444458679849,1.2850427032005927,3.046905586180352,6456.027318468058,15244.223549271306,6453.996801377652,0.0003303918851668405,23244.50439010595,2370.279798922767,19291.42834078375,1967.1782250599085,0.8299350253729294,0.8299350253729294,35405.42227240201,35382.83765553947,1.0007979298729959,0.8,4275.61913085383,4272.891774033241,1.0007979298729959,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656336657065,4632.441516551485,6.184485524543154,5.000202241706342,-3.744992045505509,8.74519428721185,2.9298334249751625,3.5,0.8370952642786179,0.6,0.0002321409575206655,0.9995652234995441,0.00023224193085462157,198.9628116705328,0.0,0.0,0.0,0.014523611921566183,7.847432569783812e-05,0.00015366663182282738,0.0006015272663827735,0.09255777619768056,0.09255777619768056,0.09255777619768056,0.09255778657992975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.0965724876,595.5992278577276,0.0,0.09255777619768056,0.09255777619802069,0.09255777619802069,0.3716676423957859,0.3716676423957859,0.5,10.00053438553984,4.886808056880909e-05,4.886808056880909e-05,-5.9685589803848416e-12,6.721285217281547e-08,5.5304335603523214e-05,-5.9685589803848416e-12,27518.05598384141,20876.707171767957,0.7586548695164641,0.9863647259290742,0.6060372435075455,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897092636391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257120471565,260.6257120471565,-12.524287952843451,244.85332462104773,276.398099473264,124099.66626189671,124098.55276800525,1.11349389146651,0.0,nan,276.398099473264,3.2480994732640056,270.089144502823,-3.0608554971769877,263.7801895323782,-9.36981046762179,257.47123456193486,-15.678765438065113,251.16227959149134,-21.987720408508636,244.85332462104773,-28.296675378952244,1.0,1.0,28837.30492052088,28837.30492052088,275.62796531539226,2.4779653153922823,275.62796531539226,275.62796531539226,77190.4604459878,77190.42833892537,0.032107062434079126,0.0,8545.783548066482,8545.783548066482,0.8860791506598747,3934.0675040739907,275.62796531539226,2.4779653153922823,1.0,0.002,0.12934710089403456,0.0049023810877817115,0.0001997774429141387,0.0018002225570891953,0.09988872145706935,0.09988872145706935,0.0,3.3341385208274232e-15,1.0,1.00000011214609,5.5304341572082194e-05,0.09255777619802069,0.0,1.0352284575831045e-08,0.01329820130354863,0.0,1600073.5572676356,266.5953906742988,6.721882073179586e-08,1.0,1284566.8225345416,2597.890040717059,,,,,,,,,,,,,,,,,,2.0,15244.223549271306,1553.3106618596344,0.3716676423957859,6.175347969391544,2.9298334249751625
