time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3951.0,-30.04909966310882,5.000201644948355,35.05398590848797,24.621624557208293,5.0005906353404574,-26.544130633265056,-40.04282131846992,1.495621605493506,-6.554609101531128,-6.554609157004718,40.10798567527388,41031.76508705098,25750.071611068084,25750.071611068084,66781.83669811906,77200.01421406878,77190.43636535305,25750.071611068084,102940.50797642113,102940.50797642113,102940.50797642113,130458.5664039722,125945.74970261382,4512.8167013583825,0.0,90990.50355415037,54822.254427119966,40186.943474478234,27518.058427551077,67705.00190202931,20876.708969034207,1553.3107680712974,0.0,0.8783533541960408,2.7232083499574795,0.0014947059257719628,1.0,1.0,-6.554563533377802,333671.14877066755,1559194.5302882856,4.672847910383529,1559194.5302882856,4.672847910383529,0.7586548674572349,0.09255778506518375,3.914494859355485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914494859355485,1.2847444387162097,1.285042696047157,3.0469054711511907,6456.027074735068,15244.222131796256,6453.996287270195,0.00033039189713100493,23244.507100753177,2370.2800753318593,19291.42680408216,1967.1780683599557,0.8299348624801371,0.8299348624801371,35405.42104540664,35382.83765553947,1.0007978865189577,0.8,4275.618982679778,4272.891774033241,1.0007978865189577,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656469855882,4632.441516551485,6.184485150850924,5.000201644948355,-3.7449919273319785,8.745193572280334,2.929833581188163,3.5,0.8370953089109037,0.6,0.0002321409575206655,0.9995638303142265,0.00023224225455185672,198.96280071486785,0.0,0.0,0.0,0.014523611921566183,7.84744085378566e-05,0.0001536665489828089,0.0006015269160481033,0.09255778506544673,0.09255778506544673,0.09255778506544673,0.09255779352631026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.09940937656,595.5992269764185,0.0,0.09255778506544673,0.09255778506518375,0.09255778506518375,0.371667673248201,0.371667673248201,0.5,10.000534639374024,4.8134094072338485e-05,4.8134094072338485e-05,2.029310053330846e-11,5.5473606153100263e-08,4.562362693150135e-05,2.029310053330846e-11,27518.058427551077,20876.708969034207,0.7586548674572349,0.9863648891813622,0.6060374261036856,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789643683537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62571812696683,260.62571812696683,-12.524281873033146,244.85333557209546,276.39810068183715,124099.62926366746,124098.48572029678,1.1435433707119063,0.0,nan,276.39810068183715,3.2481006818371725,270.0891476598906,-3.0608523401093635,263.78019463794163,-9.369805362058344,257.47124161599237,-15.678758384007608,251.16228859404399,-21.98771140595599,244.85333557209546,-28.296664427904517,1.0,1.0,28837.30492052088,28837.30492052088,275.6279664905282,2.4779664905282175,275.6279664905282,275.6279664905282,77190.46879231416,77190.43636535305,0.032426961115561426,0.0,8545.783548066482,8545.783548066482,0.8860791613799158,3934.0673336522623,275.6279664905282,2.4779664905282175,1.0,0.002,0.12934709235386513,0.0049023811665423935,0.0001997774298206478,0.0018002225701759557,0.09988871491032389,0.09988871491032389,0.0,-3.3965885659625883e-15,1.0,1.000000092544084,4.5623606638400815e-05,0.09255778506518375,0.0,8.540172290398641e-09,0.010970421976098571,0.0,1600073.5575137746,266.59539089846885,5.5453313052566955e-08,1.0,1284566.8217293646,2597.8900439748286,,,,,,,,,,,,,,,,,,2.0,15244.222131796256,1553.3107680712974,0.371667673248201,6.175347969391544,2.929833581188163
3952.0,-30.049088634700166,5.000201048928637,35.05398642019486,24.621628503687703,5.0005914906231235,-26.54412062216824,-40.04281230792401,1.495623478090583,-6.554609160036307,-6.554609206514224,40.10798658108047,41031.77154217051,25750.071522615082,25750.071522615082,66781.84306478559,77200.02542589401,77190.4444714492,25750.071522615082,102940.51599406428,102940.51599406428,102940.51599406428,130458.57742283333,125945.76017383403,4512.8172489993,0.0,90990.51058073115,54822.25669700508,40186.948759695624,27518.06142876906,67705.01018846469,20876.71114931892,1553.3109077796817,0.0,0.8783533504798648,2.7232083450465345,0.0014947059257719628,1.0,1.0,-6.554570960831029,333671.14811789815,1559194.5694339909,4.672848036843361,1559194.5694339909,4.672848036843361,0.7586548639466708,0.09255779415466478,3.914494807533192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914494807533192,1.2847444299565265,1.2850426872854404,3.0469054515890384,6456.027033285215,15244.220762862407,6453.995657577775,0.00033039185862284,23244.50920349308,2370.2802897516563,19291.424921889375,1967.177876429706,0.8299347064290928,0.8299347064290928,35405.420670433086,35382.83765553947,1.0007978732698304,0.8,4275.618937397332,4272.891774033241,1.0007978732698304,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656603766268,4632.441516551485,6.1844849307031335,5.000201048928637,-3.7449920245439103,8.745193073472548,2.929833738235681,3.5,0.8370953537816231,0.6,0.0002321409575206655,0.9995626825101905,0.0002322425212370799,198.96279168880926,0.0,0.0,0.0,0.014523611921566183,7.847448858559122e-05,0.00015366646893507426,0.0006015265947383087,0.09255779415472061,0.09255779415472061,0.09255779415472061,0.09255780129266022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.10275714897,595.5992259322205,0.0,0.09255779415472061,0.09255779415466478,0.09255779415466478,0.37166770403727334,0.37166770403727334,0.5,10.00053485351191,4.6174260262432654e-05,4.6174260262432654e-05,-8.469669410260394e-12,4.647790774470195e-08,3.8245683185778034e-05,-8.469669410260394e-12,27518.06142876906,20876.71114931892,0.7586548639466708,0.9863648624952664,0.6060374472724227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895637423621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257241816931,260.6257241816931,-12.524275818306876,244.85334644472601,276.39810191865905,124099.58924212692,124098.45041687899,1.138825247970138,0.0,nan,276.39810191865905,3.2481019186590743,270.089150823874,-3.0608491761259984,263.78019972908675,-9.369800270913231,257.4712486342998,-15.67875136570018,251.1622975395129,-21.98770246048707,244.85334644472601,-28.296653555273963,1.0,1.0,28837.30492052088,28837.30492052088,275.6279673895679,2.4779673895679366,275.6279673895679,275.6279673895679,77190.47867887234,77190.4444714492,0.03420742314483505,0.0,8545.783548066482,8545.783548066482,0.8860791646559935,3934.0672815708576,275.6279673895679,2.4779673895679366,1.0,0.002,0.12934708519474739,0.004902381187651831,0.0001997774187430072,0.00180022258125252,0.0998887093715036,0.0998887093715036,0.0,-4.472984482806197e-15,1.0,1.0000000776049351,3.8245691655447445e-05,0.09255779415466478,0.0,7.159118976243232e-09,0.009196366710905476,0.0,1600073.5574323456,266.59539083996367,4.648637741411221e-08,1.0,1284566.8218984252,2597.890043290801,,,,,,,,,,,,,,,,,,2.0,15244.220762862407,1553.3109077796817,0.37166770403727334,6.175347969391544,2.929833738235681
3953.0,-30.049077642106663,5.000200451656592,35.05398693118355,24.621638317499333,5.000592748084915,-26.544110603087017,-40.0428032624535,1.495625709066561,-6.554609323284467,-6.554609366936941,40.10798758376916,41031.76479388236,25750.07167299169,25750.07167299169,66781.83646687405,77200.033436717,77190.45365940667,25750.07167299169,102940.52533239836,102940.52533239836,102940.52533239836,130458.59025393959,125945.77245463822,4512.817799301362,0.0,90990.51019001984,54822.241547190446,40186.96515869932,27518.064921541227,67705.03008024054,20876.713677210915,1553.311073433349,0.0,0.8783533457939077,2.7232083287964555,0.0014947059257719628,1.0,1.0,-6.554573446032464,333671.14600400825,1559194.612763662,4.67284819630443,1559194.612763662,4.67284819630443,0.7586548595162503,0.09255780339258524,3.914493509978782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914493509978782,1.2847444195204092,1.2850426768469003,3.0469044663685323,6456.024945721186,15244.219347142756,6453.9964106045845,0.00033039234661274273,23244.516808641492,2370.28106526097,19291.4271727369,1967.1781059522775,0.8299345317242743,0.8299345317242743,35405.41128164325,35382.83765553947,1.00079754153106,0.8,4275.6178035910725,4272.891774033241,1.00079754153106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656737018484,4632.441516551485,6.184484768893515,5.000200451656592,-3.7449922064230834,8.745192658079675,2.9298338945113134,3.5,0.8370953984318038,0.6,0.0002321409575206655,0.9995615384351126,0.0002322427870565121,198.9627826920639,0.0,0.0,0.0,0.014523611921566183,7.847456894366454e-05,0.00015366638857700095,0.0006015260807865479,0.0925578033925352,0.0925578033925352,0.0925578033925352,0.09255781011743024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.10663314787,595.5992247210011,0.0,0.0925578033925352,0.09255780339258524,0.09255780339258524,0.3716677346189257,0.3716677346189257,0.5,10.000535055256776,4.418146352236363e-05,4.418146352236363e-05,-8.640199666842818e-12,4.365244876680663e-08,3.592090445181384e-05,-8.640199666842818e-12,27518.064921541227,20876.713677210915,0.7586548595162503,0.9863644752498837,0.6060371695463928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894978811177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62573024920135,260.62573024920135,-12.524269750798624,244.85335725066676,276.3981032477351,124099.51483978747,124098.3736103767,1.1412294107727878,0.0,nan,276.3981032477351,3.2481032477351164,270.0891540483228,-3.060845951677152,263.7802048489084,-9.36979515109158,257.4712556494946,-15.678744350505383,251.1623064500807,-21.98769354991927,244.85335725066676,-28.296642749333216,1.0,1.0,28837.30492052088,28837.30492052088,275.62796830429033,2.477968304290357,275.62796830429033,275.62796830429033,77190.49125935111,77190.45365940667,0.037599944436806254,0.0,8545.783548066482,8545.783548066482,0.88607924668418,3934.065977528676,275.62796830429033,2.477968304290357,1.0,0.002,0.12934707847079996,0.004902381186794396,0.00019977740829196919,0.0018002225917047553,0.0998887041459846,0.0998887041459846,0.0,-3.275591603513206e-15,1.0,1.000000072897614,3.592091309201351e-05,0.09255780339258524,0.0,6.723949934426347e-09,0.008637363001551367,0.0,1600073.5572368286,266.5953906767155,4.366108896647347e-08,1.0,1284566.8224458995,2597.8900410756955,,,,,,,,,,,,,,,,,,2.0,15244.219347142756,1553.311073433349,0.3716677346189257,6.175347969391544,2.9298338945113134
3954.0,-30.049066599884785,5.000199853045173,35.05398744430301,24.621642648149304,5.000592717052573,-26.54410066819089,-40.042794251907594,1.495626785358207,-6.554609491501424,-6.554609537785935,40.10798866722123,41031.768779535676,25750.07183375745,25750.07183375745,66781.84061329313,77200.04483485939,77190.4639758931,25750.07183375745,102940.53580965055,102940.53580965055,102940.53580965055,130458.60456451603,125945.78620494207,4512.818359573961,0.0,90990.51618542311,54822.24013009739,40186.97339480636,27518.068754865482,67705.04214967185,20876.71645015696,1553.3112554536174,0.0,0.8783533407436734,2.723208311412517,0.0014947059257719628,1.0,1.0,-6.554571428410952,333671.1437523762,1559194.659585933,4.672848368161682,1559194.659585933,4.672848368161682,0.7586548546022416,0.09255781270617175,3.914493213090622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914493213090622,1.2847444144857043,1.2850426718110266,3.0469042472215233,6456.0244813749705,15244.217931073223,6453.996048683341,0.0003303924155756539,23244.520103173993,2370.2814012097906,19291.426090930083,1967.1779956386824,0.829934367554264,0.829934367554264,35405.40913343226,35382.83765553947,1.0007974656272578,0.8,4275.617544169451,4272.891774033241,1.0007974656272578,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65686910155,4632.441516551485,6.1844846113157,5.000199853045173,-3.7449923972627417,8.745192250307914,2.9298340494157937,3.5,0.8370954426902267,0.6,0.0002321409575206655,0.9995603891962824,0.0002322430540763258,198.96277365470172,0.0,0.0,0.0,0.014523611921566183,7.847464899155056e-05,0.00015366630852911494,0.0006015257218179099,0.09255781270618875,0.09255781270618875,0.09255781270618875,0.09255781984051922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1108404125,595.5992234060252,0.0,0.09255781270618875,0.09255781270617175,0.09255781270617175,0.37166776498699144,0.37166776498699144,0.5,10.000535269296414,4.302866960870233e-05,4.302866960870233e-05,-3.632294465205632e-11,4.628452643373748e-08,3.810937499792999e-05,-3.632294465205632e-11,27518.068754865482,20876.71645015696,0.7586548546022416,0.9863643606581346,0.6060371203791437,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894322337657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62573621454356,260.62573621454356,-12.524263785456412,244.85336799890175,276.39810443018445,124099.456612954,124098.33459982341,1.1220131305690548,0.0,nan,276.39810443018445,3.248104430184469,270.08915714392936,-3.0608428560706216,263.780209857672,-9.369790142327986,257.47126257141537,-15.678737428584611,251.16231528515843,-21.98768471484155,244.85336799890175,-28.29663200109823,1.0,1.0,28837.30492052088,28837.30492052088,275.62796934064323,2.4779693406432557,275.62796934064323,275.62796934064323,77190.49852355338,77190.4639758931,0.034547660281532444,0.0,8545.783548066482,8545.783548066482,0.8860792654527159,3934.065679156075,275.62796934064323,2.4779693406432557,1.0,0.002,0.12934707133720183,0.004902381185770496,0.00019977739720393199,0.001800222602797448,0.09988869860196599,0.09988869860196599,0.0,1.37997252513955e-15,1.0,1.0000000773289877,3.810941132087464e-05,0.09255781270617175,0.0,7.133610399356876e-09,0.009163599247428869,0.0,1600073.5570433158,266.59539050849855,4.632084937838954e-08,1.0,1284566.823029052,2597.8900387162594,,,,,,,,,,,,,,,,,,2.0,15244.217931073223,1553.3112554536174,0.37166776498699144,6.175347969391544,2.9298340494157937
3955.0,-30.049055607991036,5.000199260955406,35.053987955099124,24.621652147639566,5.000595087049461,-26.54409053848741,-40.042785241361685,1.495630017541922,-6.554609239443664,-6.55460928319834,40.10798962642591,41031.76493376739,25750.071050899758,25750.071050899758,66781.83598466715,77200.05288700304,77190.4738205054,25750.071050899758,102940.54487140516,102940.54487140516,102940.54487140516,130458.61658804382,125945.79769672707,4512.818891316751,0.0,90990.5172724456,54822.229319194514,40186.986614723435,27518.071716638664,67705.0583313621,20876.718621390286,1553.3113859272244,0.0,0.8783533384737569,2.7232083372955604,0.0014947059257719628,1.0,1.0,-6.554573268042759,333671.14710727223,1559194.7010370353,4.672848445405944,1559194.7010370353,4.672848445405944,0.7586548518502219,0.09255782158819233,3.9144921989329595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144921989329595,1.2847443993661116,1.2850426566879238,3.0469034936944315,6456.022884741484,15244.21651636433,6453.996465037119,0.0003303927768736109,23244.526403002783,2370.282043613546,19291.427335439388,1967.178122543314,0.8299341961618661,0.8299341961618661,35405.40179523221,35382.83765553947,1.0007972063430126,0.8,4275.616657995908,4272.891774033241,1.0007972063430126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656999991299,4632.441516551485,6.184484228877059,5.000199260955406,-3.744992265286461,8.745191526241868,2.9298342029207767,3.5,0.8370954865487933,0.6,0.0002321409575206655,0.999559245196857,0.0002322433198794002,198.96276465853066,0.0,0.0,0.0,0.014523611921566183,7.847472903951208e-05,0.00015366622848115343,0.0006015252526289248,0.09255782158849594,0.09255782158849594,0.09255782158849594,0.09255782825563613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.11451455473,595.5992222583138,0.0,0.09255782158849594,0.09255782158819233,0.09255782158819233,0.3716677952354054,0.3716677952354054,0.5,10.000535469296379,4.15341277744119e-05,4.15341277744119e-05,-2.091837814077735e-11,4.375465323391836e-08,3.6015155558288825e-05,-2.091837814077735e-11,27518.071716638664,20876.718621390286,0.7586548518502219,0.986364056549859,0.6060369187328621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893662900412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257423099951,260.6257423099951,-12.524257690004902,244.85337871305737,276.398105906932,124099.40617059667,124098.25968530313,1.1464852935466159,0.0,nan,276.398105906932,3.2481059069320395,270.08916046815824,-3.0608395318417365,263.78021502938253,-9.369784970617445,257.47126959060773,-15.678730409392244,251.16232415183254,-21.98767584816744,244.85337871305737,-28.29662128694261,1.0,1.0,28837.30492052088,28837.30492052088,275.6279707472156,2.477970747215636,275.6279707472156,275.6279707472156,77190.51232141099,77190.4738205054,0.03850090558989905,0.0,8545.783548066482,8545.783548066482,0.8860793295652556,3934.0646599276242,275.6279707472156,2.477970747215636,1.0,0.002,0.1293470645956076,0.004902381260328425,0.00019977738689601546,0.0018002226130879966,0.09988869344800773,0.09988869344800773,0.0,-1.5988078916340243e-14,1.0,1.0000000730884826,3.6015176476666966e-05,0.09255782158819233,0.0,6.741596202082996e-09,0.008660030809596795,0.0,1600073.5573353325,266.5953907605563,4.377557161205914e-08,1.0,1284566.8221601655,2597.890042231788,,,,,,,,,,,,,,,,,,2.0,15244.21651636433,1553.3113859272244,0.3716677952354054,6.175347969391544,2.9298342029207767
3956.0,-30.049044563789984,5.000198665082274,35.05398847434533,24.62165654813873,5.000594846499962,-26.544080622760596,-40.042776230815775,1.4956309054700925,-6.554609527004914,-6.554609584469164,40.10799089181822,41031.768383689225,25750.07150532353,25750.07150532353,66781.83988901276,77200.06427402707,77190.48627897186,25750.07150532353,102940.5577842954,102940.5577842954,102940.5577842954,130458.63421653786,125945.81472617901,4512.819490358844,0.0,90990.5229870288,54822.22709668905,40186.995433710836,27518.076432242462,67705.0718659533,20876.72202203258,1553.3116129686664,0.0,0.8783533320238761,2.7232083065223707,0.0014947059257719628,1.0,1.0,-6.554562257934265,333671.143136936,1559194.7557206051,4.672848664892558,1559194.7557206051,4.672848664892558,0.7586548454226866,0.09255783118194111,3.9144918491134315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144918491134315,1.2847443952125388,1.2850426525333867,3.046903231257799,6456.022328669751,15244.215101015272,6453.996166456272,0.0003303928695399835,23244.529940108743,2370.282404297976,19291.426442961256,1967.1780315358717,0.8299340314760956,0.8299340314760956,35405.39926402245,35382.83765553947,1.000797116906532,0.8,4275.616352322704,4272.891774033241,1.000797116906532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657131707865,4632.441516551485,6.184484142372518,5.000198665082274,-3.744992554402475,8.745191219484749,2.929834357395439,3.5,0.8370955306844111,0.6,0.0002321409575206655,0.9995580957548892,0.00023224358694763742,198.96275561955025,0.0,0.0,0.0,0.014523611921566183,7.847480908754915e-05,0.00015366614843311633,0.0006015248855260886,0.09255783118159848,0.09255783118159848,0.09255783118159848,0.09255784005884986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.119349671,595.5992207480941,0.0,0.09255783118159848,0.09255783118194111,0.09255783118194111,0.371667825333844,0.371667825333844,0.5,10.000535735595514,4.280127990341498e-05,4.280127990341498e-05,-5.877609510207549e-11,5.746426268160576e-08,4.732653491146266e-05,-5.877609510207549e-11,27518.076432242462,20876.72202203258,0.7586548454226866,0.986363917037583,0.6060368485381193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893006468796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257482793331,260.6257482793331,-12.524251720666882,244.85338938463278,276.39810717403276,124099.34326474337,124098.22050003083,1.12276471253253,0.0,nan,276.39810717403276,3.248107174032782,270.0891636161536,-3.060836383846379,263.78022005827336,-9.36977994172662,257.47127650039323,-15.678723499606747,251.1623329425129,-21.987667057487073,244.85338938463278,-28.2966106153672,1.0,1.0,28837.30492052088,28837.30492052088,275.6279719037943,2.477971903794298,275.6279719037943,275.6279719037943,77190.51865773973,77190.48627897186,0.03237876786442939,0.0,8545.783548066482,8545.783548066482,0.8860793516799805,3934.0643083589985,275.6279719037943,2.477971903794298,1.0,0.002,0.12934705573664632,0.004902381242872053,0.00019977737308959844,0.001800222626900679,0.09988868654479921,0.09988868654479921,0.0,-9.72269140198101e-15,1.0,1.0000000959923716,4.732659368755776e-05,0.09255783118194111,0.0,8.85895469018726e-09,0.011379919283144205,0.0,1600073.5570176698,266.59539047299506,5.7523038776707835e-08,1.0,1284566.823188443,2597.8900380713512,,,,,,,,,,,,,,,,,,2.0,15244.215101015272,1553.3116129686664,0.371667825333844,6.175347969391544,2.929834357395439
3957.0,-30.04903356468406,5.00019807542787,35.05398898947905,24.621666187327378,5.000596803528696,-26.544070527863035,-40.04276718534527,1.4956337667059618,-6.554609295437729,-6.554609347423026,40.107991811664746,41031.76349131799,25750.07075865285,25750.07075865285,66781.83424997085,77200.07230870737,77190.49547804963,25750.07075865285,102940.56623670249,102940.56623670249,102940.56623670249,130458.64545725095,125945.82542089986,4512.820036351094,0.0,90990.52352306672,54822.214705670616,40187.00979710678,27518.079220548458,67705.08901765523,20876.72406761745,1553.3117355347977,0.0,0.8783533298087369,2.7232083306666364,0.0014947059257719628,1.0,1.0,-6.554566564382128,333671.1462610523,1559194.79547133,4.672848740272772,1559194.79547133,4.672848740272772,0.7586548428870088,0.09255784001691082,3.9144907304420893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144907304420893,1.284744381828176,1.2850426391459167,3.0469023922656233,6456.0205509460075,15244.2136870805,6453.996707547544,0.00033039327761159187,23244.53671979715,2370.2830956337943,19291.42806031928,1967.1781964604916,0.8299338589910012,0.8299338589910012,35405.39116958605,35382.83765553947,1.0007968309018351,0.8,4275.61537482477,4272.891774033241,1.0007968309018351,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6572616098265,4632.441516551485,6.184483770092283,5.00019807542787,-3.7449924357385624,8.745190511166433,2.92983450974197,3.5,0.8370955742119914,0.6,0.0002321409575206655,0.9995569510076857,0.0002322438529256754,198.9627466174782,0.0,0.0,0.0,0.014523611921566183,7.847488944592617e-05,0.00015366606807473932,0.0006015243990620501,0.09255784001713772,0.09255784001713772,0.09255784001713772,0.09255784794945443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1226505706,595.5992197198264,0.0,0.09255784001713772,0.09255784001691082,0.09255784001691082,0.37166785558003523,0.37166785558003523,0.5,10.000535973538272,4.271213356332737e-05,4.271213356332737e-05,-1.574562702444382e-11,5.198529606786906e-08,4.2783040896665625e-05,-1.574562702444382e-11,27518.079220548458,20876.72406761745,0.7586548428870088,0.9863635838741217,0.6060366227510354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517892346913475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257543411673,260.6257543411673,-12.524245658832683,244.8534000335584,276.39810864877575,124099.28448403224,124098.1443218268,1.140162205408724,0.0,nan,276.39810864877575,3.2481086487757693,270.08916692573297,-3.060833074267009,263.7802252026893,-9.369774797310697,257.4712834796456,-15.678716520354385,251.1623417566021,-21.987658243397874,244.8534000335584,-28.29659996644159,1.0,1.0,28837.30492052088,28837.30492052088,275.6279732172868,2.4779732172868307,275.6279732172868,275.6279732172868,77190.53178167013,77190.49547804963,0.03630362049443647,0.0,8545.783548066482,8545.783548066482,0.8860794223996122,3934.0631840942997,275.6279732172868,2.4779732172868307,1.0,0.002,0.1293470477281761,0.004902381319589994,0.00019977736081779396,0.0018002226391598897,0.09988868040889698,0.09988868040889698,0.0,-2.2316350156703635e-14,1.0,1.000000086792405,4.278305664229265e-05,0.09255784001691082,0.0,8.00846136737501e-09,0.010287403770836536,0.0,1600073.5572814017,266.59539070456225,5.20010416948935e-08,1.0,1284566.8223793292,2597.89004134505,,,,,,,,,,,,,,,,,,2.0,15244.2136870805,1553.3117355347977,0.37166785558003523,6.175347969391544,2.92983450974197
3958.0,-30.049022512756267,5.000197482802626,35.05398951051433,24.621670587826543,5.000596511056655,-26.54406061037506,-40.04275440294293,1.4956346086756127,-6.554609544296397,-6.554609605684993,40.107993012200296,41031.7515957833,25750.071115512757,25750.071115512757,66781.82271129606,77200.08369295573,77190.50712341562,25750.071115512757,102940.57823892837,102940.57823892837,102940.57823892837,130458.66185752819,125945.84121880741,4512.820638720771,0.0,90990.52916696393,54822.19706979228,40187.03566352405,27518.083618599823,67705.11928212388,20876.72724222778,1553.3119464389533,0.0,0.8783533238391965,2.7232083043235136,0.0014947059257719628,1.0,1.0,-6.554559100765857,333671.142858187,1559194.8473524936,4.672848943413618,1559194.8473524936,4.672848943413618,0.7586548370002384,0.09255784953152192,3.914490368006118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914490368006118,1.2847443778895886,1.285042635206415,3.046902119498927,6456.019972986109,15244.212272610464,6453.99642442101,0.00033039337595945867,23244.54031376524,2370.2834621165475,19291.42721403512,1967.1781101635238,0.8299336942624279,0.8299336942624279,35405.38854708655,35382.83765553947,1.000796738239776,0.8,4275.615058127261,4272.891774033241,1.000796738239776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657392264577,4632.441516551485,6.184483661732677,5.000197482802626,-3.7449926921892946,8.74519017499192,2.929834662971362,3.5,0.8370956179918176,0.6,0.0002321409575206655,0.999555800764394,0.00023224412018132403,198.9627375721756,0.0,0.0,0.0,0.014523611921566183,7.84750030026806e-05,0.00015366595451798488,0.000601523898851118,0.09255784953134802,0.09255784953134802,0.09255784953134802,0.09255785899227634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.12708753056,595.5992183359007,0.0,0.09255784953134802,0.09255784953152192,0.09255784953152192,0.3716678858332691,0.3716678858332691,0.5,10.00053625737217,4.436387013129206e-05,4.436387013129206e-05,2.6716406864579767e-12,6.138861863291822e-08,5.050491915881139e-05,2.6716406864579767e-12,27518.083618599823,20876.72724222778,0.7586548370002384,0.986362972540075,0.6060361761539187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891690051274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62576027898217,260.62576027898217,-12.524239721017807,244.85341065262625,276.3981099053375,124099.22116400934,124098.10432842893,1.1168355804072425,0.0,nan,276.3981099053375,3.2481099053375146,270.089170054796,-3.0608299452039773,263.78023020425314,-9.369769795746834,257.47129035371137,-15.67870964628861,251.16235050316868,-21.987649496831295,244.85341065262625,-28.296589347373725,1.0,1.0,28837.30492052088,28837.30492052088,275.62797432172795,2.47797432172797,275.62797432172795,275.62797432172795,77190.53812043225,77190.50712341562,0.030997016627225094,0.0,8545.783548066482,8545.783548066482,0.886079445311916,3934.0628198461486,275.62797432172795,2.47797432172797,1.0,0.002,0.12934703827427763,0.004902381312503164,0.00019977734611017158,0.0018002226538899983,0.09988867305508578,0.09988867305508578,0.0,1.700029006457271e-16,1.0,1.000000102427989,5.0504916487170703e-05,0.09255784953152192,0.0,9.453899394725206e-09,0.012144165512907817,0.0,1600073.5570029044,266.5953904557036,6.138594699223177e-08,1.0,1284566.823260637,2597.8900377792584,,,,,,,,,,,,,,,,,,2.0,15244.212272610464,1553.3119464389533,0.3716678858332691,6.175347969391544,2.929834662971362
3959.0,-30.049009120406097,5.000196892280839,35.05399002454639,24.621680401638173,5.000597420593537,-26.544048466306716,-40.042745078075654,1.495636766493726,-6.554609545433266,-6.5546095943790075,40.10799385222258,41031.75283039639,25750.070862810604,25750.070862810604,66781.823693207,77200.09273742248,77190.5145048946,25750.070862810604,102940.58536770521,102940.58536770521,102940.58536770521,130458.67162434902,125945.85044423283,4512.8211801162015,0.0,90990.52865995749,54822.18875292959,40187.04434114211,27518.08625664381,67705.13059778592,20876.72916532811,1553.3120672980842,0.0,0.8783533207034951,2.723208305637401,0.0014947059257719628,1.0,1.0,-6.554569337556416,333671.1430073264,1559194.883654293,4.672849050120159,1559194.883654293,4.672849050120159,0.758654834156127,0.09255785840629543,3.914489050903292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914489050903292,1.2847443677956922,1.2850426251101752,3.0469011182509402,6456.017851461771,15244.21085956526,6453.997202048412,0.00033039387281040507,23244.54800530375,2370.2842464351997,19291.429538415465,1967.1783471843562,0.8299335196371083,0.8299335196371083,35405.379016846964,35382.83765553947,1.0007964015031672,0.8,4275.613907239287,4272.891774033241,1.0007964015031672,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657521317185,4632.441516551485,6.184483409352191,5.000196892280839,-3.7449927451267677,8.745189637407607,2.929834814321793,3.5,0.8370956612347981,0.6,0.0002321409575206655,0.9995544069406095,0.00023224444403300863,198.9627266113866,0.0,0.0,0.0,0.014523611921566183,7.847508584336032e-05,0.0001536658716773052,0.0006015233721783214,0.09255785840641265,0.09255785840641265,0.09255785840641265,0.09255786590818836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1300645784,595.5992174090283,0.0,0.09255785840641265,0.09255785840629543,0.09255785840629543,0.37166791627840484,0.37166791627840484,0.5,10.000536482424176,4.353838716042446e-05,4.353838716042446e-05,1.5290879673557356e-11,4.894576477454393e-08,4.0256822614992416e-05,1.5290879673557356e-11,27518.08625664381,20876.72916532811,0.758654834156127,0.986362822190478,0.6060360931013138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891030034635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62576643736594,260.62576643736594,-12.524233562634038,244.8534216624472,276.3981112122841,124099.1559546203,124097.99763254907,1.1583220712421398,0.0,nan,276.3981112122841,3.2481112122841296,270.0891733023177,-3.0608266976822733,263.78023539234954,-9.369764607650438,257.47129748238234,-15.678702517617637,251.1623595724149,-21.987640427585063,244.8534216624472,-28.296578337552774,1.0,1.0,28837.30492052088,28837.30492052088,275.62797519679077,2.477975196790794,275.62797519679077,275.62797519679077,77190.5505612653,77190.5145048946,0.03605637070722878,0.0,8545.783548066482,8545.783548066482,0.8860795285758889,3934.0614961578085,275.62797519679077,2.477975196790794,1.0,0.002,0.12934703073869783,0.00490238134623664,0.00019977733447606555,0.001800222665517762,0.09988866723803277,0.09988866723803277,0.0,-6.172579808394474e-15,1.0,1.0000000816771355,4.025680732411274e-05,0.09255785840629543,0.0,7.535580085905741e-09,0.009679956172086977,0.0,1600073.5569837843,266.5953904545667,4.8930473894870374e-08,1.0,1284566.8232220097,2597.8900379355314,,,,,,,,,,,,,,,,,,2.0,15244.21085956526,1553.3120672980842,0.37166791627840484,6.175347969391544,2.929834814321793
3960.0,-30.04899802750953,5.0001963033379715,35.05399053993585,24.621684417966776,5.00059793318379,-26.54403843144053,-40.04273603260515,1.4956383371135187,-6.554609559693631,-6.5546096110461525,40.10799491944072,41031.75864458361,25750.070673425635,25750.070673425635,66781.82931800924,77200.1039490194,77190.52503722778,25750.070673425635,102940.59571065342,102940.59571065342,102940.59571065342,130458.68560701865,125945.86386178264,4512.821745236014,0.0,90990.53523015181,54822.189925711085,40187.05033826747,27518.08989636522,67705.1402346327,20876.7318083255,1553.3122364396916,0.0,0.8783533165515562,2.723208303917887,0.0014947059257719628,1.0,1.0,-6.55456740606553,333671.142788222,1559194.9297744003,4.672849191408821,1559194.9297744003,4.672849191408821,0.7586548298573239,0.09255786762071855,3.9144889150686795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144889150686795,1.2847443604486068,1.2850426177613843,3.0469010299463926,6456.017664355031,15244.209493774917,6453.996673900948,0.0003303938720140299,23244.550490330203,2370.284499837376,19291.42795974735,1967.178186205009,0.8299333629950227,0.8299333629950227,35405.378033980305,35382.83765553947,1.000796366775061,0.8,4275.613788546634,4272.891774033241,1.000796366775061,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657650068653,4632.441516551485,6.184483172626128,5.0001963033379715,-3.744992819043195,8.745189122381166,2.9298349653190585,3.5,0.8370957043768739,0.6,0.0002321409575206655,0.9995532524366121,0.00023224471227998632,198.9627175325555,0.0,0.0,0.0,0.014523611921566183,7.847516620199876e-05,0.00015366579131866672,0.0006015230367421778,0.09255786762081114,0.09255786762081114,0.09255786762081114,0.09255787549094023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1340870106,595.599216153361,0.0,0.09255786762081114,0.09255786762071855,0.09255786762071855,0.37166794664407793,0.37166794664407793,0.5,10.000536718520447,4.3277735869651224e-05,4.3277735869651224e-05,5.4285465012071654e-11,5.135251512911054e-08,4.220498061613398e-05,5.4285465012071654e-11,27518.08989636522,20876.7318083255,0.7586548298573239,0.9863627648739267,0.60603609271597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890230248998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62577253108776,260.62577253108776,-12.524227468912215,244.853432591188,276.3981124709867,124099.10810604315,124097.96194613446,1.1461599087139014,0.0,nan,276.3981124709867,3.2481124709867117,270.0891764950281,-3.060823504971893,263.7802405190679,-9.369759480932089,257.47130454310775,-15.678695456892228,251.16236856714806,-21.987631432851913,244.853432591188,-28.296567408811967,1.0,1.0,28837.30492052088,28837.30492052088,275.6279764125833,2.4779764125833026,275.6279764125833,275.6279764125833,77190.55839314612,77190.52503722778,0.033355918334564194,0.0,8545.783548066482,8545.783548066482,0.8860795371630158,3934.061359644023,275.6279764125833,2.4779764125833026,1.0,0.002,0.12934702283845392,0.0049023813764347765,0.00019977732226726124,0.0018002226777229444,0.09988866113363062,0.09988866113363062,0.0,-9.794248745365053e-15,1.0,1.000000085621779,4.220492633066897e-05,0.09255786762071855,0.0,7.900244831725346e-09,0.010148392406613844,0.0,1600073.5569704387,266.59539044030635,5.129822966409847e-08,1.0,1284566.8232787568,2597.8900377059404,,,,,,,,,,,,,,,,,,2.0,15244.209493774917,1553.3122364396916,0.37166794664407793,6.175347969391544,2.9298349653190585
3961.0,-30.048986980110417,5.000195718117961,35.05399105516468,24.621688259672396,5.0005998482402525,-26.54402829727575,-40.04272698713464,1.4956411654043111,-6.554609458392179,-6.554609510111882,40.107995945585266,41031.76774406804,25750.07022660766,25750.07022660766,66781.8379706757,77200.11540878168,77190.53533610013,25750.07022660766,102940.60556270779,102940.60556270779,102940.60556270779,130458.69882618813,125945.87652173796,4512.822304450178,0.0,90990.54380223718,54822.196137518506,40187.05296079853,27518.093263480343,67705.14622427887,20876.73426222307,1553.3123898173426,0.0,0.8783533131932186,2.72320831415324,0.0014947059257719628,1.0,1.0,-6.554566949958883,333671.144117373,1559194.974118182,4.672849305691582,1559194.974118182,4.672849305691582,0.7586548262022531,0.09255787671002692,3.9144891153251153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144891153251153,1.2847443472183564,1.2850426045280623,3.0469012171958636,6456.0180611141905,15244.208082365265,6453.995722840353,0.0003303937188597597,23244.55149102644,2370.2846018799937,19291.425116963586,1967.1778963217396,0.8299332049668088,0.8299332049668088,35405.37948298781,35382.83765553947,1.000796417973549,0.8,4275.61396353125,4272.891774033241,1.000796417973549,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65777838705,4632.441516551485,6.18448287471477,5.000195718117961,-3.7449928033239273,8.74518852144189,2.929835115808428,3.5,0.8370957473738365,0.6,0.0002321409575206655,0.9995521026692405,0.00023224497942703315,198.96270849096197,0.0,0.0,0.0,0.014523611921566183,7.847524656071336e-05,0.00015366571095995214,0.0006015227529514279,0.09255787671042068,0.09255787671042068,0.09255787671042068,0.09255788462431397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.13790435804,595.5992149623659,0.0,0.09255787671042068,0.09255787671002692,0.09255787671002692,0.3716679769926064,0.3716679769926064,0.5,10.000536955958278,4.309777744992971e-05,4.309777744992971e-05,-1.0459189070388675e-11,5.171972361495136e-08,4.2560153019621794e-05,-1.0459189070388675e-11,27518.093263480343,20876.73426222307,0.7586548262022531,0.9863628054129794,0.6060361735007105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889567785853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62577869526524,260.62577869526524,-12.524221304734738,244.85344345848176,276.3981139320481,124099.08874611762,124097.92933430668,1.1594118109381972,0.0,nan,276.3981139320481,3.2481139320481134,270.08917983733545,-3.060820162664527,263.7802457426222,-9.369754257377792,257.47131164790864,-15.678688352091342,251.16237755319543,-21.98762244680455,244.85344345848176,-28.296556541518214,1.0,1.0,28837.30492052088,28837.30492052088,275.6279777186583,2.4779777186583374,275.6279777186583,275.6279777186583,77190.57007812687,77190.53533610013,0.03474202673533,0.0,8545.783548066482,8545.783548066482,0.8860795245033012,3934.061560901741,275.6279777186583,2.4779777186583374,1.0,0.002,0.12934701487172,0.004902381428294759,0.0001997773100039976,0.0018002226899966238,0.0998886550019988,0.0998886550019988,0.0,6.214646852686911e-16,1.0,1.0000000863410803,4.2560163478810864e-05,0.09255787671002692,0.0,7.966741659864029e-09,0.010233812023151621,0.0,1600073.557089877,266.5953905416078,5.173018280402175e-08,1.0,1284566.8229345202,2597.890039098728,,,,,,,,,,,,,,,,,,2.0,15244.208082365265,1553.3123898173426,0.3716679769926064,6.175347969391544,2.929835115808428
3962.0,-30.048975975978234,5.000195131696324,35.053991577182096,24.621697898861044,5.000601654527925,-26.544018212927906,-40.04271797658873,1.495643891476369,-6.554609611988724,-6.554609675225526,40.10799717190527,41031.76248605083,25750.070371021367,25750.070371021367,66781.8328570722,77200.12343043157,77190.5476364494,25750.070371021367,102940.61800747077,102940.61800747077,102940.61800747077,130458.71569551833,125945.89278406979,4512.822911448548,0.0,90990.54413233935,54822.18318795381,40187.06771598393,27518.097688047557,67705.16540403149,20876.737461912766,1553.3125997192099,0.0,0.8783533076305964,2.72320829723708,0.0014947059257719628,1.0,1.0,-6.554557637751145,333671.1419416626,1559195.0271132274,4.672849494985183,1559195.0271132274,4.672849494985183,0.7586548204958421,0.09255788624059404,3.9144879592914896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144879592914896,1.2847443344662675,1.2850425917730128,3.0469003476226417,6456.016218592879,15244.20667041391,6453.996309382742,0.0003303941437285299,23244.558439977514,2370.285310475801,19291.42687017804,1967.1780750998598,0.8299330322833485,0.8299330322833485,35405.37111820575,35382.83765553947,1.0007961224166377,0.8,4275.612953385914,4272.891774033241,1.0007961224166377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657906826089,4632.441516551485,6.184482718622378,5.000195131696324,-3.7449929891769558,8.74518812087328,2.929835266439288,3.5,0.8370957904112252,0.6,0.0002321409575206655,0.9995509574063196,0.00023224524552808737,198.96269948478047,0.0,0.0,0.0,0.014523611921566183,7.847532660923851e-05,0.00015366563091142698,0.000601522261959711,0.09255788624049965,0.09255788624049965,0.09255788624049965,0.09255789597069963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.14242714096,595.5992135517963,0.0,0.09255788624049965,0.09255788624059404,0.09255788624059404,0.3716680073350468,0.3716680073350468,0.5,10.000537247853263,4.494528320719837e-05,4.494528320719837e-05,-1.1596057447604835e-11,6.323682555375854e-08,5.203747440418738e-05,-1.1596057447604835e-11,27518.097688047557,20876.737461912766,0.7586548204958421,0.9863624504652001,0.6060359241601913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517888908039858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257849032668,260.6257849032668,-12.5242150967332,244.85345426703844,276.39811553949465,124099.02365215086,124097.85599752881,1.1676546220510762,0.0,nan,276.39811553949465,3.248115539494677,270.08918328500437,-3.0608167149956103,263.7802510305126,-9.369748969487375,257.4713187760209,-15.678681223979083,251.16238652152998,-21.987613478469996,244.85345426703844,-28.296545732961533,1.0,1.0,28837.30492052088,28837.30492052088,275.6279789928918,2.477978992891849,275.6279789928918,275.6279789928918,77190.5828078734,77190.5476364494,0.03517142400960438,0.0,8545.783548066482,8545.783548066482,0.8860795975848751,3934.060399087947,275.6279789928918,2.477978992891849,1.0,0.002,0.1293470051309346,0.004902381439239278,0.00019977729489150802,0.0018002227050975816,0.099888647445754,0.099888647445754,0.0,-1.0910543302156128e-14,1.0,1.0000001055312078,5.2037486000244826e-05,0.09255788624059404,0.0,9.74078142207159e-09,0.012512684649738903,0.0,1600073.5569261643,266.59539038801125,6.324842161120614e-08,1.0,1284566.8234980071,2597.8900368188465,,,,,,,,,,,,,,,,,,2.0,15244.20667041391,1553.3125997192099,0.3716680073350468,6.175347969391544,2.929835266439288
3963.0,-30.048964918795306,5.000194542488376,35.053992104082,24.62170229936021,5.000601333619564,-26.544008293554416,-40.042708966042824,1.4956447083760511,-6.554609861815038,-6.554609932697263,40.107998356817816,41031.765787345415,25750.070705425576,25750.070705425576,66781.83649277099,77200.13480652512,77190.55904667525,25750.070705425576,102940.62975210082,102940.62975210082,102940.62975210082,130458.73173745505,125945.90820152864,4512.823535926402,0.0,90990.54973289806,54822.18071370818,40187.07668798875,27518.101985354224,67705.17867334298,20876.740564731113,1553.3128056717228,0.0,0.8783533017248034,2.723208270997093,0.0014947059257719628,1.0,1.0,-6.554551616312722,333671.1385491707,1559195.0783190299,4.672849695956735,1559195.0783190299,4.672849695956735,0.7586548147776399,0.0925578958120543,3.914487590626637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914487590626637,1.2847443306449535,1.2850425879508118,3.04690006972946,6456.0156297705735,15244.205257964022,6453.996034686418,0.0003303942449522893,23244.562059866475,2370.2856796017477,19291.426049092344,1967.1779913724204,0.8299328677136265,0.8299328677136265,35405.368450635186,35382.83765553947,1.000796028162074,0.8,4275.612631245546,4272.891774033241,1.000796028162074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658034124369,4632.441516551485,6.184482609855085,5.000194542488376,-3.7449932463338667,8.745187788822243,2.929835415732291,3.5,0.8370958330663688,0.6,0.0002321409575206655,0.9995498066235358,0.00023224551291229216,198.96269043518114,0.0,0.0,0.0,0.014523611921566183,7.847540665783945e-05,0.00015366555086282604,0.0006015218919593389,0.09255789581192767,0.09255789581192767,0.09255789581192767,0.09255790672868755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1465779824,595.5992122601472,0.0,0.09255789581192767,0.0925578958120543,0.0925578958120543,0.3716680378932253,0.3716680378932253,0.5,10.000537575365758,4.771239633782898e-05,4.771239633782898e-05,3.637978807091713e-12,7.088220854711835e-08,5.831638452491461e-05,3.637978807091713e-12,27518.101985354224,20876.740564731113,0.7586548147776399,0.9863623108502995,0.6060358541450911,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517888250877802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257909585654,260.6257909585654,-12.524209041434574,244.8534650173625,276.3981168997679,124098.95731792267,124097.8183849083,1.138933014362958,0.0,nan,276.3981168997679,3.248116899767922,270.0891865232873,-3.060813476712667,263.7802561468059,-9.369743853194052,257.4713257703249,-15.678674229675096,251.16239539384395,-21.987604606156026,244.8534650173625,-28.296534982637468,1.0,1.0,28837.30492052088,28837.30492052088,275.6279800706079,2.4779800706079413,275.6279800706079,275.6279800706079,77190.58915125632,77190.55904667525,0.03010458107746672,0.0,8545.783548066482,8545.783548066482,0.8860796208909504,3934.0600285797705,275.6279800706079,2.4779800706079413,1.0,0.002,0.12934699421481874,0.0049023814384128546,0.00019977727792580435,0.0018002227220737604,0.09988863896290218,0.09988863896290218,0.0,-4.354155924701786e-16,1.0,1.0000001182450071,5.8316380886935804e-05,0.0925578958120543,0.0,1.0916114916071349e-08,0.014022479072268126,0.0,1600073.5566440271,266.59539013818494,7.087857056831126e-08,1.0,1284566.8243766292,2597.8900332639264,,,,,,,,,,,,,,,,,,2.0,15244.205257964022,1553.3128056717228,0.3716680378932253,6.175347969391544,2.929835415732291
