time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3964.0,-30.048953905831656,5.000193959132244,35.05399262582901,24.621711938548856,5.00060319882501,-26.54399819536679,-40.04269992057232,1.4956474883587445,-6.554609662024518,-6.55460972486753,40.10799926195034,41031.76071973338,25750.070002864595,25750.070002864595,66781.83072259798,77200.14283030864,77190.56790311843,25750.070002864595,102940.63790598302,102940.63790598302,102940.63790598302,130458.74262869311,125945.9185169968,4512.824111696316,0.0,90990.55013990123,54822.16802932072,40187.091233978346,27518.104722710093,67705.19595668843,20876.742572051066,1553.3129264650818,0.0,0.8783532994069578,2.723208292203086,0.0014947059257719628,1.0,1.0,-6.554558017366446,333671.1412876301,1559195.1174338413,4.672849774832008,1559195.1174338413,4.672849774832008,0.7586548122560905,0.09255790480253312,3.9144864502229244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144864502229244,1.2847443176406803,1.2850425749435197,3.0468992129200725,6456.013814294296,15244.203846943721,6453.996603100442,0.00033039466287270916,23244.5689356568,2370.2863807372346,19291.427748119902,1967.178164625015,0.8299326953113404,0.8299326953113404,35405.360198946786,35382.83765553947,1.0007957366011788,0.8,4275.611634757593,4272.891774033241,1.0007957366011788,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658159872564,4632.441516551485,6.1844822543387465,5.000193959132244,-3.744993150893181,8.745187110025425,2.9298355632073867,3.5,0.8370958752021105,0.6,0.0002321409575206655,0.999548660444318,0.00023224577922747105,198.96268142177328,0.0,0.0,0.0,0.014523611921566183,7.847548701678191e-05,0.0001536654705038836,0.0006015214021545828,0.0925579048027913,0.0925579048027913,0.0925579048027913,0.09255791440296679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.149566367,595.5992113327833,0.0,0.0925579048027913,0.09255790480253312,0.09255790480253312,0.3716680687695834,0.3716680687695834,0.5,10.000537863373724,4.843643637286732e-05,4.843643637286732e-05,-4.206412995699793e-12,6.284301434789086e-08,5.170750108618449e-05,-4.206412995699793e-12,27518.104722710093,20876.742572051066,0.7586548122560905,0.986361973833129,0.6060356245919697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887590547638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6257970836436,260.6257970836436,-12.524202916356387,244.85347573227781,276.3981184350089,124098.89533776502,124097.74328007494,1.1520576900938426,0.0,nan,276.3981184350089,3.248118435008905,270.089189894463,-3.060810105536973,263.7802613539168,-9.369738646083192,257.4713328133705,-15.678667186629468,251.16240427282435,-21.98759572717563,244.85347573227781,-28.296524267722162,1.0,1.0,28837.30492052088,28837.30492052088,275.62798131479,2.4779813147900427,275.62798131479,275.62798131479,77190.6022078696,77190.56790311843,0.034304751170566306,0.0,8545.783548066482,8545.783548066482,0.8860796929844352,3934.058882474039,275.62798131479,2.4779813147900427,1.0,0.002,0.12934698453581608,0.00490238151685544,0.00019977726306183655,0.0018002227369306306,0.09988863153091827,0.09988863153091827,0.0,-7.533036694429285e-15,1.0,1.000000104863047,5.170750529259749e-05,0.09255790480253312,0.0,9.67901500357834e-09,0.012433341559375704,0.0,1600073.5568669024,266.59539033797546,6.284722076088656e-08,1.0,1284566.8236673966,2597.8900361335013,,,,,,,,,,,,,,,,,,2.0,15244.203846943721,1553.3129264650818,0.3716680687695834,6.175347969391544,2.9298355632073867
3965.0,-30.048942835770788,5.0001933715682965,35.05399315188596,24.62171644382181,5.000602547707125,-26.543988297422423,-40.04268713816998,1.49564800936055,-6.554609992508745,-6.554610060733408,40.108000429793016,41031.74796922941,25750.070508194156,25750.070508194156,66781.81847742357,77200.15419423331,77190.5788195026,25750.070508194156,102940.64932769675,102940.64932769675,102940.64932769675,130458.75836283091,125945.93362641083,4512.824736420079,0.0,90990.5553000347,54822.14907503783,40187.1180277743,27518.109035134148,67705.22706290844,20876.745680336284,1553.3131351174827,0.0,0.8783532931408525,2.7232082580323556,0.0014947059257719628,1.0,1.0,-6.55455392724798,333671.1368619704,1559195.1679030377,4.672849988064833,1559195.1679030377,4.672849988064833,0.75865480631978,0.09255791449024754,3.914485998314975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914485998314975,1.2847443152035252,1.2850425725057988,3.046898866950701,6456.013081226713,15244.20243540613,6453.996427904793,0.00033039480136410183,23244.57293734155,2370.2867887955163,19291.42722444838,1967.178111225381,0.8299325299049661,0.829932529904966,35405.35692904887,35382.83765553947,1.0007956210642994,0.8,4275.611239879147,4272.891774033241,1.0007956210642994,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658286288645,4632.441516551485,6.1844821879335745,5.0001933715682965,-3.744993467543713,8.745186839112009,2.929835711465768,3.5,0.8370959175616479,0.6,0.0002321409575206655,0.9995475083241151,0.00023224604692365563,198.9626723616358,0.0,0.0,0.0,0.014523611921566183,7.847560057433536e-05,0.00015366535694633012,0.000601520888192482,0.09255791448996373,0.09255791448996373,0.09255791448996373,0.09255792501431061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.15369143407,595.5992100486794,0.0,0.09255791448996373,0.09255791449024754,0.09255791449024754,0.3716680997452101,0.3716680997452101,0.5,10.000538179110645,5.009701533253974e-05,5.009701533253974e-05,-1.6484591469634324e-12,6.822466502853786e-08,5.6133485429654684e-05,-1.6484591469634324e-12,27518.109035134148,20876.745680336284,0.75865480631978,0.986361339802806,0.6060351578335995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788693285829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62580304224804,260.62580304224804,-12.52419695775194,244.85348640520937,276.3981196792861,124098.82385467649,124097.70310885493,1.1207458215882014,0.0,nan,276.3981196792861,3.2481196792861056,270.08919302447123,-3.060806975528749,263.78026636965603,-9.369733630343944,257.4713397148403,-15.678660285159651,251.16241306002516,-21.98758693997482,244.85348640520937,-28.29651359479061,1.0,1.0,28837.30492052088,28837.30492052088,275.6279822563242,2.4779822563241964,275.6279822563242,275.6279822563242,77190.60820813519,77190.5788195026,0.029388632596237585,0.0,8545.783548066482,8545.783548066482,0.8860797215529302,3934.05842830655,275.6279822563242,2.4779822563241964,1.0,0.002,0.129346974028315,0.004902381500061949,0.00019977724669505354,0.001800222753305922,0.09988862334752677,0.09988862334752677,0.0,9.753482743679598e-16,1.0,1.0000001138249823,5.613348707811383e-05,0.09255791449024754,0.0,1.0507505940775352e-08,0.013497593543051797,0.0,1600073.5564869414,266.59539000749123,6.822631348768482e-08,1.0,1284566.8248135964,2597.890031495941,,,,,,,,,,,,,,,,,,2.0,15244.20243540613,1553.3131351174827,0.3716680997452101,6.175347969391544,2.929835711465768
3966.0,-30.048929412175784,5.000192791489209,35.05399367151306,24.621725908387475,5.00060479472305,-26.543975991486448,-40.042677778378106,1.4956513740331896,-6.554609708423868,-6.55460976635863,40.10800129639442,41031.752819949135,25750.06960958077,25750.06960958077,66781.8224295299,77200.16329428875,77190.5874081812,25750.06960958077,102940.65701776197,102940.65701776197,102940.65701776197,130458.76856088697,125945.94326088714,4512.825299999816,0.0,90990.55656872211,54822.14609438037,40187.1227492686,27518.11154312499,67705.2342923936,20876.74752762661,1553.313242972258,0.0,0.8783532914389971,2.723208288054577,0.0014947059257719628,1.0,1.0,-6.554562090377772,333671.1407407966,1559195.2053522405,4.672850045978232,1559195.2053522405,4.672850045978232,0.758654804306234,0.0925579234491345,3.9144850235827353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144850235827353,1.2847442994641751,1.2850425567627948,3.0468981455806725,6456.011552730184,15244.20102537949,6453.996799706944,0.0003303951452395781,23244.579049492168,2370.2874120614247,19291.428335789893,1967.1782245506768,0.8299323594853983,0.8299323594853983,35405.34987611906,35382.83765553947,1.0007953718597402,0.8,4275.610388155324,4272.891774033241,1.0007953718597402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658410793353,4632.441516551485,6.184481787177707,5.000192791489209,-3.744993306596116,8.745186098085325,2.929835857482531,3.5,0.8370959592807231,0.6,0.0002321409575206655,0.9995461112609959,0.00023224637153337907,198.96266137528218,0.0,0.0,0.0,0.014523611921566183,7.847568372586532e-05,0.00015366527379480019,0.0006015204129144858,0.09255792344949279,0.09255792344949279,0.09255792344949279,0.09255793228217488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.15660446306,595.5992091439283,0.0,0.09255792344949279,0.0925579234491345,0.0925579234491345,0.3716681309141745,0.3716681309141745,0.5,10.000538444101794,4.9506604398175114e-05,4.9506604398175114e-05,-1.290345608140342e-11,5.793475565951667e-08,4.7675980852091016e-05,-1.290345608140342e-11,27518.11154312499,20876.74752762661,0.758654804306234,0.9863612928525464,0.6060351647665576,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886271759182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62580934207045,260.62580934207045,-12.524190657929523,244.853497476656,276.39812120748473,124098.78547069283,124097.6005455569,1.1849251359246333,0.0,nan,276.39812120748473,3.2481212074847576,270.08919646131886,-3.060803538681114,263.78027171515373,-9.369728284846246,257.4713469689875,-15.678653031012459,251.16242222282204,-21.987577777177933,244.853497476656,-28.296502523343975,1.0,1.0,28837.30492052088,28837.30492052088,275.6279835557184,2.477983555718424,275.6279835557184,275.6279835557184,77190.62281807742,77190.5874081812,0.03540989621251356,0.0,8545.783548066482,8545.783548066482,0.8860797831730727,3934.057448700649,275.6279835557184,2.477983555718424,1.0,0.002,0.12934696510395757,0.004902381591056828,0.00019977723303216764,0.001800222766963707,0.09988861651608381,0.09988861651608381,0.0,-4.1256061067418415e-15,1.0,1.0000000966998532,4.76759937555471e-05,0.0925579234491345,0.0,8.924366957389107e-09,0.011463945716959491,0.0,1600073.5568054803,266.5953902915761,5.794765911559807e-08,1.0,1284566.82380902,2597.890035560492,,,,,,,,,,,,,,,,,,2.0,15244.20102537949,1553.313242972258,0.3716681309141745,6.175347969391544,2.929835857482531
3967.0,-30.048918307992874,5.000192207035619,35.05399419813108,24.621730169188254,5.000604423976508,-26.54396603479658,-40.0426687678322,1.4956521507783125,-6.554610043390994,-6.554610111232142,40.10800253734534,41031.75638737246,25750.070134989903,25750.070134989903,66781.82652236236,77200.17445912817,77190.59933554147,25750.070134989903,102940.66947053137,102940.66947053137,102940.66947053137,130458.78565012277,125945.9597180236,4512.825932099168,0.0,90990.56195462828,54822.143882865195,40187.131190847875,27518.1161795914,67705.24737043928,20876.750868760893,1553.3134672517224,0.0,0.8783532848459362,2.72320825290919,0.0014947059257719628,1.0,1.0,-6.5545542845807745,333671.1361964129,1559195.2589791338,4.672850270337215,1559195.2589791338,4.672850270337215,0.7586547978979744,0.09255793328861232,3.9144846647669675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144846647669675,1.2847442958306972,1.2850425531284733,3.046897874908188,6456.01097920767,15244.199662870986,6453.99653851326,0.0003303952443086147,23244.582556065532,2370.287769632396,19291.427555064492,1967.1781449388418,0.8299322006981155,0.8299322006981155,35405.34727981373,35382.83765553947,1.0007952801232392,0.8,4275.610074621068,4272.891774033241,1.0007952801232392,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658536388338,4632.441516551485,6.184481726814744,5.000192207035619,-3.7449936298300606,8.74518583686568,2.929836004777953,3.5,0.8370960013651294,0.6,0.0002321409575206655,0.9995449555927104,0.00023224664005533447,198.96265228721984,0.0,0.0,0.0,0.014523611921566183,7.84757637748027e-05,0.0001536651937458628,0.0006015200444266248,0.09255793328827945,0.09255793328827945,0.09255793328827945,0.09255794375711394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1610910833,595.599207745837,0.0,0.09255793328827945,0.09255793328861232,0.09255793328861232,0.37166816203734965,0.37166816203734965,0.5,10.000538758172745,5.0895031620257214e-05,5.0895031620257214e-05,-1.2050804798491299e-11,6.784114248148398e-08,5.582665136216747e-05,-1.2050804798491299e-11,27518.1161795914,20876.750868760893,0.7586547978979744,0.9863611627762829,0.6060351003944089,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517885470108145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258154722376,260.6258154722376,-12.524184527762372,244.8535084497371,276.3981224947376,124098.71751156163,124097.56449666493,1.1530148966983014,0.0,nan,276.3981224947376,3.248122494737629,270.08919968573764,-3.0608003142623375,263.7802768767379,-9.369723123262077,257.4713540677378,-15.678645932262157,251.16243125873757,-21.987568741262407,244.8535084497371,-28.296491550262886,1.0,1.0,28837.30492052088,28837.30492052088,275.6279846065461,2.4779846065461015,275.6279846065461,275.6279846065461,77190.62890817781,77190.59933554147,0.029572636340162717,0.0,8545.783548066482,8545.783548066482,0.8860798058565105,3934.0570880908026,275.6279846065461,2.4779846065461015,1.0,0.002,0.12934695465389398,0.004902381572377333,0.00019977721675039887,0.0018002227832511562,0.09988860837519943,0.09988860837519943,0.0,1.5551795962132076e-15,1.0,1.0000001132037106,5.5826663412972266e-05,0.09255793328861232,0.0,1.0450074401226952e-08,0.01342381889445126,0.0,1600073.5564267263,266.595389956609,6.785319328628248e-08,1.0,1284566.8249859693,2597.890030798517,,,,,,,,,,,,,,,,,,2.0,15244.199662870986,1553.3134672517224,0.37166816203734965,6.175347969391544,2.929836004777953
3968.0,-30.04890724862377,5.000191628383976,35.05399471930857,24.621739773452305,5.0006062646774465,-26.543955897293085,-40.04265972236169,1.4956549133474468,-6.5546098505911345,-6.554609909302735,40.10800343361672,41031.7514385928,25750.069438325623,25750.069438325623,66781.82087691843,77200.18249104521,77190.60805824398,25750.069438325623,102940.6774965696,102940.6774965696,102940.6774965696,130458.79638282763,125945.9698792034,4512.826503624223,0.0,90990.56232825007,54822.13127580036,40187.14561383301,27518.118886258035,67705.26450009104,20876.752853545684,1553.3135867382998,0.0,0.8783532825299744,2.723208273533923,0.0014947059257719628,1.0,1.0,-6.554561611994188,333671.13885751023,1559195.2977110567,4.672850349148387,1559195.2977110567,4.672850349148387,0.7586547954035874,0.09255794236804199,3.9144835204962187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144835204962187,1.2847442829078823,1.2850425402026584,3.046897014895603,6456.0091569442,15244.198254344376,6453.997112782898,0.00033039566406978574,23244.58944630215,2370.288472240995,19291.42927159487,1967.1783199762274,0.8299320285333683,0.8299320285333683,35405.33900014313,35382.83765553947,1.0007949875736795,0.8,4275.609074753937,4272.891774033241,1.0007949875736795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658660033732,4632.441516551485,6.184481375838097,5.000191628383976,-3.7449935390487794,8.745185167432755,2.9298361497869356,3.5,0.8370960427962674,0.6,0.0002321409575206655,0.9995438045898521,0.00023224690749388524,198.96264323583557,0.0,0.0,0.0,0.014523611921566183,7.847584413408302e-05,0.00015366511338658247,0.00060151955402696,0.09255794236831474,0.09255794236831474,0.09255794236831474,0.09255795133396774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1641283972,595.5992068021275,0.0,0.09255794236831474,0.09255794236804199,0.09255794236804199,0.3716681933232038,0.3716681933232038,0.5,10.0005390271437,5.030264742345025e-05,5.030264742345025e-05,8.981260180007666e-12,5.871157782166847e-08,4.8297308524070104e-05,8.981260180007666e-12,27518.118886258035,20876.752853545684,0.7586547954035874,0.9863608298410624,0.6060348739725789,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884806971417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62582166056285,260.62582166056285,-12.524178339437128,244.85351935470095,276.3981239664242,124098.65406487817,124097.49011117376,1.1639537044092183,0.0,nan,276.3981239664242,3.2481239664242025,270.0892030440794,-3.06079695592058,263.7802821217357,-9.369717878264282,257.47136119939086,-15.678638800609122,251.1624402770462,-21.98755972295379,244.85351935470095,-28.296480645299027,1.0,1.0,28837.30492052088,28837.30492052088,275.627985829178,2.47798582917801,275.627985829178,275.627985829178,77190.64186316784,77190.60805824398,0.033804923863499425,0.0,8545.783548066482,8545.783548066482,0.8860798781944503,3934.0559380986997,275.627985829178,2.47798582917801,1.0,0.002,0.1293469456132231,0.004902381647061448,0.0001997772028699285,0.0018002227971219025,0.09988860143496425,0.09988860143496425,0.0,-8.168812848374785e-15,1.0,1.000000097957902,4.8297299542809924e-05,0.09255794236804199,0.0,9.040669691989917e-09,0.011613344355755582,0.0,1600073.5566398036,266.59539014940884,5.870259656148846e-08,1.0,1284566.824296774,2597.890033587029,,,,,,,,,,,,,,,,,,2.0,15244.198254344376,1553.3135867382998,0.3716681933232038,6.175347969391544,2.9298361497869356
3969.0,-30.048896136546304,5.0001910464940496,35.05399524528556,24.621744208876066,5.000605886395113,-26.543945934252296,-40.04265071181578,1.4956556841002384,-6.554610130257117,-6.554610195254799,40.10800461444299,41031.754808469115,25750.06982727874,25750.06982727874,66781.82463574785,77200.19387343698,77190.61931528953,25750.06982727874,102940.68914256827,102940.68914256827,102940.68914256827,130458.81235978092,125945.98523536624,4512.827124414673,0.0,90990.56785006689,54822.12878509568,40187.15451663468,27518.123217212655,67705.27773384732,20876.755978207537,1553.3137950918212,0.0,0.8783532764854235,2.7232082444260586,0.0014947059257719628,1.0,1.0,-6.554556779296377,333671.1350903875,1559195.3487418166,4.672850554841819,1559195.3487418166,4.672850554841819,0.75865478955153,0.09255795211404852,3.914483140228995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914483140228995,1.2847442793024357,1.2850425365963747,3.0468967274595697,6456.008547901738,15244.196845290136,6453.996853604233,0.0003303957706343864,23244.59311497865,2370.2888463418853,19291.428496892495,1967.1782409785703,0.8299318642175431,0.8299318642175431,35405.33624861998,35382.83765553947,1.0007948903528,0.8,4275.608742475311,4272.891774033241,1.0007948903528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65878434094,4632.441516551485,6.184481284614846,5.0001910464940496,-3.744993817884204,8.745184864378253,2.9298362955720827,3.5,0.8370960844491665,0.6,0.0002321409575206655,0.9995426481028182,0.00023224717620731901,198.96263414131369,0.0,0.0,0.0,0.014523611921566183,7.847592418317207e-05,0.00015366503333749342,0.0006015191822423444,0.09255795211378412,0.09255795211378412,0.09255795211378412,0.09255796212292727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1683908336,595.5992054739893,0.0,0.09255795211378412,0.09255795211404852,0.09255795211404852,0.3716682245613628,0.3716682245613628,0.5,10.000539327409761,5.102849917193453e-05,5.102849917193453e-05,7.423750503221527e-11,6.499766413980979e-08,5.341595840491209e-05,7.423750503221527e-11,27518.123217212655,20876.755978207537,0.75865478955153,0.9863606925632945,0.6060348052889895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788414651101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62582769953747,260.62582769953747,-12.52417230046251,244.853530192864,276.39812520621007,124098.58728063469,124097.45141805285,1.1358625818446704,0.0,nan,276.39812520621007,3.2481252062100907,270.0892062035413,-3.060793796458654,263.78028720087246,-9.369712799127512,257.4713681982032,-15.678631801796769,251.1624491955337,-21.98755080446628,244.853530192864,-28.296469807135963,1.0,1.0,28837.30492052088,28837.30492052088,275.62798686048905,2.477986860489068,275.62798686048905,275.62798686048905,77190.64832514017,77190.61931528953,0.029009850637521595,0.0,8545.783548066482,8545.783548066482,0.886079902233994,3934.0555559301397,275.62798686048905,2.477986860489068,1.0,0.002,0.12934693561441266,0.004902381637187708,0.0001997771873093379,0.0018002228126839687,0.09988859365466896,0.09988859365466896,0.0,-6.69343053205651e-15,1.0,1.0000001083222518,5.341588416740706e-05,0.09255795211404852,0.0,9.998807788077087e-09,0.012844136776839323,0.0,1600073.5563206524,266.59538986974286,6.492342663477757e-08,1.0,1284566.825272419,2597.8900296395364,,,,,,,,,,,,,,,,,,2.0,15244.196845290136,1553.3137950918212,0.3716682245613628,6.175347969391544,2.9298362955720827
3970.0,-30.04888506915843,5.000190470277766,35.05399576572852,24.621748050581687,5.000607704659775,-26.543935791777216,-40.042641666345276,1.495658427275689,-6.554609946138783,-6.5546100015920645,40.1080055067326,41031.76374637135,25750.06914608445,25750.06914608445,66781.8328924558,77200.20532049765,77190.62796102444,25750.06914608445,102940.69710710889,102940.69710710889,102940.69710710889,130458.8230267156,125945.99533713124,4512.827689584363,0.0,90990.57628442654,54822.134710288934,40187.15730459734,27518.125919606715,67705.28322420406,20876.75795926013,1553.3139146019491,0.0,0.8783532741392891,2.723208264206063,0.0014947059257719628,1.0,1.0,-6.5545643783861465,333671.13764130126,1559195.3873014692,4.672850634679751,1559195.3873014692,4.672850634679751,0.7586547870393092,0.09255796120037776,3.914483318036401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914483318036401,1.2847442664703417,1.2850425237613017,3.046896896291202,6456.008905635707,15244.195437660468,6453.995931165112,0.00033039562768903143,23244.594213795142,2370.2889583899846,19291.425739660233,1967.1779598191263,0.8299317063668595,0.8299317063668595,35405.33753519207,35382.83765553947,1.0007949358118648,0.8,4275.60889784395,4272.891774033241,1.0007949358118648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658906992848,4632.441516551485,6.184480938829383,5.000190470277766,-3.7449937333993435,8.745184203677109,2.9298364394159284,3.5,0.8370961255474081,0.6,0.0002321409575206655,0.9995414962682756,0.00023224744384034974,198.96262508336818,0.0,0.0,0.0,0.014523611921566183,7.847600454260381e-05,0.00015366495297806167,0.0006015188949994704,0.09255796120063692,0.09255796120063692,0.09255796120063692,0.09255796966929379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1714807664,595.5992045129725,0.0,0.09255796120063692,0.09255796120037776,0.09255796120037776,0.3716682558894057,0.3716682558894057,0.5,10.00053958147227,4.9877541641762946e-05,4.9877541641762946e-05,3.410605131648481e-13,5.5453256209148094e-08,4.562320589229785e-05,3.410605131648481e-13,27518.125919606715,20876.75795926013,0.7586547870393092,0.9863607345280533,0.6060348881563034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883482902942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62583381193946,260.62583381193946,-12.52416618806052,244.8535409886212,276.3981266352571,124098.56707507536,124097.41740159101,1.1496734843532583,0.0,nan,276.3981266352571,3.2481266352571083,270.08920950592983,-3.0607904940701474,263.7802923766033,-9.369707623396664,257.4713752472762,-15.67862475272375,251.1624581179489,-21.98754188205109,244.8535409886212,-28.296459011378772,1.0,1.0,28837.30492052088,28837.30492052088,275.6279880658478,2.4779880658477964,275.6279880658478,275.6279880658478,77190.66004215978,77190.62796102444,0.032081135344924405,0.0,8545.783548066482,8545.783548066482,0.8860798909934542,3934.0557346265828,275.6279880658478,2.4779880658477964,1.0,0.002,0.12934692707429438,0.004902381708273971,0.00019977717419854146,0.0018002228257947548,0.09988858709927073,0.09988858709927073,0.0,-6.703838872912371e-15,1.0,1.0000000925432717,4.5623205551237334e-05,0.09255796120037776,0.0,8.540113405960135e-09,0.01097034635971852,0.0,1600073.5565230895,266.5953900538612,5.545291514863493e-08,1.0,1284566.8246117586,2597.890032312586,,,,,,,,,,,,,,,,,,2.0,15244.195437660468,1553.3139146019491,0.3716682558894057,6.175347969391544,2.9298364394159284
3971.0,-30.04887404399441,5.000189892403399,35.053996291836434,24.621757689770334,5.000609394604716,-26.54392570013432,-40.04262884901834,1.4956610507439259,-6.554610138535054,-6.554610202285923,40.10800671105681,41031.74303707517,25750.06934535972,25750.06934535972,66781.81238243489,77200.21332942236,77190.63981316298,25750.06934535972,102940.7091585227,102940.7091585227,102940.7091585227,130458.83943979828,125946.01113231013,4512.828307488148,0.0,90990.57645125451,54822.1061589045,40187.18921372224,27518.130281275575,67705.31949499782,20876.76111136083,1553.3141223780156,0.0,0.8783532684671516,2.7232082437132568,0.0014947059257719628,1.0,1.0,-6.554557701705164,333671.1349959659,1559195.4393455375,4.672850827700119,1559195.4393455375,4.672850827700119,0.7586547813376043,0.09255797093356481,3.914482134608053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914482134608053,1.284744254198217,1.285042511486328,3.0468960042565065,6456.007015521229,15244.194029505921,6453.996552209781,0.00033039606497804855,23244.601283731536,2370.289679322861,19291.42759600431,1967.1781491135414,0.829931533801185,0.8299315338011851,35405.32897218583,35382.83765553947,1.0007946332510922,0.8,4275.607863760723,4272.891774033241,1.0007946332510922,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659030277208,4632.441516551485,6.184480803569869,5.000189892403399,-3.7449939473818583,8.745183839785257,2.9298365840015057,3.5,0.837096166857573,0.6,0.0002321409575206655,0.999540348829593,0.00023224771045259938,198.9626160599811,0.0,0.0,0.0,0.014523611921566183,7.847611841111949e-05,0.000153664839109546,0.0006015182674117387,0.09255797093341737,0.09255797093341737,0.09255797093341737,0.09255798075590105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.17588376056,595.5992031402789,0.0,0.09255797093341737,0.09255797093356481,0.09255797093356481,0.37166828710696126,0.37166828710696126,0.5,10.000539876151809,5.047452589224122e-05,5.047452589224122e-05,-6.02540239924565e-11,6.375086059051682e-08,5.250058075034758e-05,-6.02540239924565e-11,27518.130281275575,20876.76111136083,0.7586547813376043,0.9863599031885351,0.606034257619989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788282196378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62583996891476,260.62583996891476,-12.524160031085216,244.8535517412232,276.3981281966057,124098.50069683099,124097.34263964457,1.1580571864201823,0.0,nan,276.3981281966057,3.2481281966057054,270.08921290552917,-3.060787094470811,263.78029761445356,-9.369702385546418,257.4713823233767,-15.678617676623276,251.16246703230027,-21.987532967699707,244.8535517412232,-28.296448258776763,1.0,1.0,28837.30492052088,28837.30492052088,275.6279892520529,2.4779892520529074,275.6279892520529,275.6279892520529,77190.67268933928,77190.63981316298,0.03287617629393935,0.0,8545.783548066482,8545.783548066482,0.8860799658068352,3934.0545452810934,275.6279892520529,2.4779892520529074,1.0,0.002,0.12934691724680816,0.0049023817131561434,0.00019977715893751102,0.0018002228410615713,0.09988857946875551,0.09988857946875551,0.0,-9.17668718791731e-16,1.0,1.0000001064690256,5.250064100437157e-05,0.09255797093356481,0.0,9.827487329677868e-09,0.012624064199729543,0.0,1600073.5563093545,266.5953898614649,6.381111461450928e-08,1.0,1284566.825296873,2597.890029540594,,,,,,,,,,,,,,,,,,2.0,15244.194029505921,1553.3141223780156,0.37166828710696126,6.175347969391544,2.9298365840015057
3972.0,-30.04886060928521,5.000189311952327,35.053996822062615,24.621767782978736,5.000609195921954,-26.54391362876501,-40.042619524151064,1.4956622154019592,-6.5546103902802315,-6.554610459609741,40.108007882099166,41031.74155839442,25750.06965458956,25750.06965458956,66781.81121298397,77200.22232686818,77190.65101388285,25750.06965458956,102940.72066847241,102940.72066847241,102940.72066847241,130458.85518558045,125946.02624905047,4512.828936529991,0.0,90990.57446222639,54822.09369375341,40187.20085385886,27518.134517108047,67705.3353709669,20876.764169937553,1553.3143253968365,0.0,0.8783532626151481,2.7232082175200816,0.0014947059257719628,1.0,1.0,-6.554553413159056,333671.13160593406,1559195.4899520709,4.67285102684125,1559195.4899520709,4.67285102684125,0.7586547757064873,0.09255798066641585,3.914480538666662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914480538666662,1.2847442487501508,1.285042506036997,3.0468947749521518,6456.004410772814,15244.1926208744,6453.99766380403,0.0003303966867228686,23244.610252480477,2370.2905938807316,19291.43091863391,1967.1784879274685,0.829931356520606,0.829931356520606,35405.317424332425,35382.83765553947,1.0007942252253241,0.8,4275.606469222267,4272.891774033241,1.0007942252253241,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659152316195,4632.441516551485,6.184480696568328,5.000189311952327,-3.7449942056432,8.745183517595526,2.929836727126535,3.5,0.8370962077504386,0.6,0.0002321409575206655,0.9995389506205681,0.00023224803533323016,198.96260506453737,0.0,0.0,0.0,0.014523611921566183,7.847620125288676e-05,0.00015366475626777873,0.0006015176978891758,0.09255798066625566,0.09255798066625566,0.09255798066625566,0.09255799134633487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1800017663,595.5992018586257,0.0,0.09255798066625566,0.09255798066641585,0.09255798066641585,0.3716683184014015,0.3716683184014015,0.5,10.00054019656283,5.188176749015838e-05,5.188176749015838e-05,-5.7980287238024175e-12,6.932953056093538e-08,5.704645070636616e-05,-5.7980287238024175e-12,27518.134517108047,20876.764169937553,0.7586547757064873,0.9863596546280612,0.6060340936733541,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517882163546265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258462097153,260.6258462097153,-12.524153790284686,244.8535628575411,276.39812956188916,124098.40971411837,124097.23589039237,1.1738237259829973,0.0,nan,276.39812956188916,3.2481295618891863,270.08921622101934,-3.0607837789806354,263.7803028801504,-9.369697119849604,257.4713895392805,-15.678610460719483,251.16247619841107,-21.987523801588907,244.8535628575411,-28.29643714245887,1.0,1.0,28837.30492052088,28837.30492052088,275.6279903054011,2.4779903054011356,275.6279903054011,275.6279903054011,77190.68151961594,77190.65101388285,0.030505733098834753,0.0,8545.783548066482,8545.783548066482,0.8860800666982531,3934.0529413599957,275.6279903054011,2.4779903054011356,1.0,0.002,0.12934690656839543,0.004902381711338361,0.0001997771423390186,0.0018002228576611842,0.0998885711695093,0.0998885711695093,0.0,2.0296264668928643e-16,1.0,1.0000001156736045,5.704645650439488e-05,0.09255798066641585,0.0,1.0678410312273185e-08,0.013717131643429635,0.0,1600073.5560219588,266.59538960971975,6.933532858965918e-08,1.0,1284566.8261748576,2597.890025988246,,,,,,,,,,,,,,,,,,2.0,15244.1926208744,1553.3143253968365,0.3716683184014015,6.175347969391544,2.929836727126535
3973.0,-30.04884945088823,5.000188734874876,35.05399734646539,24.62177200885492,5.000608904577677,-26.543903615341872,-40.04261047868056,1.495663069028857,-6.554610340044803,-6.55461039863088,40.10800877453931,41031.74554457655,25750.069249477692,25750.069249477692,66781.81479405424,77200.23350741198,77190.65924041002,25750.069249477692,102940.72848988771,102940.72848988771,102940.72848988771,130458.86581009268,125946.03629662743,4512.8295134652635,0.0,90990.57995407016,54822.091991225105,40187.20884760561,27518.137320204965,67705.34616781058,20876.766215486074,1553.3144528263974,0.0,0.8783532595491387,2.72320822385117,0.0014947059257719628,1.0,1.0,-6.5545621771902915,333671.13240920776,1559195.5285192158,4.672851131176217,1559195.5285192158,4.672851131176217,0.7586547727617261,0.09255798985440337,3.9144802026469936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144802026469936,1.2847442447570339,1.285042502042953,3.046894522876252,6456.00387665423,15244.19126088161,6453.99737675756,0.00033039677570996734,23244.613650757976,2370.290940408598,19291.4300606328,1967.1784004357044,0.8299311982758523,0.8299311982758523,35405.31499297368,35382.83765553947,1.0007941393169795,0.8,4275.606175607241,4272.891774033241,1.0007941393169795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65927287116,4632.441516551485,6.184480420205245,5.000188734874876,-3.74499422312272,8.745182957997596,2.9298368685111336,3.5,0.8370962481460381,0.6,0.0002321409575206655,0.9995377893189319,0.0002322483051679741,198.96259593210948,0.0,0.0,0.0,0.014523611921566183,7.847628161258163e-05,0.00015366467590808387,0.0006015173316883608,0.0925579898545694,0.0925579898545694,0.0925579898545694,0.09255799883163218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.18301888206,595.5992009212973,0.0,0.0925579898545694,0.09255798985440337,0.09255798985440337,0.371668349863327,0.371668349863327,0.5,10.000540465880709,5.1127695087416214e-05,5.1127695087416214e-05,-2.4442670110147446e-11,5.8586067552823806e-08,4.8221440579254704e-05,-2.4442670110147446e-11,27518.137320204965,20876.766215486074,0.7586547727617261,0.9863595502271367,0.6060340559056832,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881361231946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62585230373855,260.62585230373855,-12.524147696261423,244.85357387742116,276.39813073005564,124098.34471849295,124097.19850186983,1.1462166231057735,0.0,nan,276.39813073005564,3.2481307300556637,270.0892193595281,-3.060780640471876,263.7803079890021,-9.36969201099788,257.4713966184755,-15.678603381524454,251.16248524794847,-21.98751475205151,244.85357387742116,-28.296426122578822,1.0,1.0,28837.30492052088,28837.30492052088,275.62799132902165,2.477991329021677,275.62799132902165,275.62799132902165,77190.68790677236,77190.65924041002,0.028666362341027707,0.0,8545.783548066482,8545.783548066482,0.8860800879405742,3934.0526036602287,275.62799132902165,2.477991329021677,1.0,0.002,0.12934689754192483,0.004902381760366367,0.00019977712842260116,0.0018002228715734772,0.09988856421130057,0.09988856421130057,0.0,-3.921776098314567e-15,1.0,1.0000000978043486,4.8221465021924814e-05,0.09255798985440337,0.0,9.026478983654582e-09,0.011595115457689355,0.0,1600073.556065566,266.5953896599552,5.8610510222933954e-08,1.0,1284566.825966818,2597.890026829982,,,,,,,,,,,,,,,,,,2.0,15244.19126088161,1553.3144528263974,0.371668349863327,6.175347969391544,2.9298368685111336
3974.0,-30.048838324903922,5.000188159539871,35.053997863560404,24.62177612995731,5.0006096937332725,-26.543893523040925,-40.04260146813465,1.495664891868493,-6.55461037946958,-6.5546104237170235,40.108009612499565,41031.75202713381,25750.06904040781,25750.06904040781,66781.82106754162,77200.2449263174,77190.66646634252,25750.06904040781,102940.73550675032,102940.73550675032,102940.73550675032,130458.87550391372,125946.04544643754,4512.830057476181,0.0,90990.58701965287,54822.09412046223,40187.21433243404,27518.139997163395,67705.35432959744,20876.768163953,1553.3145764847548,0.0,0.878353256224053,2.723208221495839,0.0014947059257719628,1.0,1.0,-6.554574013978481,333671.1320788697,1559195.5647308906,4.672851244327436,1559195.5647308906,4.672851244327436,0.7586547697665977,0.0925579989782966,3.91448012139234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91448012139234,1.28474423623011,1.2850424935140496,3.0468944798528903,6456.00378549289,15244.18985573452,6453.996763796918,0.0003303967487301106,23244.615938243278,2370.291173667183,19291.42822845242,1967.1782136053005,0.8299310377812325,0.8299310377812325,35405.31440503424,35382.83765553947,1.0007941185430382,0.8,4275.6061046066725,4272.891774033241,1.0007941185430382,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6593934690045,4632.441516551485,6.184480190862542,5.000188159539871,-3.744994305289089,8.74518246482896,2.9298370099460236,3.5,0.8370962885560067,0.6,0.0002321409575206655,0.9995366313920577,0.00023224857421919802,198.96258682621007,0.0,0.0,0.0,0.014523611921566183,7.847636166208353e-05,0.00015366459585858196,0.0006015170058502068,0.09255799897831349,0.09255799897831349,0.09255799897831349,0.09255800576967345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1860887125,595.59919996415,0.0,0.09255799897831349,0.0925579989782966,0.0925579989782966,0.37166838125743296,0.37166838125743296,0.5,10.000540669618678,4.819316120574513e-05,4.819316120574513e-05,-7.673861546209082e-12,4.4247428832022706e-08,3.6409738527254376e-05,-7.673861546209082e-12,27518.139997163395,20876.768163953,0.7586547697665977,0.9863595239815163,0.6060340785957123,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880694857956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62585837295194,260.62585837295194,-12.524141627048039,244.8535848226217,276.3981319232819,124098.30321026573,124097.16166005979,1.1415502059385898,0.0,nan,276.3981319232819,3.2481319232819033,270.0892225031497,-3.060777496850278,263.78031308301814,-9.369686916981834,257.4714036628861,-15.678596337113902,251.1624942427541,-21.987505757245884,244.8535848226217,-28.296415177378265,1.0,1.0,28837.30492052088,28837.30492052088,275.6279921494908,2.477992149490831,275.6279921494908,275.6279921494908,77190.6982576038,77190.66646634252,0.03179126128088683,0.0,8545.783548066482,8545.783548066482,0.8860800930772896,3934.0525219993015,275.6279921494908,2.477992149490831,1.0,0.002,0.1293468907264621,0.0049023817844767266,0.00019977711788578297,0.0018002228821097125,0.09988855894289149,0.09988855894289149,0.0,-4.504643186242774e-15,1.0,1.0000000738874253,3.640974620111592e-05,0.0925579989782966,0.0,6.815467781127686e-09,0.008754923815665408,0.0,1600073.5559988215,266.5953896205304,4.4255102693568915e-08,1.0,1284566.826052374,2597.890026483828,,,,,,,,,,,,,,,,,,2.0,15244.18985573452,1553.3145764847548,0.37166838125743296,6.175347969391544,2.9298370099460236
3975.0,-30.04882725119552,5.000187586986609,35.053998381968654,24.62178555959838,5.000612081187742,-26.54388331795705,-40.04259242266414,1.4956681479492158,-6.554610345306742,-6.554610391474071,40.10801068456748,41031.74857067571,25750.068706641327,25750.068706641327,66781.81727731704,77200.25297311979,77190.67721826727,25750.068706641327,102940.7459249086,102940.7459249086,102940.7459249086,130458.88954247301,125946.0589228206,4512.830619652418,0.0,90990.58811365993,54822.08371121573,40187.22711382689,27518.143617564423,67705.37073139132,20876.770796074754,1553.3147435384749,0.0,0.8783532523188097,2.723208224746241,0.0014947059257719628,1.0,1.0,-6.554572418202611,333671.13250399026,1559195.6110602184,4.67285137722117,1559195.6110602184,4.67285137722117,0.7586547656052431,0.09255800835037901,3.9144791179159233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144791179159233,1.2847442209987356,1.2850424782791392,3.046893734904588,6456.002207036829,15244.188450310041,6453.997172114934,0.0003303971056657351,23244.62217647581,2370.2918097898682,19291.429448942297,1967.178338060632,0.8299308675563567,0.8299308675563568,35405.30714411624,35382.83765553947,1.0007938619896097,0.8,4275.605227765841,4272.891774033241,1.0007938619896097,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659513694945,4632.441516551485,6.1844799321234625,5.000187586986609,-3.744994343626454,8.745181930613063,2.9298371509447545,3.5,0.8370963288413584,0.6,0.0002321409575206655,0.9995354789071899,0.00023224884200655828,198.96257776309596,0.0,0.0,0.0,0.014523611921566183,7.847644202192958e-05,0.0001536645154987359,0.0006015165370844694,0.09255800835055912,0.09255800835055912,0.09255800835055912,0.0925580154229281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.19024996704,595.5991986635755,0.0,0.09255800835055912,0.09255800835037901,0.09255800835037901,0.37166841233690406,0.37166841233690406,0.5,10.000540881783738,4.6137559706949105e-05,4.6137559706949105e-05,1.1652900866465643e-11,4.61673153040465e-08,3.7973271446389845e-05,1.1652900866465643e-11,27518.143617564423,20876.770796074754,0.7586547656052431,0.9863592290523256,0.6060338807309935,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880030419696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62586456241434,260.62586456241434,-12.524135437585642,244.85359571222133,276.3981334126068,124098.25195158196,124097.08778396496,1.1641676170212538,0.0,nan,276.3981334126068,3.248133412606819,270.0892258725301,-3.0607741274698697,263.78031833245296,-9.369681667547013,257.4714107923759,-15.6785892076241,251.16250325229888,-21.9874967477011,244.85359571222133,-28.296404287778643,1.0,1.0,28837.30492052088,28837.30492052088,275.6279934398893,2.4779934398893033,275.6279934398893,275.6279934398893,77190.71236856628,77190.67721826727,0.035150299008819275,0.0,8545.783548066482,8545.783548066482,0.886080156514551,3934.051513505503,275.6279934398893,2.4779934398893033,1.0,0.002,0.12934688361831762,0.0049023818202202874,0.00019977710692045163,0.001800222893069894,0.0998885534602258,0.0998885534602258,0.0,-9.654169824679926e-15,1.0,1.0000000770533022,3.797325979348898e-05,0.09255800835037901,0.0,7.108139494013852e-09,0.009130880188180273,0.0,1600073.5560416067,266.59538965469324,4.615566240318003e-08,1.0,1284566.8259422707,2597.8900269293044,,,,,,,,,,,,,,,,,,2.0,15244.188450310041,1553.3147435384749,0.37166841233690406,6.175347969391544,2.9298371509447545
3976.0,-30.048816124956318,5.000187009545793,35.05399890833787,24.62178999502214,5.00061169143767,-26.543873343316587,-40.04258337719364,1.4956689097977163,-6.5546107195434615,-6.554610777616253,40.10801195107735,41031.75197615633,25750.069293500248,25750.069293500248,66781.82126965658,77200.26434774225,77190.68943004339,25750.069293500248,102940.75872354364,102940.75872354364,102940.75872354364,130458.90711012337,125946.07587867588,4512.831231447483,0.0,90990.59361317533,54822.0812415885,40187.235968429806,27518.14838657974,67705.38435500955,20876.77423039131,1553.3149750546952,0.0,0.8783532454046875,2.723208185385762,0.0014947059257719628,1.0,1.0,-6.554563017501437,333671.1274159586,1559195.665792271,4.672851612505742,1559195.665792271,4.672851612505742,0.7586547589289349,0.09255801817898344,3.9144787363843427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144787363843427,1.2847442174349422,1.2850424747145184,3.0468934463856163,6456.001595699749,15244.187044209171,6453.996915930507,0.000330397212927849,23244.62584697035,2370.2921840761474,19291.4286831899,1967.1782599756189,0.8299307035610685,0.8299307035610686,35405.30438344388,35382.83765553947,1.0007937644454787,0.8,4275.604894382342,4272.891774033241,1.0007937644454787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659633818793,4632.441516551485,6.184479894645711,5.000187009545793,-3.7449946998695753,8.745181709415368,2.929837291823754,3.5,0.8370963690925012,0.6,0.0002321409575206655,0.9995343209566894,0.00023224911106451576,198.96256865698962,0.0,0.0,0.0,0.014523611921566183,7.847652238185207e-05,0.0001536644351388134,0.000601516163889396,0.0925580181784492,0.0925580181784492,0.0925580181784492,0.09255802715198659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1950765452,595.599197156189,0.0,0.0925580181784492,0.09255801817898344,0.09255801817898344,0.37166844320039627,0.37166844320039627,0.5,10.000541150974735,4.6601381654909346e-05,4.6601381654909346e-05,2.3021584638627246e-11,5.807277148051071e-08,4.77601147963469e-05,2.3021584638627246e-11,27518.14838657974,20876.77423039131,0.7586547589289349,0.9863590895443364,0.606033809083906,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879369103388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62587060256436,260.62587060256436,-12.524129397435615,244.8536065401558,276.39813466497236,124098.18504016714,124097.04895650217,1.1360836649574129,0.0,nan,276.39813466497236,3.2481346649723832,270.0892290400093,-3.060770959990691,263.78032341504604,-9.369676584953936,257.4714177900829,-15.678582209917067,251.16251216511952,-21.987487834880454,244.8536065401558,-28.296393459844182,1.0,1.0,28837.30492052088,28837.30492052088,275.6279944827297,2.4779944827297413,275.6279944827297,275.6279944827297,77190.71877235547,77190.68943004339,0.029342312074732035,0.0,8545.783548066482,8545.783548066482,0.8860801806340195,3934.0511300662642,275.6279944827297,2.4779944827297413,1.0,0.002,0.1293468746781826,0.004902381787694127,0.0001997770929538403,0.0018002229070417232,0.09988854647692015,0.09988854647692015,0.0,-4.436555289810684e-15,1.0,1.0000000968701381,4.776009177476226e-05,0.09255801817898344,0.0,8.94011816295577e-09,0.01148417922391778,0.0,1600073.555619631,266.5953892804565,5.804974989587208e-08,1.0,1284566.827260021,2597.8900215976605,,,,,,,,,,,,,,,,,,2.0,15244.187044209171,1553.3149750546952,0.37166844320039627,6.175347969391544,2.929837291823754
