time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3977.0,-30.048805030885134,5.000186434324103,35.05399942713013,24.621799878682964,5.000612506305161,-26.5438632771661,-40.04257436664773,1.495670752587135,-6.554610742113823,-6.5546107863613825,40.10801278521457,41031.74449810049,25750.06902680205,25750.06902680205,66781.81352490254,77200.27233512497,77190.69668143275,25750.06902680205,102940.7657082348,102940.7657082348,102940.7657082348,130458.91671287475,125946.08494394257,4512.831768932183,0.0,90990.59261491413,54822.06477789367,40187.25315224496,27518.151004639956,67705.4041568849,20876.77613809511,1553.3150953961233,0.0,0.8783532421824826,2.7232081846769507,0.0014947059257719628,1.0,1.0,-6.554574374380081,333671.12730028376,1559195.7018388577,4.672851722155978,1559195.7018388577,4.672851722155978,0.7586547560762706,0.09255802717049529,3.9144773337775507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144773337775507,1.2847442088146968,1.285042466092272,3.0468923750892345,6455.999325751267,15244.18563952979,6453.997799491606,0.00033039774838935105,23244.633920796354,2370.293007377275,19291.431324213154,1967.1785292850418,0.8299305289103145,0.8299305289103144,35405.294234512075,35382.83765553947,1.00079340584853,0.8,4275.6036687800415,4272.891774033241,1.00079340584853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6597518717745,4632.441516551485,6.184479655242266,5.000186434324103,-3.7449947712596763,8.74518120558378,2.9298374302740853,3.5,0.8370964086497387,0.6,0.0002321409575206655,0.9995331663554677,0.0002322493793448654,198.96255957721155,0.0,0.0,0.0,0.014523611921566183,7.847660243158064e-05,0.00015366435508908484,0.0006015156350057676,0.09255802717057114,0.09255802717057114,0.09255802717057114,0.09255803395918437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.1981282577,595.5991962047456,0.0,0.09255802717057114,0.09255802717049529,0.09255802717049529,0.37166847412177284,0.37166847412177284,0.5,10.00054135463622,4.4566641520304984e-05,4.4566641520304984e-05,-1.0345502232667059e-11,4.424754251886043e-08,3.641198128434553e-05,-1.0345502232667059e-11,27518.151004639956,20876.77613809511,0.7586547560762706,0.9863586866737808,0.6060335213866086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517878704650027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62587662713617,260.62587662713617,-12.524123372863812,244.85361732303147,276.39813593124046,124098.10271437364,124096.9695608157,1.1331535579262488,0.0,nan,276.39813593124046,3.2481359312404834,270.0892322095988,-3.0607677904012007,263.7803284879569,-9.369671512043055,257.47142476631564,-15.678575233684342,251.16252104467364,-21.98747895532634,244.85361732303147,-28.296382676968506,1.0,1.0,28837.30492052088,28837.30492052088,275.62799532251876,2.4779953225187796,275.62799532251876,275.62799532251876,77190.7303642455,77190.69668143275,0.033682812747429125,0.0,8545.783548066482,8545.783548066482,0.8860802693032953,3934.0497204464386,275.62799532251876,2.4779953225187796,1.0,0.002,0.1293468678622902,0.00490238181477266,0.00019977708242304617,0.0018002229175745285,0.09988854121152307,0.09988854121152307,0.0,-2.4255771002845705e-15,1.0,1.0000000738919723,3.641199162984776e-05,0.09255802717049529,0.0,6.8158901547980894e-09,0.008755466391305982,0.0,1600073.5555734609,266.59538925788615,4.4257888021093095e-08,1.0,1284566.8272899785,2597.8900214764462,,,,,,,,,,,,,,,,,,2.0,15244.18563952979,1553.3150953961233,0.37166847412177284,6.175347969391544,2.9298374302740853
3978.0,-30.048793893732,5.000185860366793,35.053999946451725,24.62180406963455,5.000612823917162,-26.543853221967883,-40.04256158424539,1.4956721521504235,-6.554610801565502,-6.554610846422306,40.10801383806191,41031.73455084275,25750.068875172656,25750.068875172656,66781.80342601541,77200.2837385531,77190.70689402768,25750.068875172656,102940.77576920034,102940.77576920034,102940.77576920034,130458.93038299138,125946.0980583426,4512.832324648786,0.0,90990.59905395194,54822.049866231304,40187.27687524515,27518.154613791048,67705.4314890362,20876.778756465355,1553.315264103335,0.0,0.8783532378501167,2.7232081785783206,0.0014947059257719628,1.0,1.0,-6.554573985522779,333671.12650970154,1559195.7473372277,4.672851869584508,1559195.7473372277,4.672851869584508,0.7586547517253468,0.09255803646626153,3.9144771329731918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144771329731918,1.2847442022677857,1.285042459543841,3.046892234316756,6455.999027471277,15244.18423457685,6453.997328864806,0.0003303977748809921,23244.6367581259,2370.293296704369,19291.42991747815,1967.178385837993,0.8299303670871183,0.8299303670871183,35405.29278153906,35382.83765553947,1.0007933545099574,0.8,4275.603493316544,4272.891774033241,1.0007933545099574,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659869674952,4632.441516551485,6.184479443846337,5.000185860366793,-3.7449948813393155,8.745180741706108,2.929837568431452,3.5,0.837096448123272,0.6,0.0002321409575206655,0.9995320072720002,0.00023224964866732232,198.96255046217453,0.0,0.0,0.0,0.014523611921566183,7.847671599062649e-05,0.000153664241530039,0.0006015151596250071,0.09255803646629354,0.09255803646629354,0.09255803646629354,0.09255804334819662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.20222411794,595.5991949244931,0.0,0.09255803646629354,0.09255803646626153,0.09255803646626153,0.3716685048292785,0.3716685048292785,0.5,10.000541561087031,4.304718891035009e-05,4.304718891035009e-05,5.331912689143792e-11,4.485679028221057e-08,3.6860899513158074e-05,5.331912689143792e-11,27518.154613791048,20876.778756465355,0.7586547517253468,0.9863581393293335,0.6060331298159909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517878042117787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258825976732,260.6258825976732,-12.524117402326794,244.8536280719616,276.39813712338474,124098.05295866267,124096.92996834821,1.1229903144308269,0.0,nan,276.39813712338474,3.2481371233847653,270.08923531310023,-3.060764686899745,263.7803335028152,-9.369666497184767,257.471431692531,-15.678568307468993,251.16252988224636,-21.987470117753617,244.8536280719616,-28.296371928038383,1.0,1.0,28837.30492052088,28837.30492052088,275.6279964575027,2.4779964575027407,275.6279964575027,275.6279964575027,77190.73816313871,77190.70689402768,0.031269111030269414,0.0,8545.783548066482,8545.783548066482,0.8860802819976418,3934.0495186380576,275.6279964575027,2.4779964575027407,1.0,0.002,0.12934686096237116,0.00490238183288264,0.00019977707174144617,0.0018002229282515958,0.09988853587072308,0.09988853587072308,0.0,-6.957975862142973e-15,1.0,1.0000000748008337,3.686084619403118e-05,0.09255803646626153,0.0,6.899911060556713e-09,0.00886339686105515,0.0,1600073.5555045062,266.5953891984345,4.480347115531913e-08,1.0,1284566.827494732,2597.8900206480107,,,,,,,,,,,,,,,,,,2.0,15244.18423457685,1553.315264103335,0.3716685048292785,6.175347969391544,2.929837568431452
3979.0,-30.04878039228254,5.000185290796154,35.05400046471364,24.62181356912481,5.00061488389267,-26.54384086466576,-40.04255218952892,1.4956753562740435,-6.554610691977587,-6.5546107357424175,40.108014846130295,41031.739229828825,25750.06834866832,25750.06834866832,66781.80757849714,77200.29283657261,77190.71699061115,25750.06834866832,102940.78533927948,102940.78533927948,102940.78533927948,130458.94323094998,125946.11036296989,4512.8328679800925,0.0,90990.60006593603,54822.046459184865,40187.28178527907,27518.1578916705,67705.43967694957,20876.781146757305,1553.3154129909078,0.0,0.8783532346134069,2.723208189822879,0.0014947059257719628,1.0,1.0,-6.554574723118037,333671.1279673218,1559195.7909002872,4.672851979728338,1559195.7909002872,4.672851979728338,0.7586547482190484,0.09255804556902776,3.914476115531958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914476115531958,1.2847441872794585,1.285042444552034,3.0468914779222724,6455.997424762132,15244.182830856787,6453.997754654276,0.00033039813813763445,23244.643058339585,2370.2939391473733,19291.43119019137,1967.1785156186234,0.8299301968962737,0.8299301968962737,35405.28541957382,35382.83765553947,1.000793094386219,0.8,4275.6026042730755,4272.891774033241,1.000793094386219,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659986985894,4632.441516551485,6.1844791431466035,5.000185290796154,-3.7449948614412536,8.745180152237408,2.9298377060115373,3.5,0.8370964874318678,0.6,0.0002321409575206655,0.9995306021296738,0.00023224997516439096,198.9625394121155,0.0,0.0,0.0,0.014523611921566183,7.847679945351985e-05,0.00015366415806714566,0.0006015146765671691,0.09255804556930368,0.09255804556930368,0.09255804556930368,0.09255805226113514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.20613082696,595.5991937035519,0.0,0.09255804556930368,0.09255804556902776,0.09255804556902776,0.3716685353788109,0.3716685353788109,0.5,10.000541761858157,4.1600319775625394e-05,4.1600319775625394e-05,-7.560174708487466e-12,4.3764828205894446e-08,3.601262437769037e-05,-7.560174708487466e-12,27518.1578916705,20876.781146757305,0.7586547482190484,0.9863580813763347,0.6060331256337466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877377012773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258888973333,260.6258888973333,-12.524111102666666,244.85363921733648,276.3981385773304,124098.01114549315,124096.8262509265,1.184894566656156,0.0,nan,276.3981385773304,3.248138577330451,270.0892387053311,-3.0607612946688505,263.7803388333327,-9.3696611666673,257.4714389613338,-15.678561038666203,251.16253908933524,-21.987460910664737,244.85363921733648,-28.2963607826635,1.0,1.0,28837.30492052088,28837.30492052088,275.6279977496522,2.477997749652218,275.6279977496522,275.6279977496522,77190.75231297383,77190.71699061115,0.03532236267346889,0.0,8545.783548066482,8545.783548066482,0.8860803463177153,3934.0484961096176,275.6279977496522,2.477997749652218,1.0,0.002,0.12934685422124528,0.004902381881353609,0.0001997770613751443,0.0018002229386264235,0.09988853068757216,0.09988853068757216,0.0,1.5677563414140394e-15,1.0,1.0000000730833294,3.601263193786508e-05,0.09255804556902776,0.0,6.741136130638682e-09,0.008659439850499807,0.0,1600073.5556315752,266.5953893080224,4.3772388380602933e-08,1.0,1284566.8271172233,2597.8900221754184,,,,,,,,,,,,,,,,,,2.0,15244.182830856787,1553.3154129909078,0.3716685353788109,6.175347969391544,2.9298377060115373
3980.0,-30.048769221838434,5.000184717589372,35.054000989434044,24.621817795000993,5.00061453762282,-26.543830845891925,-40.04254317898301,1.4956761616765033,-6.554611005776621,-6.554611059722691,40.1080160689956,41031.743135191784,25750.068785345917,25750.068785345917,66781.8119205377,77200.30400176345,77190.72879073473,25750.068785345917,102940.79757608066,102940.79757608066,102940.79757608066,130458.96000492573,125946.12654460661,4512.833460319121,0.0,90990.60547404242,54822.0446074714,40187.289851745576,27518.16242884507,67705.45228059065,20876.7844177554,1553.3156320307933,0.0,0.8783532282023301,2.723208156796177,0.0014947059257719628,1.0,1.0,-6.5545666779057115,333671.1236983709,1559195.8437478612,4.672852197894504,1559195.8437478612,4.672852197894504,0.7586547419994858,0.0925580551834229,3.9144757675828767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144757675828767,1.2847441835119273,1.2850424407836283,3.0468912160259145,6455.996869835176,15244.181474872701,6453.997483824081,0.00033039823263931377,23244.646506070363,2370.2942907180704,19291.430380661797,1967.1784330695803,0.8299300389715034,0.8299300389715034,35405.28290189609,35382.83765553947,1.0007930054279455,0.8,4275.6023002340235,4272.891774033241,1.0007930054279455,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660104609522,4632.441516551485,6.184479073313027,5.000184717589372,-3.744995171198454,8.745179888787826,2.929837843958339,3.5,0.8370965268452396,0.6,0.0002321409575206655,0.9995294395847103,0.0002322502452925415,198.96253026983382,0.0,0.0,0.0,0.014523611921566183,7.847687950350904e-05,0.00015366407801715645,0.0006015143097461235,0.0925580551830841,0.0925580551830841,0.0925580551830841,0.0925580635150454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2108390814,595.5991922325032,0.0,0.0925580551830841,0.0925580551834229,0.0925580551834229,0.3716685657811581,0.3716685657811581,0.5,10.00054201181563,4.22735035954247e-05,4.22735035954247e-05,1.9326762412674725e-12,5.394605295805377e-08,4.438181696286847e-05,1.9326762412674725e-12,27518.16242884507,20876.7844177554,0.7586547419994858,0.9863579618931557,0.6060330704999144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876570713288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6258950356164,260.6258950356164,-12.524104964383582,244.85365026257193,276.3981398086611,124097.94416159428,124096.78962018482,1.154541409498882,0.0,nan,276.3981398086611,3.248139808661108,270.0892418994429,-3.0607581005570523,263.78034399022516,-9.369656009774815,257.47144608100723,-15.678553918992748,251.16254817178987,-21.987451828210112,244.85365026257193,-28.296349737428045,1.0,1.0,28837.30492052088,28837.30492052088,275.6279988064843,2.4779988064843224,275.6279988064843,275.6279988064843,77190.7584147942,77190.72879073473,0.029624059461639263,0.0,8545.783548066482,8545.783548066482,0.8860803683141796,3934.048146420791,275.6279988064843,2.4779988064843224,1.0,0.002,0.1293468459134987,0.004902381857442062,0.000199777048410779,0.001800222951589673,0.09988852420538949,0.09988852420538949,0.0,4.518954654919582e-16,1.0,1.0000000900296444,4.438181503019223e-05,0.0925580551834229,0.0,8.307748449609833e-09,0.010671858075588516,0.0,1600073.55527803,266.59538899422336,5.39441202818125e-08,1.0,1284566.8282228396,2597.8900177020714,,,,,,,,,,,,,,,,,,2.0,15244.181474872701,1553.3156320307933,0.3716685657811581,6.175347969391544,2.929837843958339
3981.0,-30.048758084467643,5.0001841465258305,35.0540015069811,24.62182188117879,5.000615356320806,-26.54382074038902,-40.042534133512504,1.495678012241438,-6.554611035301605,-6.5546110766583645,40.10801691147907,41031.74974985923,25750.068527829586,25750.068527829586,66781.81827768881,77200.31541346794,77190.73615715188,25750.068527829586,102940.80468498147,102940.80468498147,102940.80468498147,130458.96977741987,125946.13579003615,4512.833987383725,0.0,90990.6125715456,54822.0469079341,40187.295181790556,27518.165092438398,67705.46027422896,20876.786357689907,1553.3157547439152,0.0,0.8783532249040318,2.723208155242896,0.0014947059257719628,1.0,1.0,-6.554577050185912,333671.12347516604,1559195.8801559913,4.6728523101341635,1559195.8801559913,4.6728523101341635,0.7586547390627638,0.09255806408120865,3.914475695402269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914475695402269,1.28474417485531,1.2850424321250011,3.0468911803730294,6455.996794290991,15244.180072640856,6453.99686154033,0.00033039820173209113,23244.648747830583,2370.2945193139944,19291.428520614023,1967.178243397493,0.8299298789109252,0.8299298789109252,35405.28237961418,35382.83765553947,1.000792986973917,0.8,4275.602237162369,4272.891774033241,1.000792986973917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660220488419,4632.441516551485,6.1844788393441394,5.0001841465258305,-3.744995249159479,8.745179395685309,2.9298379798589536,3.5,0.8370965656739867,0.6,0.0002321409575206655,0.9995282804832467,0.0002322505146211883,198.96252115462138,0.0,0.0,0.0,0.014523611921566183,7.847695986384612e-05,0.00015366399765681936,0.0006015139840859706,0.09255806408132283,0.09255806408132283,0.09255806408132283,0.0925580704268451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2139952478,595.5991912475027,0.0,0.09255806408132283,0.09255806408120865,0.09255806408120865,0.371668596264883,0.371668596264883,0.5,10.00054220218227,4.0630205546676734e-05,4.0630205546676734e-05,-1.5916157281026244e-12,4.1356770452694036e-08,3.402647246275592e-05,-1.5916157281026244e-12,27518.165092438398,20876.786357689907,0.7586547390627638,0.9863579393331189,0.6060330966463768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787590362029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62590114476353,260.62590114476353,-12.524098855236446,244.8536612307533,276.3981410587739,124097.90259848177,124096.75353725493,1.1490612268262226,0.0,nan,276.3981410587739,3.2481410587739106,270.0892450931697,-3.0607549068302546,263.7803491275655,-9.369650872434477,257.4714531619612,-15.678546838038756,251.16255719635745,-21.987442803642523,244.8536612307533,-28.296338769246688,1.0,1.0,28837.30492052088,28837.30492052088,275.62799965154295,2.477999651542973,275.62799965154295,275.62799965154295,77190.76868711557,77190.73615715188,0.032529963689739816,0.0,8545.783548066482,8545.783548066482,0.8860803728772557,3934.0480738792803,275.62799965154295,2.477999651542973,1.0,0.002,0.12934683954415094,0.00490238188114203,0.00019977703856632567,0.0018002229614295245,0.09988851928316284,0.09988851928316284,0.0,-4.149892235405517e-15,1.0,1.0000000690616635,3.402647405437165e-05,0.09255806408120865,0.0,6.369352267709706e-09,0.008181858640733996,0.0,1600073.555225425,266.5953889646984,4.135836206842214e-08,1.0,1284566.828280646,2597.890017468182,,,,,,,,,,,,,,,,,,2.0,15244.180072640856,1553.3157547439152,0.371668596264883,6.175347969391544,2.9298379798589536
3982.0,-30.048747000073675,5.000183578427596,35.05400202626434,24.621831310819857,5.00061777741422,-26.543810522324364,-40.042525088042,1.4956812996646995,-6.554611002355955,-6.554611047527853,40.10801799665383,41031.74643348116,25750.068172041236,25750.068172041236,66781.81460552239,77200.32345318864,77190.74711458181,25750.068172041236,102940.81528662305,102940.81528662305,102940.81528662305,130458.98404997948,125946.14951057806,4512.834539401422,0.0,90990.61370304978,54822.036683341415,40187.30779967596,27518.16876335642,67705.47656303238,20876.789026201175,1553.3159242376837,0.0,0.8783532209320459,2.7232081581489966,0.0014947059257719628,1.0,1.0,-6.55457387523586,333671.1238589034,1559195.9270497833,4.672852445299123,1559195.9270497833,4.672852445299123,0.7586547348310837,0.09255807328312224,3.9144747020118276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144747020118276,1.2847441594773226,1.2850424167434438,3.04689044362293,6455.995233205937,15244.178670118788,6453.997259318904,0.0003303985542866758,23244.654935765848,2370.295150307786,19291.429709600798,1967.1783646404022,0.829929709127136,0.829929709127136,35405.27519167429,35382.83765553947,1.0007927329991155,0.8,4275.601369134499,4272.891774033241,1.0007927329991155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660336104008,4632.441516551485,6.184478582164056,5.000183578427596,-3.7449952917020575,8.745178870129653,2.9298381154507673,3.5,0.837096604414505,0.6,0.0002321409575206655,0.9995271268966909,0.00023225078266901215,198.9625120827678,0.0,0.0,0.0,0.014523611921566183,7.847704022425935e-05,0.00015366391729640616,0.0006015135168688196,0.09255807328329596,0.09255807328329596,0.09255807328329596,0.0925580802067597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2182413935,595.5991899199637,0.0,0.09255807328329596,0.09255807328312224,0.09255807328312224,0.3716686265771598,0.3716686265771598,0.5,10.000542409885286,3.9928109970333026e-05,3.9928109970333026e-05,-1.0061285138363019e-11,4.517187335295603e-08,3.7172291968090576e-05,-1.0061285138363019e-11,27518.16876335642,20876.789026201175,0.7586547348310837,0.9863576477945609,0.6060329018625467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875238502476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62590737092825,260.62590737092825,-12.524092629071731,244.8536721413069,276.3981426005493,124097.85143704737,124096.68036614938,1.1710708979794493,0.0,nan,276.3981426005493,3.248142600549329,270.08924850870136,-3.0607514912986176,263.7803544168528,-9.36964558314719,257.47146032500365,-15.67853967499633,251.16256623315547,-21.987433766844504,244.8536721413069,-28.296327858693076,1.0,1.0,28837.30492052088,28837.30492052088,275.62800096287657,2.4780009628765924,275.62800096287657,275.62800096287657,77190.78286838284,77190.74711458181,0.03575380102847703,0.0,8545.783548066482,8545.783548066482,0.8860804356768947,3934.0470755218867,275.62800096287657,2.4780009628765924,1.0,0.002,0.12934683258593466,0.004902381915692252,0.00019977702783127054,0.001800222972162282,0.09988851391563527,0.09988851391563527,0.0,-6.447533479336798e-15,1.0,1.0000000754314842,3.7172302029375714e-05,0.09255807328312224,0.0,6.958214637282728e-09,0.008938291706418711,0.0,1600073.555269529,266.595388997644,4.518193463809439e-08,1.0,1284566.8281812628,2597.890017870291,,,,,,,,,,,,,,,,,,2.0,15244.178670118788,1553.3159242376837,0.3716686265771598,6.175347969391544,2.9298381154507673
3983.0,-30.048735863573523,5.000183005515955,35.0540025538776,24.621835711319022,5.000617400798294,-26.543800537135386,-40.04251604257149,1.4956820743608132,-6.554611383721408,-6.5546114423986745,40.10801927556238,41031.749923993215,25750.068750009013,25750.068750009013,66781.81867400222,77200.33481963535,77190.75950051965,25750.068750009013,102940.82825052866,102940.82825052866,102940.82825052866,130459.00183430687,125946.16668804678,4512.8351462600895,0.0,90990.6192126323,54822.034316992496,40187.31655071089,27518.173583778207,67705.4901344891,20876.792497216316,1553.3161583652902,0.0,0.8783532139233717,2.723208117882018,0.0014947059257719628,1.0,1.0,-6.554563173574422,333671.11865595466,1559195.98231845,4.6728526838012705,1559195.98231845,4.6728526838012705,0.758654728071163,0.09255808298150565,3.9144743253363283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144743253363283,1.2847441558534305,1.2850424131187104,3.046890159026269,6455.994630179764,15244.177266906667,6453.996998814243,0.0003303986595063131,23244.658580003448,2370.2955219166024,19291.428930934933,1967.1782852385813,0.8299295455141966,0.8299295455141966,35405.27246613877,35382.83765553947,1.0007926366965127,0.8,4275.601039994184,4272.891774033241,1.0007926366965127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6604516707885,4632.441516551485,6.18447854931976,5.000183005515955,-3.7449956563490305,8.745178661864985,2.929838250985343,3.5,0.8370966431386694,0.6,0.0002321409575206655,0.9995259678887348,0.0002322510519771778,198.96250296826955,0.0,0.0,0.0,0.014523611921566183,7.84771205847479e-05,0.0001536638369359176,0.0006015131444183176,0.09255808298100977,0.09255808298100977,0.09255808298100977,0.09255809205064736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2231139822,595.5991883982246,0.0,0.09255808298100977,0.09255808298150565,0.09255808298150565,0.37166865682360173,0.37166865682360173,0.5,10.000542681968865,4.17387155380311e-05,4.17387155380311e-05,8.981260180007666e-12,5.867724439667654e-08,4.8268824230035534e-05,8.981260180007666e-12,27518.173583778207,20876.792497216316,0.758654728071163,0.986357510171596,0.6060328319385682,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517874576548466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259134432342,260.6259134432342,-12.52408655676578,244.85368298827711,276.39814389819094,124097.78426227147,124096.64213043354,1.1421318379672445,0.0,nan,276.39814389819094,3.2481438981909605,270.08925171620837,-3.060748283791611,263.78035953422597,-9.369640465774012,257.47146735224277,-15.678532647757208,251.1625751702601,-21.987424829739865,244.85368298827711,-28.296317011722863,1.0,1.0,28837.30492052088,28837.30492052088,275.6280020173682,2.478002017368226,275.6280020173682,275.6280020173682,77190.78917880528,77190.75950051965,0.029678285631234758,0.0,8545.783548066482,8545.783548066482,0.8860804594893692,3934.04669696301,275.6280020173682,2.478002017368226,1.0,0.002,0.1293468235505821,0.004902381881985525,0.00019977701371401508,0.0018002229862859262,0.09988850685700754,0.09988850685700754,0.0,-5.898059818321144e-17,1.0,1.000000097900225,4.8268815248775354e-05,0.09255808298150565,0.0,9.03535139303907e-09,0.011606512692634593,0.0,1600073.5548414653,266.59538861627857,5.8668263136496535e-08,1.0,1284566.8295287744,2597.890012418225,,,,,,,,,,,,,,,,,,2.0,15244.177266906667,1553.3161583652902,0.37166865682360173,6.175347969391544,2.929838250985343
3984.0,-30.048724772748198,5.000182438589872,35.05400307634343,24.621845315583073,5.000619251414141,-26.543790370331834,-40.042503260169156,1.4956848489948409,-6.55461120580452,-6.554611257153409,40.10802018228099,41031.72990466551,25750.06803126424,25750.06803126424,66781.79793592975,77200.34283534785,77190.76837671819,25750.06803126424,102940.83640798242,102940.83640798242,102940.83640798242,130459.01274671682,125946.17705303723,4512.835693679594,0.0,90990.61958364812,54822.00665295404,40187.3477007712,27518.176338734404,67705.5240395056,20876.79451598615,1553.3162805008305,0.0,0.87835321147702,2.723208136786347,0.0014947059257719628,1.0,1.0,-6.554569016643427,333671.1210968994,1559196.0215021765,4.672852767049564,1559196.0215021765,4.672852767049564,0.7586547254804857,0.09255809187356097,3.914473187318649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914473187318649,1.284744142874181,1.2850424001364478,3.0468893040145235,6455.992818512474,15244.175865107884,6453.997569026852,0.0003303990767708816,23244.665432483194,2370.296220675072,19291.43063533858,1967.1784590393845,0.8299293741771746,0.8299293741771746,35405.26423170957,35382.83765553947,1.000792345745642,0.8,4275.6000455904805,4272.891774033241,1.000792345745642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660565192109,4632.441516551485,6.184478208077978,5.000182438589872,-3.7449955817842953,8.745178020374167,2.9298383841210436,3.5,0.8370966811774411,0.6,0.0002321409575206655,0.9995248136357334,0.00023225132018109845,198.96249389115403,0.0,0.0,0.0,0.014523611921566183,7.84772341444876e-05,0.0001536637233761779,0.0006015125250195983,0.092558091873884,0.092558091873884,0.092558091873884,0.09255809971313157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.22636466403,595.5991873856422,0.0,0.092558091873884,0.09255809187356097,0.09255809187356097,0.3716686872774893,0.3716686872774893,0.5,10.000542917160434,4.177224400336854e-05,4.177224400336854e-05,7.16227077646181e-12,5.134887715030345e-08,4.224050996981532e-05,7.16227077646181e-12,27518.176338734404,20876.79451598615,0.7586547254804857,0.9863567099334927,0.6060322327720828,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873911482766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259195879792,260.6259195879792,-12.524080412020794,244.8536937955826,276.39814538037524,124097.72228088966,124096.56652409457,1.155756795113269,0.0,nan,276.39814538037524,3.248145380375263,270.08925506341745,-3.0607449365825232,263.7803647464585,-9.369635253541503,257.47147442949995,-15.678525570500028,251.16258411254137,-21.98741588745861,244.8536937955826,-28.29630620441739,1.0,1.0,28837.30492052088,28837.30492052088,275.62800324127755,2.4780032412775768,275.62800324127755,275.62800324127755,77190.80221805537,77190.76837671819,0.03384133717918303,0.0,8545.783548066482,8545.783548066482,0.886080531431973,3934.0455532552423,275.62800324127755,2.4780032412775768,1.0,0.002,0.1293468156436737,0.004902381948889606,0.00019977700157778933,0.001800222998421084,0.09988850078889466,0.09988850078889466,0.0,-1.1267028976469362e-15,1.0,1.000000085693815,4.2240502807544544e-05,0.09255809187356097,0.0,7.906923365473825e-09,0.010156971473915085,0.0,1600073.5550396903,266.59538879419546,5.134171487952699e-08,1.0,1284566.8288965926,2597.8900149760407,,,,,,,,,,,,,,,,,,2.0,15244.175865107884,1553.3162805008305,0.3716686872774893,6.175347969391544,2.9298383841210436
3985.0,-30.04871355510252,5.000181868503602,35.05400360392212,24.62184968115764,5.000618873123285,-26.543780312279356,-40.04249421469865,1.4956856303014858,-6.554611505878597,-6.55461156517754,40.108021374725695,41031.733694889524,25750.068410855365,25750.068410855365,66781.8021057449,77200.35423360475,77190.77978241276,25750.068410855365,102940.84819326813,102940.84819326813,102940.84819326813,130459.0289217308,125946.19262669448,4512.836295036328,0.0,90990.62510032476,54822.0045616148,40187.35615412218,27518.180728462674,67705.53688258486,20876.797681825436,1553.3164921368898,0.0,0.8783532052683826,2.723208105408675,0.0014947059257719628,1.0,1.0,-6.554562787234943,333671.1170381462,1559196.0730333352,4.6728529783268105,1559196.0730333352,4.6728529783268105,0.7586547195044799,0.09255810145486629,3.9144728128802235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144728128802235,1.2847441392193661,1.2850423964807844,3.046889021232452,6455.992219331197,15244.174462765297,6453.997306299281,0.00033039918102900515,23244.66906525145,2370.296591114341,19291.42985002829,1967.178378960021,0.8299292106880164,0.8299292106880164,35405.26152236076,35382.83765553947,1.0007922500149797,0.8,4275.599718404901,4272.891774033241,1.0007922500149797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660679438875,4632.441516551485,6.184478129549601,5.000181868503602,-3.7449958808545665,8.745177749358168,2.9298385181075357,3.5,0.8370967194592959,0.6,0.0002321409575206655,0.9995236461856444,0.00023225159145214388,198.96248471024515,0.0,0.0,0.0,0.014523611921566183,7.847731450516026e-05,0.00015366364301550522,0.0006015121529123272,0.09255810145457394,0.09255810145457394,0.09255810145457394,0.09255811060324613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2308077235,595.5991859993361,0.0,0.09255810145457394,0.09255810145486629,0.09255810145486629,0.3716687177520053,0.3716687177520053,0.5,10.000543191613774,4.3284509899876866e-05,4.3284509899876866e-05,1.2164491636212915e-11,5.92989408687572e-08,4.8777942595279455e-05,1.2164491636212915e-11,27518.180728462674,20876.797681825436,0.7586547195044799,0.9863565844187617,0.606032173794691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873249144804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62592560089365,260.62592560089365,-12.524074399106325,244.85370457207762,276.39814662970923,124097.65695544235,124096.52599446084,1.1309609815203479,0.0,nan,276.39814662970923,3.248146629709254,270.08925821818343,-3.060741781816546,263.7803698066567,-9.369630193343255,257.47148139513087,-15.678518604869112,251.16259298360416,-21.98740701639582,244.85370457207762,-28.29629542792236,1.0,1.0,28837.30492052088,28837.30492052088,275.62800426791097,2.4780042679109897,275.62800426791097,275.62800426791097,77190.80853563097,77190.77978241276,0.028753218211932108,0.0,8545.783548066482,8545.783548066482,0.8860805551030239,3934.0451769446245,275.62800426791097,2.4780042679109897,1.0,0.002,0.12934680651301358,0.0049023819313308995,0.00019977698734897702,0.0018002230126465413,0.09988849367448852,0.09988849367448852,0.0,-4.481658100186081e-15,1.0,1.0000000989311046,4.877793043078782e-05,0.09255810145486629,0.0,9.130653547793458e-09,0.0117289346832404,0.0,1600073.5546990638,266.5953884941214,5.9286776377120987e-08,1.0,1284566.8299477699,2597.8900107229592,,,,,,,,,,,,,,,,,,2.0,15244.174462765297,1553.3164921368898,0.3716687177520053,6.175347969391544,2.9298385181075357
3986.0,-30.04870237116907,5.000181300512017,35.054004123996734,24.621859564818465,5.0006196699904235,-26.54377016705289,-40.042485169228144,1.495687465874629,-6.554611548037883,-6.5546115939730285,40.10802221338232,41031.72652556595,25750.06815919688,25750.06815919688,66781.79468476283,77200.36223612343,77190.7870549662,25750.06815919688,102940.85521416308,102940.85521416308,102940.85521416308,130459.03859405902,125946.20176035959,4512.836833699435,0.0,90990.62407541642,54821.988364860495,40187.3730117288,27518.18337989594,67705.55639162473,20876.799612382485,1553.3166145326163,0.0,0.8783532019201813,2.7232081026578956,0.0014947059257719628,1.0,1.0,-6.554573783034471,333671.1166582469,1559196.109275888,4.67285309226465,1559196.109275888,4.67285309226465,0.7586547165622323,0.09255811039702423,3.914471410451607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914471410451607,1.2847441306328782,1.2850423878923032,3.046887949994602,6455.989949506738,15244.173063333043,6453.998192286974,0.00033039971664506457,23244.677131239783,2370.297413616249,19291.43249830479,1967.1786490090697,0.8299290366299814,0.8299290366299813,35405.251374715124,35382.83765553947,1.000791891463584,0.8,4275.598492957921,4272.891774033241,1.000791891463584,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660792067094,4632.441516551485,6.184477901816056,5.000181300512017,-3.7449959691125527,8.74517726962457,2.929838650195827,3.5,0.8370967571988077,0.6,0.0002321409575206655,0.9995224822455394,0.0002322518619082332,198.96247555692835,0.0,0.0,0.0,0.014523611921566183,7.847739486590853e-05,0.00015366356265475697,0.0006015116228401855,0.09255811039709462,0.09255811039709462,0.09255811039709462,0.09255811745017255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2338430437,595.5991850534463,0.0,0.09255811039709462,0.09255811039702423,0.09255811039702423,0.3716687484026849,0.3716687484026849,0.5,10.00054340320818,4.220016830913664e-05,4.220016830913664e-05,-2.3021584638627246e-11,4.593516678141896e-08,3.781093857924134e-05,-2.3021584638627246e-11,27518.18337989594,20876.799612382485,0.7586547165622323,0.9863561905980265,0.6060318932796132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872579233262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62593160971466,260.62593160971466,-12.524068390285322,244.8537153282246,276.39814789120425,124097.57533365529,124096.44514261161,1.1301910436611207,0.0,nan,276.39814789120425,3.248147891204269,270.08926137860885,-3.060738621391124,263.7803748660128,-9.3696251339872,257.47148835341693,-15.678511646583047,251.16260184082066,-21.98739815917932,244.8537153282246,-28.296284671775368,1.0,1.0,28837.30492052088,28837.30492052088,275.6280050901262,2.478005090126203,275.6280050901262,275.6280050901262,77190.82019120903,77190.7870549662,0.03313624282600358,0.0,8545.783548066482,8545.783548066482,0.8860806437610129,3934.043767503865,275.6280050901262,2.478005090126203,1.0,0.002,0.12934679943524868,0.004902381955866403,0.0001997769764054875,0.0018002230235913382,0.09988848820274375,0.09988848820274375,0.0,-3.174543961037557e-15,1.0,1.0000000767246715,3.7810961600825976e-05,0.09255811039702423,0.0,7.077766951399296e-09,0.009091864656564475,0.0,1600073.5546305778,266.5953884519621,4.5958188366057584e-08,1.0,1284566.830046161,2597.890010324872,,,,,,,,,,,,,,,,,,2.0,15244.173063333043,1553.3166145326163,0.3716687484026849,6.175347969391544,2.929838650195827
3987.0,-30.04869114571961,5.0001807337517175,35.05400464455113,24.621863790694647,5.000619973580338,-26.543760033789464,-40.04247612375764,1.4956888616496185,-6.55461162255051,-6.554611669231344,40.108023267364885,41031.73213414004,25750.06801153674,25750.06801153674,66781.80014567678,77200.3736539678,77190.79725938222,25750.06801153674,102940.86527091896,102940.86527091896,102940.86527091896,130459.05227122693,125946.21487948147,4512.837391745459,0.0,90990.63049264555,54821.98897281552,40187.37946647781,27518.18700030797,67705.56646678578,20876.802238057164,1553.3167841117443,0.0,0.8783531975010224,2.7232080950136206,0.0014947059257719628,1.0,1.0,-6.554573291199858,333671.1156673082,1559196.1548235307,4.672853242646722,1559196.1548235307,4.672853242646722,0.7586547121663036,0.09255811966192722,3.9144712107917425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144712107917425,1.2847441241036888,1.2850423813615979,3.0468878100708983,6455.9896530252,15244.171663599338,6453.997722934044,0.0003303997428589993,23244.679956208376,2370.2977016828763,19291.431095377477,1967.1785059502968,0.8299288754124131,0.8299288754124131,35405.249930022954,35382.83765553947,1.0007918404176184,0.8,4275.5983184944325,4272.891774033241,1.0007918404176184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660904423949,4632.441516551485,6.184477699463211,5.0001807337517175,-3.744996092408893,8.74517682616061,2.9298387819658713,3.5,0.8370967948473919,0.6,0.0002321409575206655,0.9995213139862287,0.0002322521333685776,198.96246636963426,0.0,0.0,0.0,0.014523611921566183,7.847747522673298e-05,0.0001536634822939325,0.0006015112775896055,0.09255811966198585,0.09255811966198585,0.09255811966198585,0.09255812682945828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.23790309054,595.5991837848957,0.0,0.09255811966198585,0.09255811966192722,0.09255811966192722,0.3716687789448748,0.3716687789448748,0.5,10.000543618226711,4.1462916044565645e-05,4.1462916044565645e-05,3.342393029015511e-11,4.6680838750035036e-08,3.837803149053798e-05,3.342393029015511e-11,27518.18700030797,20876.802238057164,0.7586547121663036,0.9863561244766755,0.6060318859346508,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871911335054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259375741175,260.6259375741175,-12.524062425882505,244.85372607040966,276.3981490778247,124097.52615634608,124096.40431991364,1.1218364324517847,0.0,nan,276.3981490778247,3.248149077824735,270.0892644763424,-3.06073552365757,263.78037987485925,-9.369620125140727,257.4714952733762,-15.678504726623771,251.16261067189276,-21.987389328107213,244.85372607040966,-28.296273929590313,1.0,1.0,28837.30492052088,28837.30492052088,275.6280062089557,2.478006208955719,275.6280062089557,275.6280062089557,77190.82818440159,77190.79725938222,0.030925019367714413,0.0,8545.783548066482,8545.783548066482,0.8860806563830039,3934.043566845701,275.6280062089557,2.478006208955719,1.0,0.002,0.1293467922513239,0.004902381972409245,0.00019977696527899682,0.0018002230347134503,0.09988848263949841,0.09988848263949841,0.0,-7.552986014403018e-15,1.0,1.000000077872834,3.837799806660769e-05,0.09255811966192722,0.0,7.183910218185557e-09,0.00922821277815455,0.0,1600073.554544163,266.59538837744947,4.664741481974488e-08,1.0,1284566.8303028047,2597.890009286481,,,,,,,,,,,,,,,,,,2.0,15244.171663599338,1553.3167841117443,0.3716687789448748,6.175347969391544,2.9298387819658713
3988.0,-30.048679967463,5.000180170897021,35.05400516374662,24.621867562551074,5.000621811000596,-26.54374978961649,-40.04246707828713,1.4956916331533283,-6.554611553326481,-6.554611598350864,40.10802426926635,41031.74157268956,25750.067542770394,25750.067542770394,66781.80911545995,77200.38510870349,77190.80717074245,25750.067542770394,102940.87471351285,102940.87471351285,102940.87471351285,130459.06499369058,125946.2270564318,4512.837937258785,0.0,90990.6389404335,54821.99540441659,40187.38170668546,27518.19028017773,67705.57198686319,20876.80462739987,1553.3169340272475,0.0,0.8783531940722329,2.723208102229304,0.0014947059257719628,1.0,1.0,-6.554574564380516,333671.11660100083,1559196.1981193593,4.672853359326944,1559196.1981193593,4.672853359326944,0.7586547085706479,0.09255812875641664,3.9144714004745538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144714004745538,1.2847441111390832,1.2850423683939824,3.046887988460126,6455.990031010568,15244.170265070137,6453.996790969067,0.00033039959501166813,23244.680987936878,2370.297806889904,19291.42830967179,1967.1782218873716,0.8299287187328285,0.8299287187328286,35405.251302523495,35382.83765553947,1.0007918889128045,0.8,4275.598484239937,4272.891774033241,1.0007918889128045,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661016290332,4632.441516551485,6.184477420717777,5.000180170897021,-3.7449961044632856,8.745176275360308,2.929838913160701,3.5,0.8370968323316289,0.6,0.0002321409575206655,0.9995201506398582,0.00023225240368796656,198.9624572209653,0.0,0.0,0.0,0.014523611921566183,7.847755558763413e-05,0.00015366340193303135,0.0006015109921664775,0.09255812875662212,0.09255812875662212,0.09255812875662212,0.09255813564647115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2417513887,595.5991825826453,0.0,0.09255812875662212,0.09255812875641664,0.09255812875641664,0.3716688094160173,0.3716688094160173,0.5,10.000543824927966,4.055154596471766e-05,4.055154596471766e-05,1.057287590811029e-11,4.502436468101223e-08,3.703397032950306e-05,1.057287590811029e-11,27518.19028017773,20876.80462739987,0.7586547085706479,0.9863561765406477,0.6060319759302956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871240957594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62594363732666,260.62594363732666,-12.52405636267332,244.8537368069639,276.3981504676889,124097.50838934694,124096.36796853445,1.1404208124786956,0.0,nan,276.3981504676889,3.2481504676889017,270.0892677355448,-3.0607322644551687,263.78038500339943,-9.369614996600546,257.47150227125417,-15.67849772874581,251.16261953910893,-21.987380460891046,244.8537368069639,-28.296263193036083,1.0,1.0,28837.30492052088,28837.30492052088,275.6280074396316,2.4780074396315968,275.6280074396316,275.6280074396316,77190.83973845582,77190.80717074245,0.0325677133660065,0.0,8545.783548066482,8545.783548066482,0.886080644391737,3934.0437574769267,275.6280074396316,2.4780074396315968,1.0,0.002,0.12934678531899937,0.004902382014450317,0.0001997769546010649,0.001800223045395751,0.09988847730053245,0.09988847730053245,0.0,-3.1840849401554294e-15,1.0,1.0000000751513618,3.7033959756627155e-05,0.09255812875641664,0.0,6.93232272681866e-09,0.008905031830149176,0.0,1600073.5546230266,266.5953884466735,4.501379180510412e-08,1.0,1284566.8300609859,2597.8900102648827,,,,,,,,,,,,,,,,,,2.0,15244.170265070137,1553.3169340272475,0.3716688094160173,6.175347969391544,2.929838913160701
3989.0,-30.048668833894222,5.000179606594645,35.05400568924746,24.62187720173972,5.000623520673856,-26.543739598437263,-40.04245799789203,1.495694285214867,-6.55461176090148,-6.554611816575549,40.10802548957652,41031.73659848023,25750.067716733913,25750.067716733913,66781.80431521415,77200.39312520629,77190.81927856636,25750.067716733913,102940.88699530027,102940.88699530027,102940.88699530027,130459.08171127229,125946.24318136793,4512.838529904359,0.0,90990.63912194867,54821.982595214664,40187.39614081556,27518.19471597201,67705.59085678757,20876.807832018858,1553.3171457042802,0.0,0.8783531882443889,2.723208079931425,0.0014947059257719628,1.0,1.0,-6.554566012401267,333671.11372534087,1559196.2508551497,4.672853557645963,1559196.2508551497,4.672853557645963,0.758654702733883,0.09255813831014263,3.914470228955414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914470228955414,1.284744098733207,1.2850423559852264,3.0468871060121536,6455.988161209205,15244.168865969687,6453.997402398748,0.00033040002737885445,23244.687990954462,2370.298520998961,19291.430137276027,1967.1784082511385,0.8299285473215721,0.8299285473215721,35405.24282568428,35382.83765553947,1.000791589396795,0.8,4275.597460562388,4272.891774033241,1.000791589396795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661128355889,4632.441516551485,6.184477296043034,5.000179606594645,-3.7449963355505425,8.745175942145188,2.9298390445891207,3.5,0.8370968698826059,0.6,0.0002321409575206655,0.999518991945695,0.00023225267292697723,198.9624481088712,0.0,0.0,0.0,0.014523611921566183,7.84776362588848e-05,0.0001536633212617807,0.000601510496361652,0.09255813830995244,0.09255813830995244,0.09255813830995244,0.09255814688776279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.24641174753,595.5991811270438,0.0,0.09255813830995244,0.09255813831014263,0.09255813831014263,0.3716688397990214,0.3716688397990214,0.5,10.000544082257981,4.168079510691314e-05,4.168079510691314e-05,1.3073986337985843e-12,5.567409289142233e-08,4.580417430588568e-05,1.3073986337985843e-12,27518.19471597201,20876.807832018858,0.758654702733883,0.9863558307388907,0.6060317335575951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870573398528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259497657018,260.6259497657018,-12.524050234298159,244.85374753003092,276.39815200137195,124097.44401160107,124096.29133385055,1.152677750510012,0.0,nan,276.39815200137195,3.2481520013719773,270.08927110710505,-3.0607288928949288,263.78039021283627,-9.36960978716371,257.47150931856754,-15.678490681432436,251.16262842429904,-21.987371575700934,244.85374753003092,-28.296252469969062,1.0,1.0,28837.30492052088,28837.30492052088,275.6280086382253,2.478008638225333,275.6280086382253,275.6280086382253,77190.8525115222,77190.81927856636,0.03323295584414154,0.0,8545.783548066482,8545.783548066482,0.8860807184522088,3934.042580100191,275.6280086382253,2.478008638225333,1.0,0.002,0.12934677674499354,0.004902382010867523,0.00019977694126886746,0.0018002230587272736,0.09988847063443373,0.09988847063443373,0.0,-3.858892372310407e-15,1.0,1.0000000929097013,4.580417299848705e-05,0.09255813831014263,0.0,8.574004610086757e-09,0.011013881929293081,0.0,1600073.5543947727,266.5953882390985,5.5672785492788535e-08,1.0,1284566.8308057552,2597.89000725154,,,,,,,,,,,,,,,,,,2.0,15244.168865969687,1553.3171457042802,0.3716688397990214,6.175347969391544,2.9298390445891207
