time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3990.0,-30.048657648992958,5.0001790394170404,35.05400621913551,24.621887364797317,5.000623128638643,-26.543729571229594,-40.04244898734612,1.4956950508751943,-6.554612056304904,-6.554612118892099,40.10802666716569,41031.72633194718,25750.068061802842,25750.068061802842,66781.79439375002,77200.40108015563,77190.83050875313,25750.068061802842,102940.89857055598,102940.89857055598,102940.89857055598,130459.09758279429,125946.25844561687,4512.839137177421,0.0,90990.63651569666,54821.96176748789,40187.416386898636,27518.199012238307,67705.61539913694,20876.810931439642,1553.3173526513604,0.0,0.8783531821232605,2.7232080491491137,0.0014947059257719628,1.0,1.0,-6.554560646412256,333671.1097420447,1559196.301745268,4.672853765945321,1559196.301745268,4.672853765945321,0.7586546969209356,0.0925581478781721,3.9144685240433956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144685240433956,1.2847440951515832,1.285042352402771,3.046885787462241,6455.985367360161,15244.1674663466,6453.998648162726,0.0003304006982566689,23244.697449172272,2370.299485468766,19291.43386094792,1967.1787879599988,0.8299283698198823,0.8299283698198823,35405.23048933774,35382.83765553947,1.0007911535110916,0.8,4275.5959708041555,4272.891774033241,1.0007911535110916,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661239249181,4632.441516551485,6.184477214204455,5.0001790394170404,-3.7449966317270795,8.74517567114412,2.929839174642732,3.5,0.8370969070407807,0.6,0.0002321409575206655,0.999517827910715,0.00023225294340763094,198.96243895476573,0.0,0.0,0.0,0.014523611921566183,7.847771630966355e-05,0.00015366324121100195,0.000601509921022955,0.09255814787787131,0.09255814787787131,0.09255814787787131,0.09255815752792865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.25071048154,595.5991797869428,0.0,0.09255814787787131,0.0925581478781721,0.0925581478781721,0.3716688703164805,0.3716688703164805,0.5,10.000544371747774,4.374820713337613e-05,4.374820713337613e-05,2.5636381906224415e-11,6.258721896301722e-08,5.1472479867697984e-05,2.5636381906224415e-11,27518.199012238307,20876.810931439642,0.7586546969209356,0.9863553266602656,0.6060313622445891,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869908508256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62595576099625,260.62595576099625,-12.524044239003729,244.8537582318227,276.3981532901693,124097.33645716084,124096.20881030548,1.1276468553301657,0.0,nan,276.3981532901693,3.2481532901693413,270.0892742785008,-3.060725721499182,263.7803952668312,-9.369604733168785,257.47151625516153,-15.678483744838445,251.1626372434921,-21.987362756507878,244.8537582318227,-28.296241768177282,1.0,1.0,28837.30492052088,28837.30492052088,275.62800965002896,2.47800965002898,275.62800965002896,275.62800965002896,77190.86018116318,77190.83050875313,0.029672410048078746,0.0,8545.783548066482,8545.783548066482,0.8860808262324202,3934.0408666636126,275.62800965002896,2.47800965002898,1.0,0.002,0.129346767109947,0.004902381996468835,0.00019977692626337812,0.001800223073728798,0.09988846313168906,0.09988846313168906,0.0,-7.824036557524394e-15,1.0,1.0000001043871027,5.147245423131608e-05,0.0925581478781721,0.0,9.63504142830032e-09,0.012376854642173734,0.0,1600073.5540581169,266.5953879436951,6.2561582581111e-08,1.0,1284566.831837389,2597.890003077521,,,,,,,,,,,,,,,,,,2.0,15244.1674663466,1553.3173526513604,0.3716688703164805,6.175347969391544,2.929839174642732
3991.0,-30.048646414960434,5.000178476296917,35.05400674255272,24.621891730371885,5.00062283337086,-26.543719490126918,-40.04243997680021,1.4956959085360517,-6.554611997765562,-6.554612049515246,40.108027540249466,41031.73041754905,25750.067574586406,25750.067574586406,66781.79799213546,77200.41247015214,77190.83856123079,25750.067574586406,102940.9061358172,102940.9061358172,102940.9061358172,130459.1078580559,125946.2681686074,4512.839689448495,0.0,90990.6421325409,54821.96007993268,40187.42450289802,27518.20172223869,67705.62622513672,20876.81291050376,1553.3174754429826,0.0,0.8783531791763823,2.723208056331716,0.0014947059257719628,1.0,1.0,-6.554569462462268,333671.1106557071,1559196.339475549,4.672853866226314,1559196.339475549,4.672853866226314,0.7586546941267703,0.09255815685297217,3.9144681729328017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144681729328017,1.284744091139597,1.2850423483898537,3.0468855236847827,6455.98480844738,15244.166068122991,6453.99835975977,0.0003304007922673432,23244.70096901281,2370.299844392612,19291.43299889219,1967.1787000547781,0.829928207061443,0.829928207061443,35405.22794878307,35382.83765553947,1.000791063744531,0.8,4275.595664002444,4272.891774033241,1.000791063744531,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661348600953,4632.441516551485,6.184476934762905,5.000178476296917,-3.744996646583666,8.745175122880582,2.929839302888479,3.5,0.8370969436824226,0.6,0.0002321409575206655,0.9995166587640228,0.00023225321507670035,198.96242976045033,0.0,0.0,0.0,0.014523611921566183,7.847779636051754e-05,0.00015366316116014795,0.000601509553713643,0.09255815685317083,0.09255815685317083,0.09255815685317083,0.09255816477835732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.25378611457,595.599178829634,0.0,0.09255815685317083,0.09255815685297217,0.09255815685297217,0.3716689010728998,0.3716689010728998,0.5,10.000544609512222,4.3490930636380654e-05,4.3490930636380654e-05,-1.3358203432289883e-11,5.174968009669101e-08,4.2587052973885875e-05,-1.3358203432289883e-11,27518.20172223869,20876.81291050376,0.7586546941267703,0.9863552220914504,0.606031325684946,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178692405525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259616606705,260.6259616606705,-12.52403833932948,244.8537689255737,276.3981543957667,124097.27551260898,124096.16585086682,1.1096617421385413,0.0,nan,276.3981543957667,3.2481543957667327,270.0892773017288,-3.0607226982711495,263.78040020769026,-9.369599792309714,257.47152311365113,-15.678476886348847,251.16264601961234,-21.98735398038764,244.8537689255737,-28.296231074426288,1.0,1.0,28837.30492052088,28837.30492052088,275.6280106616808,2.4780106616807984,275.6280106616808,275.6280106616808,77190.86688247883,77190.83856123079,0.02832124804263003,0.0,8545.783548066482,8545.783548066482,0.88608084842874,3934.040513797466,275.6280106616808,2.4780106616807984,1.0,0.002,0.1293467591381442,0.004902382042609388,0.0001997769139793411,0.001800223086018512,0.09988845698967055,0.09988845698967055,0.0,-2.1467203015212988e-15,1.0,1.000000086395553,4.258706633208931e-05,0.09255815685297217,0.0,7.971801511334143e-09,0.01024031180956463,0.0,1600073.554111359,266.5953880022344,5.17630383001233e-08,1.0,1284566.8316007575,2597.890004034929,,,,,,,,,,,,,,,,,,2.0,15244.166068122991,1553.3174754429826,0.3716689010728998,6.175347969391544,2.929839302888479
3992.0,-30.04863522776047,5.000177918598725,35.05400726116675,24.62189553715291,5.000624627622057,-26.543709242222864,-40.04243089640511,1.495698642082359,-6.554611856443842,-6.554611900476951,40.10802844849669,41031.73978404218,25750.066923930135,25750.066923930135,66781.80670797231,77200.4239193734,77190.8473701077,25750.066923930135,102940.91429403784,102940.91429403784,102940.91429403784,130459.11884354174,125946.27861722377,4512.840226317969,0.0,90990.65051901012,54821.966383670646,40187.42681704385,27518.204549503906,67705.63136654775,20876.814978303613,1553.3176020396868,0.0,0.8783531765279433,2.7232080715661984,0.0014947059257719628,1.0,1.0,-6.554575668608038,333671.11261967407,1559196.378725068,4.672853956351551,1559196.378725068,4.672853956351551,0.7586546913243284,0.09255816583402678,3.9144683525951054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144683525951054,1.28474407835255,1.2850423355998377,3.046885693853283,6455.985169014012,15244.164671256476,6453.997440558617,0.0003304006489760053,23244.702044579735,2370.2999540699157,19291.43025133843,1967.1784198822666,0.8299280504581412,0.8299280504581412,35405.22924877775,35382.83765553947,1.0007911096778277,0.8,4275.595820992017,4272.891774033241,1.0007911096778277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661458190371,4632.441516551485,6.1844766157145115,5.000177918598725,-3.7449965996794203,8.745174518278144,2.929839431412937,3.5,0.8370969804036962,0.6,0.0002321409575206655,0.9995154944927482,0.00023225348561352368,198.9624206044652,0.0,0.0,0.0,0.014523611921566183,7.847787703199762e-05,0.00015366308048866788,0.0006015092655351648,0.09255816583427987,0.09255816583427987,0.09255816583427987,0.09255817256064214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2572052167,595.5991777623582,0.0,0.09255816583427987,0.09255816583402678,0.09255816583402678,0.37166893181585026,0.37166893181585026,0.5,10.000544811302063,4.1985353732343356e-05,4.1985353732343356e-05,-5.9117155615240335e-12,4.403312914291746e-08,3.623186893264574e-05,-5.9117155615240335e-12,27518.204549503906,20876.814978303613,0.7586546913243284,0.9863552759212303,0.6060314180057302,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517868569662713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259676678084,260.6259676678084,-12.524032332191553,244.85377962365217,276.3981557119641,124097.25805762732,124096.12818314353,1.1298744837554417,0.0,nan,276.3981557119641,3.2481557119641025,270.0892804943024,-3.060719505697591,263.78040527664007,-9.36959472335991,257.47153005897724,-15.67846994102274,251.16265484131472,-21.987345158685258,244.85377962365217,-28.296220376347804,1.0,1.0,28837.30492052088,28837.30492052088,275.6280118415054,2.478011841505406,275.6280118415054,275.6280118415054,77190.87859312345,77190.8473701077,0.03122301574330777,0.0,8545.783548066482,8545.783548066482,0.8860808370709456,3934.040694358081,275.6280118415054,2.478011841505406,1.0,0.002,0.12934675235596696,0.004902382098195207,0.00019977690356541038,0.0018002230964269351,0.09988845178270518,0.09988845178270518,0.0,-7.654467337747661e-15,1.0,1.0000000735272625,3.62318748443613e-05,0.09255816583402678,0.0,6.7821845430619226e-09,0.008712169306362939,0.0,1600073.5542660926,266.59538814355614,4.4039040858478984e-08,1.0,1284566.8310921092,2597.8900060929263,,,,,,,,,,,,,,,,,,2.0,15244.164671256476,1553.3176020396868,0.37166893181585026,6.175347969391544,2.929839431412937
3993.0,-30.048624084692772,5.000177359172178,35.05400778567777,24.62190514141696,5.000626278337775,-26.543699048390284,-40.042418079078175,1.4957012420333513,-6.554612082616416,-6.554612136090517,40.10802965585888,41031.71945613746,25750.067131639287,25750.067131639287,66781.78658777675,77200.43193009654,77190.85924717701,25750.067131639287,102940.9263788163,102940.9263788163,102940.9263788163,130459.13533138958,125946.29451508034,4512.840816309234,0.0,90990.65061840933,54821.93814444256,40187.45830440752,27518.208952573284,67705.6672569808,20876.81815806667,1553.317812615873,0.0,0.8783531706551768,2.7232080475194342,0.0014947059257719628,1.0,1.0,-6.554568132280224,333671.1095149488,1559196.4309005493,4.672854156199267,1559196.4309005493,4.672854156199267,0.7586546854865145,0.0925581754271925,3.914467167052145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914467167052145,1.2847440661904383,1.2850423234349029,3.0468847999115036,6455.983274858652,15244.163273826216,6453.998069511342,0.000330401087688896,23244.709109907126,2370.3006745328044,19291.432131320213,1967.178611587057,0.8299278790758459,0.8299278790758459,35405.220670464114,35382.83765553947,1.0007908065764235,0.8,4275.594785060243,4272.891774033241,1.0007908065764235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661568374173,4632.441516551485,6.184476501939658,5.000177359172178,-3.7449968439388286,8.745174203111006,2.9298395606344774,3.5,0.8370970173241364,0.6,0.0002321409575206655,0.9995143348158441,0.000232253755083399,198.9624114846002,0.0,0.0,0.0,0.014523611921566183,7.847799090302455e-05,0.00015366296661764096,0.0006015086376165853,0.09255817542701895,0.09255817542701895,0.09255817542701895,0.09255818367216016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2618510393,595.5991763108472,0.0,0.09255817542701895,0.0925581754271925,0.0925581754271925,0.3716689624060491,0.3716689624060491,0.5,10.00054505865931,4.2474043937090755e-05,4.2474043937090755e-05,-1.0743406164692715e-11,5.347408205125248e-08,4.4003810273807176e-05,-1.0743406164692715e-11,27518.208952573284,20876.81815806667,0.7586546854865145,0.9863544558877559,0.6060307965121913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178679015698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62597374581054,260.62597374581054,-12.524026254189437,244.8537903163438,276.3981571752771,124097.19352890909,124096.05032564614,1.1432032629500148,0.0,nan,276.3981571752771,3.2481571752771288,270.0892838034902,-3.060716196509759,263.78041043170435,-9.369589568295623,257.4715370599173,-15.678462940082682,251.1626636881306,-21.98733631186937,244.8537903163438,-28.296209683656173,1.0,1.0,28837.30492052088,28837.30492052088,275.62801299570816,2.478012995708184,275.62801299570816,275.62801299570816,77190.89119983366,77190.85924717701,0.03195265664544422,0.0,8545.783548066482,8545.783548066482,0.8860809120179579,3934.039502887406,275.62801299570816,2.478012995708184,1.0,0.002,0.12934674411896757,0.004902382090060371,0.0001997768907465853,0.0018002231092536277,0.09988844537329265,0.09988844537329265,0.0,2.1293730667615307e-16,1.0,1.0000000892642638,4.400382101721334e-05,0.0925581754271925,0.0,8.237003091669683e-09,0.010580980965785377,0.0,1600073.5540142911,266.59538791738356,5.3484825457417173e-08,1.0,1284566.831896206,2597.890002839557,,,,,,,,,,,,,,,,,,2.0,15244.163273826216,1553.317812615873,0.3716689624060491,6.175347969391544,2.9298395606344774
3994.0,-30.048610510968686,5.000176797147892,35.054008314447195,24.621909437142335,5.000626047430481,-26.543686855129298,-40.042408754210896,1.4957023915904704,-6.5546123657031785,-6.554612425670794,40.10803082775084,41031.732366793454,25750.067443390686,25750.067443390686,66781.79981018414,77200.44435501548,77190.87044813781,25750.067443390686,102940.93789152849,102940.93789152849,102940.93789152849,130459.15110965067,125946.30969064041,4512.841419010266,0.0,90990.65666599566,54821.94467777118,40187.45776469386,27518.21321812219,67705.67098281605,20876.82123605311,1553.3180178174657,0.0,0.8783531646247422,2.7232080180340756,0.0014947059257719628,1.0,1.0,-6.554563087008489,333671.10569928394,1559196.4815441836,4.67285436141236,1559196.4815441836,4.67285436141236,0.7586546797415112,0.09255818501244581,3.9144668985620394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144668985620394,1.2847440608130132,1.2850423180562291,3.046884603681205,6455.982859070196,15244.161875884747,6453.9976829533225,0.00033040114476375174,23244.71224917514,2370.3009946490533,19291.430975872423,1967.1784937641728,0.8299277172836156,0.8299277172836157,35405.218727731975,35382.83765553947,1.0007907379329994,0.8,4275.5945504526,4272.891774033241,1.0007907379329994,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6616773208425,4632.441516551485,6.184476414990536,5.000176797147892,-3.7449971304612624,8.745173927609155,2.929839688405134,3.5,0.8370970538300383,0.6,0.0002321409575206655,0.9995129221785929,0.00023225408333358853,198.96240037540466,0.0,0.0,0.0,0.014523611921566183,7.84780737466201e-05,0.0001536628837740454,0.0006015082720710866,0.09255818501217336,0.09255818501217336,0.09255818501217336,0.09255819426195458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2661800882,595.5991749606079,0.0,0.09255818501217336,0.09255818501244581,0.09255818501244581,0.37166899305867196,0.37166899305867196,0.5,10.000545336146898,4.395144156887909e-05,4.395144156887909e-05,-8.526512829121202e-13,5.996759000481688e-08,4.933866227929684e-05,-8.526512829121202e-13,27518.21321812219,20876.82123605311,0.7586546797415112,0.9863545969012493,0.6060309538503423,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178672361125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62597993170493,260.62597993170493,-12.524020068295044,244.85380140736277,276.3981584560467,124097.14628668943,124095.98279016344,1.1634965259873393,0.0,nan,276.3981584560467,3.248158456046724,270.08928704631006,-3.060712953689915,263.78041563657354,-9.36958436342644,257.47154422683656,-15.67845577316342,251.1626728170998,-21.987327182900174,244.85380140736277,-28.29619859263721,1.0,1.0,28837.30492052088,28837.30492052088,275.62801401682816,2.4780140168281832,275.62801401682816,275.62801401682816,77190.89879887024,77190.87044813781,0.028350732434773818,0.0,8545.783548066482,8545.783548066482,0.8860809289912193,3934.03923305485,275.62801401682816,2.4780140168281832,1.0,0.002,0.1293467348833426,0.00490238207629125,0.00019977687636322787,0.0018002231236325097,0.09988843818161393,0.09988843818161393,0.0,-4.262649261344009e-15,1.0,1.0000001000665026,4.9338663131948124e-05,0.09255818501244581,0.0,9.235624373309527e-09,0.011863776750932408,0.0,1600073.553691504,266.5953876342968,5.99684426560998e-08,1.0,1284566.8328844234,2597.889998841193,,,,,,,,,,,,,,,,,,2.0,15244.161875884747,1553.3180178174657,0.37166899305867196,6.175347969391544,2.929839688405134
3995.0,-30.04859933412572,5.000176240138739,35.05400883858042,24.621918866783403,5.000627821345293,-26.543676618578697,-40.042399673815794,1.4957051057970314,-6.5546122529599415,-6.554612305688792,40.10803175152892,41031.72794356561,25750.066841259686,25750.066841259686,66781.7947848253,77200.4521621802,77190.87937657186,25750.066841259686,102940.94621783154,102940.94621783154,102940.94621783154,130459.16232085903,125946.32034389969,4512.841976959345,0.0,90990.65678339508,54821.93256477556,40187.47135402169,27518.21610302749,67705.68745704918,20876.823344317247,1553.3181477028254,0.0,0.8783531617597223,2.7232080303147495,0.0014947059257719628,1.0,1.0,-6.554568947391715,333671.10728066874,1559196.5214651611,4.672854458907756,1559196.5214651611,4.672854458907756,0.7586546768204363,0.09255819405653089,3.9144657659205726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144657659205726,1.284744048116435,1.2850423053567035,3.046883752183617,6455.981054848984,15244.160527008864,6453.998273485704,0.0003304015620064693,23244.719004969156,2370.3016835483227,19291.432741013232,1967.1786737584428,0.8299275520125321,0.8299275520125321,35405.210532200654,35382.83765553947,1.0007904483566359,0.8,4275.593560746271,4272.891774033241,1.0007904483566359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661784804297,4632.441516551485,6.184476110724734,5.000176240138739,-3.7449971067202474,8.745173346858987,2.9298398144597613,3.5,0.8370970898456461,0.6,0.0002321409575206655,0.9995117589898793,0.0002322543536208823,198.96239122789873,0.0,0.0,0.0,0.014523611921566183,7.847815441836334e-05,0.00015366280310230216,0.0006015077822393554,0.092558194056736,0.092558194056736,0.092558194056736,0.09255820211698304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.26948140183,595.5991739323989,0.0,0.092558194056736,0.09255819405653089,0.09255819405653089,0.3716690238843982,0.3716690238843982,0.5,10.000545577947108,4.378954054118367e-05,4.378954054118367e-05,2.859223968698643e-11,5.272886482998729e-08,4.3358297091344866e-05,2.859223968698643e-11,27518.21610302749,20876.823344317247,0.7586546768204363,0.9863542826766218,0.6060307410599017,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517866425497947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259861702327,260.6259861702327,-12.524013829767284,244.853812428505,276.39815991196014,124097.08203721065,124095.90864090482,1.1733963058518264,0.0,nan,276.39815991196014,3.2481599119601583,270.08929041526875,-3.060709584731228,263.7804209185786,-9.369579081421364,257.4715514218872,-15.67844857811275,251.16268192519615,-21.987318074803824,244.853812428505,-28.296187571494983,1.0,1.0,28837.30492052088,28837.30492052088,275.62801518158665,2.4780151815866702,275.62801518158665,275.62801518158665,77190.91151189576,77190.87937657186,0.032135323897819035,0.0,8545.783548066482,8545.783548066482,0.886081000593929,3934.0380947501753,275.62801518158665,2.4780151815866702,1.0,0.002,0.12934672676716966,0.004902382132209395,0.00019977686387701282,0.0018002231361116485,0.09988843193850641,0.09988843193850641,0.0,-1.1338586319853405e-14,1.0,1.0000000879571191,4.335826849910518e-05,0.09255819405653089,0.0,8.11616479706906e-09,0.010425756105214977,0.0,1600073.553813367,266.59538774704004,5.27002725903003e-08,1.0,1284566.832474861,2597.890000498293,,,,,,,,,,,,,,,,,,2.0,15244.160527008864,1553.3181477028254,0.3716690238843982,6.175347969391544,2.9298398144597613
3996.0,-30.048588102695437,5.000175678810847,35.05400936669438,24.62192333713176,5.000627108251111,-26.543666581600814,-40.042390663269884,1.4957055871565665,-6.554612633295051,-6.554612691083149,40.10803291464703,41031.730938034525,25750.06735988891,25750.06735988891,66781.79829792344,77200.46352563145,77190.89015417012,25750.06735988891,102940.95751405903,102940.95751405903,102940.95751405903,130459.1779434746,125946.33536456719,4512.842578907412,0.0,90990.66183829564,54821.92925069904,40187.48065288511,27518.220429415567,67705.70108230069,20876.82645972324,1553.3183581752721,0.0,0.8783531552433346,2.723207991124351,0.0014947059257719628,1.0,1.0,-6.5545652045210545,333671.1022029026,1559196.571729024,4.67285468065763,1559196.571729024,4.67285468065763,0.7586546707579602,0.09255820371809054,3.914465309208341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914465309208341,1.2847440458647201,1.285042303104466,3.0468834020348696,6455.980312925805,15244.15913056792,6453.998111620413,0.0003304017033220343,23244.723008337893,2370.3020917783233,19291.432257187043,1967.178624421902,0.829927388262153,0.829927388262153,35405.2072275366,35382.83765553947,1.0007903315914715,0.8,4275.593161669408,4272.891774033241,1.0007903315914715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661892779052,4632.441516551485,6.184476074905768,5.000175678810847,-3.744997466207941,8.745173145018788,2.92983994109058,3.5,0.83709712602588,0.6,0.0002321409575206655,0.9995105901216579,0.000232254625228543,198.96238203571755,0.0,0.0,0.0,0.014523611921566183,7.847823446963082e-05,0.00015366272305103467,0.0006015073987017641,0.09255820371767046,0.09255820371767046,0.09255820371767046,0.0925582126397838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2738154205,595.599172580112,0.0,0.09255820371767046,0.09255820371809054,0.09255820371809054,0.37166905470816053,0.37166905470816053,0.5,10.000545845603167,4.466799953206646e-05,4.466799953206646e-05,7.082689990056679e-11,5.778809963885578e-08,4.7486562095855334e-05,7.082689990056679e-11,27518.220429415567,20876.82645972324,0.7586546707579602,0.9863541360681845,0.606030663328599,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865758023747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6259922306952,260.6259922306952,-12.524007769304774,244.85382337929474,276.39816108209516,124097.00852127526,124095.86861705876,1.1399042164717104,0.0,nan,276.39816108209516,3.24816108209518,270.0892935415354,-3.0607064584645514,263.78042600097535,-9.369573999024624,257.4715584604155,-15.678441539584469,251.16269091985518,-21.987309080144797,244.85382337929474,-28.29617662070524,1.0,1.0,28837.30492052088,28837.30492052088,275.62801605735206,2.478016057352079,275.62801605735206,275.62801605735206,77190.91755127479,77190.89015417012,0.027397104669944383,0.0,8545.783548066482,8545.783548066482,0.8860810294661126,3934.037635754383,275.62801605735206,2.478016057352079,1.0,0.002,0.12934671787824387,0.004902382099619965,0.00019977684998981414,0.0018002231500079606,0.09988842499490706,0.09988842499490706,0.0,-2.2252165388092493e-15,1.0,1.000000096316137,4.748649126895543e-05,0.09255820371809054,0.0,8.888921102274603e-09,0.011418413236157573,0.0,1600073.553374416,266.5953873667049,5.7717272738955216e-08,1.0,1284566.8337899516,2597.8899951774097,,,,,,,,,,,,,,,,,,2.0,15244.15913056792,1553.3183581752721,0.37166905470816053,6.175347969391544,2.92983994109058
3997.0,-30.04857691999232,5.000175124254185,35.0540098878959,24.621927074063592,5.000629050982249,-26.54365632289531,-40.04238158287478,1.495708453882648,-6.554612432645797,-6.554612479376453,40.108033771438,41031.74068344437,25750.06654691067,25750.06654691067,66781.80723035504,77200.4749701926,77190.89843503569,25750.06654691067,102940.96498194637,102940.96498194637,102940.96498194637,130459.1879408171,125946.34482330686,4512.843117510229,0.0,90990.67041574509,54821.93612898654,40187.48254084283,27518.222958870734,67705.70549971357,20876.828317427036,1553.318469008894,0.0,0.8783531531303981,2.7232080127624307,0.0014947059257719628,1.0,1.0,-6.55457407411086,333671.1049922807,1559196.6087551087,4.672854752559949,1559196.6087551087,4.672854752559949,0.758654668531102,0.09255821263698519,3.9144655273164015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144655273164015,1.2847440324546828,1.2850422896913154,3.0468836036056683,6455.98074003014,15244.157735593102,6453.997147635318,0.0003304015429223672,23244.723904395854,2370.3021831508063,19291.429375771084,1967.1783305992449,0.8299272323093864,0.8299272323093864,35405.20880571608,35382.83765553947,1.0007903873539885,0.8,4275.593352253051,4272.891774033241,1.0007903873539885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661998851348,4632.441516551485,6.1844757220961935,5.000175124254185,-3.744997373346993,8.745172497601178,2.92984006549023,3.5,0.8370971615686372,0.6,0.0002321409575206655,0.999509426325994,0.00023225489565813437,198.96237288341712,0.0,0.0,0.0,0.014523611921566183,7.847831514152673e-05,0.00015366264237913875,0.000601507116429487,0.09255821263730211,0.09255821263730211,0.09255821263730211,0.09255821975686654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2769287596,595.5991716097407,0.0,0.09255821263730211,0.09255821263698519,0.09255821263698519,0.37166908563632417,0.37166908563632417,0.5,10.000546059204027,4.333906764486528e-05,4.333906764486528e-05,5.013589543523267e-11,4.6730633584957104e-08,3.8405265570418123e-05,5.013589543523267e-11,27518.222958870734,20876.828317427036,0.758654668531102,0.9863542036444413,0.6060307677263322,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786508728969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62599838247667,260.62599838247667,-12.52400161752331,244.85383428825088,276.3981624767019,124096.99130841847,124095.83422812604,1.157080292419605,0.0,nan,276.3981624767019,3.248162476701907,270.0892968390118,-3.0607031609881687,263.7804312013222,-9.36956879867779,257.47156556363177,-15.678434436368207,251.16269992594127,-21.98730007405871,244.85383428825088,-28.296165711749097,1.0,1.0,28837.30492052088,28837.30492052088,275.62801723805893,2.4780172380589534,275.62801723805893,275.62801723805893,77190.92956175758,77190.89843503569,0.03112672189308796,0.0,8545.783548066482,8545.783548066482,0.8860810156778768,3934.0378549529837,275.62801723805893,2.4780172380589534,1.0,0.002,0.1293467106892429,0.0049023821683156854,0.0001997768389732565,0.0018002231610262872,0.09988841948662824,0.09988841948662824,0.0,-4.562322741819003e-16,1.0,1.0000000779279445,3.840521543452269e-05,0.09255821263698519,0.0,7.189012164560736e-09,0.009234766589113732,0.0,1600073.5535940067,266.5953875673542,4.668049768952187e-08,1.0,1284566.8330675298,2597.8899981003415,,,,,,,,,,,,,,,,,,2.0,15244.157735593102,1553.318469008894,0.37166908563632417,6.175347969391544,2.92984006549023
3998.0,-30.04856578127417,5.000174567503849,35.05401041566226,24.62193671325224,5.000630693405599,-26.54364613380578,-40.04236876554785,1.4957110459355916,-6.554612692420903,-6.554612749388954,40.108035003242115,41031.72032603174,25750.066810526267,25750.066810526267,66781.787136558,77200.48297026363,77190.91054563386,25750.066810526267,102940.97735616012,102940.97735616012,102940.97735616012,130459.20484683015,125946.36112648575,4512.843720344401,0.0,90990.67049784618,54821.9078536079,40187.51404915364,27518.227490670037,67705.74153982368,20876.83158789676,1553.3186865072466,0.0,0.8783531469774553,2.7232079852016464,0.0014947059257719628,1.0,1.0,-6.5545658380657414,333671.10143301636,1559196.661987907,4.672854961941953,1559196.661987907,4.672854961941953,0.7586546624405579,0.09255822233806393,3.91446434032473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91446434032473,1.2847440203295177,1.2850422775633354,3.0468827084485888,6455.978843299704,15244.156340016498,6453.997779243897,0.00033040198236575067,23244.730973918624,2370.302904041505,19291.431263691393,1967.1785231135398,0.8299270611192288,0.8299270611192288,35405.200216918674,35382.83765553947,1.0007900838822,0.8,4275.592315055239,4272.891774033241,1.0007900838822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662105867642,4632.441516551485,6.184475626453447,5.000174567503849,-3.744997645005269,8.745172212509118,2.9298401909969884,3.5,0.8370971974277109,0.6,0.0002321409575206655,0.9995082671093471,0.00023225516502433196,198.96236376711636,0.0,0.0,0.0,0.014523611921566183,7.84784290131412e-05,0.0001536625285075243,0.0006015064882868361,0.09255822233786963,0.09255822233786963,0.09255822233786963,0.09255823113189611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.281613466,595.5991701467868,0.0,0.09255822233786963,0.09255822233806393,0.09255822233806393,0.37166911643382233,0.37166911643382233,0.5,10.000546323011793,4.41508853441519e-05,4.41508853441519e-05,-4.990852175978944e-11,5.696807647836977e-08,4.6911323238418845e-05,-4.990852175978944e-11,27518.227490670037,20876.83158789676,0.7586546624405579,0.9863533818218029,0.606030144458242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864419465643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62600457767456,260.62600457767456,-12.523995422325413,244.85384515265204,276.3981640026966,124096.92413855165,124095.75889216727,1.1652463843623249,0.0,nan,276.3981640026966,3.248164002696626,270.08930023268766,-3.0606997673123146,263.7804364626795,-9.36956353732046,257.47157269267007,-15.678427307329912,251.1627089226612,-21.987291077338767,244.85384515265204,-28.296154847347935,1.0,1.0,28837.30492052088,28837.30492052088,275.6280183851895,2.4780183851895003,275.6280183851895,275.6280183851895,77190.9422942287,77190.91054563386,0.03174859484715853,0.0,8545.783548066482,8545.783548066482,0.8860810907164635,3934.0366620263535,275.6280183851895,2.4780183851895003,1.0,0.002,0.12934670190797026,0.0049023821561582324,0.00019977682529963701,0.0018002231746910183,0.0998884126498185,0.0998884126498185,0.0,-9.34495536508706e-15,1.0,1.0000000951516106,4.6911373146940605e-05,0.09255822233806393,0.0,8.781267414197591e-09,0.0112801248806696,0.0,1600073.5533040662,266.5953873075791,5.7017985000129556e-08,1.0,1284566.8339893448,2597.8899943706606,,,,,,,,,,,,,,,,,,2.0,15244.156340016498,1553.3186865072466,0.37166911643382233,6.175347969391544,2.9298401909969884
3999.0,-30.048552212805284,5.000174008182504,35.05401094755725,24.621946771536045,5.000630453892985,-26.543633946135593,-40.04235944068057,1.4957121872220465,-6.554612984125356,-6.55461304723906,40.10803617790094,41031.719291073015,25750.06711904261,25750.06711904261,66781.78641011563,77200.49196856534,77190.92175520933,25750.06711904261,102940.98887425194,102940.98887425194,102940.98887425194,130459.22064076154,125946.37630777719,4512.844332984355,0.0,90990.66843642727,54821.895758930004,40187.525197219176,27518.23176650961,67705.75696372878,20876.834672972374,1553.318892358271,0.0,0.8783531408919452,2.7232079548861816,0.0014947059257719628,1.0,1.0,-6.554561122593896,333671.09750894376,1559196.7127503299,4.672855169029248,1559196.7127503299,4.672855169029248,0.7586546566694745,0.09255823199386096,3.9144627430698664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144627430698664,1.2847440149907814,1.2850422722233596,3.0468814778623075,6455.976235835041,15244.154943931484,6453.998898697232,0.00033040260525608574,23244.739932067667,2370.3038175184865,19291.434609812328,1967.1788643229165,0.8299268852304305,0.8299268852304306,35405.18865955078,35382.83765553947,1.0007896755206234,0.8,4275.590919367797,4272.891774033241,1.0007896755206234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662211531579,4632.441516551485,6.18447554360338,5.000174008182504,-3.744997939217707,8.74517194740021,2.9298403149177275,3.5,0.8370972328336365,0.6,0.0002321409575206655,0.9995068550282681,0.00023225549314926917,198.96235266222712,0.0,0.0,0.0,0.014523611921566183,7.847851185716389e-05,0.0001536624456635016,0.0006015059185587747,0.09255823199372946,0.09255823199372946,0.09255823199372946,0.09255824172636908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.28588596935,595.5991688150705,0.0,0.09255823199372946,0.09255823199386096,0.09255823199386096,0.37166914733012824,0.37166914733012824,0.5,10.000546615004126,4.581311344509231e-05,4.581311344509231e-05,2.4442670110147446e-12,6.311370270850603e-08,5.1924645163126115e-05,2.4442670110147446e-12,27518.23176650961,20876.834672972374,0.7586546566694745,0.9863531463933246,0.6060299911136724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863754268416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62601085819614,260.62601085819614,-12.523989141803838,244.85385638317481,276.39816533321715,124096.83263761272,124095.65134281486,1.1812947978997974,0.0,nan,276.39816533321715,3.248165333217173,270.08930354320853,-3.0606964567914474,263.7804417532006,-9.369558246799386,257.47157996319226,-15.678420036807722,251.16271817318352,-21.987281826816456,244.85385638317481,-28.296143616825162,1.0,1.0,28837.30492052088,28837.30492052088,275.62801939904773,2.478019399047753,275.62801939904773,275.62801939904773,77190.95112140884,77190.92175520933,0.029366199509240687,0.0,8545.783548066482,8545.783548066482,0.8860811916908369,3934.0350567852156,275.62801939904773,2.478019399047753,1.0,0.002,0.1293466921882792,0.004902382142976038,0.00019977681016525894,0.001800223189837605,0.09988840508262947,0.09988840508262947,0.0,2.8640284588377085e-15,1.0,1.0000001053027139,5.1924642718859104e-05,0.09255823199386096,0.0,9.71969458572654e-09,0.0124855973112082,0.0,1600073.5529706122,266.5953870158746,6.311125844149501e-08,1.0,1284566.8350056403,2597.8899902587004,,,,,,,,,,,,,,,,,,2.0,15244.154943931484,1553.318892358271,0.37166914733012824,6.175347969391544,2.9298403149177275
4000.0,-30.04854094482263,5.000173452217623,35.05401147365631,24.62195096248763,5.000630119340088,-26.543623838406244,-40.042350395210065,1.4957130129217409,-6.554612975020632,-6.5546130279258845,40.10803707447088,41031.72362756014,25750.06671598308,25750.06671598308,66781.79034354322,77200.50313625991,77190.92999246623,25750.06671598308,102940.99670844931,102940.99670844931,102940.99670844931,130459.23132277817,125946.38642772837,4512.8448950498,0.0,90990.67384687775,54821.89433817026,40187.53278745276,27518.234614328863,67705.76740178162,20876.836748310634,1553.3190228786314,0.0,0.8783531375843134,2.7232079569793726,0.0014947059257719628,1.0,1.0,-6.554569484022011,333671.0977631238,1559196.7514951907,4.6728552815865365,1559196.7514951907,4.6728552815865365,0.7586546535743239,0.09255824111330987,3.9144624046517933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144624046517933,1.2847440111283046,1.2850422683599863,3.0468812236096614,6455.9756971041925,15244.153596893768,6453.998621041764,0.000330402695895996,23244.743323820916,2370.3041633810644,19291.43377988155,1967.1787796935296,0.8299267284277532,0.8299267284277532,35405.18621083552,35382.83765553947,1.0007895889990914,0.8,4275.590623656769,4272.891774033241,1.0007895889990914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66231574298,4632.441516551485,6.184475292009395,5.000173452217623,-3.744997993494862,8.745171445712485,2.9298404371349616,3.5,0.8370972677528462,0.6,0.0002321409575206655,0.9995056823622069,0.0002322557656421015,198.96234344013382,0.0,0.0,0.0,0.014523611921566183,7.847859221904582e-05,0.00015366236530161968,0.0006015055519830604,0.09255824111344313,0.09255824111344313,0.09255824111344313,0.09255824922633502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.28904804925,595.5991678308023,0.0,0.09255824111344313,0.09255824111330987,0.09255824111330987,0.3716691784209995,0.3716691784209995,0.5,10.000546858394191,4.5352293739142624e-05,4.5352293739142624e-05,-2.0747847884194925e-11,5.2905249958712375e-08,4.3543903871068323e-05,-2.0747847884194925e-11,27518.234614328863,20876.836748310634,0.7586546535743239,0.9863530524252786,0.6060299617323358,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862943968087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62601699075265,260.62601699075265,-12.523983009247331,244.85386751503057,276.39816646647427,124096.76691353848,124095.61344923932,1.1534642991580433,0.0,nan,276.39816646647427,3.248166466474288,270.0893066761855,-3.060693323814462,263.78044688589733,-9.369553114102644,257.4715870956086,-15.678412904391394,251.16272730531966,-21.987272694680314,244.85386751503057,-28.296132484969405,1.0,1.0,28837.30492052088,28837.30492052088,275.6280203822581,2.478020382258137,275.6280203822581,275.6280203822581,77190.95749351317,77190.92999246623,0.027501046934048645,0.0,8545.783548066482,8545.783548066482,0.8860812130847623,3934.034716675052,275.6280203822581,2.478020382258137,1.0,0.002,0.12934668403735958,0.004902382180743536,0.00019977679758402926,0.001800223202411691,0.09988839879201462,0.09988839879201462,0.0,-4.279562815234783e-15,1.0,1.0000000883330438,4.354392461891621e-05,0.09255824111330987,0.0,8.15092156562695e-09,0.010470403517400046,0.0,1600073.5529667463,266.59538702497935,5.292599780659657e-08,1.0,1284566.8349398095,2597.889990525048,,,,,,,,,,,,,,,,,,2.0,15244.153596893768,1553.3190228786314,0.3716691784209995,6.175347969391544,2.9298404371349616
4001.0,-30.04852972402085,5.000172901635893,35.05401199466024,24.621954769268655,5.0006318854713365,-26.543613563071926,-40.04234134973956,1.49571572452075,-6.554612849527814,-6.554612893944711,40.108037979659095,41031.73306372739,25750.06606995776,25750.06606995776,66781.79913368516,77200.51457975245,77190.93871846372,25750.06606995776,102941.00478842147,102941.00478842147,102941.00478842147,130459.24222396537,125946.39678746703,4512.845436498329,0.0,90990.68218776448,54821.90067173293,40187.535017812836,27518.237435543895,67705.77245335674,20876.838810934787,1553.3191495230355,0.0,0.8783531348662773,2.7232079707043226,0.0014947059257719628,1.0,1.0,-6.554576404135901,333671.09952971403,1559196.7906126536,4.67285537408014,1559196.7906126536,4.67285537408014,0.7586546507506053,0.09255825017493707,3.9144625798941686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144625798941686,1.2847439984439246,1.2850422556726615,3.0468813900943266,6455.97604986522,15244.152204221928,6453.997709220743,0.000330402554769567,23244.744413989138,2370.304274547286,19291.4310543875,1967.1785017704824,0.8299265722525021,0.8299265722525021,35405.18747884901,35382.83765553947,1.0007896338023687,0.8,4275.590776784239,4272.891774033241,1.0007896338023687,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662420022876,4632.441516551485,6.184474981959819,5.000172901635893,-3.7449979596337166,8.74517086126961,2.9298405594325265,3.5,0.8370973026950076,0.6,0.0002321409575206655,0.9995045146077628,0.00023225603699425506,198.96233425665582,0.0,0.0,0.0,0.014523611921566183,7.847867258100448e-05,0.000153662284939661,0.0006015052643373383,0.09255825017513832,0.09255825017513832,0.09255825017513832,0.09255825695282077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.29244500713,595.5991667705778,0.0,0.09255825017513832,0.09255825017493707,0.09255825017493707,0.3716692094754319,0.3716692094754319,0.5,10.000547061709389,4.353149887492691e-05,4.353149887492691e-05,6.434675015043467e-11,4.4416879063646775e-08,3.648980879233932e-05,6.434675015043467e-11,27518.237435543895,20876.838810934787,0.7586546507506053,0.9863531086613314,0.6060300558862187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862271051403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626023188929,260.626023188929,-12.523976811070952,244.8538785771067,276.39816780075085,124096.74516475681,124095.57935807334,1.1658066834782006,0.0,nan,276.39816780075085,3.2481678007508776,270.0893099560216,-3.0606900439783544,263.78045211129387,-9.369547888706109,257.47159426656503,-15.678405733434943,251.1627364218359,-21.98726357816409,244.8538785771067,-28.296121422893265,1.0,1.0,28837.30492052088,28837.30492052088,275.62802153732736,2.478021537327379,275.62802153732736,275.62802153732736,77190.96922763396,77190.93871846372,0.030509170246659778,0.0,8545.783548066482,8545.783548066482,0.8860812020063873,3934.0348927936393,275.62802153732736,2.478021537327379,1.0,0.002,0.12934667720687953,0.004902382233797888,0.00019977678708934518,0.00180022321289586,0.09988839354467259,0.09988839354467259,0.0,-1.4795022845737194e-14,1.0,1.0000000740494082,3.648974444558917e-05,0.09255825017493707,0.0,6.830460895867651e-09,0.008774183531059701,0.0,1600073.5531016993,266.59538715047216,4.435253231349634e-08,1.0,1284566.8344822791,2597.889992376226,,,,,,,,,,,,,,,,,,2.0,15244.152204221928,1553.3191495230355,0.3716692094754319,6.175347969391544,2.9298405594325265
4002.0,-30.048518547745218,5.000172349290636,35.054012521346,24.621964373532705,5.000633512138071,-26.54360334175708,-40.042332269344456,1.495718306147249,-6.554613091335909,-6.554613144466957,40.108039185593306,41031.72805698591,25750.06628189057,25750.06628189057,66781.79433887647,77200.52258514412,77190.9505369242,25750.06628189057,102941.01681881477,102941.01681881477,102941.01681881477,130459.25866046398,125946.4126311001,4512.846029363877,0.0,90990.68224731824,54821.887719149505,40187.549475743035,27518.24184164921,67705.79131739224,20876.84199202516,1553.319360587279,0.0,0.8783531289177944,2.723207945148232,0.0014947059257719628,1.0,1.0,-6.554569443268122,333671.09622793004,1559196.8427270404,4.672855576504464,1559196.8427270404,4.672855576504464,0.7586546448773408,0.09255825984206359,3.9144613909425847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144613909425847,1.2847439863675336,1.285042243593467,3.0468804932960034,6455.974149657187,15244.150810980496,6453.9983443354095,0.0003304029951936444,23244.751489401737,2370.3049960385797,19291.43295278774,1967.1786953534329,0.8299264013032586,0.8299264013032585,35405.17887586883,35382.83765553947,1.0007893298295,0.8,4275.589737873692,4272.891774033241,1.0007893298295,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662524897347,4632.441516551485,6.184474877085632,5.000172349290636,-3.744998216832288,8.745170566122923,2.929840682427401,3.5,0.8370973378364003,0.6,0.0002321409575206655,0.9995033514886427,0.00023225630726992445,198.96232510962028,0.0,0.0,0.0,0.014523611921566183,7.847875325331734e-05,0.00015366220426734815,0.0006015047658516672,0.09255825984189972,0.09255825984189972,0.09255825984189972,0.09255826803413966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.2970916824,595.5991653187207,0.0,0.09255825984189972,0.09255825984206359,0.09255825984206359,0.37166924034235016,0.37166924034235016,0.5,10.00054730745751,4.365579593468283e-05,4.365579593468283e-05,1.4154011296341196e-11,5.3131032018427504e-08,4.3701198819690035e-05,1.4154011296341196e-11,27518.24184164921,20876.84199202516,0.7586546448773408,0.9863527630275489,0.606029813086989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517861600952395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626029424068,260.626029424068,-12.523970575931969,244.85388957313202,276.39816927500374,124096.67713714964,124095.50437820343,1.1727589462265149,0.0,nan,276.39816927500374,3.248169275003761,270.08931333462897,-3.0606866653710085,263.7804573942556,-9.369542605744357,257.4716014538813,-15.678398546118672,251.16274551350662,-21.987254486493356,244.85388957313202,-28.296110426867955,1.0,1.0,28837.30492052088,28837.30492052088,275.6280226697632,2.47802266976322,275.6280226697632,275.6280226697632,77190.98186168713,77190.9505369242,0.031324762938311324,0.0,8545.783548066482,8545.783548066482,0.886081277168865,3934.0336978972978,275.6280226697632,2.47802266976322,1.0,0.002,0.129346669026511,0.004902382222692911,0.00019977677435184765,0.0018002232256355984,0.09988838717592383,0.09988838717592383,0.0,-1.2554193795644153e-14,1.0,1.0000000886514704,4.370118466567874e-05,0.09255825984206359,0.0,8.180360484223841e-09,0.010508219779138623,0.0,1600073.5528305862,266.59538690866407,5.311687800713116e-08,1.0,1284566.83533741,2597.889988916354,,,,,,,,,,,,,,,,,,2.0,15244.150810980496,1553.319360587279,0.37166924034235016,6.175347969391544,2.929840682427401
