time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4003.0,-30.04850732013199,5.000171793860543,35.05401305184578,24.62196877403187,5.0006330491932385,-26.543593283199424,-40.04232325879855,1.495719012260633,-6.554613415394783,-6.5546134737796145,40.1080403490141,41031.7317014665,25750.06665210926,25750.06665210926,66781.79835357577,77200.53394492147,77190.9615079363,25750.06665210926,102941.02816004556,102941.02816004556,102941.02816004556,130459.27426102929,125946.42762902667,4512.846632002624,0.0,90990.68762626595,54821.88538281075,40187.55804828355,27518.24610098373,67705.80414926728,20876.845063113822,1553.3195664344237,0.0,0.8783531227040553,2.7232079116421324,0.0014947059257719628,1.0,1.0,-6.554565434850133,333671.09188834694,1559196.8930038407,4.672855787955342,1559196.8930038407,4.672855787955342,0.758654639053014,0.09255826949226924,3.914460998891507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914460998891507,1.2847439830644602,1.2850422402896267,3.0468801959706115,6455.97351966036,15244.149417221084,6453.998106892848,0.0003304031077124601,23244.755191591536,2370.305373556876,19291.432243056035,1967.1786229809402,0.8299262385879822,0.8299262385879822,35405.17603907729,35382.83765553947,1.0007892295959055,0.8,4275.58939529791,4272.891774033241,1.0007892295959055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6626285357515,4632.441516551485,6.184474812063452,5.000171793860543,-3.7449985351993114,8.745170329059853,2.9298408039726413,3.5,0.8370973725636118,0.6,0.0002321409575206655,0.999502183028271,0.00023225657878738157,198.96231592056915,0.0,0.0,0.0,0.014523611921566183,7.847883330514863e-05,0.00015366212421551688,0.000601504392248463,0.09255826949199285,0.09255826949199285,0.09255826949199285,0.09255827850642241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.30141375744,595.5991639703316,0.0,0.09255826949199285,0.09255826949226924,0.09255826949226924,0.37166927123132926,0.37166927123132926,0.5,10.00054757789432,4.465121844532405e-05,4.465121844532405e-05,-4.149569576838985e-12,5.8384841850056546e-08,4.8038929492122406e-05,-4.149569576838985e-12,27518.24610098373,20876.845063113822,0.758654639053014,0.9863526353862602,0.6060297520579785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860933512519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62603550415196,260.62603550415196,-12.52396449584802,244.85390050498646,276.3981705033171,124096.60873433448,124095.4651395647,1.1435947697939162,0.0,nan,276.3981705033171,3.2481705033171124,270.0893165036504,-3.0606834963495544,263.7804625039855,-9.369537496014459,257.47160850431936,-15.678391495680614,251.1627545046528,-21.987245495347167,244.85390050498646,-28.29609949501352,1.0,1.0,28837.30492052088,28837.30492052088,275.6280236242429,2.478023624242951,275.6280236242429,275.6280236242429,77190.98830214582,77190.9615079363,0.026794209523359314,0.0,8545.783548066482,8545.783548066482,0.8860813019533303,3934.0333038859644,275.6280236242429,2.478023624242951,1.0,0.002,0.12934666003417322,0.004902382200728033,0.00019977676032792647,0.001800223239673463,0.09988838016396323,0.09988838016396323,0.0,1.3895135042574225e-15,1.0,1.0000000974347485,4.803893364169198e-05,0.09255826949226924,0.0,8.992338249257675e-09,0.011551259497239053,0.0,1600073.5524580094,266.5953865846052,5.8388991419633385e-08,1.0,1284566.8364613196,2597.8899843689915,,,,,,,,,,,,,,,,,,2.0,15244.149417221084,1553.3195664344237,0.37166927123132926,6.175347969391544,2.9298408039726413
4004.0,-30.04849613869297,5.000171244017052,35.054013576454025,24.621978343371325,5.000634793420053,-26.543583045481505,-40.04231040654702,1.4957217002076835,-6.554613287538075,-6.554613336369471,40.10804124003289,41031.71178178635,25750.065981363587,25750.065981363587,66781.77776314993,77200.54195343686,77190.97004349434,25750.065981363587,102941.03602485792,102941.03602485792,102941.03602485792,130459.28485683826,125946.43767592627,4512.847180911996,0.0,90990.68784034615,54821.85766869217,40187.58907961552,27518.248831980338,67705.83791159585,20876.84706154713,1553.3196885942289,0.0,0.8783531200580881,2.723207925719929,0.0014947059257719628,1.0,1.0,-6.554573160805489,333671.09369904373,1559196.9315090887,4.672855877996474,1559196.9315090887,4.672855877996474,0.7586546363838784,0.09255827852130949,3.91445984036303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91445984036303,1.2847439704907206,1.285042227712968,3.0468793240320586,6455.971672127196,15244.148024862678,6453.998706255411,0.0003304035345705323,23244.76212582822,2370.306080652233,19291.434034590846,1967.1788056666494,0.8299260680820361,0.8299260680820362,35405.167656231046,35382.83765553947,1.0007889334011493,0.8,4275.588382971112,4272.891774033241,1.0007889334011493,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662730595714,4632.441516551485,6.184474499374114,5.000171244017052,-3.74499849997565,8.745169743992701,2.9298409236667142,3.5,0.8370974067619184,0.6,0.0002321409575206655,0.9995010193747288,0.0002322568491884971,198.96230676930944,0.0,0.0,0.0,0.014523611921566183,7.847894748773781e-05,0.0001536620100329277,0.0006015037672633565,0.09255827852151637,0.09255827852151637,0.09255827852151637,0.09255828598526956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3046429183,595.5991629639774,0.0,0.09255827852151637,0.09255827852130949,0.09255827852130949,0.3716693022392873,0.3716693022392873,0.5,10.000547801802277,4.370651674889814e-05,4.370651674889814e-05,-5.684341886080801e-13,4.8831395815795986e-08,4.017556398139277e-05,-5.684341886080801e-13,27518.248831980338,20876.84706154713,0.7586546363838784,0.9863518394137227,0.6060291556447738,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517860263006852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260416538266,260.6260416538266,-12.523958346173401,244.853911396427,276.3981719112257,124096.54513767203,124095.38845367612,1.1566839959362458,0.0,nan,276.3981719112257,3.248171911225711,270.08931980826554,-3.060680191734434,263.78046770530676,-9.369532294693215,257.47161560234736,-15.678384397652621,251.16276349938704,-21.987236500612937,244.853911396427,-28.29608860357297,1.0,1.0,28837.30492052088,28837.30492052088,275.6280247604565,2.478024760456549,275.6280247604565,275.6280247604565,77191.00123364512,77190.97004349434,0.031190150781185366,0.0,8545.783548066482,8545.783548066482,0.8860813751925318,3934.0321395648452,275.6280247604565,2.478024760456549,1.0,0.002,0.12934665251376457,0.004902382257291819,0.00019977674876901734,0.0018002232512216868,0.09988837438450866,0.09988837438450866,0.0,-9.295949426890715e-15,1.0,1.00000008151263,4.017556454982696e-05,0.09255827852130949,0.0,7.520406346221881e-09,0.009660464585543165,0.0,1600073.5525943313,266.5953867124619,4.8831964249984594e-08,1.0,1284566.8359923677,2597.8899862663848,,,,,,,,,,,,,,,,,,2.0,15244.148024862678,1553.3196885942289,0.3716693022392873,6.175347969391544,2.9298409236667142
4005.0,-30.0484848309681,5.000170690731014,35.05401410543773,24.62198274387049,5.0006343123469295,-26.543572916637043,-40.04230136107651,1.4957223980141727,-6.554613631732082,-6.554613686472997,40.108042415487056,41031.715679149034,25750.066394842608,25750.066394842608,66781.78207399164,77200.55334395406,77190.98112097055,25750.066394842608,102941.04751581316,102941.04751581316,102941.04751581316,130459.30069942932,125946.45292150814,4512.847777921184,0.0,90990.6932043924,54821.85553958079,40187.597405346234,27518.25318361617,67705.8505889624,20876.850197312186,1553.3198994285058,0.0,0.878353113685915,2.7232078900964023,0.0014947059257719628,1.0,1.0,-6.554568648578311,333671.0890857425,1559196.982305812,4.6728560948388,1559196.982305812,4.6728560948388,0.7586546303651954,0.09255828820614032,3.9144594463245266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144594463245266,1.2847439672265057,1.2850422244479953,3.046879025067561,6455.9710386573,15244.146631953501,6453.998471606194,0.00033040364801617046,23244.765836015475,2370.306458986043,19291.43333320863,1967.178734145568,0.8299259054405468,0.8299259054405468,35405.164805058725,35382.83765553947,1.0007888326594403,0.8,4275.588038658683,4272.891774033241,1.0007888326594403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662833303343,4632.441516551485,6.1844744461244385,5.000170690731014,-3.7449988341488822,8.745169524879897,2.929841044120362,3.5,0.8370974411772464,0.6,0.0002321409575206655,0.9994998425800774,0.0002322571226438857,198.96229751469406,0.0,0.0,0.0,0.014523611921566183,7.847902785003268e-05,0.00015366192967063283,0.0006015033921396637,0.09255828820564126,0.09255828820564126,0.09255828820564126,0.09255829666605812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3091035225,595.5991615711309,0.0,0.09255828820564126,0.09255828820614032,0.09255828820614032,0.3716693331584456,0.3716693331584456,0.5,10.000548055574415,4.40990964420962e-05,4.40990964420962e-05,-5.115907697472721e-13,5.474089448398445e-08,4.503789466525632e-05,-5.115907697472721e-13,27518.25318361617,20876.850197312186,0.7586546303651954,0.9863517183975617,0.6060290997339326,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517859595258746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260476696197,260.6260476696197,-12.523952330380268,244.85392225638478,276.3981730828542,124096.47831532727,124095.3468129417,1.131502385606569,0.0,nan,276.3981730828542,3.248173082854237,270.08932291755997,-3.0606770824400087,263.7804727522668,-9.369527247733174,257.47162258697324,-15.678377413026737,251.162772421679,-21.987227578320983,244.85392225638478,-28.2960777436152,1.0,1.0,28837.30492052088,28837.30492052088,275.6280257066035,2.478025706603546,275.6280257066035,275.6280257066035,77191.00767489691,77190.98112097055,0.026553926363703795,0.0,8545.783548066482,8545.783548066482,0.8860814001026355,3934.031743556149,275.6280257066035,2.478025706603546,1.0,0.002,0.12934664408315258,0.004902382229127546,0.0001997767356041576,0.0018002232643772303,0.0998883678020788,0.0998883678020788,0.0,-1.8612281854624158e-14,1.0,1.000000091358105,4.503789517684709e-05,0.09255828820614032,0.0,8.430579905934349e-09,0.01082964336541976,0.0,1600073.5521990475,266.5953863682679,5.4741406074754195e-08,1.0,1284566.8371871659,2597.8899814322,,,,,,,,,,,,,,,,,,2.0,15244.146631953501,1553.3198994285058,0.3716693331584456,6.175347969391544,2.929841044120362
4006.0,-30.048473558062735,5.000170139444643,35.054014626350884,24.62198679512369,5.000635051820474,-26.543562697074503,-40.042292315606005,1.4957241908324335,-6.554613707633223,-6.554613747531904,40.10804324060832,41031.72264305016,25750.066154576933,25750.066154576933,66781.78879762709,77200.5647559151,77190.98815112206,25750.066154576933,102941.05430569898,102941.05430569898,102941.05430569898,130459.31011010913,125946.46180253975,4512.848307569385,0.0,90990.70017845696,54821.85806559282,40187.60234762682,27518.255804410146,67705.85815203696,20876.852103762412,1553.3200211438805,0.0,0.8783531102145147,2.7232078840941236,0.0014947059257719628,1.0,1.0,-6.5545809259817815,333671.0882812355,1559197.0179631207,4.672856212969065,1559197.0179631207,4.672856212969065,0.7586546273916327,0.09255829721986655,3.9144593630139153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144593630139153,1.2847439588400198,1.2850422160595625,3.046878980110741,6455.970943399193,15244.145241946966,6453.997868740734,0.0003304036226345882,23244.7681123452,2370.3066911070755,19291.43153120343,1967.1785503921758,0.829925746643944,0.829925746643944,35405.16420224222,35382.83765553947,1.0007888113598635,0.8,4275.587965861536,4272.891774033241,1.0007888113598635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662934344074,4632.441516551485,6.184474238338772,5.000170139444643,-3.744998950134557,8.7451690895792,2.9298411626191028,3.5,0.8370974750340293,0.6,0.0002321409575206655,0.9994986694105914,0.00023225739525752445,198.96228828857696,0.0,0.0,0.0,0.014523611921566183,7.847910821240264e-05,0.00015366184930826286,0.0006015030647627628,0.09255829721984477,0.09255829721984477,0.09255829721984477,0.09255830334894526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3122070536,595.5991606023958,0.0,0.09255829721984477,0.09255829721986655,0.09255829721986655,0.37166936412843765,0.37166936412843765,0.5,10.000548239443729,4.186561716323922e-05,4.186561716323922e-05,4.718003765447065e-12,3.989867991549545e-08,3.282155012129806e-05,4.718003765447065e-12,27518.255804410146,20876.852103762412,0.7586546273916327,0.9863517075238183,0.6060291348927493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858919968993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260536836665,260.6260536836665,-12.523946316333479,244.8539330956654,276.3981742716675,124096.4382150431,124095.3070410744,1.1311739687148799,0.0,nan,276.3981742716675,3.2481742716674944,270.08932603646605,-3.0606739635339295,263.7804778012673,-9.369522198732682,257.4716295660667,-15.678370433933253,251.162781330866,-21.987218669133966,244.8539330956654,-28.296066904334566,1.0,1.0,28837.30492052088,28837.30492052088,275.6280264681902,2.478026468190251,275.6280264681902,275.6280264681902,77191.01795822162,77190.98815112206,0.029807099563186057,0.0,8545.783548066482,8545.783548066482,0.8860814053693186,3934.031659828985,275.6280264681902,2.478026468190251,1.0,0.002,0.1293466379393294,0.0049023822439178254,0.00019977672608991907,0.001800223273906187,0.09988836304495953,0.09988836304495953,0.0,-3.894020522698938e-15,1.0,1.0000000666218656,3.2821545403294294e-05,0.09255829721986655,0.0,6.1438192634054e-09,0.007892146480722385,0.0,1600073.5520888155,266.59538629236675,3.989396191173e-08,1.0,1284566.837395526,2597.8899805891688,,,,,,,,,,,,,,,,,,2.0,15244.145241946966,1553.3200211438805,0.37166936412843765,6.175347969391544,2.9298411626191028
4007.0,-30.04846233940992,5.000169590786768,35.05401514841868,24.621996224764757,5.000637359429095,-26.543552369526076,-40.0422832352109,1.495727389544552,-6.554613731267239,-6.554613773294882,40.10804431573653,41031.71958148043,25750.06583921762,25750.06583921762,66781.78542069806,77200.57279475869,77190.99885111589,25750.06583921762,102941.0646903335,102941.0646903335,102941.0646903335,130459.32416382652,125946.47530509435,4512.848858732156,0.0,90990.7011414982,54821.84792821701,40187.61468142354,27518.259473493014,67705.87415491656,20876.854767619425,1553.3201918454488,0.0,0.878353105982958,2.723207881451188,0.0014947059257719628,1.0,1.0,-6.5545792063262525,333671.0879418603,1559197.0644252598,4.672856356967129,1559197.0644252598,4.672856356967129,0.7586546230414417,0.09255830653684281,3.914458349709575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914458349709575,1.2847439438770125,1.2850422010930815,3.046878226875925,6455.969347385004,15244.143851619805,6453.99829634993,0.00033040398463931653,23244.774375552894,2370.3073297765186,19291.43280935593,1967.1786807274586,0.8299255780105661,0.8299255780105661,35405.156870203915,35382.83765553947,1.0007885522937825,0.8,4275.587080432095,4272.891774033241,1.0007885522937825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663035112875,4632.441516551485,6.184474012921544,5.000169590786768,-3.7449990389405756,8.745168629727344,2.9298412807989322,3.5,0.8370975087996949,0.6,0.0002321409575206655,0.9994975018886267,0.00023225766655946359,198.96227910686278,0.0,0.0,0.0,0.014523611921566183,7.847918888512906e-05,0.00015366176863553644,0.0006015025932665165,0.09255830653700567,0.09255830653700567,0.09255830653700567,0.09255831298486893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3164734043,595.5991592677948,0.0,0.09255830653700567,0.09255830653684281,0.09255830653684281,0.3716693948612366,0.3716693948612366,0.5,10.000548432879125,4.0415185026176914e-05,4.0415185026176914e-05,1.2050804798491299e-11,4.202763648208929e-08,3.456696862258468e-05,1.2050804798491299e-11,27518.259473493014,20876.854767619425,0.7586546230414417,0.9863514245144503,0.6060289464337542,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858246758701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260598339105,260.6260598339105,-12.52394016608946,244.85394392291337,276.39817574490763,124096.38734922001,124095.23055813617,1.156791083808359,0.0,nan,276.39817574490763,3.2481757449076554,270.08932938050816,-3.060670619491816,263.7804830161106,-9.369516983889355,257.4716366517112,-15.67836334828877,251.16279028731228,-21.9872097126877,244.85394392291337,-28.296056077086604,1.0,1.0,28837.30492052088,28837.30492052088,275.628027694506,2.478027694506011,275.628027694506,275.628027694506,77191.03215260533,77190.99885111589,0.03330148944223765,0.0,8545.783548066482,8545.783548066482,0.8860814694278181,3934.030641458123,275.628027694506,2.478027694506011,1.0,0.002,0.12934663146878517,0.004902382266449257,0.00019977671608554804,0.0018002232839086489,0.09988835804277402,0.09988835804277402,0.0,-5.803083708011414e-15,1.0,1.000000070156057,3.456695657177988e-05,0.09255830653684281,0.0,6.470540993346817e-09,0.008311842380630352,0.0,1600073.552064123,266.59538626873274,4.20155856772908e-08,1.0,1284566.8374834205,2597.889980233551,,,,,,,,,,,,,,,,,,2.0,15244.143851619805,1553.3201918454488,0.3716693948612366,6.175347969391544,2.9298412807989322
4008.0,-30.048451070313646,5.0001690372122205,35.05401567816221,24.622000625263922,5.000636901611546,-26.54354227312155,-40.04227422466499,1.4957281044184394,-6.554614156957712,-6.554614210801678,40.10804558133688,41031.72340488102,25750.066429575374,25750.066429575374,66781.7898344564,77200.58416056231,77191.010977523,25750.066429575374,102941.07740709838,102941.07740709838,102941.07740709838,130459.34167585307,125946.49221620354,4512.84945964953,0.0,90990.7065249712,54821.845769286105,40187.62306187233,27518.26426875469,67705.88733062701,20876.858217917554,1553.3204257852224,0.0,0.8783530987936854,2.7232078368751806,0.0014947059257719628,1.0,1.0,-6.554569918258096,333671.0821767976,1559197.119117872,4.672856601615006,1559197.119117872,4.672856601615006,0.7586546162223593,0.09255831631740621,3.914457961288703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914457961288703,1.2847439405329593,1.285042197748252,3.046877932473331,6455.968723581234,15244.142460581548,6453.9980559614905,0.00033040409565661497,23244.778057347074,2370.30770521504,19291.4320908188,1967.1786074570623,0.8299254156449678,0.8299254156449678,35405.15405967928,35382.83765553947,1.0007884529883033,0.8,4275.58674102835,4272.891774033241,1.0007884529883033,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66313577434,4632.441516551485,6.184474005192661,5.0001690372122205,-3.744999440636241,8.74516847784846,2.929841398852881,3.5,0.8370975425293946,0.6,0.0002321409575206655,0.9994963291185132,0.00023225793908157502,198.9622698838649,0.0,0.0,0.0,0.014523611921566183,7.847926893737242e-05,0.00015366168858329306,0.000601502220219937,0.09255831631694675,0.09255831631694675,0.09255831631694675,0.09255832465206605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3213877113,595.5991577318346,0.0,0.09255831631694675,0.09255831631740621,0.09255831631740621,0.37166942544438764,0.37166942544438764,0.5,10.000548682960641,4.1348491379267216e-05,4.1348491379267216e-05,8.412825991399586e-12,5.384396217777976e-08,4.429254357773971e-05,8.412825991399586e-12,27518.26426875469,20876.858217917554,0.7586546162223593,0.9863512977585246,0.606028884969951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857576788398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260658487717,260.6260658487717,-12.523934151228275,244.85395472388902,276.39817697365436,124096.32078293989,124095.18945578787,1.1313271520407049,0.0,nan,276.39817697365436,3.248176973654381,270.08933252370036,-3.0606674762996136,263.7804880737488,-9.369511926251164,257.47164362379533,-15.678356376204647,251.1627991738421,-21.987200826157874,244.85395472388902,-28.29604527611096,1.0,1.0,28837.30492052088,28837.30492052088,275.6280286759922,2.4780286759922205,275.6280286759922,275.6280286759922,77191.03855049954,77191.010977523,0.02757297654170543,0.0,8545.783548066482,8545.783548066482,0.8860814939827878,3934.0302510951465,275.6280286759922,2.4780286759922205,1.0,0.002,0.12934662317774515,0.004902382221912878,0.00019977670310037586,0.0018002232969186272,0.09988835155018792,0.09988835155018792,0.0,1.9003028317587933e-14,1.0,1.000000089848864,4.4292535164913716e-05,0.09255831631740621,0.0,8.29105950283976e-09,0.01065042009732906,0.0,1600073.5515816892,266.59538584304227,5.383554935178836e-08,1.0,1284566.8389765143,2597.8899741924533,,,,,,,,,,,,,,,,,,2.0,15244.142460581548,1553.3204257852224,0.37166942544438764,6.175347969391544,2.929841398852881
4009.0,-30.04843984853528,5.000168489471653,35.05401620232023,24.622010194603376,5.000638671713138,-26.543531996510154,-40.04226514426989,1.4957308196865364,-6.55461402559871,-6.554614070939909,40.108046479674954,41031.71895634906,25750.06572901359,25750.06572901359,66781.78468536265,77200.5921756526,77191.01966024989,25750.06572901359,102941.08538926348,102941.08538926348,102941.08538926348,130459.35241307333,125946.50241511084,4512.849997962485,0.0,90990.70677118097,54821.83355187151,40187.63691034384,27518.267023809854,67705.9039341537,20876.860233958458,1553.3205490062119,0.0,0.8783530961332713,2.723207851189,0.0014947059257719628,1.0,1.0,-6.554576784595099,333671.08401991543,1559197.15793866,4.672856692147762,1559197.15793866,4.672856692147762,0.7586546135298056,0.09255832527561048,3.9144568116267497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144568116267497,1.2847439278314177,1.2850421850437617,3.0468770677392136,6455.966891313405,15244.141070927797,6453.998646136906,0.0003304045186704725,23244.784947152737,2370.3084077796943,19291.433854892613,1967.1787873425292,0.8299252455444045,0.8299252455444045,35405.14574098787,35382.83765553947,1.0007881590604035,0.8,4275.585736448999,4272.891774033241,1.0007881590604035,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663234391412,4632.441516551485,6.184473690456233,5.000168489471653,-3.7449994052359026,8.745167894707556,2.929841514509204,3.5,0.8370975755740583,0.6,0.0002321409575206655,0.9994951612742224,0.00023225821045968535,198.96226069959434,0.0,0.0,0.0,0.014523611921566183,7.847934961025153e-05,0.00015366160791041396,0.0006015017277704388,0.09255832527574172,0.09255832527574172,0.09255832527574172,0.09255833220064588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.32473021466,595.5991566889812,0.0,0.09255832527574172,0.09255832527561048,0.09255832527561048,0.37166945613678654,0.37166945613678654,0.5,10.000548890699985,4.0485610554696905e-05,4.0485610554696905e-05,2.0804691303055733e-11,4.5341209897742374e-08,3.728634482058624e-05,2.0804691303055733e-11,27518.267023809854,20876.860233958458,0.7586546135298056,0.9863509798245987,0.6060286706496646,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856903805708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626071951102,260.626071951102,-12.523928048897972,244.85396551544994,276.3981783867538,124096.25909756297,124095.11131851953,1.147779043451838,0.0,nan,276.3981783867538,3.248178386753807,270.0893358124928,-3.0606641875072,263.7804932382329,-9.36950676176707,257.4716506639716,-15.678349336028361,251.1628080897109,-21.987191910289084,244.85396551544994,-28.296034484550034,1.0,1.0,28837.30492052088,28837.30492052088,275.6280298318786,2.4780298318786436,275.6280298318786,275.6280298318786,77191.05153938846,77191.01966024989,0.031879138565273024,0.0,8545.783548066482,8545.783548066482,0.8860815666614608,3934.0290956848835,275.6280298318786,2.4780298318786436,1.0,0.002,0.1293466161981589,0.004902382276601435,0.00019977669237778063,0.0018002233076131054,0.09988834618889031,0.09988834618889031,0.0,-9.11380346191315e-15,1.0,1.0000000756623593,3.7286324015894934e-05,0.09255832527561048,0.0,6.979577036443505e-09,0.008965733207765607,0.0,1600073.5517236064,266.59538597440127,4.532040520643932e-08,1.0,1284566.8384991654,2597.8899761238217,,,,,,,,,,,,,,,,,,2.0,15244.141070927797,1553.3205490062119,0.37166945613678654,6.175347969391544,2.929841514509204
4010.0,-30.048428576364365,5.000167938444489,35.05401673119882,24.622014560177945,5.000638212064336,-26.543521897521945,-40.04225613372398,1.495731533221647,-6.554614370912816,-6.554614423168878,40.10804766418628,41031.72278995929,25750.066123783217,25750.066123783217,66781.78891374251,77200.60353903029,77191.03088729858,25750.066123783217,102941.09701108179,102941.09701108179,102941.09701108179,130459.36842550812,125946.51783854513,4512.850586962987,0.0,90990.71215017317,54821.83140110106,40187.64527674679,27518.271414426326,67705.91669117312,20876.863397712856,1553.3207617373228,0.0,0.8783530897147501,2.723207815329939,0.0014947059257719628,1.0,1.0,-6.554571401131682,333671.0793778676,1559197.2091273176,4.6728569105672975,1559197.2091273176,4.6728569105672975,0.7586546074535865,0.09255833489741544,3.9144564231718078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144564231718078,1.2847439244936272,1.2850421817051962,3.0468767732952413,6455.96626742196,15244.139680701745,6453.998406198652,0.0003304046297393387,23244.788628007045,2370.3087831223756,19291.433137701115,1967.1787142093494,0.8299250832703794,0.8299250832703794,35405.14293021649,35382.83765553947,1.000788059746214,0.8,4275.585397015458,4272.891774033241,1.000788059746214,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663333722418,4632.441516551485,6.18447363772854,5.000167938444489,-3.744999742616494,8.745167681060982,2.9298416310028195,3.5,0.8370976088579484,0.6,0.0002321409575206655,0.9994939881870887,0.00023225848305674106,198.96225147408174,0.0,0.0,0.0,0.014523611921566183,7.847942966264604e-05,0.00015366152785801945,0.000601501354718218,0.09255833489691863,0.09255833489691863,0.09255833489691863,0.09255834298157059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.32928890636,595.5991552646834,0.0,0.09255833489691863,0.09255833489741544,0.09255833489741544,0.37166948674919353,0.37166948674919353,0.5,10.000549133210573,4.11199423524522e-05,4.11199423524522e-05,-3.5413449950283393e-11,5.2256041271903086e-08,4.302203717543307e-05,-3.5413449950283393e-11,27518.271414426326,20876.863397712856,0.7586546074535865,0.9863508564303792,0.6060286130843958,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785623364887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260779268743,260.6260779268743,-12.523922073125675,244.85397628774163,276.3981795660066,124096.19334275657,124095.06936784521,1.123974911334265,0.0,nan,276.3981795660066,3.248179566006627,270.0893389103534,-3.060661089646601,263.78049825470123,-9.369501745298749,257.47165759904794,-15.678342400952033,251.16281694339477,-21.987183056605204,244.85397628774163,-28.296023712258346,1.0,1.0,28837.30492052088,28837.30492052088,275.6280307934027,2.478030793402695,275.6280307934027,275.6280307934027,77191.05788463315,77191.03088729858,0.02699733457120601,0.0,8545.783548066482,8545.783548066482,0.8860815912185827,3934.028705287667,275.6280307934027,2.478030793402695,1.0,0.002,0.12934660814490415,0.004902382246472089,0.00019977667979485624,0.0018002233201934675,0.09988833989742811,0.09988833989742811,0.0,-1.1676423716799889e-14,1.0,1.000000087276372,4.302207258888302e-05,0.09255833489741544,0.0,8.05324494163501e-09,0.010344931404017443,0.0,1600073.5513285247,266.59538562908716,5.229145472185337e-08,1.0,1284566.8397014092,2597.889971259514,,,,,,,,,,,,,,,,,,2.0,15244.139680701745,1553.3207617373228,0.37166948674919353,6.175347969391544,2.9298416310028195
4011.0,-30.048417351279323,5.000167393094564,35.0540172544309,24.6220241295174,5.000639958288886,-26.543511620322413,-40.04224705332888,1.495734227330809,-6.554614249333952,-6.554614292848913,40.10804855903262,41031.71829498138,25750.06544213887,25750.06544213887,66781.78373712025,77200.61155093202,77191.0394974104,25750.06544213887,102941.10493954927,102941.10493954927,102941.10493954927,130459.37910824383,125946.52798675628,4512.851121487547,0.0,90990.71236264106,54821.819106685616,40187.65917328383,27518.274168694545,67705.93334197838,20876.865412449755,1553.320885176274,0.0,0.8783530870157541,2.7232078286786257,0.0014947059257719628,1.0,1.0,-6.554578476908318,333671.0810953073,1559197.2477989173,4.672857002412984,1559197.2477989173,4.672857002412984,0.7586546047353429,0.09255834385341541,3.9144552678716407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144552678716407,1.2847439118910635,1.285042169099707,3.0468759039377775,6455.964425357814,15244.138291859284,6453.999003489121,0.0003304050553106461,23244.795542679516,2370.3094882227383,19291.434923042296,1967.1788962634841,0.8299249131970854,0.8299249131970854,35405.1345707276,35382.83765553947,1.0007877643768222,0.8,4275.584387509332,4272.891774033241,1.0007877643768222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66343142963,4632.441516551485,6.184473328887049,5.000167393094564,-3.744999714435319,8.745167107529884,2.9298417455920776,3.5,0.8370976415977365,0.6,0.0002321409575206655,0.9994928200016291,0.00023225875451540225,198.9622422871066,0.0,0.0,0.0,0.014523611921566183,7.847951033567784e-05,0.00015366144718498764,0.0006015008614020548,0.09255834385359892,0.09255834385359892,0.09255834385359892,0.09255835050626882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3326539241,595.599154214339,0.0,0.09255834385359892,0.09255834385341541,0.09255834385341541,0.37166951743900156,0.37166951743900156,0.5,10.000549332777629,4.0012134775224695e-05,4.0012134775224695e-05,-1.858779796748422e-11,4.3514944536582334e-08,3.581594057777693e-05,-1.858779796748422e-11,27518.274168694545,20876.865412449755,0.7586546047353429,0.9863505374013484,0.6060283976550883,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517855560482686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6260839953522,260.6260839953522,-12.523916004647788,244.8539870561879,276.39818093451646,124096.13187494977,124094.99046309826,1.1414118514679934,0.0,nan,276.39818093451646,3.2481809345164834,270.08934215885034,-3.0606578411496344,263.78050338318553,-9.369496616814445,257.47166460751924,-15.678335392480733,251.16282583185372,-21.987174168146254,244.8539870561879,-28.296012943812087,1.0,1.0,28837.30492052088,28837.30492052088,275.6280319312501,2.4780319312501433,275.6280319312501,275.6280319312501,77191.07085624897,77191.0394974104,0.03135883857612498,0.0,8545.783548066482,8545.783548066482,0.8860816642536841,3934.0275442109987,275.6280319312501,2.4780319312501433,1.0,0.002,0.12934660144055332,0.004902382298343343,0.00019977666949344861,0.0018002233304935372,0.0998883347467243,0.0998883347467243,0.0,-1.3014329197647001e-14,1.0,1.000000072685096,3.5815959165574895e-05,0.09255834385341541,0.0,6.704342743898942e-09,0.008612176367823238,0.0,1600073.5514586235,266.595385750666,4.353353233454982e-08,1.0,1284566.839256608,2597.88997305918,,,,,,,,,,,,,,,,,,2.0,15244.138291859284,1553.320885176274,0.37166951743900156,6.175347969391544,2.9298417455920776
4012.0,-30.048406075617304,5.000166844375726,35.05401778225507,24.622028495091968,5.000639478168848,-26.54350152023797,-40.042234236001946,1.495734922789614,-6.554614600549087,-6.554614650783904,40.10804973798515,41031.70684930074,25750.06584678494,25750.06584678494,66781.77269608568,77200.62291127085,77191.05064007084,25750.06584678494,102941.11648685578,102941.11648685578,102941.11648685578,130459.39502905731,125946.54332357217,4512.8517054851445,0.0,90990.71771239408,54821.80165042419,40187.68451329988,27518.278542201533,67705.96305550142,20876.86856347657,1553.3210972382092,0.0,0.8783530805879368,2.723207792252878,0.0014947059257719628,1.0,1.0,-6.554573331260485,333671.07637922605,1559197.2987471805,4.672857221148863,1559197.2987471805,4.672857221148863,0.7586545986683064,0.0925583534606067,3.9144548746535017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144548746535017,1.2847439086378307,1.2850421658457187,3.046875605585756,6455.963793185682,15244.136902449278,6453.998769629336,0.0003304051685461215,23244.79924435158,2370.3098656882403,19291.434224019747,1967.1788249830215,0.8299247509615516,0.8299247509615516,35405.13172549058,35382.83765553947,1.0007876638448514,0.8,4275.584043913662,4272.891774033241,1.0007876638448514,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663529814079,4632.441516551485,6.184473279937382,5.000166844375726,-3.745000056175338,8.745166900551064,2.9298418609755914,3.5,0.8370976745644547,0.6,0.0002321409575206655,0.9994916465541435,0.0002322590271974726,198.9622330587385,0.0,0.0,0.0,0.014523611921566183,7.847962420889569e-05,0.00015366133331176982,0.0006015003552280139,0.09255835346038734,0.09255835346038734,0.09255835346038734,0.09255836122707793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3372314973,595.5991527836275,0.0,0.09255835346038734,0.0925583534606067,0.0925583534606067,0.37166954802085694,0.37166954802085694,0.5,10.000549565795787,4.040275609895616e-05,4.040275609895616e-05,1.2789769243681803e-11,5.0234802984050475e-08,4.131952340458156e-05,1.2789769243681803e-11,27518.278542201533,20876.86856347657,0.7586545986683064,0.9863499414570304,0.6060279626428965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854890128499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62608994188366,260.62608994188366,-12.523910058116314,244.85399780998458,276.3981820737826,124096.06631798732,124094.9478429401,1.118475047205266,0.0,nan,276.3981820737826,3.2481820737826297,270.08934522102277,-3.0606547789772094,263.7805083682639,-9.369491631736082,257.4716715155037,-15.678328484496262,251.16283466274447,-21.987165337255504,244.85399780998458,-28.2960021900154,1.0,1.0,28837.30492052088,28837.30492052088,275.6280328771933,2.4780328771933,275.6280328771933,275.6280328771933,77191.07718810231,77191.05064007084,0.026548031470156275,0.0,8545.783548066482,8545.783548066482,0.8860816891119213,3934.027149026769,275.6280328771933,2.4780328771933,1.0,0.002,0.12934659370601684,0.004902382265920191,0.00019977665740048006,0.0018002233426086694,0.09988832870024003,0.09988832870024003,0.0,9.149365293170675e-15,1.0,1.000000083828944,4.1319510614812316e-05,0.0925583534606067,0.0,7.734546151743622e-09,0.009935541512676793,0.0,1600073.5510562172,266.5953853994509,5.022201321480679e-08,1.0,1284566.8404780277,2597.8899681172957,,,,,,,,,,,,,,,,,,2.0,15244.136902449278,1553.3210972382092,0.37166954802085694,6.175347969391544,2.9298418609755914
4013.0,-30.048392411413676,5.000166301785112,35.05401830464647,24.622037959657632,5.000641435806352,-26.543489026692043,-40.042224841285474,1.4957380510833242,-6.55461445505199,-6.55461449706547,40.10805063688865,41031.71193301005,25750.06511101209,25750.06511101209,66781.77704402214,77200.63200558418,77191.05938927655,25750.06511101209,102941.12450028863,102941.12450028863,102941.12450028863,130459.40579700397,125946.55356112935,4512.852235874622,0.0,90990.7185643228,54821.798491743175,40187.688969532916,27518.281296715344,67705.97026624826,20876.870579799557,1553.3212201396673,0.0,0.8783530780003242,2.7232078079659066,0.0014947059257719628,1.0,1.0,-6.554579924394261,333671.0784044837,1559197.337592445,4.672857309204217,1559197.337592445,4.672857309204217,0.7586545960009311,0.09255836239577642,3.914453842418863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914453842418863,1.284743894004229,1.28504215120872,3.0468748368349727,6455.96216429502,15244.135514426664,6453.999220917897,0.0003304055391189644,23244.805591601198,2370.3105129275746,19291.435572951457,1967.178962535775,0.829924582373011,0.8299245823730111,35405.12425647526,35382.83765553947,1.0007873999389627,0.8,4275.583141942642,4272.891774033241,1.0007873999389627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663626556956,4632.441516551485,6.184472959528074,5.000166301785112,-3.7450000102276824,8.745166312012794,2.9298419744338995,3.5,0.8370977069811142,0.6,0.0002321409575206655,0.9994902245353913,0.0002322593576426175,198.9622218755115,0.0,0.0,0.0,0.014523611921566183,7.847970767464819e-05,0.0001536612498460173,0.0006014998698906273,0.09255836239614273,0.09255836239614273,0.09255836239614273,0.09255836881184648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3406502671,595.5991517160006,0.0,0.09255836239614273,0.09255836239577642,0.09255836239577642,0.3716695786523739,0.3716695786523739,0.5,10.000549758282752,3.9181273507438164e-05,3.9181273507438164e-05,-8.810729923425242e-12,4.201348247079295e-08,3.457267121120822e-05,-8.810729923425242e-12,27518.281296715344,20876.870579799557,0.7586545960009311,0.9863499006277909,0.6060279731854687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854216753956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62609622739495,260.62609622739495,-12.523903772605024,244.85400898652296,276.39818346826695,124096.02402481293,124094.84179150863,1.182233304299339,0.0,nan,276.39818346826695,3.248183468266973,270.08934857191736,-3.060651428082622,263.7805136755698,-9.36948632443017,257.4716787792207,-15.678321220779253,251.16284388287195,-21.987156117128023,244.85400898652296,-28.29599101347702,1.0,1.0,28837.30492052088,28837.30492052088,275.6280340547155,2.478034054715522,275.6280340547155,275.6280340547155,77191.091405213,77191.05938927655,0.03201593644917011,0.0,8545.783548066482,8545.783548066482,0.8860817543671327,3934.0261116309575,275.6280340547155,2.478034054715522,1.0,0.002,0.1293465872344038,0.004902382321034429,0.000199776647468127,0.0018002233525317344,0.09988832373406349,0.09988832373406349,0.0,-1.3877787807814457e-16,1.0,1.000000070167645,3.457268002193814e-05,0.09255836239577642,0.0,6.4716162263766706e-09,0.008313223605308515,0.0,1600073.5512151679,266.595385544948,4.2022293200716376e-08,1.0,1284566.8399535064,2597.889970239523,,,,,,,,,,,,,,,,,,2.0,15244.135514426664,1553.3212201396673,0.3716695786523739,6.175347969391544,2.9298419744338995
4014.0,-30.04838110230893,5.000165754234565,35.05401883223687,24.622042255383008,5.000640698333246,-26.543478922244795,-40.042215830739565,1.4957385182683678,-6.554614893411667,-6.5546149427396525,40.108051831672945,41031.71540322011,25750.06570666275,25750.06570666275,66781.78110988285,77200.64314164147,77191.07049777852,25750.06570666275,102941.13620444127,102941.13620444127,102941.13620444127,130459.42201528556,125946.56919446916,4512.852820816398,0.0,90990.72342227939,54821.795683854994,40187.69748713822,27518.285810844285,67705.9832979825,20876.873826666175,1553.3214409864577,0.0,0.8783530710364311,2.7232077626231836,0.0014947059257719628,1.0,1.0,-6.554574369926684,333671.07253213774,1559197.3892246205,4.672857546182537,1559197.3892246205,4.672857546182537,0.7586545895398437,0.09255837205292142,3.9144534057403977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144534057403977,1.2847438918188208,1.2850421490228043,3.046874502122504,6455.961455079462,15244.134174630355,6453.999063819032,0.0003304056740253961,23244.809425715717,2370.3109038984485,19291.435103372438,1967.1789146520412,0.8299244252796641,0.8299244252796641,35405.12109676898,35382.83765553947,1.0007872882957238,0.8,4275.582760371127,4272.891774033241,1.0007872882957238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663724096355,4632.441516551485,6.184472957707775,5.000165754234565,-3.7450004186260735,8.745166172860639,2.9298420888263568,3.5,0.8370977396646734,0.6,0.0002321409575206655,0.9994890476108517,0.00023225963113409617,198.96221261977462,0.0,0.0,0.0,0.014523611921566183,7.847978772738064e-05,0.00015366116979328485,0.0006014994894273774,0.09255837205244133,0.09255837205244133,0.09255837205244133,0.09255837969655473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.345322193,595.5991502553843,0.0,0.09255837205244133,0.09255837205292142,0.09255837205292142,0.3716696091633284,0.3716696091633284,0.5,10.000549987609832,3.962037368410165e-05,3.962037368410165e-05,1.318767317570746e-11,4.9327979922964005e-08,4.057281296354631e-05,1.318767317570746e-11,27518.285810844285,20876.873826666175,0.7586545895398437,0.9863497708314475,0.6060279077941221,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853400737486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261023311433,260.6261023311433,-12.523897668856705,244.85402007764955,276.3981845846366,124095.95043514876,124094.80238935757,1.1480457911863522,0.0,nan,276.3981845846366,3.248184584636647,270.089351683239,-3.0606483167609895,263.78051878184255,-9.369481218157432,257.4716858804446,-15.678314119555353,251.16285297904727,-21.987147020952705,244.85402007764955,-28.295979922350426,1.0,1.0,28837.30492052088,28837.30492052088,275.62803490892236,2.478034908922382,275.62803490892236,275.62803490892236,77191.09719568212,77191.07049777852,0.026697903595049866,0.0,8545.783548066482,8545.783548066482,0.886081781972818,3934.0256727691,275.62803490892236,2.478034908922382,1.0,0.002,0.12934657963963203,0.004902382272041355,0.00019977663555500365,0.0018002233644516025,0.09988831777750182,0.09988831777750182,0.0,6.606260677388676e-15,1.0,1.000000082316969,4.0572799775873136e-05,0.09255837205292142,0.0,7.594771816221367e-09,0.009755992043682151,0.0,1600073.5507114076,266.5953851065883,4.93147922497883e-08,1.0,1284566.8414743838,2597.8899640860063,,,,,,,,,,,,,,,,,,2.0,15244.134174630355,1553.3214409864577,0.3716696091633284,6.175347969391544,2.9298420888263568
4015.0,-30.04836984308222,5.0001652134242605,35.05401935301815,24.62204595739024,5.000642606315984,-26.543468598142873,-40.04220675034446,1.4957413613743427,-6.554614720098471,-6.554614758976307,40.10805269039773,41031.72537879369,25750.06489735537,25750.06489735537,66781.79027614905,77200.65457944422,77191.07878669284,25750.06489735537,102941.1436840482,102941.1436840482,102941.1436840482,130459.43205351278,125946.57871383998,4512.853339672801,0.0,90990.73193833834,54821.80273767885,40187.69911184388,27518.28836946457,67705.98748130846,20876.875703690566,1553.3215538649408,0.0,0.8783530687646169,2.7232077814173348,0.0014947059257719628,1.0,1.0,-6.554582775132133,333671.07495343836,1559197.4263347466,4.672857623491406,1559197.4263347466,4.672857623491406,0.7586545872110422,0.09255838089363803,3.914453620767366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914453620767366,1.2847438785192768,1.285042135720173,3.0468747010329746,6455.961876546881,15244.13278810904,6453.998107776571,0.0003304055153833493,23244.8103243847,2370.3109955371815,19291.432245697542,1967.1786232502989,0.8299242702557176,0.8299242702557176,35405.12265265533,35382.83765553947,1.0007873432705143,0.8,4275.582948262615,4272.891774033241,1.0007873432705143,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663819588856,4632.441516551485,6.1844726214947086,5.0001652134242605,-3.745000350301629,8.74516556372589,2.9298422008182508,3.5,0.8370977716623573,0.6,0.0002321409575206655,0.9994878758785535,0.00023225990341965155,198.96220340486047,0.0,0.0,0.0,0.014523611921566183,7.84798684007527e-05,0.00015366108911991282,0.0006014992066764996,0.09255838089388901,0.09255838089388901,0.09255838089388901,0.0925583868220816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3486172524,595.5991492260158,0.0,0.09255838089388901,0.09255838089363803,0.09255838089363803,0.3716696397273776,0.3716696397273776,0.5,10.000550165456497,3.802676820896522e-05,3.802676820896522e-05,1.9326762412674725e-12,3.88778289561742e-08,3.198384416691624e-05,1.9326762412674725e-12,27518.28836946457,20876.875703690566,0.7586545872110422,0.9863498452715936,0.6060280176863426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178527253659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261085221382,260.6261085221382,-12.523891477861753,244.8540311143286,276.39818592994754,124095.93234771509,124094.76789182775,1.164455887345476,0.0,nan,276.39818592994754,3.2481859299475673,270.0893549668234,-3.06064503317657,263.78052400370075,-9.36947599629923,257.4716930405765,-15.67830695942348,251.16286207745264,-21.987137922547333,244.8540311143286,-28.295968885671385,1.0,1.0,28837.30492052088,28837.30492052088,275.6280360626277,2.478036062627723,275.6280360626277,275.6280360626277,77191.10913475908,77191.07878669284,0.030348066240549088,0.0,8545.783548066482,8545.783548066482,0.8860817683793681,3934.025888871203,275.6280360626277,2.478036062627723,1.0,0.002,0.12934657365261837,0.004902382330568617,0.0001997766263834558,0.0018002233736107267,0.0998883131917279,0.0998883131917279,0.0,-5.8173951766882226e-15,1.0,1.0000000649256449,3.198384223424e-05,0.09255838089363803,0.0,5.987016140722497e-09,0.0076907224099896495,0.0,1600073.5508997876,266.5953852799015,3.887589627993293e-08,1.0,1284566.840847293,2597.8899666232455,,,,,,,,,,,,,,,,,,2.0,15244.13278810904,1553.3215538649408,0.3716696397273776,6.175347969391544,2.9298422008182508
