time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4016.0,-30.04835862915147,5.0001646704566545,35.05401988042365,24.62205559657889,5.000644228188265,-26.54345834341715,-40.04219766994936,1.4957439424551782,-6.554615003442166,-6.554615053247688,40.10805392307523,41031.72052583113,25750.06515661052,25750.06515661052,66781.78568244165,77200.66257365147,77191.09089986219,25750.06515661052,102941.15605647271,102941.15605647271,102941.15605647271,130459.44897985671,125946.59505645533,4512.853923401377,0.0,90990.73197855189,54821.789930736486,40187.71338646156,27518.292923383993,67706.00630984556,20876.87898862417,1553.321772985654,0.0,0.8783530624773876,2.7232077513969006,0.0014947059257719628,1.0,1.0,-6.554574085287754,333671.0710759432,1559197.4796052699,4.6728578374431455,1559197.4796052699,4.6728578374431455,0.7586545810363039,0.09255839050563627,3.91445243423842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91445243423842,1.2847438664454405,1.2850421236435334,3.0468738061141436,6455.959980321266,15244.13140096547,6453.998743074719,0.0003304059549958375,23244.817380506676,2370.3117150613793,19291.43414464622,1967.1788168891744,0.8299241000199984,0.8299241000199984,35405.11406720087,35382.83765553947,1.0007870399170284,0.8,4275.581911468503,4272.891774033241,1.0007870399170284,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663916036965,4632.441516551485,6.184472540502213,5.0001646704566545,-3.7450006436915624,8.745165314148217,2.929842313930866,3.5,0.8370978039802475,0.6,0.0002321409575206655,0.9994867088616074,0.00023226017461009437,198.9621942270188,0.0,0.0,0.0,0.014523611921566183,7.84799490742021e-05,0.0001536610084464634,0.000601498708560789,0.09255839050534856,0.09255839050534856,0.09255839050534856,0.09255839819602693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3534657719,595.5991477098329,0.0,0.09255839050534856,0.09255839050563627,0.09255839050563627,0.3716696701296746,0.3716696701296746,0.5,10.000550396161282,3.8721172302302875e-05,3.8721172302302875e-05,1.0345502232667059e-11,4.980552148481365e-08,4.09679599329138e-05,1.0345502232667059e-11,27518.292923383993,20876.87898862417,0.7586545810363039,0.9863495031271766,0.606027777477468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517852052973064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261147543891,260.6261147543891,-12.52388524561087,244.85404209603468,276.3981874127433,124095.8646505834,124094.69243496655,1.1722156168600617,0.0,nan,276.3981874127433,3.2481874127433343,270.08935834940115,-3.060641650598825,263.7805292860604,-9.369470713939563,257.47170022271854,-15.678299777281438,251.1628711593766,-21.98712884062337,244.85404209603468,-28.295957903965302,1.0,1.0,28837.30492052088,28837.30492052088,275.6280371858003,2.4780371858003036,275.6280371858003,275.6280371858003,77191.1219571368,77191.09089986219,0.031057274609338492,0.0,8545.783548066482,8545.783548066482,0.8860818433886632,3934.0246964096123,275.6280371858003,2.4780371858003036,1.0,0.002,0.129346565983872,0.004902382309364209,0.00019977661441822637,0.001800223385574204,0.09988830720911318,0.09988830720911318,0.0,-7.569899568293792e-15,1.0,1.000000083117087,4.096794958741157e-05,0.09255839050563627,0.0,7.668740938997729e-09,0.0098510103289858,0.0,1600073.5505830322,266.5953849965578,4.9795175982580986e-08,1.0,1284566.8418515238,2597.889962560094,,,,,,,,,,,,,,,,,,2.0,15244.13140096547,1553.321772985654,0.3716696701296746,6.175347969391544,2.929842313930866
4017.0,-30.04834736430548,5.00016412437788,35.054020411764526,24.622059962153457,5.00064373453222,-26.543448254421197,-40.04218488754702,1.4957446246485593,-6.554615351124767,-6.5546154068394324,40.10805509143756,41031.709012541825,25750.06552996638,25750.06552996638,66781.77454250821,77200.6739206906,77191.10191569496,25750.06552996638,102941.16744566134,102941.16744566134,102941.16744566134,130459.46466280648,125946.61014593333,4512.8545168731525,0.0,90990.73730332775,54821.77239518144,40187.738786829235,27518.297217145133,67706.03600397437,20876.88208315392,1553.3219810223648,0.0,0.8783530561126875,2.723207715405854,0.0014947059257719628,1.0,1.0,-6.554569480878911,333671.06641514244,1559197.5300951723,4.672858054031184,1559197.5300951723,4.672858054031184,0.7586545751147236,0.09255840007372818,3.914452038006138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914452038006138,1.2847438632542612,1.2850421204516134,3.046873505268837,6455.959342866162,15244.130013289783,6453.99851367566,0.0003304060696566842,23244.821093701463,2370.312093701872,19291.433458957083,1967.1787469683413,0.8299239379469515,0.8299239379469515,35405.11120015379,35382.83765553947,1.0007869386144481,0.8,4275.581565239012,4272.891774033241,1.0007869386144481,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664011161608,4632.441516551485,6.1844724888794405,5.00016412437788,-3.745000983576153,8.745165107954033,2.9298424254913455,3.5,0.8370978358546701,0.6,0.0002321409575206655,0.999485536547473,0.00023226044703213112,198.96218500750732,0.0,0.0,0.0,0.014523611921566183,7.848006263772544e-05,0.00015366089488294006,0.0006014982031363717,0.09255840007339003,0.09255840007339003,0.09255840007339003,0.0925584086984077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.35786805546,595.5991463356033,0.0,0.09255840007339003,0.09255840007372818,0.09255840007372818,0.3716697006161996,0.3716697006161996,0.5,10.00055065491729,4.0289641503932216e-05,4.0289641503932216e-05,-1.0601297617540695e-10,5.571467909248895e-08,4.59259605349871e-05,-1.0601297617540695e-10,27518.297217145133,20876.88208315392,0.7586545751147236,0.9863489060057821,0.6060273416410503,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785138328533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261208327023,260.6261208327023,-12.52387916729765,244.85405302232522,276.39818864307915,124095.79597995042,124094.65271820917,1.143261741258134,0.0,nan,276.39818864307915,3.2481886430791747,270.0893615189279,-3.0606384810720897,263.78053439477844,-9.369465605221535,257.471707270627,-15.67829272937297,251.16288014647643,-21.987119853523552,244.85405302232522,-28.29594697767476,1.0,1.0,28837.30492052088,28837.30492052088,275.6280381212457,2.4780381212457314,275.6280381212457,275.6280381212457,77191.12828272973,77191.10191569496,0.026367034763097763,0.0,8545.783548066482,8545.783548066482,0.8860818684374437,3934.0242981961687,275.6280381212457,2.4780381212457314,1.0,0.002,0.12934655738703663,0.004902382281300962,0.00019977660099515434,0.0018002233990087894,0.09988830049757717,0.09988830049757717,0.0,3.943893822633271e-15,1.0,1.0000000931565138,4.5926066547963273e-05,0.09255840007372818,0.0,8.596845721229727e-09,0.011043222968382133,0.0,1600073.5501838229,266.5953846488752,5.582069206866436e-08,1.0,1284566.8430586266,2597.8899576761323,,,,,,,,,,,,,,,,,,2.0,15244.130013289783,1553.3219810223648,0.3716697006161996,6.175347969391544,2.9298424254913455
4018.0,-30.04833371304137,5.000163584437108,35.054020937483905,24.622069391794525,5.000645678772581,-26.54343577386064,-40.04217549283055,1.4957477395911176,-6.554615214714545,-6.554615262024431,40.10805599192894,41031.714021141626,25750.064793033187,25750.064793033187,66781.77881417482,77200.68300084415,77191.11065276222,25750.064793033187,102941.17544579541,102941.17544579541,102941.17544579541,130459.47542236863,125946.62036309618,4512.855059272457,0.0,90990.73813022401,54821.7691505187,40187.74331078368,27518.299976573227,67706.04328735691,20876.88410267305,1553.3221043282413,0.0,0.8783530534708506,2.723207730221784,0.0014947059257719628,1.0,1.0,-6.554576265477749,333671.06832358777,1559197.569010292,4.672858143931772,1559197.569010292,4.672858143931772,0.7586545724280163,0.09255840902802699,3.9144510027339847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144510027339847,1.284743848683115,1.2850421058770845,3.0468727340055883,6455.957708651887,15244.12862700789,6453.9989694537735,0.000330406441665486,23244.827452603957,2370.312742129469,19291.434821308365,1967.1788858895102,0.8299237695200564,0.8299237695200563,35405.10370915861,35382.83765553947,1.0007866739319742,0.8,4275.5806606136675,4272.891774033241,1.0007866739319742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664104714362,4632.441516551485,6.18447217292993,5.000163584437108,-3.7450009457520452,8.745164530189154,2.9298425352083433,3.5,0.8370978672023838,0.6,0.0002321409575206655,0.9994841158846809,0.0002322607771662172,198.9621738348758,0.0,0.0,0.0,0.014523611921566183,7.848014610390916e-05,0.00015366081141675634,0.0006014977173312395,0.09255840902825661,0.09255840902825661,0.09255840902825661,0.09255841627106895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.36117499776,595.599145304422,0.0,0.09255840902825661,0.09255840902802699,0.09255840902802699,0.37166973128477615,0.37166973128477615,0.5,10.000550872192706,3.997878616246453e-05,3.997878616246453e-05,-8.930101103032939e-11,4.730986802314874e-08,3.899654666383867e-05,-8.930101103032939e-11,27518.299976573227,20876.88410267305,0.7586545724280163,0.9863488629920473,0.6060273504241782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517850710557034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62612722364105,260.62612722364105,-12.523872776358928,244.8540643376383,276.3981901096433,124095.75111044194,124094.54904744361,1.2020629983070052,0.0,nan,276.3981901096433,3.2481901096433035,270.0893649552422,-3.0606350447577597,263.7805398008424,-9.369460199157572,257.4717146464403,-15.678285353559659,251.16288949203965,-21.987110507960324,244.8540643376383,-28.29593566236167,1.0,1.0,28837.30492052088,28837.30492052088,275.62803928844414,2.4780392884441653,275.62803928844414,275.62803928844414,77191.14237087345,77191.11065276222,0.03171811123320367,0.0,8545.783548066482,8545.783548066482,0.8860819338846707,3934.0232577476545,275.62803928844414,2.4780392884441653,1.0,0.002,0.12934655008729395,0.004902382338269768,0.00019977658978011034,0.0018002234102078595,0.09988829489005517,0.09988829489005517,0.0,-1.2030307305899157e-14,1.0,1.0000000791254784,3.89966359648497e-05,0.09255840902802699,0.0,7.299734574619758e-09,0.009376996994077179,0.0,1600073.5503317981,266.59538478528543,4.739916903417907e-08,1.0,1284566.842564358,2597.889959675956,,,,,,,,,,,,,,,,,,2.0,15244.12862700789,1553.3221043282413,0.37166973128477615,6.175347969391544,2.9298425352083433
4019.0,-30.048322414118456,5.000163039562324,35.05402146823677,24.6220736875199,5.000644933013426,-26.54342567940478,-40.042166447360046,1.4957481983003547,-6.554615661278774,-6.554615715678102,40.10805718859354,41031.717439606975,25750.065385575297,25750.065385575297,66781.78282518228,77200.69412427965,77191.12175762284,25750.065385575297,102941.18714319813,102941.18714319813,102941.18714319813,130459.49163934427,125946.63598257436,4512.855656769919,0.0,90990.74297040673,54821.766285736536,40187.75187185578,27518.304496146146,67706.05636800193,20876.88735317487,1553.3223255820276,0.0,0.8783530464570755,2.7232076840833814,0.0014947059257719628,1.0,1.0,-6.554570986542501,333671.0623474151,1559197.6207236883,4.67285838260756,1559197.6207236883,4.67285838260756,0.7586545659489528,0.09255841872922521,3.9144505643794845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144505643794845,1.2847438465373553,1.2850421037308266,3.046872397894507,6455.956996472838,15244.127288909405,6453.998815205043,0.00033040657739725137,23244.83129213576,2370.313133652752,19291.434360248586,1967.1788388744972,0.8299236126000753,0.8299236126000753,35405.100537324455,35382.83765553947,1.0007865618602323,0.8,4275.580277577569,4272.891774033241,1.0007865618602323,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664199069905,4632.441516551485,6.18447217509218,5.000163039562324,-3.745001361564397,8.74516440112672,2.9298426458668403,3.5,0.8370978988190972,0.6,0.0002321409575206655,0.9994829400275079,0.00023226105041300303,198.96216458747662,0.0,0.0,0.0,0.014523611921566183,7.848022646733818e-05,0.00015366073105332732,0.0006014973353946613,0.09255841872887584,0.09255841872887584,0.09255841872887584,0.09255842714772651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3657437728,595.599143877441,0.0,0.09255841872887584,0.09255841872922521,0.09255841872922521,0.3716697619351409,0.3716697619351409,0.5,10.000551124802044,4.109257059781157e-05,4.109257059781157e-05,3.291233952040784e-11,5.439932238004985e-08,4.472913559538938e-05,3.291233952040784e-11,27518.304496146146,20876.88735317487,0.7586545659489528,0.9863487316733387,0.6060272838309733,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849895313695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62613341196936,260.62613341196936,-12.523866588030614,244.85407554047407,276.39819128346403,124095.67551381429,124094.5115595189,1.1639542954171878,0.0,nan,276.39819128346403,3.2481912834640525,270.08936813486616,-3.0606318651338142,263.7805449862693,-9.369455013730658,257.47172183767015,-15.678278162329832,251.1628986890726,-21.987101310927386,244.85407554047407,-28.295924459525907,1.0,1.0,28837.30492052088,28837.30492052088,275.6280401342454,2.4780401342454184,275.6280401342454,275.6280401342454,77191.14816680567,77191.12175762284,0.026409182828501798,0.0,8545.783548066482,8545.783548066482,0.8860819615963073,3934.0228172013817,275.6280401342454,2.4780401342454184,1.0,0.002,0.12934654171453397,0.004902382291201667,0.0001997765766621447,0.0018002234233634481,0.09988828833107234,0.09988828833107234,0.0,2.559280912195483e-14,1.0,1.000000090732846,4.472910268304986e-05,0.09255841872922521,0.0,8.372789147328294e-09,0.010755407331399786,0.0,1600073.5498179498,266.5953843387212,5.4366410040529445e-08,1.0,1284566.8441121285,2597.889953413641,,,,,,,,,,,,,,,,,,2.0,15244.127288909405,1553.3223255820276,0.3716697619351409,6.175347969391544,2.9298426458668403
4020.0,-30.04831116472992,5.000162501428709,35.05402199202656,24.622083187010162,5.000646825608609,-26.54341536569621,-40.04215740188954,1.4957510265737168,-6.554615497679379,-6.554615541198194,40.10805804920117,41031.713434211255,25750.06457615511,25750.06457615511,66781.77801036637,77200.7021344358,77191.13003866572,25750.06457615511,102941.19461482084,102941.19461482084,102941.19461482084,130459.50167838068,125946.64549012654,4512.856188254144,0.0,90990.74336882833,54821.754668599075,40187.765222476955,27518.307063559845,67706.0722860368,20876.889236112806,1553.3224390701087,0.0,0.8783530441278308,2.7232077019414755,0.0014947059257719628,1.0,1.0,-6.5545797608832,333671.06464647735,1559197.6579147205,4.672858461870771,1559197.6579147205,4.672858461870771,0.7586545635926236,0.09255842763378612,3.9144494487220913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144494487220913,1.2847438333071968,1.2850420904975965,3.0468715608818977,6455.955222943558,15244.125904140727,6453.999367380522,0.0003304069854220053,23244.838018928334,2370.313819594697,19291.436010738045,1967.1790071775831,0.8299234434341498,0.8299234434341498,35405.092464679234,35382.83765553947,1.0007862766260958,0.8,4275.579302711176,4272.891774033241,1.0007862766260958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664291388984,4632.441516551485,6.184471843565701,5.000162501428709,-3.7450013016339523,8.745163803062662,2.9298427541370087,3.5,0.837097929753431,0.6,0.0002321409575206655,0.9994817693267644,0.00023226132246217167,198.96215538061875,0.0,0.0,0.0,0.014523611921566183,7.848030683084363e-05,0.00015366065068982186,0.0006014968493830511,0.09255842763402908,0.09255842763402908,0.09255842763402908,0.09255843427171027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3689453373,595.5991428785669,0.0,0.09255842763402908,0.09255842763378612,0.09255842763378612,0.3716697927146777,0.3716697927146777,0.5,10.000551323931075,3.996717180143605e-05,3.996717180143605e-05,2.859223968698643e-11,4.351880988906487e-08,3.5780314988187456e-05,2.859223968698643e-11,27518.307063559845,20876.889236112806,0.7586545635926236,0.9863484286643364,0.6060270821923506,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849220550492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626139669873,260.626139669873,-12.523860330126979,244.85408666671228,276.39819267303267,124095.61355978191,124094.43651918609,1.1770405958225791,0.0,nan,276.39819267303267,3.2481926730326904,270.0893714717691,-3.060628528230893,263.7805502705057,-9.36944972949425,257.471729069241,-15.67827093075897,251.16290786797703,-21.98709213202295,244.85408666671228,-28.2959133332877,1.0,1.0,28837.30492052088,28837.30492052088,275.6280412777462,2.478041277746229,275.6280412777462,275.6280412777462,77191.1614385577,77191.13003866572,0.03139989197370596,0.0,8545.783548066482,8545.783548066482,0.8860820321252765,3934.021695965702,275.6280412777462,2.478041277746229,1.0,0.002,0.1293465350168658,0.004902382350976508,0.00019977656638917797,0.0018002234336033244,0.09988828319458898,0.09988828319458898,0.0,-7.497908544040754e-15,1.0,1.0000000726128633,3.578028639594777e-05,0.09255842763378612,0.0,6.697671200446326e-09,0.008603606352869993,0.0,1600073.5499943118,266.5953845023206,4.349021764937788e-08,1.0,1284566.8435166925,2597.8899558227845,,,,,,,,,,,,,,,,,,2.0,15244.125904140727,1553.3224390701087,0.3716697927146777,6.175347969391544,2.9298427541370087
4021.0,-30.048299865158995,5.0001619594703826,35.05402252123705,24.62208755258473,5.000646335023191,-26.54340524514087,-40.042148356419034,1.4957517150039552,-6.554615884894986,-6.554615936268064,40.108059253175014,41031.717310010776,25750.065035559048,25750.065035559048,66781.78234556982,77200.71348643572,77191.14144006412,25750.065035559048,102941.20647562317,102941.20647562317,102941.20647562317,130459.51804939512,125946.66127055023,4512.85677884489,0.0,90990.74869574611,54821.7525193168,40187.7735293659,27518.311573771953,67706.08510313786,20876.89248334861,1553.32265851294,0.0,0.8783530374030625,2.7232076617228818,0.0014947059257719628,1.0,1.0,-6.554573664753093,333671.0594401975,1559197.7099441348,4.6728586907117835,1559197.7099441348,4.6728586907117835,0.7586545572529471,0.09255843732053455,3.9144490552243587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144490552243587,1.284743830086843,1.2850420872764952,3.0468712622342458,6455.954590145019,15244.12451875634,6453.9991358842135,0.00033040709896268056,23244.84171643688,2370.3141966356384,19291.435318780088,1967.1789366175085,0.8299232816517197,0.8299232816517197,35405.08961741831,35382.83765553947,1.0007861760226429,0.8,4275.578958871093,4272.891774033241,1.0007861760226429,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664384667712,4632.441516551485,6.1844718153511975,5.0001619594703826,-3.7450016730833555,8.745163632553737,2.9298428635326386,3.5,0.8370979610093253,0.6,0.0002321409575206655,0.9994805934051292,0.0002322615957252204,198.9621461326909,0.0,0.0,0.0,0.014523611921566183,7.848038719442498e-05,0.00015366057032624051,0.0006014964743387883,0.09255843732003284,0.09255843732003284,0.09255843732003284,0.09255844527211869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.37361724296,595.5991414184091,0.0,0.09255843732003284,0.09255843732053455,0.09255843732053455,0.37166982338552734,0.37166982338552734,0.5,10.000551562479933,4.057055201656112e-05,4.057055201656112e-05,-6.252776074688882e-12,5.1373092446738156e-08,4.227151498525927e-05,-6.252776074688882e-12,27518.311573771953,20876.89248334861,0.7586545572529471,0.9863483059733844,0.6060270247128666,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848548745507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261457726107,260.6261457726107,-12.523854227389279,244.85409771728243,276.39819382793837,124095.54474830916,124094.39689259265,1.1478557164897172,0.0,nan,276.39819382793837,3.248193827938394,270.08937460580705,-3.0606253941929253,263.7805553836771,-9.36944461632288,257.4717361615452,-15.678263838454768,251.16291693941417,-21.987083060585803,244.85409771728243,-28.29590228271755,1.0,1.0,28837.30492052088,28837.30492052088,275.62804221683115,2.47804221683117,275.62804221683115,275.62804221683115,77191.16779031196,77191.14144006412,0.026350247833761387,0.0,8545.783548066482,8545.783548066482,0.8860820570011825,3934.0213005004807,275.62804221683115,2.47804221683117,1.0,0.002,0.12934652710409839,0.004902382312497183,0.00019977655400565917,0.0018002234459913791,0.09988827700282958,0.09988827700282958,0.0,-2.961606654361404e-15,1.0,1.0000000857566194,4.227152123803535e-05,0.09255843732053455,0.0,7.912758886287612e-09,0.01016446771673651,0.0,1600073.5495513924,266.595384115105,5.1379345222812844e-08,1.0,1284566.8448650683,2597.88995036723,,,,,,,,,,,,,,,,,,2.0,15244.12451875634,1553.32265851294,0.37166982338552734,6.175347969391544,2.9298428635326386
4022.0,-30.048288613004026,5.000161423168061,35.05402304472434,24.622097121924185,5.000648059893672,-26.543394945713974,-40.042135504167504,1.4957543926018773,-6.554615779059816,-6.5546158214079755,40.10806014647262,41031.69763846812,25750.064356429848,25750.064356429848,66781.76199489797,77200.72148748497,77191.15001160277,25750.064356429848,102941.21436803263,102941.21436803263,102941.21436803263,130459.5287003857,125946.67138853109,4512.8573118546,0.0,90990.74886908934,54821.72502006575,40187.80427669287,27518.31433235307,67706.11860904594,20876.89450026857,1553.3227825195286,0.0,0.8783530346260421,2.7232076735037514,0.0014947059257719628,1.0,1.0,-6.554580975390195,333671.0609536985,1559197.7485487023,4.672858785212609,1559197.7485487023,4.672858785212609,0.7586545544951409,0.09255844629463454,3.914447897301644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914447897301644,1.2847438175615176,1.285042074748262,3.0468703906521877,6455.952743367226,15244.123134752253,6453.9997387268495,0.0003304075259223962,23244.848636716357,2370.3149023077563,19291.43712071707,1967.1791203639439,0.8299231120931163,0.8299231120931163,35405.08123895009,35382.83765553947,1.0007858799827585,0.8,4275.577947072994,4272.891774033241,1.0007858799827585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6644761978805,4632.441516551485,6.184471516288928,5.000161423168061,-3.745001658332381,8.745163081500442,2.9298429708775915,3.5,0.8370979916793119,0.6,0.0002321409575206655,0.999479422419452,0.0002322618678418802,198.96213692357063,0.0,0.0,0.0,0.014523611921566183,7.848050137910405e-05,0.00015366045614156144,0.0006014958494417467,0.09255844629487699,0.09255844629487699,0.09255844629487699,0.0925584527691301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3770005095,595.5991403620537,0.0,0.09255844629487699,0.09255844629463454,0.09255844629463454,0.3716698541293785,0.3716698541293785,0.5,10.000551756707916,3.938420741178561e-05,3.938420741178561e-05,-6.480149750132114e-12,4.234817652104539e-08,3.484601779746299e-05,-6.480149750132114e-12,27518.31433235307,20876.89450026857,0.7586545544951409,0.9863475172829584,0.6060264342635946,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784787394373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261519454892,260.6261519454892,-12.523848054510779,244.85410871789253,276.3981951730856,124095.48090398738,124094.31985555855,1.161048428820419,0.0,nan,276.3981951730856,3.2481951730856053,270.08937788204656,-3.0606221179534145,263.78056059100896,-9.369439408991013,257.47174329997017,-15.678256700029806,251.16292600893163,-21.987073991068343,244.85410871789253,-28.295891282107448,1.0,1.0,28837.30492052088,28837.30492052088,275.628043334705,2.478043334705035,275.628043334705,275.628043334705,77191.18079416899,77191.15001160277,0.03078256621665787,0.0,8545.783548066482,8545.783548066482,0.8860821302020508,3934.0201367881523,275.628043334705,2.478043334705035,1.0,0.002,0.12934652058130902,0.004902382360787317,0.00019977654397832054,0.0018002234560151702,0.09988827198916027,0.09988827198916027,0.0,-6.509549843602969e-15,1.0,1.0000000707211254,3.484602427761274e-05,0.09255844629463454,0.0,6.522789035383874e-09,0.008378958528346709,0.0,1600073.5496626443,266.59538422094016,4.235465667079552e-08,1.0,1284566.8444730863,2597.889951953195,,,,,,,,,,,,,,,,,,2.0,15244.123134752253,1553.3227825195286,0.3716698541293785,6.175347969391544,2.9298429708775915
4023.0,-30.048277235884594,5.000160883486335,35.054023572789454,24.622101487498753,5.000647567605672,-26.54338475553588,-40.042126458697,1.4957550872565493,-6.554616145318789,-6.554616194222762,40.10806132552405,41031.701800315874,25750.064762337963,25750.064762337963,66781.76656265384,77200.73286998567,77191.1611397406,25750.064762337963,102941.22590207856,102941.22590207856,102941.22590207856,130459.54462035772,125946.68672630185,4512.857894055861,0.0,90990.75420272484,54821.723133053565,40187.81229963475,27518.318718279155,67706.13101791391,20876.897659320115,1553.3229955276574,0.0,0.8783530281171702,2.7232076355675114,0.0014947059257719628,1.0,1.0,-6.554575965756499,333671.05604132306,1559197.799500053,4.672859006706761,1559197.799500053,4.672859006706761,0.7586545483773524,0.09255845592002857,3.9144475059053447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144475059053447,1.284743814312047,1.2850420714980373,3.0468700937092645,6455.952114180804,15244.121750174918,6453.999505137478,0.0003304076385594145,23244.8523234648,2370.315278251472,19291.436422502808,1967.1790491659035,0.8299229504258383,0.8299229504258383,35405.078406894434,35382.83765553947,1.0007857799165678,0.8,4275.577605069127,4272.891774033241,1.0007857799165678,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664568412713,4632.441516551485,6.184471476806427,5.000160883486335,-3.74500201306137,8.745162896547704,2.9298430790255083,3.5,0.8370980225787167,0.6,0.0002321409575206655,0.9994782384305253,0.00023226214298091677,198.96212761217632,0.0,0.0,0.0,0.014523611921566183,7.848058174286931e-05,0.00015366037577779618,0.0006014954747198723,0.09255845591965002,0.09255845591965002,0.09255845591965002,0.09255846348643565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.38160757197,595.5991389217567,0.0,0.09255845591965002,0.09255845592002857,0.09255845592002857,0.3716698847561971,0.3716698847561971,0.5,10.000551983708569,3.968756328731615e-05,3.968756328731615e-05,7.901235221652314e-12,4.890398486168124e-08,4.02284662754937e-05,7.901235221652314e-12,27518.318718279155,20876.897659320115,0.7586545483773524,0.9863474039741614,0.6060263846631492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784720197366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261579855564,260.6261579855564,-12.523842014443574,244.85411967905512,276.3981962920574,124095.4139808397,124094.27791273106,1.1360681086773003,0.0,nan,276.3981962920574,3.2481962920574006,270.0893809694562,-3.060619030543762,263.7805656468572,-9.369434353142765,257.4717503242564,-15.678249675743587,251.1629350016559,-21.987064998344067,244.85411967905512,-28.29588032094486,1.0,1.0,28837.30492052088,28837.30492052088,275.628044264069,2.4780442640690126,275.628044264069,275.628044264069,77191.18720966732,77191.1611397406,0.026069926723721437,0.0,8545.783548066482,8545.783548066482,0.8860821549451081,3934.0197434348715,275.628044264069,2.4780442640690126,1.0,0.002,0.12934651305098696,0.0049023823247596205,0.00019977653219464735,0.001800223467806493,0.09988826609732368,0.09988826609732368,0.0,1.1405806854547507e-15,1.0,1.0000000816197299,4.022845837425848e-05,0.09255845592002857,0.0,7.530321726562437e-09,0.00967320162773793,0.0,1600073.5492423817,266.5953838546812,4.8896083626459586e-08,1.0,1284566.8457453423,2597.8899468056175,,,,,,,,,,,,,,,,,,2.0,15244.121750174918,1553.3229955276574,0.3716698847561971,6.175347969391544,2.9298430790255083
4024.0,-30.04826590744487,5.000160349358396,35.05402409513684,24.62210525935518,5.000649277237052,-26.543374388977398,-40.04211741322649,1.4957577587671678,-6.554616046428237,-6.554616086289652,40.108062216688246,41031.711536237715,25750.06409550598,25750.06409550598,66781.77563174369,77200.74430791893,77191.16967182003,25750.06409550598,102941.233767326,102941.233767326,102941.233767326,130459.55524465903,125946.69682368381,4512.858420975213,0.0,90990.76245000829,54821.72967831758,40187.81419076746,27518.321477333022,67706.13566810048,20876.899676059875,1553.3231197400498,0.0,0.8783530253105687,2.723207646643144,0.0014947059257719628,1.0,1.0,-6.55458328194311,333671.0574632964,1559197.8380128099,4.672859102214224,1559197.8380128099,4.672859102214224,0.7586545455999663,0.09255846487378948,3.91444767448184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91444767448184,1.2847438018151973,1.2850420589982863,3.0468702545606132,6455.952455005509,15244.120368476111,6453.9986067968675,0.0003304075009067029,23244.853429303494,2370.315391015637,19291.433737302603,1967.1787753516853,0.8299227954254582,0.8299227954254581,35405.07962667608,35382.83765553947,1.0007858230156155,0.8,4275.577752372036,4272.891774033241,1.0007858230156155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664658996135,4632.441516551485,6.184471182103882,5.000160349358396,-3.7450020036265914,8.745162352984988,2.9298431852601343,3.5,0.837098052931467,0.6,0.0002321409575206655,0.9994770595090692,0.00023226241694300644,198.9621183406239,0.0,0.0,0.0,0.014523611921566183,7.848066210671129e-05,0.00015366029541395422,0.0006014951860433456,0.09255846487407354,0.09255846487407354,0.09255846487407354,0.09255847096862294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3850353825,595.5991378508113,0.0,0.09255846487407354,0.09255846487378948,0.09255846487378948,0.3716699154226423,0.3716699154226423,0.5,10.00055216655701,3.8271972982784064e-05,3.8271972982784064e-05,-1.1766587704187259e-11,3.986139063272276e-08,3.2804346517423255e-05,-1.1766587704187259e-11,27518.321477333022,20876.899676059875,0.7586545455999663,0.9863474701777685,0.6060264868368447,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784652254087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62616411270875,260.62616411270875,-12.523835887291227,244.85413061955165,276.3981976058657,124095.39345834906,124094.24101051212,1.1524478369264408,0.0,nan,276.3981976058657,3.2481976058656983,270.08938420860216,-3.0606157913978222,263.7805708113408,-9.369429188659183,257.47175741407756,-15.678242585922419,251.16294401681475,-21.98705598318523,244.85413061955165,-28.295869380448323,1.0,1.0,28837.30492052088,28837.30492052088,275.6280453703985,2.478045370398547,275.6280453703985,275.6280453703985,77191.19889720461,77191.16967182003,0.029225384583696723,0.0,8545.783548066482,8545.783548066482,0.88608214428814,3934.0199128542495,275.6280453703985,2.478045370398547,1.0,0.002,0.1293465069103861,0.004902382370185396,0.00019977652275474979,0.0018002234772446482,0.09988826137737489,0.09988826137737489,0.0,-6.019490461639521e-16,1.0,1.0000000665870634,3.280435828401096e-05,0.09255846487378948,0.0,6.140613038731595e-09,0.007888027919844727,0.0,1600073.5493454894,266.59538395357174,3.987315722042695e-08,1.0,1284566.8453770664,2597.889948295675,,,,,,,,,,,,,,,,,,2.0,15244.120368476111,1553.3231197400498,0.3716699154226423,6.175347969391544,2.9298431852601343
4025.0,-30.048254625181922,5.000159813457618,35.05402462301501,24.622114828694635,5.000650861430872,-26.543364076520476,-40.04210833283139,1.4957603127682466,-6.554616323678488,-6.554616372459283,40.1080634209516,41031.706859287086,25750.064308569672,25750.064308569672,66781.77116785676,77200.75230871516,77191.1814279468,25750.064308569672,102941.24573651646,102941.24573651646,102941.24573651646,130459.5716363199,125946.71263482433,4512.85900149557,0.0,90990.7624353866,54821.71698595393,40187.82827714741,27518.325899803447,67706.15417695086,20876.90286685046,1553.3233324091354,0.0,0.8783530191754632,2.7232076174703055,0.0014947059257719628,1.0,1.0,-6.554576225314349,333671.053692383,1559197.890054052,4.672859310989269,1559197.890054052,4.672859310989269,0.7586545396280657,0.09255847446814722,3.914446482349251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914446482349251,1.2847437898680365,1.285042047048352,3.0468693549795844,6455.950548901256,15244.118986181324,6453.999251201038,0.0003304079432416537,23244.860504716515,2370.316112506974,19291.43566346979,1967.1789717660763,0.8299226256726921,0.8299226256726921,35405.0710006723,35382.83765553947,1.000785518229476,0.8,4275.57671068112,4272.891774033241,1.000785518229476,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6647502411615,4632.441516551485,6.184471097745854,5.000159813457618,-3.7450022924762902,8.745162105933908,2.929843292270683,3.5,0.8370980835059095,0.6,0.0002321409575206655,0.9994758853946131,0.0002322626897886702,198.9621091068649,0.0,0.0,0.0,0.014523611921566183,7.848074278091423e-05,0.00015366021473975128,0.00060149468706505,0.09255847446801682,0.09255847446801682,0.09255847446801682,0.09255848200296886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3897688523,595.5991363706449,0.0,0.09255847446801682,0.09255847446814722,0.09255847446814722,0.3716699459459214,0.3716699459459214,0.5,10.00055239262612,3.87502447551924e-05,3.87502447551924e-05,-1.6655121726216748e-11,4.878080517300987e-08,4.014714494360305e-05,-1.6655121726216748e-11,27518.325899803447,20876.90286685046,0.7586545396280657,0.9863471346093855,0.6060262520900274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845846015258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62617029551143,260.62617029551143,-12.523829704488548,244.85414153402354,276.39819905699903,124095.32656210076,124094.16364710269,1.1629149981028024,0.0,nan,276.39819905699903,3.2481990569990558,270.0893875524035,-3.0606124475964975,263.7805760478094,-9.369423952190573,257.47176454321414,-15.678235456785842,251.16295303861895,-21.987046961381026,244.85414153402354,-28.295858465976437,1.0,1.0,28837.30492052088,28837.30492052088,275.62804645989286,2.47804645989288,275.62804645989286,275.62804645989286,77191.21151376206,77191.1814279468,0.030085815262282267,0.0,8545.783548066482,8545.783548066482,0.8860822196516632,3934.018714760997,275.62804645989286,2.47804645989288,1.0,0.002,0.12934649939528997,0.004902382349837555,0.0001997765110301548,0.0018002234889797945,0.0998882555150774,0.0998882555150774,0.0,9.949072815595983e-15,1.0,1.0000000814551164,4.014716159872478e-05,0.09255847446814722,0.0,7.515105366148398e-09,0.009653655200208985,0.0,1600073.5490330334,266.5953836763215,4.8797460294736084e-08,1.0,1284566.846353696,2597.8899443442097,,,,,,,,,,,,,,,,,,2.0,15244.118986181324,1553.3233324091354,0.3716699459459214,6.175347969391544,2.929843292270683
4026.0,-30.048243293117203,5.000159274418129,35.0540251546317,24.6221192291938,5.000650349630433,-26.54335392884274,-40.042099287360884,1.4957609853538334,-6.554616685497024,-6.554616739788733,40.10806458457873,41031.71081127284,25750.06468525662,25750.06468525662,66781.77549652946,77200.7636625205,77191.19235696443,25750.06468525662,102941.25704222106,102941.25704222106,102941.25704222106,130459.58722811182,125946.72763518394,4512.8595929278845,0.0,90990.76773100681,54821.71487975087,40187.83650139549,27518.33018589077,67706.16668728626,20876.9059549679,1553.3235404127618,0.0,0.8783530127550258,2.72320758010587,0.0014947059257719628,1.0,1.0,-6.554572077764419,333671.04885241005,1559197.9403395816,4.672859529474038,1559197.9403395816,4.672859529474038,0.7586545336850392,0.0925584840593537,3.914446085451225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914446085451225,1.2847437867218015,1.2850420439013863,3.046869053509468,6455.9499101222555,15244.117603339077,6453.999025032759,0.0003304080584167926,23244.864214426434,2370.316490792109,19291.43498743767,1967.178902829985,0.8299224641400508,0.8299224641400508,35405.06812880718,35382.83765553947,1.0007854167566885,0.8,4275.576363869794,4272.891774033241,1.0007854167566885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664840271112,4632.441516551485,6.18447105449053,5.000159274418129,-3.74500264428745,8.745161918705579,2.9298433978562124,3.5,0.8370981136732035,0.6,0.0002321409575206655,0.9994747060989072,0.00023226296383901986,198.96209983234735,0.0,0.0,0.0,0.014523611921566183,7.848082314490858e-05,0.0001536601343757569,0.0006014943114970909,0.09255848405903809,0.09255848405903809,0.09255848405903809,0.09255849245082194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.394181947,595.599134992668,0.0,0.09255848405903809,0.0925584840593537,0.0925584840593537,0.37166997652970324,0.37166997652970324,0.5,10.000552644389886,4.006512966725495e-05,4.006512966725495e-05,7.16227077646181e-12,5.429171778814634e-08,4.466202432240607e-05,7.16227077646181e-12,27518.33018589077,20876.9059549679,0.7586545336850392,0.986347016291348,0.6060261984818246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845172247352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261763378284,260.6261763378284,-12.523823662171594,244.85415241674957,276.3982002589068,124095.25883329612,124094.12234202652,1.1364912695912412,0.0,nan,276.3982002589068,3.24820025890682,270.0893906904753,-3.0606093095246933,263.78058112204457,-9.369418877955411,257.4717715536127,-15.678228446387266,251.1629619851813,-21.987038014818665,244.85415241674957,-28.295847583250406,1.0,1.0,28837.30492052088,28837.30492052088,275.62804737144177,2.4780473714417894,275.62804737144177,275.62804737144177,77191.21803490249,77191.19235696443,0.02567793805792462,0.0,8545.783548066482,8545.783548066482,0.8860822447425238,3934.018315878481,275.62804737144177,2.4780473714417894,1.0,0.002,0.12934649103505888,0.004902382318267981,0.0001997764979669375,0.0018002235020394219,0.09988824898346875,0.09988824898346875,0.0,6.359496262930975e-15,1.0,1.0000000905970072,4.466201716013529e-05,0.0925584840593537,0.0,8.360237318274147e-09,0.010739283697183489,0.0,1600073.5486164736,266.59538331450295,5.428455551736988e-08,1.0,1284566.8476071996,2597.889939272499,,,,,,,,,,,,,,,,,,2.0,15244.117603339077,1553.3235404127618,0.37166997652970324,6.175347969391544,2.9298433978562124
4027.0,-30.04823200874183,5.000158740935499,35.05402568025426,24.622128798533254,5.000652045427157,-26.54334360332431,-40.04209020696578,1.4957636400090393,-6.554616594235142,-6.554616639084289,40.10806547487051,41031.70643678012,25750.064018070643,25750.064018070643,66781.77045485076,77200.77166508768,77191.2008420644,25750.064018070643,102941.26486013504,102941.26486013504,102941.26486013504,130459.59779881654,125946.73766763965,4512.860131176893,0.0,90990.7678626894,54821.70263437949,40187.85025367768,27518.3329386815,67706.18319235918,20876.90796693621,1553.3236644628844,0.0,0.8783530099126395,2.7232075904548205,0.0014947059257719628,1.0,1.0,-6.554579744039245,333671.05017935426,1559197.9788146056,4.672859626199241,1559197.9788146056,4.672859626199241,0.7586545309069328,0.09255849303593602,3.9144449221166333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144449221166333,1.2847437743037988,1.285042031480501,3.0468681774604174,6455.94805387944,15244.1162218706,6453.999635590281,0.0003304084879100048,23244.871156211986,2370.3171986572365,19291.436812434964,1967.1790889279177,0.8299222948060737,0.8299222948060737,35405.05971117856,35382.83765553947,1.0007851193331785,0.8,4275.575347342617,4272.891774033241,1.0007851193331785,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664928732132,4632.441516551485,6.184470762855487,5.000158740935499,-3.7450026415168676,8.745161382452366,2.9298435016017295,3.5,0.8370981433147798,0.6,0.0002321409575206655,0.9994735317675982,0.000232263236736362,198.96209059686117,0.0,0.0,0.0,0.014523611921566183,7.848090381926453e-05,0.00015366005370140098,0.0006014938169436183,0.09255849303618109,0.09255849303618109,0.09255849303618109,0.09255849989486982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.39749506273,595.5991339589784,0.0,0.09255849303618109,0.09255849303593602,0.09255849303593602,0.3716700072670637,0.3716700072670637,0.5,10.000552850154495,3.939478131087526e-05,3.939478131087526e-05,4.263256414560601e-12,4.484917326408322e-08,3.689504507065067e-05,4.263256414560601e-12,27518.3329386815,20876.90796693621,0.7586545309069328,0.9863467013805507,0.6060259861378606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517844495505383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6261824615581,260.6261824615581,-12.523817538441904,244.85416328533398,276.39820163778165,124095.19566049932,124094.04385645952,1.1518040397690994,0.0,nan,276.39820163778165,3.2482016377816763,270.0893939672924,-3.0606060327075966,263.7805862968032,-9.369413703196756,257.4717786263133,-15.678221373686654,251.16297095582388,-21.987029044176097,244.85416328533398,-28.295836714665995,1.0,1.0,28837.30492052088,28837.30492052088,275.6280484650452,2.4780484650452195,275.6280484650452,275.6280484650452,77191.2310464009,77191.2008420644,0.03020433650817722,0.0,8545.783548066482,8545.783548066482,0.8860823182855073,3934.0171467272166,275.6280484650452,2.4780484650452195,1.0,0.002,0.12934648412870756,0.004902382365578537,0.00019977648734137275,0.0018002235126537251,0.09988824367068637,0.09988824367068637,0.0,-4.902328543110457e-15,1.0,1.0000000748700693,3.689504080739425e-05,0.09255849303593602,0.0,6.906345633099504e-09,0.008871662636022903,0.0,1600073.5487100382,266.59538340576484,4.484491000766866e-08,1.0,1284566.8472635336,2597.889940662982,,,,,,,,,,,,,,,,,,2.0,15244.1162218706,1553.3236644628844,0.3716700072670637,6.175347969391544,2.9298435016017295
4028.0,-30.04822067446976,5.00015820401319,35.054026210174094,24.622133129183226,5.000651521869598,-26.54333345483561,-40.042081161495275,1.4957643022348586,-6.5546169732099315,-6.554617024082732,40.10806665009806,41031.710369810164,25750.064431213093,25750.064431213093,66781.77480102326,77200.78301574891,77191.2118821328,25750.064431213093,102941.2763133459,102941.2763133459,102941.2763133459,130459.61362645133,125946.75290831931,4512.86071813203,0.0,90990.77314054387,54821.70049460276,40187.85849549012,27518.337313105443,67706.19580859557,20876.911117056155,1553.3238771937372,0.0,0.8783530033520897,2.7232075512861047,0.0014947059257719628,1.0,1.0,-6.554575167052235,333671.04510614375,1559198.0296011802,4.6728598494519815,1559198.0296011802,4.6728598494519815,0.7586545247816863,0.09255850267563084,3.9144445226279223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144445226279223,1.284743771206025,1.2850420283820079,3.0468678738588655,6455.947410584183,15244.114839824484,6453.999412905651,0.00033040860427930295,23244.874876770034,2370.3175780485726,19291.436146815704,1967.1790210536426,0.8299221333342072,0.8299221333342072,35405.05682056759,35382.83765553947,1.0007850171980444,0.8,4275.574998267509,4272.891774033241,1.0007850171980444,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665017856461,4632.441516551485,6.184470729700956,5.00015820401319,-3.7450030067619906,8.74516121077518,2.929843606125166,3.5,0.8370981731786189,0.6,0.0002321409575206655,0.9994723522451773,0.00023226351084068783,198.96208132053883,0.0,0.0,0.0,0.014523611921566183,7.848098418341126e-05,0.00015365997333725422,0.0006014934409771674,0.09255850267516935,0.09255850267516935,0.09255850267516935,0.09255851054831535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.40203940065,595.5991325388923,0.0,0.09255850267516935,0.09255850267563084,0.09255850267563084,0.37167003794525005,0.37167003794525005,0.5,10.000553086330337,4.002612092790514e-05,4.002612092790514e-05,-3.0127011996228248e-12,5.0872813517344184e-08,4.1857030510072946e-05,-3.0127011996228248e-12,27518.337313105443,20876.911117056155,0.7586545247816863,0.9863465817783408,0.6060259313018591,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784382161145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62618845467455,260.62618845467455,-12.52381154532543,244.85417413079043,276.398202778558,124095.12872858612,124094.00149139708,1.1272371889991908,0.0,nan,276.398202778558,3.2482027785580385,270.089397049005,-3.060602950994962,263.78059131945184,-9.369408680548133,257.4717855898977,-15.678214410102271,251.1629798603443,-21.98702013965567,244.85417413079043,-28.29582586920955,1.0,1.0,28837.30492052088,28837.30492052088,275.62804937191993,2.4780493719199512,275.62804937191993,275.62804937191993,77191.23730352178,77191.2118821328,0.025421388971153647,0.0,8545.783548066482,8545.783548066482,0.8860823435401426,3934.016745241062,275.62804937191993,2.4780493719199512,1.0,0.002,0.12934647629352564,0.00490238232859097,0.0001997764750818311,0.001800223524911786,0.09988823754091555,0.09988823754091555,0.0,-6.382915029856662e-15,1.0,1.0000000849173445,4.1857033522774145e-05,0.09255850267563084,0.0,7.835176857863394e-09,0.01006480844435251,0.0,1600073.5482741315,266.59538302679005,5.087582621854381e-08,1.0,1284566.8485774454,2597.8899353468623,,,,,,,,,,,,,,,,,,2.0,15244.114839824484,1553.3238771937372,0.37167003794525005,6.175347969391544,2.929843606125166
