time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4029.0,-30.048209387728562,5.000157672608709,35.054026734103296,24.622136901039653,5.000653200790584,-26.543323128876285,-40.042068309243746,1.4957669419378163,-6.554616885819087,-6.55461692710167,40.10806753709749,41031.704633561276,25750.063768693526,25750.063768693526,66781.7684022548,77200.79442921693,77191.22032721249,25750.063768693526,102941.28409590601,102941.28409590601,102941.28409590601,130459.62415508977,125946.76290606982,4512.861249019944,0.0,90990.78133755148,54821.69154189384,40187.877550730715,27518.34005918376,67706.21760991447,20876.913123856582,1553.3240010340726,0.0,0.8783530005021308,2.723207561258399,0.0014947059257719628,1.0,1.0,-6.554582953609156,333671.0463839589,1559198.0679326146,4.672859946434874,1559198.0679326146,4.672859946434874,0.7586545220008385,0.09255851165124172,3.9144446826517507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144446826517507,1.2847437588579669,1.2850420160310831,3.046868027700228,6455.947736555569,15244.113459154109,6453.998525260918,0.0003304084704972008,23244.876020552645,2370.31769468194,19291.43349358619,1967.1787504995277,0.8299219783546748,0.8299219783546748,35405.05797846423,35382.83765553947,1.0007850581104776,0.8,4275.575138097081,4272.891774033241,1.0007850581104776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665105337882,4632.441516551485,6.184470440641721,5.000157672608709,-3.745003006927276,8.745160679535985,2.929843708721829,3.5,0.8370982024919512,0.6,0.0002321409575206655,0.999471177670642,0.0002322637837958379,198.96207208311813,0.0,0.0,0.0,0.014523611921566183,7.848109836889321e-05,0.0001536598591517723,0.000601493018593672,0.09255851165147595,0.09255851165147595,0.09255851165147595,0.09255851796626234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.40541526343,595.5991314846347,0.0,0.09255851165147595,0.09255851165124172,0.09255851165124172,0.37167006869999136,0.37167006869999136,0.5,10.000553275776788,3.8780604768362537e-05,3.8780604768362537e-05,-1.1254996934439987e-11,4.128258979108068e-08,3.3973492520544823e-05,-1.1254996934439987e-11,27518.34005918376,20876.913123856582,0.7586545220008385,0.986346169668112,0.6060256514396227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517843144737785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62619453683027,260.62619453683027,-12.523805463169708,244.85418496913667,276.398204104523,124095.10815762986,124093.96417322068,1.1439844091714306,0.0,nan,276.398204104523,3.2482041045230403,270.08940027744666,-3.06059972255332,263.78059645036916,-9.369403549630817,257.47179262329166,-15.678207376708315,251.16298879621428,-21.9870112037857,244.85418496913667,-28.29581503086331,1.0,1.0,28837.30492052088,28837.30492052088,275.62805045711696,2.4780504571169786,275.62805045711696,275.62805045711696,77191.24894316964,77191.22032721249,0.028615957155125216,0.0,8545.783548066482,8545.783548066482,0.8860823334238532,3934.0169060650096,275.62805045711696,2.4780504571169786,1.0,0.002,0.12934646993405904,0.004902382372958833,0.00019977646529940277,0.0018002235346957299,0.09988823264970138,0.09988823264970138,0.0,-4.867634073590921e-15,1.0,1.0000000689544037,3.397350377554176e-05,0.09255851165124172,0.0,6.359467314770569e-09,0.008169160885061495,0.0,1600073.5483629527,266.5953831141809,4.129384478801512e-08,1.0,1284566.848246505,2597.889936685867,,,,,,,,,,,,,,,,,,2.0,15244.113459154109,1553.3240010340726,0.37167006869999136,6.175347969391544,2.929843708721829
4030.0,-30.04819571185971,5.000157139927343,35.0540272636211,24.622146400529914,5.000654984990796,-26.543310642175683,-40.04205894945187,1.4957699153063897,-6.554617144682368,-6.554617195099397,40.1080687461917,41031.70933817179,25750.063922226713,25750.063922226713,66781.7732603985,77200.80349080787,77191.23221213429,25750.063922226713,102941.29613436101,102941.29613436101,102941.29613436101,130459.64061803959,125946.77878392316,4512.861834116419,0.0,90990.78193978866,54821.68778715103,40187.88239181959,27518.344483678582,67706.22687549818,20876.916317324423,1553.324213346643,0.0,0.878352994447244,2.723207533930723,0.0014947059257719628,1.0,1.0,-6.554575724130643,333671.04285284545,1559198.1201835473,4.672860152480117,1559198.1201835473,4.672860152480117,0.758654516070425,0.09255852127163798,3.9144436094944837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144436094944837,1.2847437449490808,1.2850420021189681,3.0468672253777953,6455.94603653061,15244.112077909342,6453.999028645679,0.00033040885967292017,23244.882547059948,2370.318360200471,19291.43499823693,1967.178903931203,0.829921810066403,0.829921810066403,35405.05021333801,35382.83765553947,1.00078478374212,0.8,4275.574200367206,4272.891774033241,1.00078478374212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665193475581,4632.441516551485,6.184470346601544,5.000157139927343,-3.7450032832175415,8.745160423144885,2.9298438120881656,3.5,0.8370982320251902,0.6,0.0002321409575206655,0.9994697544693394,0.00023226411452932752,198.962060890362,0.0,0.0,0.0,0.014523611921566183,7.848118152580813e-05,0.00015365977599485735,0.0006014925281794232,0.09255852127139572,0.09255852127139572,0.09255852127139572,0.0925585290505309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4101368843,595.5991300085594,0.0,0.09255852127139572,0.09255852127163798,0.09255852127163798,0.3716700993308633,0.3716700993308633,0.5,10.00055350914934,3.9415370508777414e-05,3.9415370508777414e-05,1.0686562745831907e-11,5.0417042984918226e-08,4.147096876749856e-05,1.0686562745831907e-11,27518.344483678582,20876.916317324423,0.758654516070425,0.9863461064401121,0.6060256379907728,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842470702693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62620091860026,260.62620091860026,-12.523799081399716,244.85419621529002,276.3982056219098,124095.06020994078,124093.85987147562,1.2003384651679774,0.0,nan,276.3982056219098,3.2482056219098467,270.08940374058625,-3.060596259413728,263.7806018592626,-9.36939814073736,257.4717999779383,-15.678200022061674,251.1629980966142,-21.98700190338579,244.85419621529002,-28.29580378470996,1.0,1.0,28837.30492052088,28837.30492052088,275.6280515798544,2.478051579854423,275.6280515798544,275.6280515798544,77191.2628912392,77191.23221213429,0.03067910490790382,0.0,8545.783548066482,8545.783548066482,0.8860824012660571,3934.0158275419562,275.6280515798544,2.478051579854423,1.0,0.002,0.12934646217115064,0.004902382356942451,0.00019977645319953102,0.00180022354680003,0.09988822659976551,0.09988822659976551,0.0,-4.388850394221322e-16,1.0,1.0000000841356003,4.1470958080935816e-05,0.09255852127163798,0.0,7.762909325426878e-09,0.009971975972486367,0.0,1600073.5480723318,266.5953828553176,5.0406356422172394e-08,1.0,1284566.8491610282,2597.8899329856786,,,,,,,,,,,,,,,,,,2.0,15244.112077909342,1553.324213346643,0.3716700993308633,6.175347969391544,2.9298438120881656
4031.0,-30.048184389783792,5.00015660260913,35.054027797355594,24.62215645881372,5.000654217818221,-26.543300529023153,-40.042049903981365,1.495770357058537,-6.554617596552816,-6.554617652680471,40.10806992689669,41031.6988966326,25750.064478777356,25750.064478777356,66781.76337540997,77200.81118616907,77191.24311236558,25750.064478777356,102941.30759114295,102941.30759114295,102941.30759114295,130459.65650352911,125946.79406873399,4512.862434795121,0.0,90990.7786493998,54821.66635986692,40187.902543925426,27518.348912386162,67706.25145631158,20876.91950268653,1553.3244302668718,0.0,0.878352987472091,2.7232074873947725,0.0014947059257719628,1.0,1.0,-6.554571461212845,333671.03682296467,1559198.1712074212,4.6728603898416345,1559198.1712074212,4.6728603898416345,0.7586545097293143,0.09255853096622006,3.9144418412545883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144418412545883,1.2847437428826434,1.2850420000520508,3.046865853941861,6455.943130622434,15244.11074490299,6454.000383329258,0.0003304095618616135,23244.892206710378,2370.3193452106866,19291.439047476804,1967.1793168387578,0.8299216393831121,0.8299216393831121,35405.03741874826,35382.83765553947,1.0007843316657186,0.8,4275.572655270743,4272.891774033241,1.0007843316657186,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665280529644,4632.441516551485,6.184470350964856,5.00015660260913,-3.7450037048096165,8.745160307418747,2.929843914183635,3.5,0.8370982611953243,0.6,0.0002321409575206655,0.9994685762209456,0.0002322643883396567,198.96205162402416,0.0,0.0,0.0,0.014523611921566183,7.84812618902178e-05,0.0001536596956304477,0.0006014919418902692,0.09255853096567393,0.09255853096567393,0.09255853096567393,0.09255853965951598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4145889357,595.5991286187524,0.0,0.09255853096567393,0.09255853096622006,0.09255853096622006,0.3716701300405668,0.3716701300405668,0.5,10.000553769962478,4.093565638640939e-05,4.093565638640939e-05,-1.5859313862165436e-11,5.612764653051272e-08,4.61914676179731e-05,-1.5859313862165436e-11,27518.348912386162,20876.91950268653,0.7586545097293143,0.9863456023481354,0.6060252637543948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841653990904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262070995851,260.6262070995851,-12.52379290041489,244.85420736534522,276.3982068338239,124094.94246770725,124093.77989464733,1.162573059899144,0.0,nan,276.3982068338239,3.2482068338239287,270.08940694012944,-3.0605930598705413,263.7806070464328,-9.369392953567171,257.4718071527374,-15.678192847262551,251.16300725904145,-21.986992740958527,244.85420736534522,-28.29579263465476,1.0,1.0,28837.30492052088,28837.30492052088,275.6280523977832,2.4780523977832445,275.6280523977832,275.6280523977832,77191.2699708895,77191.24311236558,0.02685852391005028,0.0,8545.783548066482,8545.783548066482,0.8860825130495651,3934.014050460861,275.6280523977832,2.4780523977832445,1.0,0.002,0.1293464535246137,0.004902382310193194,0.00019977643965704184,0.001800223560346267,0.09988821982852092,0.09988821982852092,0.0,3.3089850304257595e-15,1.0,1.0000000936939415,4.6191483477286965e-05,0.09255853096622006,0.0,8.646540873035868e-09,0.011107059778920833,0.0,1600073.5475505032,266.59538240344716,5.6143505844374886e-08,1.0,1284566.850722705,2597.8899266670837,,,,,,,,,,,,,,,,,,2.0,15244.11074490299,1553.3244302668718,0.3716701300405668,6.175347969391544,2.929843914183635
4032.0,-30.04817302225195,5.000156070307548,35.0540283229361,24.6221607196145,5.0006539837176325,-26.54329032165443,-40.04204085851086,1.4957712831213825,-6.554617550103444,-6.554617592556854,40.10807075910783,41031.70371785715,25750.063876346947,25750.063876346947,66781.7675942041,77200.82255262586,77191.25066885931,25750.063876346947,102941.31454520626,102941.31454520626,102941.31454520626,130459.6659931838,125946.80302712957,4512.862966054223,0.0,90990.7843100648,54821.665475300884,40187.90981640435,27518.351447977533,67706.26126438189,20876.92135566063,1553.3245449617061,0.0,0.8783529846309641,2.7232074936832453,0.0014947059257719628,1.0,1.0,-6.554582675992606,333671.03761559416,1559198.2071713689,4.672860486523987,1559198.2071713689,4.672860486523987,0.7586545071614377,0.09255853991037338,3.914441517332057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914441517332057,1.284743738550687,1.2850419957190888,3.0468656120853477,6455.942618157504,15244.109365198183,6454.000071924969,0.0003304096445428686,23244.89557633776,2370.3196888170537,19291.438116668545,1967.1792219227307,0.8299214790324266,0.8299214790324266,35405.035074916894,35382.83765553947,1.0007842488501837,0.8,4275.5723722256735,4272.891774033241,1.0007842488501837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665365633999,4632.441516551485,6.184470079868198,5.000156070307548,-3.745003734600506,8.745159804908054,2.92984401399252,3.5,0.8370982897121486,0.6,0.0002321409575206655,0.9994673932436164,0.00023226466324958138,198.9620423204846,0.0,0.0,0.0,0.014523611921566183,7.848134225470308e-05,0.00015365961526596242,0.000601491577534354,0.0925585399104956,0.0925585399104956,0.0925585399104956,0.09255854640822823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.41767345805,595.5991276565472,0.0,0.0925585399104956,0.09255853991037338,0.09255853991037338,0.3716701609255818,0.3716701609255818,0.5,10.000553964885976,3.971016019477247e-05,3.971016019477247e-05,1.3130829756846651e-11,4.2453393689356744e-08,3.49165642319349e-05,1.3130829756846651e-11,27518.351447977533,20876.92135566063,0.7586545071614377,0.9863455217743039,0.6060252471722675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840977845786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262131688845,260.6262131688845,-12.523786831115501,244.8542184494723,276.39820788829593,124094.88061856882,124093.73905224628,1.1415663225378156,0.0,nan,276.39820788829593,3.2482078882959513,270.0894100005323,-3.060589999467652,263.7806121127671,-9.369387887232904,257.4718142250023,-15.6781857749977,251.16301633723725,-21.986983662762725,244.8542184494723,-28.295781550527664,1.0,1.0,28837.30492052088,28837.30492052088,275.62805334214335,2.478053342143369,275.62805334214335,275.62805334214335,77191.2769278188,77191.25066885931,0.02625895949313417,0.0,8545.783548066482,8545.783548066482,0.8860825335271005,3934.013724918717,275.62805334214335,2.478053342143369,1.0,0.002,0.12934644698861728,0.004902382348576505,0.00019977642958684662,0.0018002235704038957,0.09988821479342332,0.09988821479342332,0.0,-9.257785510419225e-15,1.0,1.00000007086393,3.491655110110514e-05,0.09255853991037338,0.0,6.535997392428633e-09,0.008395925585382148,0.0,1600073.5475854164,266.59538244989653,4.24402628595999e-08,1.0,1284566.8505174245,2597.8899274976648,,,,,,,,,,,,,,,,,,2.0,15244.109365198183,1553.3245449617061,0.3716701609255818,6.175347969391544,2.92984401399252
4033.0,-30.04816170304044,5.000155542842179,35.05402884420931,24.622164491470926,5.000655673270897,-26.54327996540866,-40.042031778115756,1.495773935638499,-6.5546175002209,-6.554617535524679,40.10807168598752,41031.71338190351,25750.063296026616,25750.063296026616,66781.77667793012,77200.83397045918,77191.25957269825,25750.063296026616,102941.32286872488,102941.32286872488,102941.32286872488,130459.67729518833,125946.81380614429,4512.863489044045,0.0,90990.79251899086,54821.671930432836,40187.91176506447,27518.354426463462,67706.26619152793,20876.92352678148,1553.3246809273976,0.0,0.8783529814125084,2.7232074995653495,0.0014947059257719628,1.0,1.0,-6.554588481062808,333671.0383667773,1559198.2472260923,4.672860596046676,1559198.2472260923,4.672860596046676,0.758654503944642,0.0925585489657035,3.914441681936217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914441681936217,1.284743726142687,1.2850419833082083,3.04686576963402,6455.942951984235,15244.107986781411,6453.999179971239,0.0003304095088138784,23244.896695966025,2370.3198029873633,19291.43545055916,1967.1789500552338,0.8299213243613615,0.8299213243613615,35405.03626595598,35382.83765553947,1.0007842909336457,0.8,4275.572516057583,4272.891774033241,1.0007842909336457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6654512651485,4632.441516551485,6.184469813299323,5.000155542842179,-3.7450037652200763,8.745159308062256,2.929844114419224,3.5,0.8370983184054925,0.6,0.0002321409575206655,0.9994662152963105,0.00023226493699123483,198.9620330564928,0.0,0.0,0.0,0.014523611921566183,7.848142292955284e-05,0.00015365953459111264,0.0006014912870303713,0.09255854896591786,0.09255854896591786,0.09255854896591786,0.09255855437084129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4213737307,595.599126498752,0.0,0.09255854896591786,0.0925585489657035,0.0925585489657035,0.37167019168914384,0.37167019168914384,0.5,10.000554127042609,3.755843459885e-05,3.755843459885e-05,-1.1823431123048067e-11,3.5303798995300895e-08,2.9054461890609673e-05,-1.1823431123048067e-11,27518.354426463462,20876.92352678148,0.758654503944642,0.9863455841593359,0.6060253458052571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840298986144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262193172899,260.6262193172899,-12.523780682710083,244.85422948879966,276.3982091457794,124094.85918137724,124093.70273611265,1.1564452645533734,0.0,nan,276.3982091457794,3.2482091457794127,270.0894132143838,-3.060586785616181,263.7806172829878,-9.369382717012172,257.4718213515924,-15.678178648407595,251.16302542019608,-21.9869745798039,244.85422948879966,-28.295770511200317,1.0,1.0,28837.30492052088,28837.30492052088,275.62805444107397,2.4780544410739935,275.62805444107397,275.62805444107397,77191.28858468945,77191.25957269825,0.029011991195147857,0.0,8545.783548066482,8545.783548066482,0.886082523121256,3934.013890345898,275.62805444107397,2.4780544410739935,1.0,0.002,0.12934644154994018,0.004902382381831409,0.00019977642121017677,0.0018002235787894089,0.09988821060508839,0.09988821060508839,0.0,-4.145989107584569e-16,1.0,1.0000000589941205,2.9054473714040796e-05,0.0925585489657035,0.0,5.438681001120774e-09,0.006986349323520578,0.0,1600073.5476337508,266.5953824997791,3.531562242642394e-08,1.0,1284566.8503228757,2597.889928284816,,,,,,,,,,,,,,,,,,2.0,15244.107986781411,1553.3246809273976,0.37167019168914384,6.175347969391544,2.929844114419224
4034.0,-30.048150429800987,5.000155013625039,35.054029370826775,24.62217406081038,5.000657248958403,-26.54326966192569,-40.04201892586423,1.4957764810813434,-6.554617788838698,-6.554617833267772,40.10807288272214,41031.69342150668,25750.063506538703,25750.063506538703,66781.75692804539,77200.84195206674,77191.27135939026,25750.063506538703,102941.33486592896,102941.33486592896,102941.33486592896,130459.69371951488,125946.82965890966,4512.864060605223,0.0,90990.79248177062,54821.64395120351,40187.94281174124,27518.358853585913,67706.30166532715,20876.926719582945,1553.3248942146997,0.0,0.8783529752432204,2.723207469215515,0.0014947059257719628,1.0,1.0,-6.554581271892914,333671.03444344806,1559198.2989432428,4.67286080598495,1559198.2989432428,4.67286080598495,0.7586544979175776,0.09255855855561836,3.914440488772688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914440488772688,1.2847437142355618,1.2850419713983188,3.0468648691555016,6455.941043978309,15244.106607775539,6453.99982725326,0.0003304099517560653,23244.903771751906,2370.3205245167214,19291.437385328434,1967.1791473467938,0.8299211549661103,0.8299211549661103,35405.02763248991,35382.83765553947,1.0007839858839316,0.8,4275.571473465507,4272.891774033241,1.0007839858839316,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6655373838175,4632.441516551485,6.184469735942911,5.000155013625039,-3.7450040644649687,8.745159078090008,2.929844215417684,3.5,0.8370983472621953,0.6,0.0002321409575206655,0.9994650421346304,0.0002322652096214042,198.96202383012684,0.0,0.0,0.0,0.014523611921566183,7.848153711562527e-05,0.0001536594204050402,0.0006014906567148335,0.09255855855529163,0.09255855855529163,0.09255855855529163,0.09255856539841546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4261644505,595.5991249996013,0.0,0.09255855855529163,0.09255855855561836,0.09255855855561836,0.3716702222260204,0.3716702222260204,0.5,10.00055433368509,3.746643812974071e-05,3.746643812974071e-05,-1.0231815394945443e-11,4.442910039870185e-08,3.656137488405875e-05,-1.0231815394945443e-11,27518.358853585913,20876.926719582945,0.7586544979175776,0.986344775677576,0.6060247334779368,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517839623012212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262255158874,260.6262255158874,-12.52377448411255,244.85424048249672,276.39821054927745,124094.79174116782,124093.62585527795,1.165885889831646,0.0,nan,276.39821054927745,3.2482105492774735,270.0894165359222,-3.0605834640777516,263.7806225225653,-9.369377477434682,257.4718285092096,-15.678171490790362,251.1630344958534,-21.986965504146582,244.85424048249672,-28.295759517503257,1.0,1.0,28837.30492052088,28837.30492052088,275.6280555225715,2.4780555225715375,275.6280555225715,275.6280555225715,77191.30121437751,77191.27135939026,0.029854987253202125,0.0,8545.783548066482,8545.783548066482,0.8860825985499327,3934.0126912165515,275.6280555225715,2.4780555225715375,1.0,0.002,0.12934643468728918,0.004902382356616553,0.0001997764104885392,0.001800223589513651,0.0998882052442696,0.0998882052442696,0.0,2.190088388420719e-15,1.0,1.000000074194467,3.6561385115874145e-05,0.09255855855561836,0.0,6.84389373876518e-09,0.008791439030904132,0.0,1600073.547308246,266.5953822111613,4.4439332214096794e-08,1.0,1284566.8513389777,2597.889924173637,,,,,,,,,,,,,,,,,,2.0,15244.106607775539,1553.3248942146997,0.3716702222260204,6.175347969391544,2.929844215417684
4035.0,-30.048139031661968,5.000154481327654,35.054029901550614,24.62217842638495,5.000656723310056,-26.543259456165085,-40.04200988039372,1.4957771478123627,-6.554618160155314,-6.554618210052105,40.10807405444094,41031.69759644495,25750.063876208656,25750.063876208656,66781.76147265361,77200.8533194105,77191.28227781758,25750.063876208656,102941.34615402624,102941.34615402624,102941.34615402624,130459.70931373021,125946.8446704903,4512.864643239914,0.0,90990.79775857826,54821.64203560959,40187.950803298525,27518.36315970398,67706.3139630025,20876.929822050995,1553.3251032975238,0.0,0.878352968740659,2.723207430890549,0.0014947059257719628,1.0,1.0,-6.554577161160978,333671.0294787541,1559198.3495784535,4.6728610272643785,1559198.3495784535,4.6728610272643785,0.7586544919438287,0.09255856814918001,3.9144400916156945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144400916156945,1.2847437111167135,1.2850419682787464,3.0468645674188353,6455.940404634521,15244.105228226003,6453.999603053687,0.0003304100671941618,23244.90747820376,2370.3209024696266,19291.436715180906,1967.1790790107639,0.8299209938034842,0.8299209938034842,35405.02475875007,35382.83765553947,1.000783884344935,0.8,4275.571126427787,4272.891774033241,1.000783884344935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665622302297,4632.441516551485,6.184469698594617,5.000154481327654,-3.745004425044198,8.745158906371852,2.9298443150085838,3.5,0.8370983757167382,0.6,0.0002321409575206655,0.9994638559766489,0.00023226548527242505,198.96201450154,0.0,0.0,0.0,0.014523611921566183,7.848161748037066e-05,0.00015365934004029483,0.0006014902811049389,0.09255856814877847,0.09255856814877847,0.09255856814877847,0.09255857586927066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4307138269,595.5991235777052,0.0,0.09255856814877847,0.09255856814918001,0.09255856814918001,0.37167025276146004,0.37167025276146004,0.5,10.0005545652963,3.831886442640098e-05,3.831886442640098e-05,3.296918293926865e-12,4.989681201550411e-08,4.104889114842081e-05,3.296918293926865e-12,27518.36315970398,20876.929822050995,0.7586544919438287,0.9863446636475574,0.6060246850665413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838949783761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62623157587575,260.62623157587575,-12.523768424124228,244.85425144133063,276.39821171042024,124094.72389770256,124093.58408269486,1.1398150077291214,0.0,nan,276.39821171042024,3.2482117104202644,270.08941965660273,-3.0605803433972483,263.7806276027847,-9.369372397215272,257.4718355489672,-15.678164451032785,251.163043495149,-21.98695650485098,244.85425144133063,-28.295748558669345,1.0,1.0,28837.30492052088,28837.30492052088,275.6280564234263,2.478056423426324,275.6280564234263,275.6280564234263,77191.30764733994,77191.28227781758,0.0253695223655086,0.0,8545.783548066482,8545.783548066482,0.8860826236571577,3934.012292073773,275.6280564234263,2.478056423426324,1.0,0.002,0.12934642700338603,0.004902382320489709,0.00019977639846602922,0.0018002236015350515,0.0998881992330146,0.0998881992330146,0.0,1.0807327255335508e-15,1.0,1.000000083280973,4.1048887851502514e-05,0.09255856814918001,0.0,7.683906228783324e-09,0.009870491240172169,0.0,1600073.5468804978,266.59538183984466,4.9893515097210184e-08,1.0,1284566.8526247842,2597.8899189712356,,,,,,,,,,,,,,,,,,2.0,15244.105228226003,1553.3251032975238,0.37167025276146004,6.175347969391544,2.9298443150085838
4036.0,-30.0481276697905,5.000153951083088,35.054030424225175,24.62218824019658,5.0006574248870885,-26.543249160322784,-40.042000834923215,1.4957789154180612,-6.554618278649571,-6.554618314076425,40.10807488365553,41031.69093747446,25750.06362957568,25750.06362957568,66781.75456705014,77200.86129376007,77191.28932430946,25750.06362957568,102941.35295388514,102941.35295388514,102941.35295388514,130459.71878061352,125946.85361942314,4512.865161190377,0.0,90990.79656428316,54821.6262079923,40187.96706254539,27518.36582672838,67706.33288927376,20876.931759281782,1553.3252282101034,0.0,0.8783529650202191,2.723207420511924,0.0014947059257719628,1.0,1.0,-6.554589108779567,333671.0281070346,1559198.385413021,4.672861153869383,1559198.385413021,4.672861153869383,0.7586544888143095,0.09255857710504507,3.91443867958493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91443867958493,1.284743702848171,1.2850419600082843,3.0468634879524545,6455.9381173747925,15244.103851554393,6454.000511896602,0.000330410608117791,23244.91555809259,2370.3217263889906,19291.4394317732,1967.1793560260844,0.8299208221927479,0.8299208221927479,35405.01454160845,35382.83765553947,1.0007835233386098,0.8,4275.569892588353,4272.891774033241,1.0007835233386098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665705676384,4632.441516551485,6.184469515520964,5.000153951083088,-3.7450045796699647,8.745158530753052,2.9298444127882477,3.5,0.8370984036537851,0.6,0.0002321409575206655,0.999462673594402,0.00023226576004665484,198.96200520263656,0.0,0.0,0.0,0.014523611921566183,7.848169784519306e-05,0.00015365925967547242,0.0006014897495500542,0.09255857710509964,0.09255857710509964,0.09255857710509964,0.09255858256767667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4339334976,595.5991225714022,0.0,0.09255857710509964,0.09255857710504507,0.09255857710504507,0.3716702833978308,0.3716702833978308,0.5,10.00055472918102,3.653364598221742e-05,3.653364598221742e-05,-7.219114195322618e-11,3.5426864997134544e-08,2.9205296868894948e-05,-7.219114195322618e-11,27518.36582672838,20876.931759281782,0.7586544888143095,0.9863442859365066,0.6060244173108188,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783826909647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62623763072503,260.62623763072503,-12.523762369274948,244.8542623765324,276.39821288491714,124094.64090679088,124093.50205835086,1.1388484400336132,0.0,nan,276.39821288491714,3.248212884917166,270.0894227832403,-3.0605772167596683,263.7806326815634,-9.36936731843656,257.47184257988704,-15.678157420112939,251.16305247820995,-21.98694752179003,244.8542623765324,-28.295737623467573,1.0,1.0,28837.30492052088,28837.30492052088,275.6280571439597,2.478057143959745,275.6280571439597,275.6280571439597,77191.31927683223,77191.28932430946,0.029952522774692625,0.0,8545.783548066482,8545.783548066482,0.8860827129220418,3934.010872982855,275.6280571439597,2.478057143959745,1.0,0.002,0.12934642153645792,0.004902382324573755,0.00019977638997958815,0.00180022361002163,0.09988819498979408,0.09988819498979408,0.0,1.2182095610047128e-15,1.0,1.0000000592996605,2.92053690600369e-05,0.09255857710504507,0.0,5.466928594356105e-09,0.0070226352599186475,0.0,1600073.546720953,266.5953817213504,3.549905613908777e-08,1.0,1284566.8529800458,2597.889917533838,,,,,,,,,,,,,,,,,,2.0,15244.103851554393,1553.3252282101034,0.3716702833978308,6.175347969391544,2.9298444127882477
4037.0,-30.048116268255686,5.0001534217169645,35.05403094682734,24.622192396223568,5.00065758229306,-26.543238883200445,-40.04199175452811,1.4957801972379137,-6.554618445771098,-6.55461848150604,40.108075926906935,41031.69691728089,25750.063524273733,25750.063524273733,66781.76044155462,77200.8726788906,77191.29936797687,25750.063524273733,102941.3628922506,102941.3628922506,102941.3628922506,130459.73238761639,125946.86669042967,4512.865697186713,0.0,90990.80274253679,54821.626980927525,40187.97306845474,27518.369495365776,67706.34256382051,20876.93441354132,1553.325402367604,0.0,0.878352960142186,2.7232074035182707,0.0014947059257719628,1.0,1.0,-6.554589088817352,333671.0259018809,1559198.4304971728,4.672861319866802,1559198.4304971728,4.672861319866802,0.7586544841276694,0.09255858637011556,3.9144384573568796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144384573568796,1.2847436968520474,1.2850419540107687,3.0468633291980813,6455.937780993325,15244.102474536165,6454.000080862994,0.0003304106454419716,23244.918456062765,2370.3220218997076,19291.4381433849,1967.1792246470407,0.8299206632989193,0.8299206632989193,35405.01293361547,35382.83765553947,1.000783466522757,0.8,4275.56969840438,4272.891774033241,1.000783466522757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665788822042,4632.441516551485,6.184469366730509,5.0001534217169645,-3.745004782215353,8.745158203932318,2.929844510300016,3.5,0.8370984315142903,0.6,0.0002321409575206655,0.9994614870860605,0.00023226603578040277,198.96199587127234,0.0,0.0,0.0,0.014523611921566183,7.84817785203805e-05,0.000153659179000285,0.0006014893996046003,0.09255858637011559,0.09255858637011559,0.09255858637011559,0.09255859185363725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4381788369,595.5991212420688,0.0,0.09255858637011559,0.09255858637011556,0.09255858637011556,0.3716703138456014,0.3716703138456014,0.5,10.000554895000969,3.516589214314081e-05,3.516589214314081e-05,8.29913915367797e-12,3.5734956327360123e-08,2.939268870250089e-05,8.29913915367797e-12,27518.369495365776,20876.93441354132,0.7586544841276694,0.9863442317624177,0.60602441903584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517837590575111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262436355056,260.6262436355056,-12.523756364494375,244.8542732943027,276.39821397670795,124094.58934203164,124093.45991098839,1.129431043249458,0.0,nan,276.39821397670795,3.248213976707973,270.089425840227,-3.0605741597729548,263.78063770374615,-9.369362296253826,257.47184956726545,-15.678150432734526,251.1630614307843,-21.98693856921568,244.8542732943027,-28.29572670569729,1.0,1.0,28837.30492052088,28837.30492052088,275.62805815180764,2.4780581518076588,275.62805815180764,275.62805815180764,77191.327092537,77191.29936797687,0.027724560131900944,0.0,8545.783548066482,8545.783548066482,0.8860827269707161,3934.010649643664,275.62805815180764,2.4780581518076588,1.0,0.002,0.12934641601633032,0.004902382317396848,0.00019977638138501524,0.0018002236186181277,0.09988819069250762,0.09988819069250762,0.0,3.1428852576009803e-15,1.0,1.0000000596789367,2.9392680403361737e-05,0.09255858637011556,0.0,5.501991791371687e-09,0.007067676283706633,0.0,1600073.5465252523,266.5953815542289,3.5726657188206445e-08,1.0,1284566.853551159,2597.8899152231015,,,,,,,,,,,,,,,,,,2.0,15244.102474536165,1553.325402367604,0.3716703138456014,6.175347969391544,2.929844510300016
4038.0,-30.048104903212796,5.000152892591453,35.054031465412734,24.62219641255217,5.000658295179342,-26.543228583373505,-40.04198267413301,1.4957819753396113,-6.554618656962475,-6.5546186849769175,40.10807685622279,41031.70421569998,25750.063495376835,25750.063495376835,66781.76771107681,77200.88406517451,77191.30757693076,25750.063495376835,102941.3710723076,102941.3710723076,102941.3710723076,130459.7437621533,125946.87755530827,4512.86620684504,0.0,90990.80965077692,54821.629801300835,40187.977610528986,27518.372689845706,67706.35030037469,20876.936724251565,1553.3255547932413,0.0,0.8783529555018801,2.7232073829622188,0.0014947059257719628,1.0,1.0,-6.55459564264919,333671.0232207318,1559198.4706577451,4.67286147777446,1559198.4706577451,4.67286147777446,0.7586544800287252,0.09255859544126152,3.9144383759007226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144383759007226,1.2847436885344066,1.285041945691197,3.046863285521321,6455.937688447511,15244.101098691252,6453.9994829462385,0.00033041061986601827,23244.920704579927,2370.322251184648,19291.436356171704,1967.1790424020135,0.8299205061332271,0.8299205061332271,35405.012344216746,35382.83765553947,1.0007834456972986,0.8,4275.569627227585,4272.891774033241,1.0007834456972986,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665871440113,4632.441516551485,6.184469237074131,5.000152892591453,-3.745005012315463,8.745157904906916,2.929844607193041,3.5,0.8370984591980116,0.6,0.0002321409575206655,0.9994603043768039,0.00023226631063192946,198.96198656977504,0.0,0.0,0.0,0.014523611921566183,7.848185919564476e-05,0.00015365909832502073,0.0006014890712897636,0.09255859544110948,0.09255859544110948,0.09255859544110948,0.09255859974862217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4420435153,595.599120030931,0.0,0.09255859544110948,0.09255859544126152,0.09255859544126152,0.37167034415181194,0.37167034415181194,0.5,10.000555025498846,3.2814583107665385e-05,3.2814583107665385e-05,6.30961949354969e-12,2.8014426334266318e-08,2.3042327711664257e-05,6.30961949354969e-12,27518.372689845706,20876.936724251565,0.7586544800287252,0.9863442264249066,0.6060244575828645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517836909685158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262496465013,260.6262496465013,-12.523750353498656,244.8542841965575,276.3982150964446,124094.5496291277,124093.41902905464,1.130600073049839,0.0,nan,276.3982150964446,3.2482150964445964,270.0894289164675,-3.0605710835324658,263.78064273648977,-9.36935726351021,257.471856556513,-15.678143443486988,251.16307037653544,-21.986929623464533,244.8542841965575,-28.295715803442476,1.0,1.0,28837.30492052088,28837.30492052088,275.62805890892207,2.478058908922094,275.62805890892207,275.62805890892207,77191.3372960063,77191.30757693076,0.0297190755372867,0.0,8545.783548066482,8545.783548066482,0.8860827321201606,3934.010567780226,275.62805890892207,2.478058908922094,1.0,0.002,0.12934641168524516,0.0049023822986344395,0.00019977637461209672,0.0018002236253847471,0.09988818730604836,0.09988818730604836,0.0,-3.1563293645398005e-15,1.0,1.0000000468204309,2.3042321402044763e-05,0.09255859544126152,0.0,4.313273702418884e-09,0.0055406884314162875,0.0,1600073.5462665113,266.5953813430375,2.8008116714772768e-08,1.0,1284566.8542455514,2597.8899124135837,,,,,,,,,,,,,,,,,,2.0,15244.101098691252,1553.3255547932413,0.37167034415181194,6.175347969391544,2.929844607193041
4039.0,-30.048093594279102,5.000152366361546,35.054031985680076,24.622205772344046,5.000660592942128,-26.543218175556405,-40.04197359373791,1.495785174219535,-6.554618713436071,-6.554618745198562,40.108077941911965,41031.701524993885,25750.063147875604,25750.063147875604,66781.7646728695,77200.89207926177,77191.31845852738,25750.063147875604,102941.38160640298,102941.38160640298,102941.38160640298,130459.75803465376,125946.89130407378,4512.866730579972,0.0,90990.81057093685,54821.620016669214,40187.98950474182,27518.37642825078,67706.3659329926,20876.93943600352,1553.3257295965102,0.0,0.8783529510428987,2.723207376790233,0.0014947059257719628,1.0,1.0,-6.554592560458559,333671.02242625086,1559198.517575574,4.672861629511726,1559198.517575574,4.672861629511726,0.7586544755078987,0.09255860461636169,3.914437368619798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914437368619798,1.2847436735706206,1.2850419307239371,3.046862536976429,6455.936102370708,15244.099722495335,6453.9999104990075,0.00033041097980755676,23244.926921137467,2370.322885097099,19291.437634155543,1967.1791727200975,0.8299203391606764,0.8299203391606764,35405.00505575469,35382.83765553947,1.0007831881711922,0.8,4275.568747060487,4272.891774033241,1.0007831881711922,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665953367779,4632.441516551485,6.184469031923101,5.000152366361546,-3.7450051337333745,8.74515750009492,2.929844703276373,3.5,0.8370984866503922,0.6,0.0002321409575206655,0.9994591275080711,0.000232266584126814,198.9619773142001,0.0,0.0,0.0,0.014523611921566183,7.848193987098553e-05,0.00015365901764967995,0.0006014886007133163,0.09255860461648045,0.09255860461648045,0.09255860461648045,0.09255860948503626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4465836583,595.5991186078131,0.0,0.09255860461648045,0.09255860461636169,0.09255860461636169,0.371670374204729,0.371670374204729,0.5,10.000555172734682,3.151030870185423e-05,3.151030870185423e-05,-6.497202775790356e-11,3.1762510843691416e-08,2.6184740022472397e-05,-6.497202775790356e-11,27518.37642825078,20876.93943600352,0.7586544755078987,0.9863439538161277,0.6060242779180025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517836230974532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262558015613,260.6262558015613,-12.523744198438692,244.85429509083414,276.398216512288,124094.49934008076,124093.34164319675,1.1576968840050812,0.0,nan,276.398216512288,3.2482165122880247,270.0894322279977,-3.060567772002287,263.7806479437064,-9.369352056293565,257.4718636594162,-15.678136340583762,251.16307937512545,-21.98692062487453,244.85429509083414,-28.295704909165835,1.0,1.0,28837.30492052088,28837.30492052088,275.6280601220297,2.478060122029717,275.6280601220297,275.6280601220297,77191.3513782644,77191.31845852738,0.03291973701561801,0.0,8545.783548066482,8545.783548066482,0.8860827957978163,3934.009555462897,275.6280601220297,2.478060122029717,1.0,0.002,0.12934640676752146,0.004902382308383326,0.00019977636699188911,0.001800223633011369,0.09988818349594455,0.09988818349594455,0.0,3.2578106878844437e-15,1.0,1.00000005318348,2.6184804994500155e-05,0.09255860461636169,0.0,4.901513174671516e-09,0.0062963213608394665,0.0,1600073.546205726,266.5953812865639,3.182748287144932e-08,1.0,1284566.8544513145,2597.88991158106,,,,,,,,,,,,,,,,,,2.0,15244.099722495335,1553.3257295965102,0.371670374204729,6.175347969391544,2.929844703276373
4040.0,-30.048082236510787,5.0001518353374586,35.05403251411857,24.622210102994018,5.000660108887839,-26.543208001971273,-40.041964583192,1.4957858743483567,-6.554619179228155,-6.5546192244952195,40.108079218206036,41031.70567061566,25750.063723548166,25750.063723548166,66781.76939416383,77200.90341849715,77191.33074200484,25750.063723548166,102941.394465553,102941.394465553,102941.394465553,130459.77576850084,125946.90846067897,4512.867307821867,0.0,90990.81588904225,54821.61814116109,40187.99749764573,27518.381302947833,67706.37880059356,20876.942940951165,1553.3259683054532,0.0,0.8783529435867814,2.723207327959014,0.0014947059257719628,1.0,1.0,-6.554581996780314,333671.0161116687,1559198.5727302677,4.672861883240272,1559198.5727302677,4.672861883240272,0.7586544684848443,0.09255861426370694,3.9144369820089535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144369820089535,1.2847436702955437,1.2850419274481,3.046862243819012,6455.93548120532,15244.098345554201,6453.999675068845,0.0003304110906463,23244.930575519003,2370.323257740309,19291.436930439035,1967.1791009609842,0.8299201784132798,0.8299201784132798,35405.00225832399,35382.83765553947,1.0007830893284728,0.8,4275.568409237988,4272.891774033241,1.0007830893284728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666035288311,4632.441516551485,6.184469048504058,5.0001518353374586,-3.7450055734959133,8.745157408833371,2.9298447993513372,3.5,0.837098514100382,0.6,0.0002321409575206655,0.9994579455588525,0.00023226685880301106,198.96196801865833,0.0,0.0,0.0,0.014523611921566183,7.848201992582289e-05,0.00015365893759484262,0.0006014882279374579,0.0925586142631592,0.0925586142631592,0.0925586142631592,0.0925586212636539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4517364358,595.5991169948289,0.0,0.0925586142631592,0.09255861426370694,0.09255861426370694,0.3716704041233654,0.3716704041233654,0.5,10.00055538407741,3.282673890225851e-05,3.282673890225851e-05,1.7848833522293717e-11,4.526708607954788e-08,3.722771492675747e-05,1.7848833522293717e-11,27518.381302947833,20876.942940951165,0.7586544684848443,0.9863438360933042,0.6060242239724678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835555614766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262618260387,260.6262618260387,-12.523738173961306,244.85430596172912,276.3982176903478,124094.43287611945,124093.29974028484,1.133135834616916,0.0,nan,276.3982176903478,3.248217690347815,270.08943534462423,-3.0605646553757424,263.7806529989006,-9.369347001099356,257.47187065317723,-15.678129346822743,251.16308830745322,-21.986911692546755,244.85430596172912,-28.295694038270852,1.0,1.0,28837.30492052088,28837.30492052088,275.6280610801059,2.478061080105931,275.6280610801059,275.6280610801059,77191.35763988798,77191.33074200484,0.026897883144556545,0.0,8545.783548066482,8545.783548066482,0.8860828202383383,3934.0091669189983,275.6280610801059,2.478061080105931,1.0,0.002,0.12934639978093357,0.004902382250778189,0.00019977635600433238,0.0018002236440213019,0.09988817800216619,0.09988817800216619,0.0,2.563400880450928e-14,1.0,1.000000075543646,3.722769707792395e-05,0.09255861426370694,0.0,6.968624209741658e-09,0.008951663692357708,0.0,1600073.5456785408,266.5953808207718,4.5249237246025587e-08,1.0,1284566.856086729,2597.889904964138,,,,,,,,,,,,,,,,,,2.0,15244.098345554201,1553.3259683054532,0.3716704041233654,6.175347969391544,2.9298447993513372
4041.0,-30.048070927664714,5.000151310334613,35.05403303761151,24.622219672333472,5.000661854482885,-26.54319764945044,-40.04195173094047,1.4957885762667245,-6.554619084618366,-6.554619122495227,40.10808013239791,41031.68630011656,25750.063000498078,25750.063000498078,66781.74930061464,77200.9114072389,77191.33952057835,25750.063000498078,102941.40252107642,102941.40252107642,102941.40252107642,130459.78664915074,125946.91882369948,4512.867825451267,0.0,90990.81607271764,54821.59096558792,40188.0278968108,27518.38412807433,67706.41202488512,20876.945005776997,1553.3260956341455,0.0,0.8783529406603543,2.723207338408899,0.0014947059257719628,1.0,1.0,-6.554587948464189,333671.0174552886,1559198.612237475,4.67286198282536,1559198.612237475,4.67286198282536,0.758654465633332,0.09255862310538987,3.9144358345187658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144358345187658,1.284743657656455,1.285041914806077,3.0468613806268734,6455.933652204758,15244.096969968348,6454.000269733337,0.0003304115133160532,23244.937436534557,2370.323957369189,19291.438707930993,1967.179282214721,0.8299200099205357,0.8299200099205357,35404.99395533808,35382.83765553947,1.0007827959558167,0.8,4275.56740655526,4272.891774033241,1.0007827959558167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666115227829,4632.441516551485,6.184468756109442,5.000151310334613,-3.7450055731037355,8.745156883438348,2.9298448931030063,3.5,0.8370985408865732,0.6,0.0002321409575206655,0.999456768702238,0.00023226713229637031,198.96195876315676,0.0,0.0,0.0,0.014523611921566183,7.848213411269793e-05,0.00015365882340796755,0.0006014876046381391,0.09255862310564462,0.09255862310564462,0.09255862310564462,0.0925586288976366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.455319381,595.5991158745666,0.0,0.09255862310564462,0.09255862310538987,0.09255862310538987,0.37167043419301754,0.37167043419301754,0.5,10.000555557844121,3.245938495410883e-05,3.245938495410883e-05,-1.4722445484949276e-11,3.787687319345423e-08,3.117403105079575e-05,-1.4722445484949276e-11,27518.38412807433,20876.945005776997,0.758654465633332,0.9863430553086961,0.606023640494132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178348773387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626267941924,260.626267941924,-12.52373205807595,244.85431682531285,276.39821905853466,124094.3712355314,124093.22090692075,1.1503286106482862,0.0,nan,276.39821905853466,3.248219058534687,270.0894386118904,-3.0605613881095906,263.78065816524634,-9.36934183475364,257.4718777186021,-15.678122281397862,251.16309727195764,-21.986902728042338,244.85431682531285,-28.295683174687127,1.0,1.0,28837.30492052088,28837.30492052088,275.62806220934624,2.4780622093462625,275.62806220934624,275.62806220934624,77191.37075220967,77191.33952057835,0.031231631321134046,0.0,8545.783548066482,8545.783548066482,0.8860828927796508,3934.00801369136,275.62806220934624,2.4780622093462625,1.0,0.002,0.12934639394549022,0.004902382293768203,0.00019977634703331173,0.0018002236529641082,0.09988817351665587,0.09988817351665587,0.0,-2.5799674896465064e-15,1.0,1.0000000632859292,3.117404577324123e-05,0.09255862310538987,0.0,5.835446403380484e-09,0.007496021038222433,0.0,1600073.5457790068,266.5953809153816,3.789159563893918e-08,1.0,1284566.8557387444,2597.8899063720883,,,,,,,,,,,,,,,,,,2.0,15244.096969968348,1553.3260956341455,0.37167043419301754,6.175347969391544,2.9298448931030063
