time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4042.0,-30.048057161683385,5.000150781071473,35.05403356530022,24.622223968058847,5.000661165677362,-26.543185328947658,-40.04194237114859,1.495789332941063,-6.554619531018034,-6.554619575799894,40.108081300440574,41031.69882466056,25750.063512160752,25750.063512160752,66781.76233682131,77200.92379838074,77191.3504596364,25750.063512160752,102941.41397179714,102941.41397179714,102941.41397179714,130459.80252532003,125946.93413185618,4512.868393463858,0.0,90990.82147209176,54821.59649836932,40188.02774858049,27518.388553522887,67706.41630210337,20876.948187824146,1553.3263125367214,0.0,0.8783529337568707,2.723207292297413,0.0014947059257719628,1.0,1.0,-6.554582741847867,333671.0114824565,1559198.6627141333,4.672862217748009,1559198.6627141333,4.672862217748009,0.7586544592616231,0.09255863260643589,3.9144354642101145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144354642101145,1.2847436541168684,1.2850419112656688,3.046861100785817,6455.933059255139,15244.095593781016,6454.000015288794,0.0003304116168982144,23244.94101487316,2370.3243222581777,19291.43794737923,1967.1792046600247,0.8299198494431842,0.8299198494431842,35404.991275866254,35382.83765553947,1.0007827012809918,0.8,4275.567082977676,4272.891774033241,1.0007827012809918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666195961499,4632.441516551485,6.184468759079856,5.000150781071473,-3.7450059935212106,8.745156774592683,2.9298449877860437,3.5,0.8370985679388696,0.6,0.0002321409575206655,0.9994553361455121,0.00023226746521354084,198.96194749666265,0.0,0.0,0.0,0.014523611921566183,7.848221727062734e-05,0.00015365874025003817,0.0006014872222205996,0.09255863260597133,0.09255863260597133,0.09255863260597133,0.09255863952754481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4599598327,595.5991144228722,0.0,0.09255863260597133,0.09255863260643589,0.09255863260643589,0.3716704642348332,0.3716704642348332,0.5,10.000555766877108,3.349784537931555e-05,3.349784537931555e-05,1.1539214028744027e-11,4.478187065615202e-08,3.6833952037795825e-05,1.1539214028744027e-11,27518.388553522887,20876.948187824146,0.7586544592616231,0.9863431855386305,0.6060237871929114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517834201984285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262741346644,260.6262741346644,-12.523725865335564,244.85432808519832,276.39822018413,124094.31554522079,124093.15076105793,1.164784162870435,0.0,nan,276.39822018413,3.248220184130048,270.0894417643437,-3.0605582356562877,263.78066334455764,-9.36933665544234,257.47188492477176,-15.67811507522822,251.16310650498508,-21.986893495014897,244.85432808519832,-28.29567191480166,1.0,1.0,28837.30492052088,28837.30492052088,275.62806303609483,2.478063036094852,275.62806303609483,275.62806303609483,77191.3775815668,77191.3504596364,0.02712193041224964,0.0,8545.783548066482,8545.783548066482,0.8860829161895893,3934.007641531165,275.62806303609483,2.478063036094852,1.0,0.002,0.1293463870314286,0.00490238224054128,0.00019977633616841914,0.0018002236638410775,0.09988816808420957,0.09988816808420957,0.0,9.49674366923503e-15,1.0,1.0000000747463482,3.6833940498581796e-05,0.09255863260643589,0.0,6.894918563192244e-09,0.00885698386996034,0.0,1600073.5452652245,266.59538046898194,4.477033144212328e-08,1.0,1284566.8572856486,2597.8899001132777,,,,,,,,,,,,,,,,,,2.0,15244.095593781016,1553.3263125367214,0.3716704642348332,6.175347969391544,2.9298449877860437
4043.0,-30.048045823686966,5.00015025883945,35.05403408724275,24.6222274954431,5.0006631758959905,-26.543174923728575,-40.04193329075349,1.4957922759367637,-6.554619384563523,-6.554619420636403,40.108082190028256,41031.7096249762,25750.06266797192,25750.06266797192,66781.77229294812,77200.93499875418,77191.35906277254,25750.06266797192,102941.42173074445,102941.42173074445,102941.42173074445,130459.81296801669,125946.94406303504,4512.868904981641,0.0,90990.82994908773,54821.60457530662,40188.02819309012,27518.391237272237,67706.41943036235,20876.950153919344,1553.3264319102066,0.0,0.8783529312125111,2.723207308163452,0.0014947059257719628,1.0,1.0,-6.55458973386294,333671.01352673804,1559198.7011571804,4.672862304331501,1559198.7011571804,4.672862304331501,0.7586544567199334,0.09255864140652609,3.9144357329225663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144357329225663,1.2847436403500634,1.2850418974956677,3.0468613425912516,6455.933571611839,15244.094267195253,6453.999025656735,0.0003304114369471792,23244.9415847614,2370.324380370606,19291.43498930278,1967.178903020173,0.8299197018395431,0.8299197018395432,35404.99322021037,35382.83765553947,1.0007827699812617,0.8,4275.567317779985,4272.891774033241,1.0007827699812617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66627485323,4632.441516551485,6.184468439147327,5.00015025883945,-3.7450059528853616,8.745156211724812,2.9298450803088874,3.5,0.8370985943739678,0.6,0.0002321409575206655,0.9994541562586882,0.00023226773941253248,198.96193821730554,0.0,0.0,0.0,0.014523611921566183,7.848229794630836e-05,0.00015365865957435714,0.0006014869477108478,0.09255864140682393,0.09255864140682393,0.09255864140682393,0.09255864691184751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4634653049,595.5991133265929,0.0,0.09255864140682393,0.09255864140652609,0.09255864140652609,0.37167049439743555,0.37167049439743555,0.5,10.000555932035146,3.267964376618693e-05,3.267964376618693e-05,-1.1368683772161603e-11,3.607289045248763e-08,2.9686773473258654e-05,-1.1368683772161603e-11,27518.391237272237,20876.950153919344,0.7586544567199334,0.9863432870148265,0.6060239187094849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783337989199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62628041492593,260.62628041492593,-12.523719585074048,244.85433927448753,276.39822155536393,124094.29926871284,124093.11802278408,1.1812459287674792,0.0,nan,276.39822155536393,3.248221555363955,270.089445099189,-3.0605549008109847,263.78066864301366,-9.369331356986322,257.47189218683855,-15.678107813161432,251.1631157306632,-21.98688426933677,244.85433927448753,-28.295660725512448,1.0,1.0,28837.30492052088,28837.30492052088,275.62806419796954,2.478064197969559,275.62806419796954,275.62806419796954,77191.38964646283,77191.35906277254,0.030583690298954025,0.0,8545.783548066482,8545.783548066482,0.8860828992022952,3934.007911587179,275.62806419796954,2.478064197969559,1.0,0.002,0.12934638147437877,0.0049023822920626434,0.00019977632764920777,0.0018002236723478888,0.09988816382460389,0.09988816382460389,0.0,-2.903493417916181e-15,1.0,1.0000000602744532,2.9686784841942426e-05,0.09255864140652609,0.0,5.5570482232307126e-09,0.0071383999689581005,0.0,1600073.5454246036,266.59538061543645,3.608425913625979e-08,1.0,1284566.8567561996,2597.8899022554406,,,,,,,,,,,,,,,,,,2.0,15244.094267195253,1553.3264319102066,0.37167049439743555,6.175347969391544,2.9298450803088874
4044.0,-30.048034520256415,5.000149730838294,35.05403461441532,24.622237274330132,5.000663826629775,-26.5431646855684,-40.04192421035839,1.4957939919419883,-6.5546199127854265,-6.554619956946227,40.10808338481198,41031.70262560596,25750.06336080037,25750.06336080037,66781.76598640633,77200.94293674706,77191.37013933793,25750.06336080037,102941.4335001383,102941.4335001383,102941.4335001383,130459.82934962756,125946.95987289811,4512.869476729445,0.0,90990.82867287808,54821.588361737886,40188.04479015577,27518.395849489258,67706.44063964504,20876.95346527748,1553.3266596913732,0.0,0.8783529237570502,2.7232072536070113,0.0014947059257719628,1.0,1.0,-6.554583623191263,333671.0064599263,1559198.7527893514,4.6728625580377185,1559198.7527893514,4.6728625580377185,0.7586544498982835,0.09255865100024005,3.9144343071091163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144343071091163,1.2847436323228993,1.28504188946664,3.046860251824379,6455.931260407724,15244.092892427725,6453.99995185118,0.000330411984118728,23244.949725590497,2370.3252105041474,19291.437757759955,1967.1791853242398,0.8299195302849763,0.8299195302849763,35404.98290333799,35382.83765553947,1.0007824054511911,0.8,4275.566071896895,4272.891774033241,1.0007824054511911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666354801377,4632.441516551485,6.184468486795636,5.000149730838294,-3.7450064363176176,8.745156167155912,2.9298451740706795,3.5,0.8370986211630512,0.6,0.0002321409575206655,0.9994529799704474,0.0002322680127758783,198.96192896623904,0.0,0.0,0.0,0.014523611921566183,7.848237862206646e-05,0.00015365857889859902,0.0006014864128223089,0.0925586509994774,0.0925586509994774,0.0925586509994774,0.09255865784478143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.468246372,595.5991118304837,0.0,0.0925586509994774,0.09255865100024005,0.09255865100024005,0.3716705244827404,0.3716705244827404,0.5,10.00055613872272,3.360395055551635e-05,3.360395055551635e-05,-1.9895196601282805e-12,4.4160799461678835e-08,3.633375496292501e-05,-1.9895196601282805e-12,27518.395849489258,20876.95346527748,0.7586544498982835,0.9863428848939185,0.6060236254921387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832702796887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626286640064,260.626286640064,-12.523713359935982,244.85435038768688,276.3982228924406,124094.21116715268,124093.04028933017,1.1708778225066732,0.0,nan,276.3982228924406,3.2482228924405945,270.0894483914901,-3.0605516085098543,263.7806738905394,-9.369326109460587,257.4718993895887,-15.678100610411263,251.16312488863807,-21.98687511136191,244.85435038768688,-28.2956496123131,1.0,1.0,28837.30492052088,28837.30492052088,275.62806495780364,2.4780649578036673,275.62806495780364,275.62806495780364,77191.40082124867,77191.37013933793,0.030681910735438578,0.0,8545.783548066482,8545.783548066482,0.8860829893384671,3934.006478644662,275.62806495780364,2.4780649578036673,1.0,0.002,0.12934637465417556,0.00490238222331703,0.00019977631689519832,0.001800223683098371,0.09988815844759916,0.09988815844759916,0.0,-6.430619925446024e-15,1.0,1.000000073733553,3.6333756952444674e-05,0.09255865100024005,0.0,6.801290899486085e-09,0.008736712885085348,0.0,1600073.5448165613,266.59538008721455,4.416278898133896e-08,1.0,1284566.8585864347,2597.889894850268,,,,,,,,,,,,,,,,,,2.0,15244.092892427725,1553.3266596913732,0.3716705244827404,6.175347969391544,2.9298451740706795
4045.0,-30.048023176206456,5.000149204201214,35.05403514195789,24.622247262764745,5.000663989005943,-26.54315445968557,-40.04191135810686,1.4957952724835815,-6.554620071173531,-6.554620115826774,40.10808444983028,41031.67925929243,25750.063196783227,25750.063196783227,66781.74245607566,77200.95087425232,77191.38027910503,25750.063196783227,102941.44347588826,102941.44347588826,102941.44347588826,130459.84299346943,125946.97296386141,4512.870029608025,0.0,90990.82675398371,54821.555139018,40188.07957218413,27518.39951758117,67706.4790897653,20876.956121638348,1553.3268332377534,0.0,0.8783529188418232,2.72320723746392,0.0014947059257719628,1.0,1.0,-6.554583335900077,333671.00436570495,1559198.798814195,4.672862725300836,1559198.798814195,4.672862725300836,0.7586544453030531,0.09255866023447853,3.914432758073891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914432758073891,1.2847436263327563,1.2850418834751065,3.046859060314987,6455.928735742301,15244.09151734566,6454.001024477629,0.00033041258637970844,23244.958433966312,2370.3260985113484,19291.440963912188,1967.1795122607812,0.8299193572969736,0.8299193572969736,35404.97169485911,35382.83765553947,1.0007820094176707,0.8,4275.564718341883,4272.891774033241,1.0007820094176707,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666432523414,4632.441516551485,6.184468331959352,5.000149204201214,-3.745006635179263,8.745155839380477,2.92984526522173,3.5,0.8370986472062086,0.6,0.0002321409575206655,0.9994517994566677,0.00023226828712186455,198.96191968192926,0.0,0.0,0.0,0.014523611921566183,7.848249280942413e-05,0.00015365846471124137,0.0006014857278210242,0.09255866023440656,0.09255866023440656,0.09255866023440656,0.0925586671193151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4724006464,595.599110531833,0.0,0.09255866023440656,0.09255866023447853,0.09255866023447853,0.3716705546742939,0.3716705546742939,0.5,10.000556345264856,3.429644220886985e-05,3.429644220886985e-05,-5.1954884838778526e-11,4.4653233999270014e-08,3.677992668826846e-05,-5.1954884838778526e-11,27518.39951758117,20876.956121638348,0.7586544453030531,0.986341977221063,0.6060229362228776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832027766089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6262927793976,260.6262927793976,-12.523707220602375,244.8543614412076,276.398224117587,124094.1144010226,124092.95966206498,1.1547389576249318,0.0,nan,276.398224117587,3.2482241175870286,270.0894515823116,-3.0605484176883806,263.7806790470354,-9.369320952964586,257.4719065117597,-15.678093488240279,251.16313397648412,-21.98686602351586,244.8543614412076,-28.295638558792376,1.0,1.0,28837.30492052088,28837.30492052088,275.6280659854459,2.4780659854459373,275.6280659854459,275.6280659854459,77191.41004163535,77191.38027910503,0.029762530321022496,0.0,8545.783548066482,8545.783548066482,0.8860830872643888,3934.0049218642603,275.6280659854459,2.4780659854459373,1.0,0.002,0.1293463677693536,0.004902382223409289,0.000199776306196302,0.001800223693799173,0.099888153098151,0.099888153098151,0.0,-4.525026187085501e-15,1.0,1.0000000746370843,3.67799786431533e-05,0.09255866023447853,0.0,6.884819508099207e-09,0.00884401097118781,0.0,1600073.544631555,266.59537992882645,4.470518888410879e-08,1.0,1284566.8591288177,2597.8898926557754,,,,,,,,,,,,,,,,,,2.0,15244.09151734566,1553.3268332377534,0.3716705546742939,6.175347969391544,2.92984526522173
4046.0,-30.04800936461128,5.000148680459494,35.05403566695801,24.622251383867138,5.00066384460531,-26.543142043690654,-40.041901998314984,1.4957965236829394,-6.554620150083508,-6.554620190982564,40.1080854315615,41031.69338231839,25750.062849266524,25750.062849266524,66781.75623158492,77200.96329721395,77191.3896121377,25750.062849266524,102941.45246140423,102941.45246140423,102941.45246140423,130459.85527402422,125946.9847076169,4512.870566407323,0.0,90990.83287728234,54821.56296237998,40188.077683224845,27518.402812619977,67706.48049584482,20876.958513226626,1553.3269872859125,0.0,0.8783529146982688,2.723207229890712,0.0014947059257719628,1.0,1.0,-6.5545865537391705,333671.0033762464,1559198.841239345,4.67286286630426,1559198.841239345,4.67286286630426,0.7586544413708641,0.09255866932078864,3.914432528517721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914432528517721,1.2847436204798706,1.2850418776208619,3.0468588955169302,6455.928386554993,15244.09014345412,6454.00060374069,0.0003304126271208612,23244.961361420595,2370.326397028608,19291.439706301324,1967.1793840201624,0.8299191986749916,0.8299191986749916,35404.97003384097,35382.83765553947,1.0007819507282771,0.8,4275.564517754502,4272.891774033241,1.0007819507282771,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666509845968,4632.441516551485,6.184468133644817,5.000148680459494,-3.7450067702244443,8.745155450683939,2.9298453559042743,3.5,0.8370986731155069,0.6,0.0002321409575206655,0.9994503621608555,0.000232268621143692,198.96190837810786,0.0,0.0,0.0,0.014523611921566183,7.848257596770495e-05,0.00015365838155296054,0.000601485367030296,0.0925586693208572,0.0925586693208572,0.0925586693208572,0.09255867560459817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4762391182,595.5991093317892,0.0,0.0925586693208572,0.09255866932078864,0.09255866932078864,0.37167058495223154,0.37167058495223154,0.5,10.000556533773167,3.419174475993714e-05,3.419174475993714e-05,1.3642420526593924e-11,4.089906724402681e-08,3.363724340488261e-05,1.3642420526593924e-11,27518.402812619977,20876.958513226626,0.7586544413708641,0.9863421601966647,0.6060231322293665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178313503096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62629904496083,260.62629904496083,-12.523700955039146,244.8543728693237,276.39822522059717,124094.06958227578,124092.8911009292,1.1784813465360904,0.0,nan,276.39822522059717,3.2482252205971918,270.0894547503434,-3.0605452496565704,263.78068428008805,-9.369315719911924,257.4719138098335,-15.678086190166482,251.16314333957908,-21.986856660420898,244.8543728693237,-28.29562713067628,1.0,1.0,28837.30492052088,28837.30492052088,275.62806700241146,2.4780670024114784,275.62806700241146,275.62806700241146,77191.41759964135,77191.3896121377,0.027987503650365397,0.0,8545.783548066482,8545.783548066482,0.8860831017763239,3934.0046911603094,275.62806700241146,2.4780670024114784,1.0,0.002,0.12934636147282058,0.004902382236248283,0.00019977629644043994,0.0018002237035536434,0.09988814822021996,0.09988814822021996,0.0,-5.916708095687895e-15,1.0,1.0000000682734986,3.3637229762462084e-05,0.09255866932078864,0.0,6.29653106951672e-09,0.008088315140989651,0.0,1600073.5445335417,266.59537984991647,4.0885424823500216e-08,1.0,1284566.8593850767,2597.889891618945,,,,,,,,,,,,,,,,,,2.0,15244.09014345412,1553.3269872859125,0.37167058495223154,6.175347969391544,2.9298453559042743
4047.0,-30.047997996734257,5.000148161810176,35.0540361886907,24.622254981100582,5.000665603445488,-26.543131636716666,-40.04189291791988,1.4957992434259855,-6.554620106439131,-6.554620142756734,40.10808638728701,41031.7036488743,25750.06223810869,25750.06223810869,66781.76588698299,77200.974488954,77191.39896014333,25750.06223810869,102941.46119825201,102941.46119825201,102941.46119825201,130459.86710774344,125946.9960195323,4512.871088211155,0.0,90990.84101644003,54821.57017635284,40188.078711207985,27518.40590949143,67706.48462069941,20876.9607693839,1553.3271290309106,0.0,0.8783529113222246,2.723207234846323,0.0014947059257719628,1.0,1.0,-6.554590266001242,333671.00401157036,1559198.8825420456,4.672862981189636,1559198.8825420456,4.672862981189636,0.7586544379804785,0.09255867830343598,3.914432735193107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914432735193107,1.2847436077574022,1.28504186489544,3.0468590865581238,6455.928791348358,15244.08881937387,6453.999689181106,0.0003304124750254348,23244.962213394952,2370.3264839058143,19291.436972621526,1967.1791052624012,0.8299190506536853,0.8299190506536853,35404.97152929877,35382.83765553947,1.0007820035678636,0.8,4275.564698348535,4272.891774033241,1.0007820035678636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666587164859,4632.441516551485,6.184467872016266,5.000148161810176,-3.745006810653095,8.745154972463272,2.9298454465825245,3.5,0.8370986990235785,0.6,0.0002321409575206655,0.9994491791708593,0.0002322688960665805,198.9618990742992,0.0,0.0,0.0,0.014523611921566183,7.848265664372686e-05,0.00015365830087693864,0.0006014850829868403,0.09255867830369241,0.09255867830369241,0.09255867830369241,0.09255868386348659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4800564768,595.5991081373364,0.0,0.09255867830369241,0.09255867830343598,0.09255867830343598,0.3716706152289365,0.3716706152289365,0.5,10.0005567005762,3.33113441115529e-05,3.33113441115529e-05,2.6716406864579767e-12,3.6317601370683406e-08,2.9876755490931828e-05,2.6716406864579767e-12,27518.40590949143,20876.9607693839,0.7586544379804785,0.9863422427128389,0.6060232469421397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783052549361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62630536466855,260.62630536466855,-12.523694635331424,244.85438419913226,276.3982265302041,124094.04720439871,124092.85853905964,1.1886653390640562,0.0,nan,276.3982265302041,3.2482265302041355,270.08945806399026,-3.060541936009713,263.7806895977759,-9.369310402224073,257.4719211315615,-15.67807886843849,251.1631526653472,-21.986847334652765,244.85438419913226,-28.295615800867722,1.0,1.0,28837.30492052088,28837.30492052088,275.62806814451073,2.4780681445107575,275.62806814451073,275.62806814451073,77191.42909525636,77191.39896014333,0.030135113032883964,0.0,8545.783548066482,8545.783548066482,0.8860830887108515,3934.0048988690723,275.62806814451073,2.4780681445107575,1.0,0.002,0.1293463558802203,0.004902382268541999,0.0001997762878224254,0.001800223712176325,0.0998881439112127,0.0998881439112127,0.0,-1.2498682644412895e-15,1.0,1.0000000606591088,2.987675281929114e-05,0.09255867830343598,0.0,5.59261039153306e-09,0.0071840819654957425,0.0,1600073.5445782077,266.59537989356085,3.631492972999695e-08,1.0,1284566.8592205336,2597.889892284686,,,,,,,,,,,,,,,,,,2.0,15244.08881937387,1553.3271290309106,0.3716706152289365,6.175347969391544,2.9298454465825245
4048.0,-30.047986676270536,5.000147641591481,35.0540367165204,24.62226451551544,5.000667211695898,-26.54312128747465,-40.04188383752478,1.4958018228983483,-6.554620405586093,-6.554620452846472,40.108087606660014,41031.69921893086,25750.06242673807,25750.06242673807,66781.76164566893,77200.98246357827,77191.41107638032,25750.06242673807,102941.47350311838,102941.47350311838,102941.47350311838,130459.88393900587,125947.01227532951,4512.871663676356,0.0,90990.84100995207,54821.55776529806,40188.092494060016,27518.410435887483,67706.5029299475,20876.964033123902,1553.3273472963945,0.0,0.8783529049998551,2.7232072032174175,0.0014947059257719628,1.0,1.0,-6.554581563151885,333670.99992537755,1559198.9352363392,4.67286319633723,1559198.9352363392,4.67286319633723,0.7586544317944217,0.09255868784903676,3.914431554365929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914431554365929,1.284743595691095,1.2850418528263317,3.0468581960591603,6455.926904487911,15244.087446798185,6454.000325020139,0.0003304129127376595,23244.969223811357,2370.327198769341,19291.438873186944,1967.1792990661384,0.8299188821220486,0.8299188821220486,35404.962985091894,35382.83765553947,1.000781701672118,0.8,4275.563666535551,4272.891774033241,1.000781701672118,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666665049332,4632.441516551485,6.18446780163488,5.000147641591481,-3.7450071222924937,8.745154763883974,2.9298455379240793,3.5,0.8370987251211656,0.6,0.0002321409575206655,0.9994480011163985,0.00023226916984311395,198.96188980929585,0.0,0.0,0.0,0.014523611921566183,7.848273731982558e-05,0.00015365822020083991,0.000601484585741876,0.0925586878487715,0.0925586878487715,0.0925586878487715,0.09255869512808726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.484893554,595.5991066242207,0.0,0.0925586878487715,0.09255868784903676,0.09255868784903676,0.3716706454194229,0.3716706454194229,0.5,10.000556920309489,3.453887768500863e-05,3.453887768500863e-05,-8.697043085703626e-12,4.7260357405320974e-08,3.888969456511404e-05,-8.697043085703626e-12,27518.410435887483,20876.964033123902,0.7586544317944217,0.9863419133427205,0.6060230176322101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517829846614327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62631171067625,260.62631171067625,-12.52368828932373,244.854395438949,276.3982279824028,124093.97785664348,124092.78424460102,1.1936120425030814,0.0,nan,276.3982279824028,3.2482279824027955,270.08946147371233,-3.060538526287644,263.7806949650222,-9.369305034977799,257.4719284563309,-15.678071543669091,251.16316194764025,-21.98683805235973,244.854395438949,-28.295604561050965,1.0,1.0,28837.30492052088,28837.30492052088,275.62806925222395,2.4780692522239747,275.62806925222395,275.62806925222395,77191.44168700857,77191.41107638032,0.030610628251452,0.0,8545.783548066482,8545.783548066482,0.886083163359627,3934.0037121377586,275.62806925222395,2.4780692522239747,1.0,0.002,0.12934634858164654,0.004902382242912517,0.00019977627642242846,0.0018002237235778603,0.09988813821121423,0.09988813821121423,0.0,2.888314587501384e-16,1.0,1.0000000789089527,3.888970326215713e-05,0.09255868784903676,0.0,7.279739595388613e-09,0.009351312235695733,0.0,1600073.544242966,266.5953795944139,4.726905444840668e-08,1.0,1284566.8602788164,2597.8898880028446,,,,,,,,,,,,,,,,,,2.0,15244.087446798185,1553.3273472963945,0.3716706454194229,6.175347969391544,2.9298455379240793
4049.0,-30.04797530713767,5.000147118530631,35.054037248945924,24.62226884616541,5.000666717785732,-26.543111104645334,-40.041871020197846,1.4958025152930274,-6.554620784617157,-6.5546208385112985,40.108088794925834,41031.68815537345,25750.062767832973,25750.062767832973,66781.75092320642,77200.99379002386,77191.42224245057,25750.062767832973,102941.48501028355,102941.48501028355,102941.48501028355,130459.89982255289,125947.02756864611,4512.872253906784,0.0,90990.84630489795,54821.540670245995,40188.1173718355,27518.41481226934,67706.53218410484,20876.967185845213,1553.3275598956766,0.0,0.8783528983859077,2.723207163970709,0.0014947059257719628,1.0,1.0,-6.554576467964239,333670.99484312657,1559198.9865869633,4.6728634214071,1559198.9865869633,4.6728634214071,0.7586544257097623,0.09255869742459434,3.9144311671779874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144311671779874,1.2847435924521975,1.2850418495866822,3.0468579023667206,6455.926282188874,15244.086073651584,6454.000092190723,0.0003304130240042657,23244.972875713014,2370.327571159674,19291.43817724424,1967.1792280997324,0.8299187217981426,0.8299187217981426,35404.96018348462,35382.83765553947,1.0007816026818555,0.8,4275.563328208683,4272.891774033241,1.0007816026818555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666741793059,4632.441516551485,6.184467769565979,5.000147118530631,-3.7450074925471806,8.745154611077812,2.92984562792779,3.5,0.8370987508365114,0.6,0.0002321409575206655,0.9994468179987316,0.00023226944479697178,198.96188050446116,0.0,0.0,0.0,0.014523611921566183,7.848285119737217e-05,0.0001536581063232933,0.0006014840804814483,0.09255869742419179,0.09255869742419179,0.09255869742419179,0.09255870576540719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4894331601,595.5991052063132,0.0,0.09255869742419179,0.09255869742459434,0.09255869742459434,0.3716706757547481,0.3716706757547481,0.5,10.00055717054521,3.6644333079038915e-05,3.6644333079038915e-05,-3.637978807091713e-11,5.389415491663385e-08,4.437054707295829e-05,-3.637978807091713e-11,27518.41481226934,20876.967185845213,0.7586544257097623,0.986341328804379,0.6060225923815113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782917056659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62631789152107,260.62631789152107,-12.523682108478909,244.85440659443194,276.39822918860926,124093.90804723579,124092.74550047486,1.1625467609354834,0.0,nan,276.39822918860926,3.2482291886092867,270.0894646697746,-3.0605353302253775,263.7807001509391,-9.369299849060894,257.47193563210357,-15.678064367896411,251.1631711132678,-21.986828886732184,244.85440659443194,-28.29559340556804,1.0,1.0,28837.30492052088,28837.30492052088,275.6280701731766,2.4780701731766044,275.6280701731766,275.6280701731766,77191.44806980564,77191.42224245057,0.025827355071669444,0.0,8545.783548066482,8545.783548066482,0.8860831878366252,3934.0033230138774,275.6280701731766,2.4780701731766044,1.0,0.002,0.1293463402759429,0.004902382207787631,0.00019977626343588132,0.0018002237365659737,0.09988813171794066,0.09988813171794066,0.0,1.854853076688201e-15,1.0,1.0000000900068953,4.437058345274636e-05,0.09255869742459434,0.0,8.305703015453441e-09,0.01066923085590176,0.0,1600073.5438078933,266.5953792153828,5.393053470470477e-08,1.0,1284566.8615950728,2597.88988267726,,,,,,,,,,,,,,,,,,2.0,15244.086073651584,1553.3275598956766,0.3716706757547481,6.175347969391544,2.92984562792779
4050.0,-30.047961533005907,5.000146601681578,35.054037776142714,24.622278240881883,5.000668637918227,-26.54309851591394,-40.041861625481374,1.4958056208247141,-6.554620689584738,-6.554620735812534,40.1080897089183,41031.693619738384,25750.06202204003,25750.06202204003,66781.7556417784,77201.0028575954,77191.43113628165,25750.06202204003,102941.49315832168,102941.49315832168,102941.49315832168,130459.9108166317,125947.03802164945,4512.872794982247,0.0,90990.84707366077,54821.537835797804,40188.121375403294,27518.417658310023,67706.53903371331,20876.969265279637,1553.327688298778,0.0,0.8783528954645115,2.7232071745037505,0.0014947059257719628,1.0,1.0,-6.55458270775523,333670.9961969374,1559199.0260846706,4.672863520820997,1559199.0260846706,4.672863520820997,0.7586544228125414,0.09255870639646427,3.9144301353726454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144301353726454,1.2847435779250795,1.2850418350561916,3.046857133697163,6455.924653470319,15244.084701857337,6454.000551133386,0.0003304133951092247,23244.9791992516,2370.3282159811556,19291.439549054572,1967.179367985456,0.8299185550433051,0.8299185550433051,35404.95271756654,35382.83765553947,1.0007813388857227,0.8,4275.562426611693,4272.891774033241,1.0007813388857227,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666817066424,4632.441516551485,6.184467478640051,5.000146601681578,-3.745007492611811,8.74515409429339,2.929845716207086,3.5,0.8370987760591674,0.6,0.0002321409575206655,0.9994453846092334,0.0002322697779143067,198.96186923130531,0.0,0.0,0.0,0.014523611921566183,7.848293466629835e-05,0.00015365802285436715,0.0006014835952029134,0.09255870639662293,0.09255870639662293,0.09255870639662293,0.09255871346676683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4928303879,595.5991041464323,0.0,0.09255870639662293,0.09255870639646427,0.09255870639646427,0.3716707063303373,0.3716707063303373,0.5,10.000557382634863,3.688404649437871e-05,3.688404649437871e-05,6.0254023992456496e-12,4.6227796701714396e-08,3.802805730401815e-05,6.0254023992456496e-12,27518.417658310023,20876.969265279637,0.7586544228125414,0.9863412987115702,0.6060226117791571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782849161244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263243753271,260.6263243753271,-12.523675624672876,244.85441811826917,276.39823063238424,124093.8618589626,124092.6423286123,1.219530350305079,0.0,nan,276.39823063238424,3.2482306323842636,270.0894681295619,-3.0605318704380693,263.7807056267387,-9.369294373261255,257.4719431239159,-15.6780568760841,251.16318062109252,-21.986819378907455,244.85441811826917,-28.29558188173081,1.0,1.0,28837.30492052088,28837.30492052088,275.62807131660276,2.4780713166027795,275.62807131660276,275.62807131660276,77191.46216805193,77191.43113628165,0.031031770282424986,0.0,8545.783548066482,8545.783548066482,0.8860832530646294,3934.0022860495087,275.62807131660276,2.4780713166027795,1.0,0.002,0.129346333157489,0.00490238225634852,0.0001997762524835603,0.0018002237475025777,0.09988812624178015,0.09988812624178015,0.0,-1.3862175296530665e-14,1.0,1.000000077164239,3.802805127861575e-05,0.09255870639646427,0.0,7.1184489017936556e-09,0.009144123562706058,0.0,1600073.5439083541,266.59537931041524,4.622177129931515e-08,1.0,1284566.861244447,2597.8898840958855,,,,,,,,,,,,,,,,,,2.0,15244.084701857337,1553.327688298778,0.3716707063303373,6.175347969391544,2.929845716207086
4051.0,-30.047950137082527,5.000146080893918,35.05403830913178,24.622282396908872,5.000668113296366,-26.543088312044684,-40.04185258001087,1.49580628825796,-6.554621125897086,-6.554621180757492,40.10809093042979,41031.69803965752,25750.062495113296,25750.062495113296,66781.76053477082,77201.01396474296,77191.44270579441,25750.062495113296,102941.5052009077,102941.5052009077,102941.5052009077,130459.92747089843,125947.05407598453,4512.873394913898,0.0,90990.85217646915,54821.536251381505,40188.128805652945,27518.42226999072,67706.55107564366,20876.97258285183,1553.3279136902818,0.0,0.8783528884028207,2.7232071292173927,0.0014947059257719628,1.0,1.0,-6.554576066111906,333670.9903341731,1559199.0788720443,4.672863761127388,1559199.0788720443,4.672863761127388,0.7586544162315041,0.09255871612322131,3.9144297623160873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144297623160873,1.2847435748029472,1.2850418319333345,3.0468568507271803,6455.924053890881,15244.083378622205,6454.00032669769,0.00033041350230539075,23244.98271815503,2370.328574809444,19291.438878201257,1967.179299577456,0.8299184005473174,0.8299184005473174,35404.95001821067,35382.83765553947,1.0007812435083552,0.8,4275.562100632877,4272.891774033241,1.0007812435083552,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666893194272,4632.441516551485,6.184467479183577,5.000146080893918,-3.7450079075713405,8.745153988465258,2.929845805488506,3.5,0.8370988015681445,0.6,0.0002321409575206655,0.9994441987069808,0.00023227005351673976,198.9618599045464,0.0,0.0,0.0,0.014523611921566183,7.848301503236736e-05,0.00015365794248829815,0.0006014832232924479,0.09255871612259038,0.09255871612259038,0.09255871612259038,0.09255872461387796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.4975091292,595.5991026849117,0.0,0.09255871612259038,0.09255871612322131,0.09255871612322131,0.3716707369475733,0.3716707369475733,0.5,10.000557637356966,3.8690694623255695e-05,3.8690694623255695e-05,2.546585164964199e-11,5.4860379350429866e-08,4.511464555889688e-05,2.546585164964199e-11,27518.42226999072,20876.97258285183,0.7586544162315041,0.9863411955537413,0.6060225692756933,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517827669034051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62633066855943,260.62633066855943,-12.523669331440544,244.8544295104807,276.39823182663736,124093.7899042387,124092.60621863538,1.1836856033283667,0.0,nan,276.39823182663736,3.2482318266373795,270.08947136340674,-3.060528636593233,263.78071090017545,-9.369289099824528,257.47195043694404,-15.678049563055936,251.1631899737124,-21.98681002628757,244.8544295104807,-28.295570489519264,1.0,1.0,28837.30492052088,28837.30492052088,275.62807222548486,2.4780722254848797,275.62807222548486,275.62807222548486,77191.46818504996,77191.44270579441,0.025479255549726076,0.0,8545.783548066482,8545.783548066482,0.8860832766482775,3934.001911127668,275.62807222548486,2.4780722254848797,1.0,0.002,0.12934632471250412,0.004902382211075049,0.00019977623925757605,0.0018002237607395377,0.09988811962878802,0.09988811962878802,0.0,-2.886146183156413e-15,1.0,1.0000000915134553,4.511462009304523e-05,0.09255871612322131,0.0,8.444980472773737e-09,0.01084814207200446,0.0,1600073.5434088798,266.5953788741029,5.4834913498780224e-08,1.0,1284566.8627628465,2597.8898779524134,,,,,,,,,,,,,,,,,,2.0,15244.083378622205,1553.3279136902818,0.3716707369475733,6.175347969391544,2.929845805488506
4052.0,-30.04793879020599,5.000145565839491,35.054038836411884,24.6222861687653,5.000669805655615,-26.543077930619607,-40.041843499615766,1.4958089460688002,-6.554621059652845,-6.554621105389358,40.108091831694814,41031.70784898232,25750.061806693622,25750.061806693622,66781.76965567595,77201.02535787833,77191.45133722141,25750.061806693622,102941.51314391504,102941.51314391504,102941.51314391504,130459.93822688797,125947.06428917423,4512.873937713733,0.0,90990.86036816536,54821.54285926766,40188.13056544189,27518.425082972924,67706.55564841481,20876.974636781848,1553.3280411750288,0.0,0.8783528853811411,2.723207136983412,0.0014947059257719628,1.0,1.0,-6.554583449660527,333670.99132653046,1559199.1178194154,4.672863863953888,1559199.1178194154,4.672863863953888,0.7586544133188609,0.09255872515072057,3.9144299318163127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144299318163127,1.2847435623701873,1.2850418194976883,3.0468570121454364,6455.924395916796,15244.08200820277,6453.99943296386,0.0003304133647457152,23244.983804307158,2370.328685566137,19291.43620677103,1967.1790271673847,0.8299182468432799,0.82991824684328,35404.95124467734,35382.83765553947,1.000781286843568,0.8,4275.562248743082,4272.891774033241,1.000781286843568,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666967574515,4632.441516551485,6.1844672033637575,5.000145565839491,-3.7450079284527673,8.745153494292257,2.9298458927203646,3.5,0.8370988264915328,0.6,0.0002321409575206655,0.999443017910244,0.0002322703279333061,198.96185061792968,0.0,0.0,0.0,0.014523611921566183,7.848309570880664e-05,0.00015365786181185885,0.0006014829335352351,0.09255872515090079,0.09255872515090079,0.09255872515090079,0.09255873215589955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5008541332,595.5991016413876,0.0,0.09255872515090079,0.09255872515072057,0.09255872515072057,0.3716707677710825,0.3716707677710825,0.5,10.000557847513251,3.8456485867754964e-05,3.8456485867754964e-05,-3.3082869776990265e-11,4.573649903250043e-08,3.76557288177537e-05,-3.3082869776990265e-11,27518.425082972924,20876.974636781848,0.7586544133188609,0.9863412636504347,0.6060226732260745,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782698848014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62633700295316,260.62633700295316,-12.523662997046813,244.85444080668137,276.39823319922385,124093.7649657968,124092.57353828786,1.1914275089533692,0.0,nan,276.39823319922385,3.2482331992238755,270.08947472071634,-3.060525279283638,263.78071624220775,-9.369283757792232,257.4719577636994,-15.678042236300598,251.16319928519016,-21.986800714809817,244.85444080668137,-28.29555919331861,1.0,1.0,28837.30492052088,28837.30492052088,275.6280733108747,2.47807331087472,275.6280733108747,275.6280733108747,77191.47995870402,77191.45133722141,0.028621482604648918,0.0,8545.783548066482,8545.783548066482,0.886083265932922,3934.0020814753943,275.6280733108747,2.47807331087472,1.0,0.002,0.1293463176637574,0.004902382254403946,0.00019977622840165705,0.0018002237715959402,0.09988811420082852,0.09988811420082852,0.0,-2.402592014227878e-15,1.0,1.0000000764104104,3.7655761900623475e-05,0.09255872515072057,0.0,7.048761676122845e-09,0.00905460567084851,0.0,1600073.5434736346,266.59537894034713,4.576958190227742e-08,1.0,1284566.8625058373,2597.889878992292,,,,,,,,,,,,,,,,,,2.0,15244.08200820277,1553.3280411750288,0.3716707677710825,6.175347969391544,2.9298458927203646
4053.0,-30.047927489690885,5.00014504910096,35.054039369255946,24.622295738104754,5.0006713588777005,-26.543067604833656,-40.041830647364236,1.4958114740206274,-6.554621374203691,-6.554621428672257,40.10809304678119,41031.68796625181,25750.0620091198,25750.0620091198,66781.74997537161,77201.03331443906,77191.46318481605,25750.0620091198,102941.52519393584,102941.52519393584,102941.52519393584,130459.95476340348,125947.08022795436,4512.874535449124,0.0,90990.8602808326,54821.514932646045,40188.16149798506,27518.429569467644,67706.5910674527,20876.97787168437,1553.3282577151,0.0,0.8783528790035422,2.723207104049373,0.0014947059257719628,1.0,1.0,-6.554576615278734,333670.9870670775,1559199.1703311964,4.672864080980923,1559199.1703311964,4.672864080980923,0.7586544071849171,0.09255873485526028,3.9144287370829147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144287370829147,1.2847435505448845,1.2850418076696404,3.0468561102507423,6455.922484910164,15244.080637180627,6454.000086127527,0.0003304138087458693,23244.990876661155,2370.329406745541,19291.438159120942,1967.1792262516703,0.8299180783284484,0.8299180783284484,35404.94259984686,35382.83765553947,1.0007809813924937,0.8,4275.561204778621,4272.891774033241,1.0007809813924937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6670426893725,4632.441516551485,6.184467140409832,5.00014504910096,-3.745008250992948,8.745153300093907,2.9298459808137687,3.5,0.8370988516610768,0.6,0.0002321409575206655,0.9994418419395396,0.00023227060122894944,198.96184136925743,0.0,0.0,0.0,0.014523611921566183,7.84832098971283e-05,0.0001536577476235372,0.000601482302973008,0.09255873485495936,0.09255873485495936,0.09255873485495936,0.09255874326750566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5055131481,595.5991001859693,0.0,0.09255873485495936,0.09255873485526028,0.09255873485526028,0.37167079858334845,0.37167079858334845,0.5,10.000558099882129,3.984451052474469e-05,3.984451052474469e-05,-5.684341886080802e-14,5.446855766422232e-08,4.48133935151418e-05,-5.684341886080802e-14,27518.429569467644,20876.97787168437,0.7586544071849171,0.9863404569998258,0.6060220625400264,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517826310855317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62634335416004,260.62634335416004,-12.523656645839935,244.85445201505473,276.3982346932648,124093.69416095554,124092.4995709808,1.194589974776955,0.0,nan,276.3982346932648,3.2482346932648056,270.089478157623,-3.0605218423769998,263.7807216219814,-9.369278378018578,257.4719650863395,-15.678034913660497,251.163208550697,-21.986791449302984,244.85445201505473,-28.295547984945244,1.0,1.0,28837.30492052088,28837.30492052088,275.62807437395907,2.478074373959089,275.62807437395907,275.62807437395907,77191.4926300803,77191.46318481605,0.02944526425562799,0.0,8545.783548066482,8545.783548066482,0.8860833414608026,3934.0008807683294,275.62807437395907,2.478074373959089,1.0,0.002,0.12934630927515745,0.004902382230962477,0.00019977621531270975,0.0018002237846834474,0.09988810765635488,0.09988810765635488,0.0,-3.842846180157622e-15,1.0,1.0000000909035174,4.4813393571985216e-05,0.09255873485526028,0.0,8.388595730075799e-09,0.01077571210706724,0.0,1600073.5431171046,266.5953786257963,5.446861450764118e-08,1.0,1284566.8636089906,2597.8898745288925,,,,,,,,,,,,,,,,,,2.0,15244.080637180627,1553.3282577151,0.37167079858334845,6.175347969391544,2.9298459808137687
4054.0,-30.047913731069684,5.00014452977976,35.05403990605347,24.622305726539366,5.000671023956434,-26.543055255566948,-40.04182128757236,1.4958125484547025,-6.5546217470723604,-6.554621807194542,40.10809422654093,41031.68749405684,25750.062319065408,25750.062319065408,66781.74981312224,77201.04228241628,77191.47435636533,25750.062319065408,102941.53667543075,102941.53667543075,102941.53667543075,130459.97059634178,125947.09545099115,4512.875145350625,0.0,90990.85804673332,54821.50325837781,40188.17198706168,27518.433920911037,67706.60590797271,20876.9810064884,1553.328469034845,0.0,0.8783528724611318,2.723207065547256,0.0014947059257719628,1.0,1.0,-6.554572365545027,333670.98207968514,1559199.2213127979,4.672864303616429,1559199.2213127979,4.672864303616429,0.7586544011366922,0.09255874457682085,3.9144271312704095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144271312704095,1.284743545518876,1.285041802642465,3.0468548722612727,6455.919861759033,15244.07926560794,6454.001228061115,0.00033041443655339154,23244.999841701654,2370.3303209252554,19291.441572436855,1967.179574313028,0.8299179050897607,0.8299179050897607,35404.93098053671,35382.83765553947,1.000780570843031,0.8,4275.559801610926,4272.891774033241,1.000780570843031,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667116639084,4632.441516551485,6.184467105009797,5.00014452977976,-3.7450086167098915,8.745153146489653,2.929846067540711,3.5,0.8370988764402032,0.6,0.0002321409575206655,0.9994404101718168,0.00023227093397269923,198.96183010880037,0.0,0.0,0.0,0.014523611921566183,7.84832930561121e-05,0.0001536576644645534,0.0006014817307076929,0.09255874457650248,0.09255874457650248,0.09255874457650248,0.0925587538614256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.50987510243,595.5990988254127,0.0,0.09255874457650248,0.09255874457682085,0.09255874457682085,0.37167082955787367,0.37167082955787367,0.5,10.00055837843544,4.190050776742282e-05,4.190050776742282e-05,2.893330020015128e-11,6.012220410411828e-08,4.9441649537129706e-05,2.893330020015128e-11,27518.433920911037,20876.9810064884,0.7586544011366922,0.9863402384088261,0.6060219227327299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825635999222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263497709387,260.6263497709387,-12.523650229061275,244.85446355898642,276.39823598289036,124093.59952138971,124092.39259817827,1.2069232114421073,0.0,nan,276.39823598289036,3.248235982890378,270.0894814981103,-3.060518501889703,263.78072701332917,-9.369272986670808,257.47197252854863,-15.678027471451344,251.16321804376744,-21.986781956232534,244.85446355898642,-28.295536441013553,1.0,1.0,28837.30492052088,28837.30492052088,275.6280753026954,2.4780753026954017,275.6280753026954,275.6280753026954,77191.50138818199,77191.47435636533,0.027031816658563912,0.0,8545.783548066482,8545.783548066482,0.886083442976009,3933.9992669267617,275.6280753026954,2.4780753026954017,1.0,0.002,0.129346300020202,0.004902382201151048,0.00019977620086299237,0.0018002237991395782,0.09988810043149618,0.09988810043149618,0.0,2.570426510528634e-15,1.0,1.0000001002749674,4.9441620603829506e-05,0.09255874457682085,0.0,9.254952074293864e-09,0.011888604770881687,0.0,1600073.54268778,266.5953782529276,6.009327080391813e-08,1.0,1284566.864900677,2597.889869302705,,,,,,,,,,,,,,,,,,2.0,15244.07926560794,1553.328469034845,0.37167082955787367,6.175347969391544,2.929846067540711
