time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4055.0,-30.04790230627257,5.000144013804943,35.05404043685286,24.62230984764176,5.000670590773308,-26.543045016568545,-40.041812242101855,1.4958133010680623,-6.554621818946373,-6.554621868255451,40.10809512708096,41031.69226491133,25750.061917201587,25750.061917201587,66781.75418211293,77201.053400164,77191.48254255937,25750.061917201587,102941.54445976096,102941.54445976096,102941.54445976096,130459.98129863139,125947.10559475157,4512.875703879817,0.0,90990.86327150502,54821.50213624732,40188.17903917522,27518.436838870435,67706.61587804566,20876.983127647527,1553.328604754429,0.0,0.8783528687023037,2.7232070594851696,0.0014947059257719628,1.0,1.0,-6.554581282927188,333670.9812744284,1559199.2602302504,4.672864431527786,1559199.2602302504,4.672864431527786,0.7586543977729978,0.09255875377029502,3.9144267828342914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144267828342914,1.2847435419982867,1.2850417991210583,3.046854609399945,6455.919304787421,15244.077943655993,6454.000974982155,0.00033041453279674255,23245.003245563814,2370.3306680225983,19291.440815966907,1967.179497174561,0.8299177510181065,0.8299177510181065,35404.92845932859,35382.83765553947,1.0007804817602393,0.8,4275.5594971455375,4272.891774033241,1.0007804817602393,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667189190125,4632.441516551485,6.184466900729938,5.000144013804943,-3.745008742234207,8.74515275603915,2.929846152627318,3.5,0.8370989007506623,0.6,0.0002321409575206655,0.9994392212712495,0.00023227121027468868,198.96182075841395,0.0,0.0,0.0,0.014523611921566183,7.848337342252027e-05,0.00015365758409814523,0.0006014813625793921,0.092558753770418,0.092558753770418,0.092558753770418,0.09255876134645827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5131340171,595.599097809851,0.0,0.092558753770418,0.09255875377029502,0.09255875377029502,0.371670860769597,0.371670860769597,0.5,10.000558605722144,4.165947814271931e-05,4.165947814271931e-05,-2.091837814077735e-11,4.9309051064483356e-08,4.0585328235920315e-05,-2.091837814077735e-11,27518.436838870435,20876.983127647527,0.7586543977729978,0.9863401576945063,0.6060219039571898,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824814347438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62635602026785,260.62635602026785,-12.523643979732128,244.85447497345712,276.3982370670777,124093.53074344606,124092.35531555854,1.1754278875290858,0.0,nan,276.3982370670777,3.248237067077696,270.0894846483549,-3.0605153516450514,263.78073222962985,-9.36926777037013,257.47197981090596,-15.678020189094013,251.16322739218157,-21.98677260781841,244.85447497345712,-28.29552502654286,1.0,1.0,28837.30492052088,28837.30492052088,275.6280761995565,2.47807619955654,275.6280761995565,275.6280761995565,77191.50767524504,77191.48254255937,0.025132685666903853,0.0,8545.783548066482,8545.783548066482,0.8860834650032152,3933.9989167484628,275.6280761995565,2.47807619955654,1.0,0.002,0.12934629242305895,0.0049023822219892346,0.00019977618910406832,0.0018002238108932327,0.09988809455203417,0.09988809455203417,0.0,-2.699229728619912e-15,1.0,1.000000082342375,4.0585349154298456e-05,0.09255875377029502,0.0,7.597151830370109e-09,0.009759049510497376,0.0,1600073.5425881043,266.5953781810536,4.932996944262413e-08,1.0,1284566.8651092295,2597.8898684588894,,,,,,,,,,,,,,,,,,2.0,15244.077943655993,1553.328604754429,0.371670860769597,6.175347969391544,2.929846152627318
4056.0,-30.047890918277165,5.000143499714925,35.05404096023513,24.622313829045765,5.000671281888659,-26.543034698260495,-40.04180316170675,1.4958150618715103,-6.554621970841879,-6.554622005812764,40.108095974678946,41031.6996252605,25750.061691047333,25750.061691047333,66781.76131630783,77201.06476067653,77191.48977890391,25750.061691047333,102941.55146995124,102941.55146995124,102941.55146995124,130459.99110001944,125947.11486989178,4512.876230127653,0.0,90990.87013053204,54821.504995114,40188.183483797824,27518.4396300682,67706.62311386602,20876.985151857447,1553.328736447276,0.0,0.8783528647303155,2.723207045705193,0.0014947059257719628,1.0,1.0,-6.554593190922333,333670.9794614122,1559199.2968589447,4.672864566692892,1559199.2968589447,4.672864566692892,0.7586543943809254,0.09255876291092655,3.914426699715192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914426699715192,1.284743533761566,1.2850417908824254,3.0468545642368383,6455.919209092218,15244.076575408393,6454.0003828822255,0.0003304145083050419,23245.00549139224,2370.330897033364,19291.439046140596,1967.1793167025025,0.8299175946972492,0.8299175946972492,35404.92785789683,35382.83765553947,1.0007804605096253,0.8,4275.559424515613,4272.891774033241,1.0007804605096253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667261863913,4632.441516551485,6.184466738468439,5.000143499714925,-3.745008925117971,8.745152424832895,2.9298462378578805,3.5,0.8370989251022516,0.6,0.0002321409575206655,0.9994380362019015,0.00023227148568695212,198.96181143814806,0.0,0.0,0.0,0.014523611921566183,7.84834540993001e-05,0.00015365750342136538,0.0006014810340041712,0.09255876291098632,0.09255876291098632,0.09255876291098632,0.09255876830676339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.51645222417,595.5990967724084,0.0,0.09255876291098632,0.09255876291092655,0.09255876291092655,0.37167089196817693,0.37167089196817693,0.5,10.000558767606652,3.914017185024932e-05,3.914017185024932e-05,-5.348965714802034e-11,3.497086709103314e-08,2.8814890413286776e-05,-5.348965714802034e-11,27518.4396300682,20876.985151857447,0.7586543943809254,0.9863401576533688,0.606021947900949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517824132069475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62636223145637,260.62636223145637,-12.523637768543608,244.85448628587017,276.39823817704183,124093.48664817368,124092.31839411709,1.1682540565861115,0.0,nan,276.39823817704183,3.2482381770418556,270.08948779880825,-3.0605122011917274,263.78073742057376,-9.36926257942622,257.4719870423392,-15.67801295766077,251.1632366641049,-21.98676333589509,244.85448628587017,-28.29551371412981,1.0,1.0,28837.30492052088,28837.30492052088,275.62807690877287,2.4780769087728913,275.62807690877287,275.62807690877287,77191.51790027089,77191.48977890391,0.028121366980485618,0.0,8545.783548066482,8545.783548066482,0.8860834702577838,3933.998833213768,275.62807690877287,2.4780769087728913,1.0,0.002,0.12934628702920709,0.004902382219698169,0.00019977618071674604,0.0018002238192865291,0.09988809035837302,0.09988809035837302,0.0,3.2751579226442118e-15,1.0,1.0000000585091073,2.8814943902943924e-05,0.09255876291092655,0.0,5.393855905008393e-09,0.006928768573280237,0.0,1600073.5423895083,266.5953780291581,3.502435674818116e-08,1.0,1284566.865578782,2597.8898665590655,,,,,,,,,,,,,,,,,,2.0,15244.076575408393,1553.328736447276,0.37167089196817693,6.175347969391544,2.9298462378578805
4057.0,-30.047879586012375,5.00014298817437,35.054041484681186,24.622323223762237,5.0006735045400115,-26.54302427695786,-40.04179030945522,1.4958181954838037,-6.5546220687896835,-6.5546221059864385,40.10809705212488,41031.6816162539,25750.06138516876,25750.06138516876,66781.74300142267,77201.07274751061,77191.50055122426,25750.06138516876,102941.56193639303,102941.56193639303,102941.56193639303,130460.00532511646,125947.12854910278,4512.87677601368,0.0,90990.87093105847,54821.47979979516,40188.21236807034,27518.443388723434,67706.65575679377,20876.987875199302,1553.328913265643,0.0,0.8783528600868474,2.7232070355150197,0.0014947059257719628,1.0,1.0,-6.554591529264087,333670.9781425432,1559199.3434211651,4.672864724708183,1559199.3434211651,4.672864724708183,0.7586543897230146,0.09255877231468373,3.9144256771963053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144256771963053,1.2847435191030936,1.28504177622055,3.0468538031069796,6455.91759634938,15244.07520680436,6454.000832382315,0.00033041487539955787,23245.01176791544,2370.331537060611,19291.440389726442,1967.1794537101296,0.8299174284073273,0.8299174284073273,35404.92045917183,35382.83765553947,1.0007801990877108,0.8,4275.5585310329725,4272.891774033241,1.0007801990877108,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667334289251,4632.441516551485,6.18446655742836,5.00014298817437,-3.745009079246292,8.745152067420662,2.929846322797067,3.5,0.8370989493705905,0.6,0.0002321409575206655,0.9994368569335539,0.0002322717597517009,198.96180216349458,0.0,0.0,0.0,0.014523611921566183,7.848356828810451e-05,0.00015365738923256097,0.0006014804299028837,0.09255877231466182,0.09255877231466182,0.09255877231466182,0.0925587780072337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.52083276265,595.5990954007887,0.0,0.09255877231466182,0.09255877231468373,0.09255877231468373,0.3716709228961752,0.3716709228961752,0.5,10.00055893968144,3.746365791812423e-05,3.746365791812423e-05,3.126388037344441e-11,3.719674168678466e-08,3.057672233808262e-05,3.126388037344441e-11,27518.443388723434,20876.987875199302,0.7586543897230146,0.9863394116127454,0.6060213897381386,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517823451989345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263685456029,260.6263685456029,-12.523631454397105,244.8544975190777,276.39823957212747,124093.43166201514,124092.24404270631,1.1876193088126528,0.0,nan,276.39823957212747,3.2482395721274884,270.0894911615181,-3.060508838481894,263.7807427509081,-9.369257249091902,257.47199434029795,-15.678005659702023,251.163245929688,-21.986754070311974,244.8544975190777,-28.295502480922266,1.0,1.0,28837.30492052088,28837.30492052088,275.62807806914134,2.478078069141361,275.62807806914134,275.62807806914134,77191.53207137992,77191.50055122426,0.031520155651378445,0.0,8545.783548066482,8545.783548066482,0.8860835348987103,3933.9978055822867,275.62807806914134,2.478078069141361,1.0,0.002,0.12934628128737413,0.0049023822256361715,0.00019977617180735942,0.0018002238281847132,0.0998880859036797,0.0998880859036797,0.0,-7.927252604345014e-15,1.0,1.0000000620763756,3.0576691074202245e-05,0.09255877231468373,0.0,5.7236371129596444e-09,0.007352394587860014,0.0,1600073.5422776781,266.5953779312103,3.716547780641122e-08,1.0,1284566.8659203576,2597.889865177049,,,,,,,,,,,,,,,,,,2.0,15244.07520680436,1553.328913265643,0.3716709228961752,6.175347969391544,2.929846322797067
4058.0,-30.047865789799808,5.000142472235229,35.05404201702861,24.622327414713823,5.000673180038876,-26.54301189281712,-40.04178094966335,1.4958192830549741,-6.554622535926512,-6.55462258510481,40.10809832899109,41031.69523295065,25750.061913343914,25750.061913343914,66781.75714629456,77201.08513540326,77191.51285040428,25750.061913343914,102941.5747637482,102941.5747637482,102941.5747637482,130460.02302479737,125947.14565310821,4512.877371689165,0.0,90990.87679836198,54821.486895904665,40188.21100273034,27518.448261049172,67706.65926377951,20876.99137855168,1553.3291518393726,0.0,0.8783528526286974,2.723206986706294,0.0014947059257719628,1.0,1.0,-6.5545821053369195,333670.9718285014,1559199.3986014433,4.672864978505931,1559199.3986014433,4.672864978505931,0.7586543827073962,0.09255878217307596,3.9144254033206947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144254033206947,1.284743514015632,1.2850417711319073,3.046853601996909,6455.9171702212725,15244.073837463455,6454.000466668131,0.0003304149361637402,23245.014893162195,2370.33185574709,19291.439296582274,1967.1793422404464,0.8299172697995167,0.8299172697995167,35404.91847746721,35382.83765553947,1.0007801290674037,0.8,4275.558291718946,4272.891774033241,1.0007801290674037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6674066397845,4632.441516551485,6.184466576816482,5.000142472235229,-3.745009521293681,8.74515199352891,2.929846407648524,3.5,0.8370989736138641,0.6,0.0002321409575206655,0.9994354212616724,0.00023227209340610943,198.96179087227605,0.0,0.0,0.0,0.014523611921566183,7.848365144743911e-05,0.00015365730607322638,0.0006014800622988606,0.09255878217246236,0.09255878217246236,0.09255878217246236,0.09255878977833665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5259003891,595.5990938155234,0.0,0.09255878217246236,0.09255878217307596,0.09255878217307596,0.371670953650108,0.371670953650108,0.5,10.000559169260207,3.8239704224452e-05,3.8239704224452e-05,-2.3362645151792094e-11,4.91783112011035e-08,4.0479767903889297e-05,-2.3362645151792094e-11,27518.448261049172,20876.99137855168,0.7586543827073962,0.9863395694375998,0.6060215594613018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822775237454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263749364238,260.6263749364238,-12.523625063576162,244.85450908991606,276.39824078293094,124093.38019479452,124092.17815390206,1.2020408924310404,0.0,nan,276.39824078293094,3.2482407829309636,270.0894944443284,-3.0605055556715683,263.7807481057257,-9.36925189427427,257.4720017671224,-15.677998232877599,251.16325542851916,-21.986744571480813,244.85450908991606,-28.295490910083913,1.0,1.0,28837.30492052088,28837.30492052088,275.6280790292333,2.4780790292332995,275.6280790292333,275.6280790292333,77191.53944120154,77191.51285040428,0.026590797264361754,0.0,8545.783548066482,8545.783548066482,0.886083552212398,3933.997530337298,275.6280790292333,2.4780790292332995,1.0,0.002,0.1293462736903688,0.00490238217057362,0.0001997761598770261,0.001800223840125572,0.09988807993851305,0.09988807993851305,0.0,2.598182086144263e-15,1.0,1.0000000821286357,4.047979126653445e-05,0.09255878217307596,0.0,7.577394782453139e-09,0.009733670279928225,0.0,1600073.541746937,266.59537746407347,4.920167384625529e-08,1.0,1284566.8675556327,2597.889858560693,,,,,,,,,,,,,,,,,,2.0,15244.073837463455,1553.3291518393726,0.371670953650108,6.175347969391544,2.929846407648524
4059.0,-30.047854430499246,5.000141961646323,35.05404254518464,24.622336774505698,5.000674891516251,-26.54300149829721,-40.041771869268246,1.495821959313911,-6.554622498529511,-6.554622540595662,40.108099272759915,41031.69145142174,25750.061270851824,25750.061270851824,66781.75272227357,77201.09288771884,77191.52187514205,25750.061270851824,102941.58314599388,102941.58314599388,102941.58314599388,130460.03439932977,125947.15648794363,4512.877911386139,0.0,90990.87677048525,54821.475334186915,40188.22381810926,27518.451253335897,67706.67507144516,20876.993560396262,1553.3292884548916,0.0,0.8783528492785121,2.7232069913253687,0.0014947059257719628,1.0,1.0,-6.554587956073249,333670.972415692,1559199.439385604,4.672865092511349,1559199.439385604,4.672865092511349,0.7586543794998445,0.09255879128398185,3.9144242723282012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144242723282012,1.2847435014965767,1.2850417586099456,3.046852751361149,6455.915367826172,15244.07251786138,6454.001069961031,0.0003304153539750583,23245.02160221027,2370.332539879599,19291.441099865122,1967.1795261241223,0.8299171078434611,0.8299171078434611,35404.910293850146,35382.83765553947,1.0007798399126244,0.8,4275.557303451404,4272.891774033241,1.0007798399126244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667477131938,4632.441516551485,6.184466317802415,5.000141961646323,-3.745009566918068,8.74515152856439,2.9298464903205073,3.5,0.8370989972344306,0.6,0.0002321409575206655,0.9994342391832511,0.00023227236812536429,198.9617815754976,0.0,0.0,0.0,0.014523611921566183,7.848373212448304e-05,0.00015365722539618245,0.0006014795727094219,0.09255879128415515,0.09255879128415515,0.09255879128415515,0.09255879772285776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5295329046,595.5990926805918,0.0,0.09255879128415515,0.09255879128398185,0.09255879128398185,0.3716709844969908,0.3716709844969908,0.5,10.000559362411813,3.7492633737201686e-05,3.7492633737201686e-05,2.950173438875936e-11,4.206617632007692e-08,3.458452243876309e-05,2.950173438875936e-11,27518.451253335897,20876.993560396262,0.7586543794998445,0.9863392738131712,0.6060213621201226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821951341072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263813535297,260.6263813535297,-12.523618646470254,244.8545205345854,276.3982421724737,124093.3126536603,124092.10566883495,1.2069848253593414,0.0,nan,276.3982421724737,3.248242172473738,270.08949784489573,-3.0605021551042455,263.7807535173189,-9.369246482681092,257.47200918974136,-15.67799081025862,251.16326486216323,-21.986735137836746,244.8545205345854,-28.295479465414587,1.0,1.0,28837.30492052088,28837.30492052088,275.6280801297881,2.478080129788111,275.6280801297881,275.6280801297881,77191.55215736342,77191.52187514205,0.030282221370725892,0.0,8545.783548066482,8545.783548066482,0.8860836237107333,3933.996393689842,275.6280801297881,2.478080129788111,1.0,0.002,0.12934626721649933,0.004902382205860674,0.00019977614989638592,0.0018002238500926166,0.09988807494819296,0.09988807494819296,0.0,-1.0997279475954969e-14,1.0,1.0000000701915603,3.45844929370287e-05,0.09255879128398185,0.0,6.473857053708447e-09,0.008316102275500666,0.0,1600073.5417805698,266.59537750147047,4.203667458568816e-08,1.0,1284566.8674035547,2597.8898591759976,,,,,,,,,,,,,,,,,,2.0,15244.07251786138,1553.3292884548916,0.3716709844969908,6.175347969391544,2.9298464903205073
4060.0,-30.047843022928866,5.000141447806803,35.054043078138534,24.622341070231073,5.000674364947125,-26.542991284141813,-40.04176278887314,1.4958226261584453,-6.554622911466424,-6.554622960413238,40.10810046749928,41031.695710290616,25750.061661301763,25750.061661301763,66781.75737159238,77201.10420602128,77191.53316298261,25750.061661301763,102941.59482428437,102941.59482428437,102941.59482428437,130460.05055540151,125947.17205742362,4512.878497977894,0.0,90990.88201163647,54821.473515899306,40188.23166193018,27518.455731117134,67706.68739304731,20876.99678301997,1553.329506889879,0.0,0.8783528424550742,2.72320694861403,0.0014947059257719628,1.0,1.0,-6.554582735579004,333670.96688411245,1559199.4910152662,4.672865324710115,1559199.4910152662,4.672865324710115,0.7586543731599307,0.09255880099405871,3.9144238801171496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144238801171496,1.2847434983771984,1.2850417554898432,3.046852453475411,6455.9147366420375,15244.071149899708,6454.000845723285,0.00033041546772017013,23245.02527020996,2370.3329139114744,19291.440429603495,1967.1794577764574,0.829916948050246,0.829916948050246,35404.907455895685,35382.83765553947,1.0007797396381302,0.8,4275.556960735186,4272.891774033241,1.0007797396381302,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667548267083,4632.441516551485,6.184466305917947,5.000141447806803,-3.7450099643466297,8.745151412153433,2.9298465737465795,3.5,0.8370990210704513,0.6,0.0002321409575206655,0.9994330520832545,0.00023227264401230524,198.96177223921467,0.0,0.0,0.0,0.014523611921566183,7.848381280160377e-05,0.00015365714471906174,0.000601479196638912,0.09255880099360096,0.09255880099360096,0.09255880099360096,0.09255880856807318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5342146791,595.5990912167687,0.0,0.09255880099360096,0.09255880099405871,0.09255880099405871,0.3716710152743646,0.3716710152743646,0.5,10.000559589650571,3.8190539839888515e-05,3.8190539839888515e-05,5.5138116294983774e-11,4.8946787956083426e-08,4.022483420840217e-05,5.5138116294983774e-11,27518.455731117134,20876.99678301997,0.7586543731599307,0.9863391629827409,0.6060213147350655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782127297477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6263875930709,260.6263875930709,-12.52361240692909,244.85453186401747,276.39824332212396,124093.24126711203,124092.0676801656,1.1735869464113677,0.0,nan,276.39824332212396,3.248243322123983,270.0895010305028,-3.060498969497189,263.7807587388816,-9.369241261118361,257.47201644726056,-15.67798355273942,251.16327415563916,-21.98672584436082,244.85453186401747,-28.295468135982503,1.0,1.0,28837.30492052088,28837.30492052088,275.6280810308372,2.478081030837245,275.6280810308372,275.6280810308372,77191.55841636818,77191.53316298261,0.025253385567339137,0.0,8545.783548066482,8545.783548066482,0.8860836485052712,3933.9959995177355,275.6280810308372,2.478081030837245,1.0,0.002,0.1293462596868402,0.004902382161321771,0.0001997761380944465,0.0018002238619124339,0.09988806904722325,0.09988806904722325,0.0,6.880346986593011e-15,1.0,1.000000081612275,4.0224779070285877e-05,0.09255880099405871,0.0,7.529660667269118e-09,0.009672352626752838,0.0,1600073.5413060037,266.59537708853355,4.889164983978844e-08,1.0,1284566.8688361805,2597.8898533795673,,,,,,,,,,,,,,,,,,2.0,15244.071149899708,1553.329506889879,0.3716710152743646,6.175347969391544,2.9298465737465795
4061.0,-30.04783166462131,5.000140939719306,35.054043605466745,24.622344807162904,5.000676051164161,-26.542980893043108,-40.04174993662161,1.4958252795843008,-6.55462285530092,-6.554622895276323,40.10810137109614,41031.69032048787,25750.060970665487,25750.060970665487,66781.75129115336,77201.11558635172,77191.54181744294,25750.060970665487,102941.60278810843,102941.60278810843,102941.60278810843,130460.06135434737,125947.18232481414,4512.879029533231,0.0,90990.89018494911,54821.46491907887,40188.25029541137,27518.458566238947,67706.70886165032,20876.998852182296,1553.3296356859912,0.0,0.8783528393692447,2.723206955345887,0.0014947059257719628,1.0,1.0,-6.554590051927335,333670.9677424122,1559199.5300646066,4.672865429719614,1559199.5300646066,4.672865429719614,0.7586543701904607,0.09255881003623449,3.914424049995344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914424049995344,1.284743485964952,1.2850417430747154,3.046852615139183,6455.915079188172,15244.069783283685,6453.999953463971,0.0003304153301622733,23245.026349421016,2370.3330239603756,19291.437762580696,1967.1791858158185,0.8299167947839821,0.8299167947839821,35404.90868509762,35382.83765553947,1.0007797830699763,0.8,4275.557109175706,4272.891774033241,1.0007797830699763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667617840484,4632.441516551485,6.184466036705625,5.000140939719306,-3.7450099943352377,8.745150934054543,2.9298466553410685,3.5,0.8370990443831624,0.6,0.0002321409575206655,0.9994318701111793,0.0002322729187081472,198.96176294325068,0.0,0.0,0.0,0.014523611921566183,7.848392699089023e-05,0.00015365703052977526,0.0006014787757566212,0.09255881003643612,0.09255881003643612,0.09255881003643612,0.09255881614632461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.53770042624,595.5990901275921,0.0,0.09255881003643612,0.09255881003623449,0.09255881003623449,0.37167104613464386,0.37167104613464386,0.5,10.000559772952174,3.7097602501035e-05,3.7097602501035e-05,5.4853899200679734e-11,3.997541853095754e-08,3.284334900399699e-05,5.4853899200679734e-11,27518.458566238947,20876.998852182296,0.7586543701904607,0.98633876042643,0.6060210429712466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782059172591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626393884016,260.626393884016,-12.523606115983966,244.85454311077143,276.3982446572601,124093.21724175276,124092.03398633156,1.1832554212001538,0.0,nan,276.3982446572601,3.248244657260102,270.08950434796225,-3.06049565203773,263.78076403866504,-9.369235961334937,257.47202372936766,-15.677976270632314,251.16328342006952,-21.98671657993046,244.85454311077143,-28.295456889228547,1.0,1.0,28837.30492052088,28837.30492052088,275.6280821086911,2.478082108691126,275.6280821086911,275.6280821086911,77191.57009991987,77191.54181744294,0.028282476938329637,0.0,8545.783548066482,8545.783548066482,0.8860836377660243,3933.996170245321,275.6280821086911,2.478082108691126,1.0,0.002,0.12934625353892104,0.004902382198985613,0.00019977612862568517,0.0018002238713713736,0.09988806431284258,0.09988806431284258,0.0,-2.9412236535186764e-15,1.0,1.0000000666658984,3.284329415009779e-05,0.09255881003623449,0.0,6.147923994827896e-09,0.007897419474512255,0.0,1600073.5413590714,266.59537714469906,3.992056463175686e-08,1.0,1284566.868613888,2597.8898542789607,,,,,,,,,,,,,,,,,,2.0,15244.069783283685,1553.3296356859912,0.37167104613464386,6.175347969391544,2.9298466553410685
4062.0,-30.047817904646315,5.000140430397284,35.054044138692575,24.62235423680397,5.0006778036125095,-26.542968333820763,-40.04174054190514,1.4958282327866603,-6.554623155583272,-6.554623205065224,40.10810259590493,41031.69531544699,25750.061119129015,25750.061119129015,66781.756434576,77201.12462010424,77191.55386495734,25750.061119129015,102941.61498408637,102941.61498408637,102941.61498408637,130460.07806759374,125947.19845098167,4512.879616612073,0.0,90990.89071463206,54821.46140997358,40188.25478295387,27518.463083507384,67706.71786646126,20877.002110092268,1553.3298533682646,0.0,0.8783528330274509,2.7232069237620786,0.0014947059257719628,1.0,1.0,-6.554582498432069,333670.9636596733,1559199.5829955856,4.67286564552823,1559199.5829955856,4.67286564552823,0.7586543640442065,0.0925588197310943,3.9144229770664705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144229770664705,1.2847434721504059,1.285041729256962,3.0468518127704534,6455.913379065115,15244.068416061014,6454.000463629967,0.00033041571986134276,23245.03285611256,2370.333687458262,19291.439287500998,1967.1793413144142,0.8299166280777307,0.8299166280777307,35404.900921615816,35382.83765553947,1.0007795087600109,0.8,4275.556171644413,4272.891774033241,1.0007795087600109,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667688163209,4632.441516551485,6.184465967909312,5.000140430397284,-3.7450103079076333,8.745150738304918,2.9298467378143513,3.5,0.8370990679469575,0.6,0.0002321409575206655,0.9994304382179897,0.00023227325148769616,198.96175168169447,0.0,0.0,0.0,0.014523611921566183,7.848401046087369e-05,0.00015365694705979182,0.0006014782841567354,0.09255881973083784,0.09255881973083784,0.09255881973083784,0.09255882737565418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5425175231,595.5990886212425,0.0,0.09255881973083784,0.0925588197310943,0.0925588197310943,0.3716710768872447,0.3716710768872447,0.5,10.000560002282832,3.793114683503518e-05,3.793114683503518e-05,4.490630090003833e-12,4.9481968744657934e-08,4.070663317179424e-05,4.490630090003833e-12,27518.463083507384,20877.002110092268,0.7586543640442065,0.9863387052122425,0.6060210361455458,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819913419037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62640044137333,260.62640044137333,-12.523599558626643,244.85455470531542,276.39824617743096,124093.16576917857,124091.93240467271,1.233364505858869,0.0,nan,276.39824617743096,3.2482461774309854,270.0895078830075,-3.0604921169924637,263.78076958858514,-9.369230411414833,257.4720312941622,-15.67796870583777,251.1632929997389,-21.986707000261077,244.85455470531542,-28.295445294684555,1.0,1.0,28837.30492052088,28837.30492052088,275.62808320866344,2.478083208663463,275.62808320866344,275.62808320866344,77191.58388680745,77191.55386495734,0.030021850107004866,0.0,8545.783548066482,8545.783548066482,0.8860837055937282,3933.995091951803,275.62808320866344,2.478083208663463,1.0,0.002,0.12934624591904498,0.00490238217473944,0.0001997761167295426,0.0018002238832632873,0.0998880583647713,0.0998880583647713,0.0,-7.170045807081138e-15,1.0,1.000000082587947,4.070662868116415e-05,0.0925588197310943,0.0,7.619859435191272e-09,0.0097882189819988,0.0,1600073.5410205028,266.5953768444167,4.947747811456793e-08,1.0,1284566.8696712772,2597.8898500007413,,,,,,,,,,,,,,,,,,2.0,15244.068416061014,1553.3298533682646,0.3716710768872447,6.175347969391544,2.9298467378143513
4063.0,-30.04780651689104,5.000139917454627,35.05404467674868,24.622364190313988,5.000677259122066,-26.542958139289347,-40.041731496434636,1.495828881519555,-6.5546235941643545,-6.554623650794102,40.10810380172806,41031.685760456894,25750.061553700885,25750.061553700885,66781.74731415778,77201.13228938152,77191.5652185534,25750.061553700885,102941.62677225428,102941.62677225428,102941.62677225428,130460.09437149143,125947.21414982762,4512.880221663812,0.0,90990.88768731758,54821.4411583897,40188.273921030974,27518.46759923714,67706.74152026811,20877.005359143874,1553.3300740892234,0.0,0.8783528260215692,2.7232068784220136,0.0014947059257719628,1.0,1.0,-6.55457712318389,333670.9577872968,1559199.6351043368,4.6728658839354855,1559199.6351043368,4.6728658839354855,0.7586543576184678,0.09255882949365422,3.9144212733471213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144212733471213,1.2847434691157507,1.2850417262216023,3.0468504938509606,6455.910584432976,15244.06709733036,6454.001748712767,0.0003304163938313268,23245.042199945332,2370.3346402640386,19291.443128699484,1967.1797330076515,0.8299164597233923,0.8299164597233922,35404.88859386938,35382.83765553947,1.000779073179231,0.8,4275.554682924745,4272.891774033241,1.000779073179231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667757446332,4632.441516551485,6.184465969372627,5.000139917454627,-3.745010725907052,8.74515064336168,2.929846819068407,3.5,0.837099091162402,0.6,0.0002321409575206655,0.9994292531848613,0.00023227352689638263,198.9617423616316,0.0,0.0,0.0,0.014523611921566183,7.848409082796162e-05,0.00015365686669270389,0.0006014777077777828,0.09255882949301825,0.09255882949301825,0.09255882949301825,0.09255883824851024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.54708227864,595.5990871960186,0.0,0.09255882949301825,0.09255882949365422,0.09255882949365422,0.37167110774000306,0.37167110774000306,0.5,10.00056026491204,3.9811274234580196e-05,3.9811274234580196e-05,7.815970093361102e-11,5.662974444931024e-08,4.652761020906837e-05,7.815970093361102e-11,27518.46759923714,20877.005359143874,0.7586543576184678,0.9863382259234342,0.6060206833048375,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819091687048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264067922353,260.6264067922353,-12.52359320776469,244.85456615378638,276.3982474306835,124093.05009198873,124091.8555669306,1.1945250581448357,0.0,nan,276.3982474306835,3.2482474306835343,270.0895111753043,-3.0604888246956534,263.7807749199252,-9.369225080074784,257.47203866454623,-15.677961335453745,251.16330240916622,-21.986697590833757,244.85456615378638,-28.295433846213598,1.0,1.0,28837.30492052088,28837.30492052088,275.62808409149574,2.4780840914957594,275.62808409149574,275.62808409149574,77191.59129155874,77191.5652185534,0.026073005341459066,0.0,8545.783548066482,8545.783548066482,0.8860838132983181,3933.993379713857,275.62808409149574,2.4780840914957594,1.0,0.002,0.12934623720955432,0.0049023821303973165,0.00019977610309472802,0.001800223896891215,0.099888051547364,0.099888051547364,0.0,-1.4056898006709062e-14,1.0,1.000000094374383,4.652753204936744e-05,0.09255882949365422,0.0,8.709473166986706e-09,0.01118790069584823,0.0,1600073.5405161704,266.5953764058356,5.6551584748376627e-08,1.0,1284566.8711921652,2597.8898438471992,,,,,,,,,,,,,,,,,,2.0,15244.06709733036,1553.3300740892234,0.37167110774000306,6.175347969391544,2.929846819068407
4064.0,-30.047795082559855,5.000139408496755,35.05404520779825,24.622368451114767,5.000676820829892,-26.542947892220013,-40.04172245096413,1.4958296304901444,-6.554623644619937,-6.554623689057967,40.10810467569034,41031.69035813717,25750.061075147692,25750.061075147692,66781.75143328487,77201.14361316295,77191.57311907152,25750.061075147692,102941.63419421921,102941.63419421921,102941.63419421921,130460.10457587733,125947.22381043508,4512.880765442239,0.0,90990.89304316656,54821.43978814124,40188.281394472586,27518.470381658113,67706.7517761307,20877.00738412687,1553.330202811633,0.0,0.8783528224873833,2.7232068746887843,0.0014947059257719628,1.0,1.0,-6.554587123606041,333670.95728198596,1559199.6728726528,4.672866004202368,1559199.6728726528,4.672866004202368,0.758654354496463,0.09255883859683653,3.9144209052682437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144209052682437,1.2847434656122019,1.2850417227172402,3.046850215659946,6455.909994979598,15244.065731534902,6454.001496858744,0.00033041649688177644,23245.0457539469,2370.3350026713406,19291.442375890954,1967.1796562425452,0.8299163004493273,0.8299163004493273,35404.88593052972,35382.83765553947,1.0007789790744803,0.8,4275.554361295309,4272.891774033241,1.0007789790744803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667825074334,4632.441516551485,6.184465753986505,5.000139408496755,-3.7450108356030665,8.745150244099822,2.929846898381367,3.5,0.8370991138232478,0.6,0.0002321409575206655,0.9994280633064796,0.00023227380343179168,198.96173300345046,0.0,0.0,0.0,0.014523611921566183,7.848417119512489e-05,0.0001536567863255406,0.0006014773366290317,0.09255883859695908,0.09255883859695908,0.09255883859695908,0.0925588454194258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5503216516,595.5990861855054,0.0,0.09255883859695908,0.09255883859683653,0.09255883859683653,0.3716711388085829,0.3716711388085829,0.5,10.00056046959354,3.917587713431203e-05,3.917587713431203e-05,-6.195932655828074e-12,4.4438024815462995e-08,3.656545192143312e-05,-6.195932655828074e-12,27518.470381658113,20877.00738412687,0.758654354496463,0.9863381373558682,0.6060206594137997,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781841162173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62641298803516,260.62641298803516,-12.523587011964821,244.85457749175384,276.39824848431545,124092.981804525,124091.8164449257,1.1653595993140404,0.0,nan,276.39824848431545,3.248248484315468,270.08951428580417,-3.0604857141958064,263.7807800872914,-9.369219912708559,257.4720458887796,-15.677954111220402,251.16331169026668,-21.986688309733296,244.85457749175384,-28.295422508246133,1.0,1.0,28837.30492052088,28837.30492052088,275.628084977725,2.4780849777250182,275.628084977725,275.628084977725,77191.59782344638,77191.57311907152,0.024704374867724255,0.0,8545.783548066482,8545.783548066482,0.8860838365672813,3933.993009794585,275.628084977725,2.4780849777250182,1.0,0.002,0.1293462303648818,0.004902382152256179,0.0001997760925073444,0.0018002239074919012,0.0998880462536722,0.0998880462536722,0.0,-7.546047120499111e-16,1.0,1.0000000742027102,3.656545811736578e-05,0.09255883859683653,0.0,6.844676549740626e-09,0.008792444740718481,0.0,1600073.5404396974,266.59537635538004,4.4444220748118823e-08,1.0,1284566.871323038,2597.8898433176964,,,,,,,,,,,,,,,,,,2.0,15244.065731534902,1553.330202811633,0.3716711388085829,6.175347969391544,2.929846898381367
4065.0,-30.047783697631615,5.000138904897816,35.054045733586165,24.622372222971194,5.00067847639017,-26.542937480229405,-40.041709563788004,1.495832258987412,-6.554623611435375,-6.554623647006514,40.108105585973874,41031.68499639682,25750.060432049166,25750.060432049166,66781.74542844598,77201.15499415579,77191.58179652246,25750.060432049166,102941.64222857163,102941.64222857163,102941.64222857163,130460.11551724788,125947.23422624177,4512.8812910061115,0.0,90990.9011729807,54821.4311752196,40188.299997512324,27518.473288676247,67706.77328618857,20877.009503103924,1553.330335684575,0.0,0.8783528192510834,2.7232068790752586,0.0014947059257719628,1.0,1.0,-6.55459437571119,333670.9578360693,1559199.7122089765,4.6728661143323205,1559199.7122089765,4.6728661143323205,0.7586543513551218,0.09255884769643219,3.9144210690075463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144210690075463,1.2847434533165676,1.2850417104187515,3.0468503722688456,6455.910326815064,15244.064367052108,6454.000612982102,0.0003304163621651758,23245.046858500158,2370.335115304427,19291.439733924522,1967.1793868369448,0.8299161473563605,0.8299161473563605,35404.887115312136,35382.83765553947,1.0007790209368288,0.8,4275.554504371652,4272.891774033241,1.0007790209368288,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667892998362,4632.441516551485,6.184465498641366,5.000138904897816,-3.7450108830215703,8.745149787919386,2.9298469780415006,3.5,0.8370991365832859,0.6,0.0002321409575206655,0.9994268785705774,0.00023227407877270953,198.96172368570308,0.0,0.0,0.0,0.014523611921566183,7.848428569519235e-05,0.00015365667182547314,0.0006014769135872103,0.09255884769654413,0.09255884769654413,0.09255884769654413,0.09255885314503108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.55393542215,595.5990850550237,0.0,0.09255884769654413,0.09255884769643219,0.09255884769643219,0.3716711698199784,0.3716711698199784,0.5,10.000560633046295,3.7179789160290966e-05,3.7179789160290966e-05,-7.73070496506989e-12,3.5571133594203275e-08,2.927129531826722e-05,-7.73070496506989e-12,27518.473288676247,20877.009503103924,0.7586543513551218,0.9863377353129412,0.6060203876938679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817728775007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264192428248,260.6264192428248,-12.523580757175182,244.85458874981066,276.39824973583785,124092.95809520835,124091.7816402733,1.1764549350401035,0.0,nan,276.39824973583785,3.2482497358378737,270.0895175386333,-3.060482461366689,263.7807853414276,-9.369214658572389,257.47205314422274,-15.677946855777236,251.16332094701662,-21.986679052983362,244.85458874981066,-28.295411250189318,1.0,1.0,28837.30492052088,28837.30492052088,275.62808603518374,2.4780860351837646,275.62808603518374,275.62808603518374,77191.60961258346,77191.58179652246,0.02781606100325007,0.0,8545.783548066482,8545.783548066482,0.8860838262161201,3933.993174352584,275.62808603518374,2.4780860351837646,1.0,0.002,0.1293462248855977,0.004902382182930611,0.00019977608406181643,0.0018002239159337606,0.09988804203090822,0.09988804203090822,0.0,-4.423111182871864e-15,1.0,1.0000000594331637,2.9271303048972186e-05,0.09255884769643219,0.0,5.479286508066958e-09,0.007038509925963802,0.0,1600073.5404659612,266.5953763885646,3.5578864299168345e-08,1.0,1284566.8711795332,2597.8898438983024,,,,,,,,,,,,,,,,,,2.0,15244.064367052108,1553.330335684575,0.3716711698199784,6.175347969391544,2.9298469780415006
4066.0,-30.047769906357885,5.0001383999368,35.054046264895014,24.622381617687665,5.0006802087392765,-26.542924894849477,-40.04170020399613,1.4958351972263229,-6.554623920985762,-6.554623965897925,40.10810679683448,41031.690064149836,25750.060595810613,25750.060595810613,66781.75065996045,77201.16403120408,77191.59377270617,25750.060595810613,102941.65436851679,102941.65436851679,102941.65436851679,130460.1321526173,125947.25028410496,4512.881868512334,0.0,90990.90167403503,54821.42770696288,40188.30440785795,27518.47778410052,67706.78219195847,20877.0127440195,1553.330552679517,0.0,0.8783528129132465,2.723206846576299,0.0014947059257719628,1.0,1.0,-6.55458701658938,333670.9536341695,1559199.7645382,4.672866330006289,1559199.7645382,4.672866330006289,0.7586543451935306,0.09255885738448336,3.9144199927500796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144199927500796,1.2847434395720185,1.2850416966710116,3.046849567143207,6455.908620850448,15244.06300196075,6454.001128179813,0.00033041675344788003,23245.05337765488,2370.3357800732038,19291.44127388496,1967.1795438692072,0.8299159808524911,0.8299159808524911,35404.879327744165,35382.83765553947,1.00077874577586,0.8,4275.553563931673,4272.891774033241,1.00077874577586,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667961577537,4632.441516551485,6.18446543610898,5.0001383999368,-3.7450112035318672,8.745149603468667,2.929847058469982,3.5,0.837099159562852,0.6,0.0002321409575206655,0.9994254434280999,0.00023227441231074287,198.96171239853555,0.0,0.0,0.0,0.014523611921566183,7.848436885522974e-05,0.00015365658866543574,0.0006014764226897569,0.09255885738426292,0.09255885738426292,0.09255885738426292,0.09255886430271495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.55878342496,595.5990835379397,0.0,0.09255885738426292,0.09255885738448336,0.09255885738448336,0.37167120062226816,0.37167120062226816,0.5,10.000560841975606,3.7248741250550665e-05,3.7248741250550665e-05,1.0800249583553523e-12,4.4912155772180995e-08,3.694930853725964e-05,1.0800249583553523e-12,27518.47778410052,20877.0127440195,0.7586543451935306,0.9863376828428293,0.606020382829878,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817048878643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264257716182,260.6264257716182,-12.52357422838179,244.8546003588259,276.3982511844097,124092.90704918673,124091.67905721437,1.2279919723673993,0.0,nan,276.3982511844097,3.248251184409696,270.0895210192938,-3.0604789807061934,263.7807908541764,-9.369209145823561,257.47206068906064,-15.677939310939337,251.16333052394305,-21.98666947605693,244.8546003588259,-28.295399641174072,1.0,1.0,28837.30492052088,28837.30492052088,275.6280871177067,2.478087117706707,275.6280871177067,275.6280871177067,77191.62329120541,77191.59377270617,0.029518499242840335,0.0,8545.783548066482,8545.783548066482,0.8860838942542398,3933.99209271383,275.6280871177067,2.478087117706707,1.0,0.002,0.12934621795025078,0.004902382154219275,0.00019977607321922103,0.0018002239267929524,0.09988803660961051,0.09988803660961051,0.0,1.2173421992667244e-14,1.0,1.0000000749799463,3.694930745723468e-05,0.09255885738448336,0.0,6.916530575025829e-09,0.008884746047705427,0.0,1600073.5401161998,266.5953760790142,4.491107574722264e-08,1.0,1284566.872267784,2597.889839495219,,,,,,,,,,,,,,,,,,2.0,15244.06300196075,1553.330552679517,0.37167120062226816,6.175347969391544,2.929847058469982
4067.0,-30.047758492673886,5.000137891332056,35.05404680126061,24.622385773714655,5.000679648811946,-26.542914678525182,-40.04169112360103,1.4958358346628082,-6.554624363559753,-6.554624415229656,40.10810800535729,41031.69448759587,25750.061033149934,25750.061033149934,66781.7555207458,77201.17511388735,77191.60503871518,25750.061033149934,102941.66607186511,102941.66607186511,102941.66607186511,130460.14836605702,125947.26590278947,4512.882463267548,0.0,90990.90671169636,54821.42608540298,40188.31180699264,27518.482294191905,67706.79410118455,20877.01598923882,1553.330773130979,0.0,0.8783528058772924,2.7232068008696917,0.0014947059257719628,1.0,1.0,-6.554581924240097,333670.9477136395,1559199.8167633968,4.672866569436908,1559199.8167633968,4.672866569436908,0.7586543387839799,0.09255886714171772,3.9144196140687715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144196140687715,1.2847434365902064,1.2850416936885072,3.046849279462286,6455.908011289097,15244.061685456014,6454.000913831025,0.0003304168634606458,23245.056913333196,2370.336140612054,19291.440633182086,1967.1794785356965,0.829915827055543,0.829915827055543,35404.876587687424,35382.83765553947,1.0007786489604429,0.8,4275.553233037751,4272.891774033241,1.0007786489604429,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668029090679,4632.441516551485,6.1844654408659965,5.000137891332056,-3.745011624329234,8.74514951566129,2.9298471376482382,3.5,0.837099182185211,0.6,0.0002321409575206655,0.9994242557031875,0.00023227468834777562,198.96170305725553,0.0,0.0,0.0,0.014523611921566183,7.848444953295573e-05,0.00015365650798770977,0.0006014760486964059,0.09255886714116154,0.09255886714116154,0.09255886714116154,0.0925588751438834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.56346996134,595.5990820732447,0.0,0.09255886714116154,0.09255886714171772,0.09255886714171772,0.37167123144116937,0.37167123144116937,0.5,10.000561082052146,3.8459303084437124e-05,3.8459303084437124e-05,2.3817392502678558e-11,5.1669928780029295e-08,4.249098958553077e-05,2.3817392502678558e-11,27518.482294191905,20877.01598923882,0.7586543387839799,0.986337581143536,0.6060203415668445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816225277853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264321000637,260.6264321000637,-12.523567899936268,244.8546118234754,276.39825237665093,124092.83380919442,124091.64350045208,1.1903087423513403,0.0,nan,276.39825237665093,3.248252376650953,270.08952426601684,-3.0604757339831394,263.7807961553816,-9.369203844618369,257.4720680447465,-15.677931955253484,251.16333993411095,-21.986660065889026,244.8546118234754,-28.29538817652457,1.0,1.0,28837.30492052088,28837.30492052088,275.6280879866869,2.478087986686944,275.6280879866869,275.6280879866869,77191.6293672992,77191.60503871518,0.024328584026079625,0.0,8545.783548066482,8545.783548066482,0.886083918193459,3933.9917121391154,275.6280879866869,2.478087986686944,1.0,0.002,0.1293462099963731,0.004902382106027939,0.0001997760607499558,0.001800223939252667,0.0998880303749779,0.0998880303749779,0.0,2.6229018956769323e-15,1.0,1.0000000862009553,4.249096576813827e-05,0.09255886714171772,0.0,7.953872861245906e-09,0.010217281595982407,0.0,1600073.5396067004,266.5953756364402,5.1646111387526616e-08,1.0,1284566.8738011431,2597.8898332912113,,,,,,,,,,,,,,,,,,2.0,15244.061685456014,1553.330773130979,0.37167123144116937,6.175347969391544,2.9298471376482382
