time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4068.0,-30.047747127801717,5.000137388300772,35.054047331611876,24.622395273204916,5.000681286100969,-26.542904286411467,-40.041682043205924,1.4958384447090387,-6.554624326777173,-6.55462436870503,40.10810890456404,41031.690337001244,25750.060363924487,25750.060363924487,66781.75070092574,77201.18306893925,77191.61356742092,25750.060363924487,102941.6739313454,102941.6739313454,102941.6739313454,130460.15904866428,125947.27604825619,4512.883000408095,0.0,90990.90672332628,54821.413991381574,40188.32525771634,27518.48511731888,67706.81037503522,20877.018048787988,1553.330901766955,0.0,0.8783528027069376,2.723206805714755,0.0014947059257719628,1.0,1.0,-6.554589840701738,333670.94832584646,1559199.8556225367,4.672866677322773,1559199.8556225367,4.672866677322773,0.7586543357958664,0.0925588762121737,3.914418445643998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914418445643998,1.284743424380883,1.2850416814763495,3.0468483989558877,6455.906145601697,15244.060321779938,6454.001539389061,0.0003304172960233149,23245.063854780732,2370.3368484427133,19291.44250301692,1967.1796692057858,0.8299156596659257,0.8299156596659257,35404.86813321596,35382.83765553947,1.0007783502355534,0.8,4275.552212061369,4272.891774033241,1.0007783502355534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668094948959,4632.441516551485,6.184465182314238,5.000137388300772,-3.745011669538304,8.745149057839075,2.9298472148857018,3.5,0.8370992042530576,0.6,0.0002321409575206655,0.9994230730592167,0.00023227496320460769,198.96169375592535,0.0,0.0,0.0,0.014523611921566183,7.848453021075825e-05,0.00015365642730990725,0.0006014755533536571,0.09255887621238995,0.09255887621238995,0.09255887621238995,0.09255888263955477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5668885694,595.5990810056863,0.0,0.09255887621238995,0.0925588762121737,0.0925588762121737,0.3716712624002351,0.3716712624002351,0.5,10.000561274876887,3.765623057461198e-05,3.765623057461198e-05,-4.007461029686965e-11,4.1927876281988574e-08,3.452800331160688e-05,-4.007461029686965e-11,27518.48511731888,20877.018048787988,0.7586543357958664,0.9863372728831048,0.6060201346027431,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517815543664365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264384598972,260.6264384598972,-12.523561540102776,244.85462318155058,276.3982537382426,124092.76527908519,124091.56906656783,1.196212517363858,0.0,nan,276.3982537382426,3.2482537382426244,270.0895276269056,-3.060472373094399,263.78080151556657,-9.369198484433412,257.4720754042281,-15.677924595771856,251.16334929288945,-21.986650707110527,244.85462318155058,-28.295376818449398,1.0,1.0,28837.30492052088,28837.30492052088,275.62808903121316,2.4780890312131874,275.62808903121316,275.62808903121316,77191.642233638,77191.61356742092,0.028666217083809897,0.0,8545.783548066482,8545.783548066482,0.8860839920581445,3933.9905378722183,275.62808903121316,2.4780890312131874,1.0,0.002,0.12934620353308274,0.004902382141642995,0.0001997760507864349,0.0018002239492127415,0.09988802539321745,0.09988802539321745,0.0,-8.235599702199892e-16,1.0,1.0000000700772578,3.452804338621718e-05,0.0925588762121737,0.0,6.463296121694076e-09,0.008302536092470813,0.0,1600073.539636024,266.5953756732228,4.1967950892285444e-08,1.0,1284566.8736425864,2597.8898339327275,,,,,,,,,,,,,,,,,,2.0,15244.060321779938,1553.330901766955,0.3716712624002351,6.175347969391544,2.9298472148857018
4069.0,-30.047735714190217,5.00013688187591,35.054047866175836,24.622399603854888,5.0006807087238325,-26.5428940718986,-40.04166922587899,1.4958390664333088,-6.554624758433931,-6.554624806094535,40.10811008680965,41031.679259790595,25750.06077154587,25750.06077154587,66781.74003133646,77201.19437094554,77191.62462831776,25750.06077154587,102941.68539986364,102941.68539986364,102941.68539986364,130460.17495376783,125947.29136858757,4512.883585180263,0.0,90990.91188639458,54821.39677524377,40188.350123500895,27518.489553904186,67706.83967740508,20877.021240680657,1553.3311186554272,0.0,0.8783527958357161,2.72320676123521,0.0014947059257719628,1.0,1.0,-6.554585587116492,333670.9425627962,1559199.9067131241,4.672866911147607,1559199.9067131241,4.672866911147607,0.7586543294749521,0.09255888593804272,3.9144180422431583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144180422431583,1.28474342147257,1.285041678567361,3.0468480918598217,6455.905494901984,15244.058957506455,6454.001330323765,0.0003304174149374396,23245.067569291146,2370.3372272173624,19291.441878106758,1967.1796054826837,0.8299155001636782,0.8299155001636782,35404.86521429375,35382.83765553947,1.0007782471002262,0.8,4275.551859567348,4272.891774033241,1.0007782471002262,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668161518071,4632.441516551485,6.184465181336019,5.00013688187591,-3.7450120813677477,8.745148963243658,2.9298472929568176,3.5,0.8370992265590907,0.6,0.0002321409575206655,0.9994218853448741,0.0002322752392404933,198.96168441470644,0.0,0.0,0.0,0.014523611921566183,7.848464409070978e-05,0.00015365631342995572,0.0006014750455947883,0.0925588859375881,0.0925588859375881,0.0925588859375881,0.09255889332747895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.571536578,595.5990795522326,0.0,0.0925588859375881,0.09255888593804272,0.09255888593804272,0.3716712932842617,0.3716712932842617,0.5,10.000561496588082,3.8126587639908394e-05,3.8126587639908394e-05,-8.924416761146858e-12,4.766059191751992e-08,3.921897803138563e-05,-8.924416761146858e-12,27518.489553904186,20877.021240680657,0.7586543294749521,0.9863366884279885,0.6060197087220357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517814864965934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264446485098,260.6264446485098,-12.523555351490188,244.8546344407145,276.3982548563038,124092.69393318232,124091.52992543009,1.1640077522364916,0.0,nan,276.3982548563038,3.248254856303845,270.0895307731876,-3.0604692268123586,263.78080669006886,-9.36919330993112,257.472082606951,-15.677917393048972,251.16335852383276,-21.98664147616722,244.8546344407145,-28.29536555928547,1.0,1.0,28837.30492052088,28837.30492052088,275.6280898881341,2.47808988813415,275.6280898881341,275.6280898881341,77191.64860914016,77191.62462831776,0.02398082239960786,0.0,8545.783548066482,8545.783548066482,0.8860840175600645,3933.990132454374,275.6280898881341,2.47808988813415,1.0,0.002,0.1293461961916999,0.004902382093108973,0.00019977603926807792,0.0018002239607444934,0.09988801963403895,0.09988801963403895,0.0,1.2571107349534927e-14,1.0,1.0000000795756994,3.921898695580239e-05,0.09255888593804272,0.0,7.341393463989802e-09,0.009430510861175072,0.0,1600073.5391378528,266.59537524156605,4.766951633428107e-08,1.0,1284566.8751351605,2597.889827893744,,,,,,,,,,,,,,,,,,2.0,15244.058957506455,1553.3311186554272,0.3716712932842617,6.175347969391544,2.9298472929568176
4070.0,-30.047721888216767,5.000136381467912,35.054048394969286,24.62240323601293,5.000682551383605,-26.542881444258516,-40.04165983116252,1.495842107420918,-6.554624697901659,-6.554624736393289,40.10811098944676,41031.6986661227,25750.060049120293,25750.060049120293,66781.75871524299,77201.20683039767,77191.6332906136,25750.060049120293,102941.69333973389,102941.69333973389,102941.69333973389,130460.18571819426,125947.30160362816,4512.884114566098,0.0,90990.92062095336,54821.41245666093,40188.34240476936,27518.492378460378,67706.83478322974,20877.023302574762,1553.331246828947,0.0,0.8783527927784143,2.7232067684333727,0.0014947059257719628,1.0,1.0,-6.554593062978995,333670.943481273,1559199.9457197431,4.6728670151863305,1559199.9457197431,4.6728670151863305,0.7586543265326515,0.0925588949960033,3.914418323241119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914418323241119,1.2847434072473816,1.2850416643388705,3.046848344314862,6455.90602982392,15244.057594588212,6454.00030774027,0.00033041722785346944,23245.068132016437,2370.3372845993727,19291.43882153626,1967.1792937992343,0.8299153485794833,0.8299153485794833,35404.86724753491,35382.83765553947,1.0007783189414665,0.8,4275.5521051050155,4272.891774033241,1.0007783189414665,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668226499409,4632.441516551485,6.184464911309607,5.000136381467912,-3.7450121089557262,8.745148490423638,2.9298473691658193,3.5,0.8370992483330912,0.6,0.0002321409575206655,0.9994204465992562,0.00023227557361926626,198.96167309914415,0.0,0.0,0.0,0.014523611921566183,7.848472756139823e-05,0.00015365622995926727,0.0006014747620327067,0.09255889499611801,0.09255889499611801,0.09255889499611801,0.09255890088748613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5750493367,595.5990784542239,0.0,0.09255889499611801,0.0925588949960033,0.0925588949960033,0.37167132422591426,0.37167132422591426,0.5,10.000561673323583,3.681080846718032e-05,3.681080846718032e-05,-7.048583938740194e-12,3.849163476843387e-08,3.167341429843873e-05,-7.048583938740194e-12,27518.492378460378,20877.023302574762,0.7586543265326515,0.9863370356781782,0.6060200391509929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517814183356905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264511363411,260.6264511363411,-12.523548863658903,244.85464605763184,276.398256215049,124092.68855300671,124091.46826556847,1.2202874382453093,0.0,nan,276.398256215049,3.2482562150490253,270.0895341835678,-3.0604658164321563,263.7808121520829,-9.36918784791709,257.4720901205995,-15.677909879400488,251.16336808911558,-21.986631910884398,244.85464605763184,-28.295353942368138,1.0,1.0,28837.30492052088,28837.30492052088,275.62809097146925,2.478090971469271,275.62809097146925,275.62809097146925,77191.6614876612,77191.6332906136,0.028197047606226988,0.0,8545.783548066482,8545.783548066482,0.8860839997961265,3933.9904148573246,275.62809097146925,2.478090971469271,1.0,0.002,0.1293461902627626,0.0049023821306554026,0.00019977603013941013,0.0018002239698538048,0.09988801506970506,0.09988801506970506,0.0,-6.784937195414287e-15,1.0,1.0000000642970854,3.167342134702267e-05,0.0925588949960033,0.0,5.928941295856167e-09,0.007616121591867411,0.0,1600073.5391957576,266.5953753020983,3.849868335237261e-08,1.0,1284566.8748972842,2597.8898288562,,,,,,,,,,,,,,,,,,2.0,15244.057594588212,1553.331246828947,0.37167132422591426,6.175347969391544,2.9298473691658193
4071.0,-30.04771054335663,5.000135878626542,35.05404892987687,24.622412595804803,5.000684065124954,-26.54287108250835,-40.04165075076742,1.495844604275995,-6.554625072618194,-6.554625121367563,40.10811222343445,41031.69433942771,25750.060341510583,25750.060341510583,66781.75468093829,77201.21454382596,77191.64538470523,25750.060341510583,102941.70572621582,102941.70572621582,102941.70572621582,130460.20274424493,125947.31804043923,4512.884703805702,0.0,90990.92031147721,54821.40010707617,40188.355782667815,27518.49701802911,67706.85280069693,20877.026643443387,1553.3314722134232,0.0,0.8783527859944695,2.723206729216347,0.0014947059257719628,1.0,1.0,-6.554585039307938,333670.9384089843,1559199.999047165,4.672867246041175,1559199.999047165,4.672867246041175,0.7586543200293797,0.09255890475614294,3.9144171438192963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144171438192963,1.2847433955675467,1.285041652656324,3.046847453992996,6455.904143338722,15244.056280378072,6454.000971360748,0.00033041766756289917,23245.075056742007,2370.3379907248664,19291.44080514228,1967.1794960707562,0.8299151866815326,0.8299151866815326,35404.85871349058,35382.83765553947,1.0007780174050205,0.8,4275.5510745192805,4272.891774033241,1.0007780174050205,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668292308729,4632.441516551485,6.184464883784565,5.000135878626542,-3.7450124807270093,8.745148359353552,2.929847446345866,3.5,0.8370992703845331,0.6,0.0002321409575206655,0.9994192660426168,0.00023227584799307506,198.96166381419513,0.0,0.0,0.0,0.014523611921566183,7.84848082394651e-05,0.0001536561492812004,0.0006014742649995879,0.09255890475564903,0.09255890475564903,0.09255890475564903,0.09255891226972843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5799228409,595.5990769299807,0.0,0.09255890475564903,0.09255890475614294,0.09255890475614294,0.37167135503544807,0.37167135503544807,0.5,10.000561900160665,3.7603959697207756e-05,3.7603959697207756e-05,3.086597644141875e-11,4.874937076237984e-08,4.008205962691136e-05,3.086597644141875e-11,27518.49701802911,20877.026643443387,0.7586543200293797,0.9863367136191994,0.6060198139796767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813357684208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264576135304,260.6264576135304,-12.523542386469558,244.85465753571023,276.39825769134944,124092.61535504898,124091.39706923158,1.2182858174052074,0.0,nan,276.39825769134944,3.2482576913494654,270.0895376602235,-3.06046233977645,263.78081762909426,-9.369182370905719,257.4720975979667,-15.677902402033283,251.16337756683848,-21.9866224331615,244.85465753571023,-28.295342464289746,1.0,1.0,28837.30492052088,28837.30492052088,275.62809200170653,2.478092001706557,275.62809200170653,275.62809200170653,77191.67376052268,77191.64538470523,0.028375817448250018,0.0,8545.783548066482,8545.783548066482,0.8860840743560118,3933.989229538393,275.62809200170653,2.478092001706557,1.0,0.002,0.1293461827401509,0.0049023820924019735,0.00019977601836266453,0.001800223981642338,0.09988800918133227,0.09988800918133227,0.0,5.0025088238481175e-15,1.0,1.000000081323226,4.008202876093492e-05,0.09255890475614294,0.0,7.502947574514573e-09,0.009638037928168771,0.0,1600073.5387708265,266.5953749273818,4.871850478593842e-08,1.0,1284566.8762109585,2597.8898235410506,,,,,,,,,,,,,,,,,,2.0,15244.056280378072,1553.3314722134232,0.37167135503544807,6.175347969391544,2.929847446345866
4072.0,-30.04769914924106,5.000135372702447,35.05404946854883,24.622416926454775,5.0006834744261175,-26.54286088687417,-40.041641670372314,1.495845212060065,-6.554625495932555,-6.554625549278535,40.108113401866774,41031.6984013028,25750.060711439142,25750.060711439142,66781.75911274194,77201.22583290839,77191.6562846776,25750.060711439142,102941.71699611675,102941.71699611675,102941.71699611675,130460.2183697421,125947.33306966312,4512.885300078989,0.0,90990.92545140041,54821.39801979818,40188.363812891366,27518.501373625346,67706.86518651672,20877.02977885585,1553.3316847775495,0.0,0.8783527791887448,2.723206685705647,0.0014947059257719628,1.0,1.0,-6.554581649911711,333670.93276985467,1559200.0499731193,4.67286747763719,1559200.0499731193,4.67286747763719,0.7586543138888041,0.09255891447959934,3.914416736825437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914416736825437,1.284743392724443,1.28504164981256,3.04684714394559,6455.903486385474,15244.054916923831,6454.000766983068,0.00033041778812030004,23245.078786678543,2370.338371072542,19291.440194243718,1967.1794337764393,0.8299150272314584,0.8299150272314584,35404.85576856986,35382.83765553947,1.0007779133510855,0.8,4275.5507188856345,4272.891774033241,1.0007779133510855,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66835678099,4632.441516551485,6.184464876868099,5.000135372702447,-3.7450128865947896,8.745148259297236,2.929847521957833,3.5,0.8370992919879523,0.6,0.0002321409575206655,0.9994180803619143,0.00023227612355842256,198.96165448893504,0.0,0.0,0.0,0.014523611921566183,7.848488891760851e-05,0.000153656068603057,0.0006014738866546038,0.09255891447915787,0.09255891447915787,0.09255891447915787,0.09255892273980684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5844264786,595.5990755232875,0.0,0.09255891447915787,0.09255891447959934,0.09255891447959934,0.37167138594185356,0.37167138594185356,0.5,10.000562147993811,3.901739665934656e-05,3.901739665934656e-05,-1.1709744285326451e-11,5.334595698514022e-08,4.3899366801269935e-05,-1.1709744285326451e-11,27518.501373625346,20877.02977885585,0.7586543138888041,0.9863365986414181,0.6060197631107271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517812680181075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626463895178,260.626463895178,-12.523536104821972,244.85466888957,276.39825890078487,124092.54162989327,124091.36012331375,1.1815065795172692,0.0,nan,276.39825890078487,3.24825890078489,270.0895408985434,-3.0604591014565585,263.7808228962992,-9.369177103700792,257.47210489405694,-15.677895105943037,251.16338689181356,-21.98661310818642,244.85466888957,-28.29533111042997,1.0,1.0,28837.30492052088,28837.30492052088,275.62809284927516,2.4780928492751855,275.62809284927516,275.62809284927516,77191.68011755108,77191.6562846776,0.023832873470382765,0.0,8545.783548066482,8545.783548066482,0.8860841000850714,3933.988820509564,275.62809284927516,2.4780928492751855,1.0,0.002,0.1293461745226412,0.004902382049240535,0.0001997760054949848,0.0018002239945157877,0.09988800274749239,0.09988800274749239,0.0,1.0772632785815972e-14,1.0,1.0000000890527743,4.389937851101422e-05,0.09255891447959934,0.0,8.217517405720329e-09,0.010555950676076842,0.0,1600073.5382809252,266.5953745040674,5.3357666729425546e-08,1.0,1284566.877671436,2597.889817631918,,,,,,,,,,,,,,,,,,2.0,15244.054916923831,1553.3316847775495,0.37167138594185356,6.175347969391544,2.929847521957833
4073.0,-30.047687803280077,5.0001348723353125,35.05405000090895,24.622426425945036,5.000685085440922,-26.542850514408105,-40.041628818120785,1.4958477965668973,-6.554625468836207,-6.554625511945273,40.108114297101636,41031.678876922175,25750.0600442284,25750.0600442284,66781.73892115058,77201.23377137148,77191.66472693981,25750.0600442284,102941.72477116821,102941.72477116821,102941.72477116821,130460.22895558648,125947.34311477008,4512.885840816404,0.0,90990.92542048976,54821.37052603241,40188.39432717483,27518.504184418267,67706.8985115931,20877.03182901209,1553.3318130328018,0.0,0.8783527759842147,2.7232066896354428,0.0014947059257719628,1.0,1.0,-6.554590063852572,333670.9332622518,1559200.0886604548,4.672867586686033,1559200.0886604548,4.672867586686033,0.7586543108993997,0.09255892357706752,3.9144155618518943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144155618518943,1.2847433806345894,1.2850416377198999,3.0468462580584754,6455.9016092969805,15244.0535548345,6454.001401129163,0.00033041822368213214,23245.085756158787,2370.3390817617424,19291.44208974883,1967.179627064169,0.8299148599457226,0.8299148599457226,35404.84726671165,35382.83765553947,1.0007776129519073,0.8,4275.549692186749,4272.891774033241,1.0007776129519073,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6684197457025,4632.441516551485,6.18446462309818,5.0001348723353125,-3.745012939953176,8.745147812288488,2.9298475958017747,3.5,0.8370993130862213,0.6,0.0002321409575206655,0.9994168996937381,0.00023227639795945305,198.96164520308682,0.0,0.0,0.0,0.014523611921566183,7.848500310834262e-05,0.00015365595441232287,0.0006014732591228019,0.09255892357721512,0.09255892357721512,0.09255892357721512,0.09255893017808088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.5878008267,595.5990744699261,0.0,0.09255892357721512,0.09255892357706752,0.09255892357706752,0.37167141701210094,0.37167141701210094,0.5,10.000562346014764,3.8290082841285766e-05,3.8290082841285766e-05,2.2794210963184014e-11,4.3109082525916165e-08,3.544809271716076e-05,2.2794210963184014e-11,27518.504184418267,20877.03182901209,0.7586543108993997,0.9863358149497261,0.6060191764639247,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811999736527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264702126146,260.6264702126146,-12.523529787385371,244.85468015349412,276.3982602717343,124092.47328007441,124091.28504195985,1.1882381145495926,0.0,nan,276.3982602717343,3.2482602717342957,270.0895442480876,-3.0604557519124,263.7808282244385,-9.369171775561483,257.4721122007907,-15.677887799209259,251.16339617714257,-21.986603822857404,244.85468015349412,-28.295319846505862,1.0,1.0,28837.30492052088,28837.30492052088,275.62809387449465,2.478093874494675,275.62809387449465,275.62809387449465,77191.69295806921,77191.66472693981,0.028231129399500787,0.0,8545.783548066482,8545.783548066482,0.8860841743637432,3933.987639661154,275.62809387449465,2.478093874494675,1.0,0.002,0.12934616788712197,0.004902382083886765,0.00019977599526172242,0.0018002240047303461,0.0998879976308612,0.0998879976308612,0.0,-7.931589413034956e-15,1.0,1.0000000719401694,3.54480699229498e-05,0.09255892357706752,0.0,6.635519002521961e-09,0.008523767925952915,0.0,1600073.5382980385,266.59537453116377,4.308628831495298e-08,1.0,1284566.87754391,2597.8898181478935,,,,,,,,,,,,,,,,,,2.0,15244.0535548345,1553.3318130328018,0.37167141701210094,6.175347969391544,2.9298475958017747
4074.0,-30.04767399148067,5.000134369020693,35.05405053752111,24.622430616896622,5.000684698812152,-26.54283812245212,-40.04161945832891,1.4958488297824393,-6.55462588419141,-6.554625933150307,40.10811548449898,41031.69241887173,25750.06039830442,25750.06039830442,66781.75281717615,77201.24613298432,77191.67590968127,25750.06039830442,102941.7363079857,102941.7363079857,102941.7363079857,130460.24493319742,125947.35850348961,4512.886429707806,0.0,90990.93118679372,54821.377472676664,40188.393015685615,27518.508625211725,67706.90164089734,20877.035025047764,1553.332029714603,0.0,0.878352769180895,2.7232066467920832,0.0014947059257719628,1.0,1.0,-6.554585658595727,333670.9277118395,1559200.139973662,4.672867818200206,1559200.139973662,4.672867818200206,0.7586543046130334,0.09255893333317361,3.9144152754406636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144152754406636,1.2847433758013949,1.2850416328855834,3.0468460465880485,6455.901161216522,15244.05219216028,6454.001053692971,0.00033041829035066476,23245.088930057493,2370.339405409339,19291.441051238806,1967.1795211656179,0.8299147019521036,0.8299147019521036,35404.84519430094,35382.83765553947,1.0007775397266856,0.8,4275.5494419189,4272.891774033241,1.0007775397266856,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6684834208145,4632.441516551485,6.184464613558405,5.000134369020693,-3.7450133406181902,8.745147709638884,2.92984767047886,3.5,0.8370993344225315,0.6,0.0002321409575206655,0.9994154624308156,0.00023227673199696511,198.96163389912948,0.0,0.0,0.0,0.014523611921566183,7.848508626908311e-05,0.00015365587125158237,0.0006014728895883379,0.09255893333275703,0.09255893333275703,0.09255893333275703,0.0925589409164555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.59244572016,595.5990730177389,0.0,0.09255893333275703,0.09255893333317361,0.09255893333317361,0.371671448016059,0.371671448016059,0.5,10.000562573539721,3.8838925092932186e-05,3.8838925092932186e-05,6.87805368215777e-12,4.895889560430078e-08,4.027455457844553e-05,6.87805368215777e-12,27518.508625211725,20877.035025047764,0.7586543046130334,0.9863359746008172,0.6060193484630989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811322167782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62647660189623,260.62647660189623,-12.523523398103748,244.85469175159176,276.39826145219985,124092.4206863265,124091.21893493172,1.2017513947505698,0.0,nan,276.39826145219985,3.24826145219987,270.0895475120795,-3.060452487920486,263.780833571957,-9.369166428043002,257.4721196318356,-15.67788036816438,251.16340569171365,-21.986594308286328,244.85469175159176,-28.29530824840822,1.0,1.0,28837.30492052088,28837.30492052088,275.62809476185794,2.4780947618579603,275.62809476185794,275.62809476185794,77191.70040320237,77191.67590968127,0.02449352109397296,0.0,8545.783548066482,8545.783548066482,0.8860841924698913,3933.987351817867,275.62809476185794,2.4780947618579603,1.0,0.002,0.12934616034813848,0.004902382039131248,0.00019977598344479472,0.0018002240165665457,0.09988799172239736,0.09988799172239736,0.0,1.1340321043329382e-14,1.0,1.0000000817130472,4.027454770039185e-05,0.09255893333317361,0.0,7.538987438129886e-09,0.009684333564078582,0.0,1600073.537819224,266.59537411580857,4.895201755061862e-08,1.0,1284566.8789814124,2597.8898123317267,,,,,,,,,,,,,,,,,,2.0,15244.05219216028,1553.332029714603,0.371671448016059,6.175347969391544,2.92984767047886
4075.0,-30.04766261728454,5.000133870641829,35.05405106900837,24.622439976688497,5.000686314446863,-26.542827724111635,-40.04161037793381,1.4958514212721692,-6.5546258896158065,-6.55462593016038,40.10811640986089,41031.688472175374,25750.05980565908,25750.05980565908,66781.74827783446,77201.25385757904,77191.68468830045,25750.05980565908,102941.74449395953,102941.74449395953,102941.74449395953,130460.25608994247,125947.36912137654,4512.886968565926,0.0,90990.93101323178,54821.365627821084,40188.40598378966,27518.511595982938,67706.91757977259,20877.03718827452,1553.332166404744,0.0,0.8783527656753335,2.723206647208657,0.0014947059257719628,1.0,1.0,-6.554592591684752,333670.9277514318,1559200.1799632171,4.672867937493024,1559200.1799632171,4.672867937493024,0.7586543013220992,0.09255894249225918,3.9144141233211047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144141233211047,1.284743363678877,1.2850416207602513,3.046845178567131,6455.899321984358,15244.050879263217,6454.001685490956,0.0003304187179088474,23245.095727386244,2370.340098543972,19291.44293972526,1967.1797137376436,0.8299145405108838,0.8299145405108836,35404.836857808674,35382.83765553947,1.0007772451704628,0.8,4275.548435189886,4272.891774033241,1.0007772451704628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668545626682,4632.441516551485,6.184464378824224,5.000133870641829,-3.7450134199683838,8.745147290610213,2.9298477434328425,3.5,0.8370993552665265,0.6,0.0002321409575206655,0.9994142788278135,0.00023227700708152525,198.96162459017475,0.0,0.0,0.0,0.014523611921566183,7.848516694749032e-05,0.00015365579057317517,0.0006014723967497067,0.09255894249232371,0.09255894249232371,0.09255894249232371,0.0925589487062092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.59602171864,595.5990719002813,0.0,0.09255894249232371,0.09255894249225918,0.09255894249225918,0.3716714790871685,0.3716714790871685,0.5,10.000562759951542,3.773776302296028e-05,3.773776302296028e-05,2.2112089936854318e-11,4.054459168401081e-08,3.333847564590542e-05,2.2112089936854318e-11,27518.511595982938,20877.03718827452,0.7586543013220992,0.9863356753636274,0.6060191475092874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810497341872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264830103841,260.6264830103841,-12.523516989615871,244.85470322026595,276.3982628005017,124092.35141789076,124091.1460540464,1.2053638443402281,0.0,nan,276.3982628005017,3.2482628005017204,270.08955088445515,-3.0604491155448272,263.78083896840764,-9.369161031592341,257.47212705236103,-15.677872947638946,251.1634151363135,-21.98658486368649,244.85470322026595,-28.29529677973403,1.0,1.0,28837.30492052088,28837.30492052088,275.6280957920935,2.4780957920935407,275.6280957920935,275.6280957920935,77191.71306406226,77191.68468830045,0.0283757618162781,0.0,8545.783548066482,8545.783548066482,0.886084265303791,3933.98619393771,275.6280957920935,2.4780957920935407,1.0,0.002,0.1293461541075103,0.004902382065878233,0.0001997759738073377,0.0018002240261867583,0.09988798690366885,0.09988798690366885,0.0,-5.904131350487063e-15,1.0,1.0000000676685197,3.333845353381548e-05,0.09255894249225918,0.0,6.240621475002407e-09,0.008016495650984222,0.0,1600073.5378008236,266.59537411038417,4.052247959407396e-08,1.0,1284566.8789711571,2597.8898123732083,,,,,,,,,,,,,,,,,,2.0,15244.050879263217,1553.332166404744,0.3716714790871685,6.175347969391544,2.9298477434328425
4076.0,-30.047651191491312,5.000133368063517,35.054051604105645,24.622444377187662,5.0006854955092725,-26.54281752279136,-40.0416013324633,1.4958518268083965,-6.554626376752651,-6.55462642151596,40.10811757699222,41031.692065787414,25750.0603099913,25750.0603099913,66781.75237577871,77201.26514138273,77191.69538678596,25750.0603099913,102941.75569677725,102941.75569677725,102941.75569677725,130460.271707537,125947.38415906446,4512.887548472546,0.0,90990.93584749576,54821.36277189675,40188.41452844334,27518.516010759744,67706.93053920308,20877.040361118496,1553.332383544454,0.0,0.8783527585685968,2.723206597261681,0.0014947059257719628,1.0,1.0,-6.554589577299225,333670.92127631005,1559200.2304005802,4.6728681793323545,1559200.2304005802,4.6728681793323545,0.7586542949102186,0.09255895224017656,3.914413660086172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914413660086172,1.2847433617818522,1.285041618862786,3.0468448224999154,6455.898567520655,15244.04951799323,6454.0015491225395,0.0003304188637147734,23245.09971322057,2370.3405049859607,19291.442532110937,1967.1796721725502,0.829914380670047,0.8299143806700471,35404.833505939016,35382.83765553947,1.0007771267376744,0.8,4275.548030412395,4272.891774033241,1.0007771267376744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668608386868,4632.441516551485,6.184464406730886,5.000133368063517,-3.7450138741293726,8.745147242192889,2.929847817036919,3.5,0.8370993762962626,0.6,0.0002321409575206655,0.9994130898571172,0.0002322772834142626,198.9616152389924,0.0,0.0,0.0,0.014523611921566183,7.848524731567284e-05,0.00015365571020499265,0.0006014720109766655,0.09255895223941014,0.09255895223941014,0.09255895223941014,0.0925589591984506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6006592173,595.5990704495031,0.0,0.09255895223941014,0.09255895224017656,0.09255895224017656,0.371671510049322,0.371671510049322,0.5,10.000562968683015,3.7736298224899656e-05,3.7736298224899656e-05,-1.9838353182421997e-11,4.476328285818454e-08,3.684421670868687e-05,-1.9838353182421997e-11,27518.516010759744,20877.040361118496,0.7586542949102186,0.9863355470989978,0.606019084590308,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809818087093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6264892179519,260.6264892179519,-12.52351078204805,244.8547145698278,276.3982638660756,124092.27448385282,124091.10691077521,1.1675730776027873,0.0,nan,276.3982638660756,3.248263866075604,270.08955400682606,-3.0604459931739143,263.7808441475766,-9.369155852423376,257.4721342883279,-15.677865711672098,251.1634244290777,-21.98657557092227,244.8547145698278,-28.295285430172186,1.0,1.0,28837.30492052088,28837.30492052088,275.6280965526402,2.4780965526402383,275.6280965526402,275.6280965526402,77191.71916856701,77191.69538678596,0.0237817810557317,0.0,8545.783548066482,8545.783548066482,0.8860842945882564,3933.985728386603,275.6280965526402,2.4780965526402383,1.0,0.002,0.12934614721061433,0.004902382005606977,0.00019977596295330972,0.0018002240370353733,0.09988798147665486,0.09988798147665486,0.0,-1.1316902276403695e-14,1.0,1.0000000747671924,3.6844236547040055e-05,0.09255895224017656,0.0,6.89686931359778e-09,0.008859489900406258,0.0,1600073.5372355196,266.5953736232473,4.478312121136696e-08,1.0,1284566.8806481515,2597.889805588061,,,,,,,,,,,,,,,,,,2.0,15244.04951799323,1553.332383544454,0.371671510049322,6.175347969391544,2.929847817036919
4077.0,-30.047639816550834,5.000132872039034,35.05405213211161,24.62245380682873,5.000687268536124,-26.542807108041156,-40.04158848021177,1.495854560026639,-6.554626300350549,-6.55462633367122,40.10811844258678,41031.67308096761,25750.059523082557,25750.059523082557,66781.73260405016,77201.2730890816,77191.7036047072,25750.059523082557,102941.76312778976,102941.76312778976,102941.76312778976,130460.28179112016,125947.3937272682,4512.888063851959,0.0,90990.93602956226,54821.33602144906,40188.44445345911,27518.518663330397,67706.9631167895,20877.04230018287,1553.3325031192855,0.0,0.8783527557504757,2.72320660633042,0.0014947059257719628,1.0,1.0,-6.554598894367473,333670.9224336819,1559200.2678077046,4.672868275231865,1559200.2678077046,4.672868275231865,0.7586542922458404,0.09255896123595521,3.9144125280904754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144125280904754,1.2847433489963542,1.28504160607432,3.0468439717149947,6455.896764809499,15244.048158136044,6454.002133261904,0.00033041928015677124,23245.106481904037,2370.3411951995877,19291.44427814259,1967.1798502182285,0.8299142141233333,0.8299142141233333,35404.825315058064,35382.83765553947,1.0007768373264114,0.8,4275.547041267652,4272.891774033241,1.0007768373264114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668669358602,4632.441516551485,6.184464127173035,5.000132872039034,-3.7450138894703247,8.745146761509359,2.9298478885435317,3.5,0.8370993967267234,0.6,0.0002321409575206655,0.9994119061796866,0.00023227755851742708,198.9616059294303,0.0,0.0,0.0,0.014523611921566183,7.848536150688914e-05,0.00015365559601377636,0.0006014713900475351,0.09255896123613408,0.09255896123613408,0.09255896123613408,0.09255896633486721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6041074859,595.5990693706494,0.0,0.09255896123613408,0.09255896123595521,0.09255896123595521,0.37167154101557714,0.37167154101557714,0.5,10.000563121640765,3.564520301324592e-05,3.564520301324592e-05,-3.1661784305470064e-11,3.3320645798085025e-08,2.74393037216214e-05,-3.1661784305470064e-11,27518.518663330397,20877.04230018287,0.7586542922458404,0.9863347804989662,0.6060185126039549,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809135751056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62649549214086,260.62649549214086,-12.523504507859116,244.8547258367138,276.3982651475675,124092.21086713692,124091.03076339609,1.1801037408265214,0.0,nan,276.3982651475675,3.2482651475675084,270.0895572853965,-3.0604427146034823,263.78084942322613,-9.369150576773848,257.4721415610564,-15.677858438943588,251.16343369888483,-21.986566301115147,244.8547258367138,-28.295274163286166,1.0,1.0,28837.30492052088,28837.30492052088,275.62809760211957,2.4780976021195897,275.62809760211957,275.62809760211957,77191.73229181998,77191.7036047072,0.028687112775514834,0.0,8545.783548066482,8545.783548066482,0.8860843661499745,3933.9845907309277,275.62809760211957,2.4780976021195897,1.0,0.002,0.12934614207424558,0.004902382043177885,0.00019977595505621184,0.0018002240449368598,0.09988797752810592,0.09988797752810592,0.0,-6.9284855630513675e-15,1.0,1.0000000557237088,2.7439335383405705e-05,0.09255896123595521,0.0,5.136367216482773e-09,0.0065980072116010886,0.0,1600073.537308811,266.59537369964943,3.3352307582390495e-08,1.0,1284566.8803484035,2597.88980680085,,,,,,,,,,,,,,,,,,2.0,15244.048158136044,1553.3325031192855,0.37167154101557714,6.175347969391544,2.9298478885435317
4078.0,-30.04762597051942,5.000132372559918,35.05405266521436,24.622457997780316,5.000686881153382,-26.54279468535319,-40.0415790854953,1.4958555959864166,-6.554626743511051,-6.554626784931232,40.108119645648166,41031.686757271156,25750.059938077564,25750.059938077564,66781.74669534872,77201.28545577683,77191.71509099127,25750.059938077564,102941.77502906884,102941.77502906884,102941.77502906884,130460.29826133844,125947.40962515023,4512.888636188206,0.0,90990.94179318068,54821.34309467211,40188.442998342856,27518.5232322696,67706.96623061245,20877.045585860596,1553.3327267667012,0.0,0.8783527487251781,2.723206560419264,0.0014947059257719628,1.0,1.0,-6.554592764390293,333670.91648877406,1559200.3197979713,4.6728685142998625,1559200.3197979713,4.6728685142998625,0.7586542856841652,0.09255897096290738,3.9144122433796014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144122433796014,1.284743344150323,1.2850416012271637,3.046843761598496,6455.896319597851,15244.046797640969,6454.001784902918,0.00033041934616268774,23245.109645023356,2370.3415177479933,19291.443236874267,1967.1797440384096,0.8299140563961356,0.8299140563961355,35404.823254950454,35382.83765553947,1.0007767645359107,0.8,4275.546792485546,4272.891774033241,1.0007767645359107,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668731301905,4632.441516551485,6.184464134836678,5.000132372559918,-3.7450143130512896,8.745146685611207,2.9298479611895853,3.5,0.8370994174827386,0.6,0.0002321409575206655,0.9994104653623255,0.00023227789338438166,198.96159459746096,0.0,0.0,0.0,0.014523611921566183,7.848544497828297e-05,0.00015365551254238252,0.00060147101955867,0.09255897096234648,0.09255897096234648,0.09255897096234648,0.09255897736063991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.60899329575,595.5990678408858,0.0,0.09255897096234648,0.09255897096290738,0.09255897096290738,0.37167157176347554,0.37167157176347554,0.5,10.00056331490467,3.548311286749595e-05,3.548311286749595e-05,6.906475391588174e-11,4.14202077081427e-08,3.402054096568463e-05,6.906475391588174e-11,27518.5232322696,20877.045585860596,0.7586542856841652,0.9863349432595694,0.606018686725908,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517808456451957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265018490815,260.6265018490815,-12.523498150918499,244.8547374431405,276.39826625502207,124092.15922918284,124090.9635607407,1.1956684421592076,0.0,nan,276.39826625502207,3.248266255022088,270.0895604926453,-3.0604395073546584,263.7808547302695,-9.369145269730495,257.47214896789416,-15.67785103210582,251.1634432055172,-21.986556794482766,244.8547374431405,-28.295262556859484,1.0,1.0,28837.30492052088,28837.30492052088,275.6280984949474,2.478098494947403,275.6280984949474,275.6280984949474,77191.73974205797,77191.71509099127,0.024651066691149026,0.0,8545.783548066482,8545.783548066482,0.8860843841486284,3933.9843045964994,275.6280984949474,2.478098494947403,1.0,0.002,0.12934613568766073,0.004902381988121843,0.0001997759450068811,0.001800224054999927,0.09988797250344054,0.09988797250344054,0.0,6.8079222814709794e-15,1.0,1.0000000690495017,3.4020471900930715e-05,0.09255897096290738,0.0,6.368290334098161e-09,0.008180494857430448,0.0,1600073.536800428,266.5953732564889,4.1351142954226816e-08,1.0,1284566.881888076,2597.889800571298,,,,,,,,,,,,,,,,,,2.0,15244.046797640969,1553.3327267667012,0.37167157176347554,6.175347969391544,2.9298479611895853
4079.0,-30.047614568735902,5.000131878124741,35.05405319372462,24.622461560089164,5.0006885090200965,-26.54278426096015,-40.0415700051002,1.4958582012441604,-6.554626745659675,-6.554626779181222,40.10812057935248,41031.696867729384,25750.05933241487,25750.05933241487,66781.75620014426,77201.29659479063,77191.72389835744,25750.05933241487,102941.7832307723,102941.7832307723,102941.7832307723,130460.30944665005,125947.42028962992,4512.889157020118,0.0,90990.94972093028,54821.34999386825,40188.44414118003,27518.526215877744,67706.97035705777,20877.047758973742,1553.3328639116478,0.0,0.8783527452024554,2.7232065610999183,0.0014947059257719628,1.0,1.0,-6.554599202628367,333670.91656366544,1559200.3601473332,4.6728686341766705,1559200.3601473332,4.6728686341766705,0.7586542823985982,0.09255898004562729,3.9144124234222017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144124234222017,1.2847433319634014,1.2850415890374127,3.046843930639456,6455.896677775361,15244.045487029247,6454.000908840959,0.0003304192065821243,23245.110601141216,2370.3416152448813,19291.440618266446,1967.1794770147244,0.8299139096081278,0.8299139096081278,35404.8245577006,35382.83765553947,1.0007768105664359,0.8,4275.546949807874,4272.891774033241,1.0007768105664359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668791651687,4632.441516551485,6.184463899733022,5.000131878124741,-3.7450143905343185,8.74514626865906,2.9298480319667837,3.5,0.8370994377047953,0.6,0.0002321409575206655,0.999409278894976,0.0002322781691374113,198.9615852659317,0.0,0.0,0.0,0.014523611921566183,7.848552565703106e-05,0.00015365543186363442,0.0006014707314133142,0.0925589800458694,0.0925589800458694,0.0925589800458694,0.09255898518466109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.61276504706,595.5990666601799,0.0,0.0925589800458694,0.09255898004562729,0.09255898004562729,0.37167160249975373,0.37167160249975373,0.5,10.000563469079726,3.389969702993767e-05,3.389969702993767e-05,2.4442670110147446e-12,3.352153044033912e-08,2.7576552838581847e-05,2.4442670110147446e-12,27518.526215877744,20877.047758973742,0.7586542823985982,0.9863350235280899,0.606018799118402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807629582071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62650823472876,260.62650823472876,-12.523491765271217,244.85474892350578,276.3982675459513,124092.13303100919,124090.9319632602,1.201067749004654,0.0,nan,276.3982675459513,3.2482675459513075,270.0895638214619,-3.0604361785380547,263.7808600969732,-9.369139903026792,257.47215637248496,-15.677843627515017,251.16345264799529,-21.986547352004692,244.85474892350578,-28.295251076494196,1.0,1.0,28837.30492052088,28837.30492052088,275.628099531307,2.4780995313070093,275.628099531307,275.628099531307,77191.75110600416,77191.72389835744,0.027207646722672507,0.0,8545.783548066482,8545.783548066482,0.8860843727668207,3933.9844855393126,275.628099531307,2.4780995313070093,1.0,0.002,0.12934613052560975,0.004902382010848672,0.0001997759370363933,0.0018002240629640808,0.09988796851819665,0.09988796851819665,0.0,4.740131898106625e-16,1.0,1.0000000560015472,2.7576550394314836e-05,0.09255898004562729,0.0,5.162053515195683e-09,0.006631002988054177,0.0,1600073.5367867225,266.5953732543403,3.3519086173328105e-08,1.0,1284566.88186868,2597.889800649777,,,,,,,,,,,,,,,,,,2.0,15244.045487029247,1553.3328639116478,0.37167160249975373,6.175347969391544,2.9298480319667837
4080.0,-30.047603213813,5.000131381870044,35.05405372734825,24.62247109450402,5.000690003000563,-26.54277389213198,-40.041560924705095,1.4958606813179949,-6.554627100454866,-6.5546271429247716,40.10812178390029,41031.692326785946,25750.059551078637,25750.059551078637,66781.75187786459,77201.30451899707,77191.73567314997,25750.059551078637,102941.79522422861,102941.79522422861,102941.79522422861,130460.32593729284,125947.43621010458,4512.889727188255,0.0,90990.94952663375,54821.33733441657,40188.45799135242,27518.530713064236,67706.98870441665,20877.05099854502,1553.3330820283206,0.0,0.8783527386458801,2.7232065240585954,0.0014947059257719628,1.0,1.0,-6.5545922558426355,333670.9117714624,1559200.4122018416,4.672868857294243,1559200.4122018416,4.672868857294243,0.7586542761395971,0.09255898968789142,3.914411220186026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914411220186026,1.2847433203620675,1.2850415774333857,3.0468430215950555,6455.894751619359,15244.044127912626,6454.0015781044185,0.0003304196549153717,23245.11769673232,2370.3423387938105,19291.442618739715,1967.179681006227,0.8299137423361641,0.8299137423361641,35404.81585133808,35382.83765553947,1.000776502941502,0.8,4275.545898412698,4272.891774033241,1.000776502941502,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668852589063,4632.441516551485,6.184463861737389,5.000131381870044,-3.745014747734863,8.745146129604906,2.929848103433105,3.5,0.8370994581237443,0.6,0.0002321409575206655,0.9994080973054353,0.0002322784437574148,198.96157597275527,0.0,0.0,0.0,0.014523611921566183,7.84856063358568e-05,0.0001536553511848087,0.0006014702307194394,0.09255898968755322,0.09255898968755322,0.09255898968755322,0.09255899623174016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.61763701576,595.5990651349906,0.0,0.09255898968755322,0.09255898968789142,0.09255898968789142,0.3716716330718487,0.3716716330718487,0.5,10.000563666705661,3.422842706868323e-05,3.422842706868323e-05,6.554046194651164e-11,4.246987828082638e-08,3.488708210852565e-05,6.554046194651164e-11,27518.530713064236,20877.05099854502,0.7586542761395971,0.9863346924112768,0.6060185678307883,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806948680074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62651462743105,260.62651462743105,-12.523485372568928,244.85476029141827,276.39826896344385,124092.06063700617,124090.85824221696,1.202394789190923,0.0,nan,276.39826896344385,3.248268963443877,270.08956722903827,-3.060432770961711,263.78086549463364,-9.369134505366333,257.47216376022914,-15.67783623977084,251.16346202582358,-21.9865379741764,244.85476029141827,-28.295239708581704,1.0,1.0,28837.30492052088,28837.30492052088,275.62810054541166,2.478100545411678,275.62810054541166,275.62810054541166,77191.76370525316,77191.73567314997,0.028032103189616464,0.0,8545.783548066482,8545.783548066482,0.8860844488321656,3933.9832762869564,275.62810054541166,2.478100545411678,1.0,0.002,0.12934612397693548,0.004902381972324516,0.0001997759267726259,0.0018002240732265845,0.09988796338631295,0.09988796338631295,0.0,-7.897328624384414e-16,1.0,1.0000000708041212,3.48870165680637e-05,0.09255898968789142,0.0,6.530500086968341e-09,0.008388864141865295,0.0,1600073.5363832533,266.5953728995451,4.240433781887987e-08,1.0,1284566.8831098145,2597.8897956281216,,,,,,,,,,,,,,,,,,2.0,15244.044127912626,1553.3330820283206,0.3716716330718487,6.175347969391544,2.929848103433105
