time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4081.0,-30.047591809854293,5.000130882570478,35.05405426478534,24.622475390229397,5.000689408800071,-26.54276368798905,-40.04154810737816,1.4958612869347463,-6.5546275325434635,-6.5546275799979465,40.1081229611805,41031.68119042011,25750.059916499784,25750.059916499784,66781.74110691989,77201.31579495971,77191.7465661117,25750.059916499784,102941.80648261149,102941.80648261149,102941.80648261149,130460.34155743968,125947.45124961367,4512.890307826003,0.0,90990.95465168475,54821.32004714469,40188.4828939334,27518.5350748282,67707.01796876159,20877.05413774805,1553.3332951215395,0.0,0.878352731794802,2.723206479609781,0.0014947059257719628,1.0,1.0,-6.55458853677186,333670.9060112856,1559200.4630771219,4.672869090433632,1559200.4630771219,4.672869090433632,0.7586542699667449,0.09255899933894647,3.9144108141817298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144108141817298,1.2847433175291025,1.285041574599763,3.046842712293819,6455.894096247153,15244.04276823729,6454.001374455539,0.000330419775199341,23245.12141700322,2370.342718155866,19291.442010019586,1967.1796189340484,0.829913583325419,0.829913583325419,35404.81291357674,35382.83765553947,1.0007763991405634,0.8,4275.545543643632,4272.891774033241,1.0007763991405634,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668912355765,4632.441516551485,6.184463860727736,5.000130882570478,-3.7450151619195515,8.74514604449003,2.929848173526479,3.5,0.8370994781504226,0.6,0.0002321409575206655,0.9994069106147625,0.00023227871956365526,198.96156663944748,0.0,0.0,0.0,0.014523611921566183,7.8485720217252e-05,0.0001536552373034135,0.0006014697225561417,0.0925589993383437,0.0925589993383437,0.0925589993383437,0.0925590066966772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6222657485,595.5990636875596,0.0,0.0925589993383437,0.09255899933894647,0.09255899933894647,0.37167166368828275,0.37167166368828275,0.5,10.00056388743502,3.534903714808024e-05,3.534903714808024e-05,-1.3073986337985843e-12,4.7454477680730633e-08,3.9043226081503235e-05,-1.3073986337985843e-12,27518.5350748282,20877.05413774805,0.7586542699667449,0.9863341070157808,0.6060181414185329,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806270576605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265208405295,260.6265208405295,-12.523479159470469,244.8547715568104,276.3982701242482,124091.98839493185,124090.81978166477,1.1686132670719158,0.0,nan,276.3982701242482,3.248270124248222,270.0895704107604,-3.060429589239561,263.78087069727343,-9.369129302726549,257.472170983786,-15.677829016213991,251.16347127029817,-21.986528729701803,244.8547715568104,-28.295228443189586,1.0,1.0,28837.30492052088,28837.30492052088,275.62810138299767,2.478101382997693,275.62810138299767,275.62810138299767,77191.76998936849,77191.7465661117,0.023423256789101288,0.0,8545.783548066482,8545.783548066482,0.8860844744986611,3933.9828682526386,275.62810138299767,2.478101382997693,1.0,0.002,0.12934611666842305,0.004902381923646095,0.0001997759153051272,0.0018002240846906796,0.0998879576525636,0.0998879576525636,0.0,-4.193260322304937e-15,1.0,1.0000000792198114,3.904322738890187e-05,0.09255899933894647,0.0,7.308501862247327e-09,0.009388259468292349,0.0,1600073.535883648,266.5953724674565,4.745578507936443e-08,1.0,1284566.8846016421,2597.8897895921464,,,,,,,,,,,,,,,,,,2.0,15244.04276823729,1553.3332951215395,0.37167166368828275,6.175347969391544,2.929848173526479
4082.0,-30.047580367087967,5.000130385359696,35.0540547939809,24.62248516911643,5.000690051451708,-26.542753325233797,-40.041539061907656,1.4958630095980916,-6.554627711238879,-6.554627744029693,40.108123798273596,41031.674758070694,25750.059665542252,25750.059665542252,66781.73442361294,77201.32371987132,77191.75362260951,25750.059665542252,102941.81328815177,102941.81328815177,102941.81328815177,130460.35109651937,125947.46027278657,4512.890823732797,0.0,90990.95333557346,54821.30437377497,40188.498846442766,27518.5378083676,67707.03665481036,20877.056119541954,1553.3334245554754,0.0,0.8783527277193452,2.723206463150448,0.0014947059257719628,1.0,1.0,-6.5546007688127474,333670.90384990314,1559200.49925279,4.672869229119758,1559200.49925279,4.672869229119758,0.7586542666229104,0.09255900836242337,3.914409397192784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914409397192784,1.2847433094707974,1.2850415665395871,3.046841628469099,6455.891799752628,15244.041409922802,6454.002298411077,0.0003304203191567234,23245.129495353132,2370.343541918304,19291.444771784518,1967.1799005556963,0.8299134137170978,0.8299134137170978,35404.80266054347,35382.83765553947,1.0007760368666063,0.8,4275.544305469863,4272.891774033241,1.0007760368666063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668970634019,4632.441516551485,6.184463713891543,5.000130385359696,-3.7450153698935016,8.745145755253198,2.929848241874227,3.5,0.8370994976783506,0.6,0.0002321409575206655,0.9994057198873106,0.00023227899630876725,198.96155727437937,0.0,0.0,0.0,0.014523611921566183,7.848580058595792e-05,0.00015365515693470757,0.0006014691902323513,0.09255900836237062,0.09255900836237062,0.09255900836237062,0.09255901342040251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6255820581,595.5990626502197,0.0,0.09255900836237062,0.09255900836242337,0.09255900836242337,0.37167169443470394,0.37167169443470394,0.5,10.000564039177062,3.3733451573425555e-05,3.3733451573425555e-05,2.8421709430404007e-12,3.279080829088343e-08,2.6975216940172686e-05,2.8421709430404007e-12,27518.5378083676,20877.056119541954,0.7586542666229104,0.9863337360943017,0.6060178791646397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805589544834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265270226477,260.6265270226477,-12.523472977352299,244.8547827562695,276.39827128902584,124091.90232254069,124090.73953622868,1.1627863120078006,0.0,nan,276.39827128902584,3.2482712890258654,270.08957358247375,-3.06042641752623,263.7808758759238,-9.369124124076166,257.4721781693722,-15.67782183062775,251.16348046282096,-21.98651953717902,244.8547827562695,-28.29521724373049,1.0,1.0,28837.30492052088,28837.30492052088,275.6281020446945,2.4781020446945377,275.6281020446945,275.6281020446945,77191.78163121938,77191.75362260951,0.028008609864627942,0.0,8545.783548066482,8545.783548066482,0.8860845640768729,3933.981444178748,275.6281020446945,2.4781020446945377,1.0,0.002,0.1293461116189362,0.004902381915099588,0.00019977590743882592,0.0018002240925612965,0.09988795371941296,0.09988795371941296,0.0,1.222980050563649e-16,1.0,1.000000054783933,2.6975214098001743e-05,0.09255900836242337,0.0,5.049490900637046e-09,0.006486408797882268,0.0,1600073.5356530994,266.5953722887611,3.278796611994039e-08,1.0,1284566.8851614208,2597.889787327279,,,,,,,,,,,,,,,,,,2.0,15244.041409922802,1553.3334245554754,0.37167169443470394,6.175347969391544,2.929848241874227
4083.0,-30.04756888524285,5.000129888892992,35.05405532287567,24.622489290218823,5.000690106155703,-26.5427429861032,-40.041529981512554,1.495864207016336,-6.554627947985523,-6.554627980568356,40.10812484797753,41031.680855430975,25750.059576373224,25750.059576373224,66781.7404318042,77201.33504493463,77191.76363011802,25750.059576373224,102941.82320649124,102941.82320649124,102941.82320649124,130460.36475302001,125947.47339589454,4512.891357125466,0.0,90990.95932745232,54821.30513794956,40188.50465500307,27518.54154652877,67707.04620153183,20877.058819923037,1553.333603606308,0.0,0.8783527224415676,2.7232064391377357,0.0014947059257719628,1.0,1.0,-6.554601175681171,333670.9007330251,1559200.5446155267,4.672869408720377,1559200.5446155267,4.672869408720377,0.7586542616956566,0.09255901770192138,3.9144091595365325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144091595365325,1.2847433038694929,1.285041560936982,3.0468414567694584,6455.891435941693,15244.040052765893,6454.001895758959,0.00033042036427001356,23245.132437362703,2370.3438419197896,19291.443568230392,1967.1797778273308,0.829913256902877,0.829913256902877,35404.80094091287,35382.83765553947,1.0007759761063084,0.8,4275.54409780434,4272.891774033241,1.0007759761063084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66902873999,4632.441516551485,6.184463606168453,5.000129888892992,-3.745015632672521,8.745145521565513,2.929848310019925,3.5,0.83709951714855,0.6,0.0002321409575206655,0.9994045250948884,0.00023227927399930963,198.96154787732902,0.0,0.0,0.0,0.014523611921566183,7.848588126504484e-05,0.00015365507625562065,0.0006014688379042859,0.09255901770177474,0.09255901770177474,0.09255901770177474,0.09255902271723693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.62992663035,595.5990612889342,0.0,0.09255901770177474,0.09255901770192138,0.09255901770192138,0.37167172501061074,0.37167172501061074,0.5,10.000564190884901,3.2433072419735254e-05,3.2433072419735254e-05,1.4779288903810084e-12,3.2582818221271737e-08,2.6804887170328584e-05,1.4779288903810084e-12,27518.54154652877,20877.058819923037,0.7586542616956566,0.9863336857588878,0.6060178837709015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804906195582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265331295219,260.6265331295219,-12.523466870478103,244.85479390318852,276.39827235585494,124091.84725351447,124090.69861981171,1.1486337027489262,0.0,nan,276.39827235585494,3.248272355854965,270.08957666532126,-3.060423334678717,263.7808809747887,-9.369119025211262,257.4721852842556,-15.677814715744375,251.163489593722,-21.986510406277972,244.85479390318852,-28.295206096811455,1.0,1.0,28837.30492052088,28837.30492052088,275.6281029792022,2.4781029792022196,275.6281029792022,275.6281029792022,77191.78936144355,77191.76363011802,0.02573132552788593,0.0,8545.783548066482,8545.783548066482,0.8860845791008582,3933.9812053342152,275.6281029792022,2.4781029792022196,1.0,0.002,0.12934610658392948,0.004902381893299049,0.0001997758995651218,0.0018002241004316697,0.0998879497825609,0.0998879497825609,0.0,-3.2083710688191047e-15,1.0,1.0000000544390437,2.6804885692399694e-05,0.09255901770192138,0.0,5.017607619601481e-09,0.006445452594924096,0.0,1600073.535375111,266.59537205201445,3.2581340292381356e-08,1.0,1284566.8859686602,2597.889784061166,,,,,,,,,,,,,,,,,,2.0,15244.040052765893,1553.333603606308,0.37167172501061074,6.175347969391544,2.929848310019925
4084.0,-30.047557453513903,5.000129396267856,35.05405584948577,24.622492992226057,5.000691735517514,-26.542732534610703,-40.04152090111745,1.495866816612373,-6.554628019011659,-6.55462804831583,40.10812583984833,41031.69087864144,25750.0591152645,25750.0591152645,66781.74999390595,77201.34640622082,77191.77320835507,25750.0591152645,102941.83232361957,102941.83232361957,102941.83232361957,130460.37720058748,125947.48532789313,4512.891872694349,0.0,90990.96740275019,54821.31187516297,40188.50614176357,27518.54487696791,67707.05101873148,20877.06123752284,1553.3337591513912,0.0,0.878352718299173,2.723206432302402,0.0014947059257719628,1.0,1.0,-6.554603937547711,333670.8998402692,1559200.5874793774,4.67286954968437,1559200.5874793774,4.67286954968437,0.7586542577328002,0.09255902683401027,3.91440932154235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91440932154235,1.2847432916622785,1.2850415487269338,3.046841611819316,6455.891764473735,15244.038696773287,6454.001018238176,0.00033042023070974677,23245.13353828262,2370.343954182378,19291.44094526205,1967.1795103589961,0.829913104757639,0.8299131047576389,35404.80211315286,35382.83765553947,1.000776017525466,0.8,4275.544239366039,4272.891774033241,1.000776017525466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669086330758,4632.441516551485,6.184463409880825,5.000129396267856,-3.745015767096631,8.745145163364487,2.9298483775614024,3.5,0.837099536446115,0.6,0.0002321409575206655,0.9994033355190466,0.0002322795504780876,198.96153852129595,0.0,0.0,0.0,0.014523611921566183,7.848596194420774e-05,0.00015365499557645776,0.0006014685469860348,0.0925590268340754,0.0925590268340754,0.0925590268340754,0.09255903131691195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.63406870665,595.5990599906589,0.0,0.0925590268340754,0.09255902683401027,0.09255902683401027,0.37167175545141407,0.37167175545141407,0.5,10.000564326587702,3.079305059827675e-05,3.079305059827675e-05,-2.6147972675971687e-12,2.930414666479919e-08,2.4110768094942614e-05,-2.6147972675971687e-12,27518.54487696791,20877.06123752284,0.7586542577328002,0.9863337568110958,0.6060179886920467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804220512651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265393134269,260.6265393134269,-12.52346068657306,244.8548050127787,276.39827361407487,124091.82492753428,124090.66180513988,1.1631223943817455,0.0,nan,276.39827361407487,3.24827361407489,270.0895798938152,-3.060420106184779,263.78088617355684,-9.36911382644314,257.47219245329774,-15.67780754670224,251.16349873303804,-21.986501266961938,244.8548050127787,-28.295194987221265,1.0,1.0,28837.30492052088,28837.30492052088,275.6281040322691,2.4781040322691297,275.6281040322691,275.6281040322691,77191.80089776567,77191.77320835507,0.02768941060639918,0.0,8545.783548066482,8545.783548066482,0.8860845688592887,3933.981368150062,275.6281040322691,2.4781040322691297,1.0,0.002,0.12934610205367114,0.004902381900044715,0.00019977589254029524,0.0018002241074560302,0.09988794627014762,0.09988794627014762,0.0,-3.674578002987872e-15,1.0,1.000000048983874,2.411077070973988e-05,0.09255902683401027,0.0,4.513296571625664e-09,0.0057976313235097625,0.0,1600073.5352871243,266.5953719809883,2.9306761462066788e-08,1.0,1284566.8861998776,2597.8897831256677,,,,,,,,,,,,,,,,,,2.0,15244.038696773287,1553.3337591513912,0.37167175545141407,6.175347969391544,2.9298483775614024
4085.0,-30.047546069572906,5.000128902085684,35.054056381751394,24.622502526640915,5.0006932551803756,-26.54272213709726,-40.04151182072235,1.4958693227048157,-6.554628368550652,-6.554628407424019,40.10812705623988,41031.686523107026,25750.059302373877,25750.059302373877,66781.7458254809,77201.3543329241,77191.78507757722,25750.059302373877,102941.8443799511,102941.8443799511,102941.8443799511,130460.39377514421,125947.5013423604,4512.892432783817,0.0,90990.96723927358,54821.29942945708,40188.519788685,27518.549395193113,67707.0691838781,20877.064493125632,1553.3339780448675,0.0,0.8783527117221523,2.723206395711568,0.0014947059257719628,1.0,1.0,-6.554596390361496,333670.895107778,1559200.640045058,4.672869773497702,1559200.640045058,4.672869773497702,0.7586542514763659,0.09255903641460857,3.9144081267190103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144081267190103,1.2847432799392349,1.2850415370011687,3.0468407096117693,6455.889852804206,15244.037340159415,6454.001678752424,0.00033042067539260865,23245.14059180146,2370.3446734411305,19291.442919583336,1967.1797116837388,0.8299129378631253,0.8299129378631253,35404.79346766247,35382.83765553947,1.000775712051397,0.8,4275.543195321887,4272.891774033241,1.000775712051397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669144204125,4632.441516551485,6.1844633688577915,5.000128902085684,-3.745016122234093,8.745145024319777,2.929848445434308,3.5,0.8370995558383737,0.6,0.0002321409575206655,0.9994021509174905,0.00023227982580140632,198.96152920437478,0.0,0.0,0.0,0.014523611921566183,7.84860426234477e-05,0.0001536549148972178,0.0006014680475839873,0.09255903641421058,0.09255903641421058,0.09255903641421058,0.09255904242343378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.63907561474,595.5990584221692,0.0,0.09255903641421058,0.09255903641460857,0.09255903641460857,0.37167178572140686,0.37167178572140686,0.5,10.000564508103304,3.1167388328867673e-05,3.1167388328867673e-05,-4.285993782104924e-11,3.8873395169503056e-08,3.2017062551403797e-05,-4.285993782104924e-11,27518.549395193113,20877.064493125632,0.7586542514763659,0.986333430621783,0.606017761774234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803537822664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265455460407,260.6265455460407,-12.523454453959289,244.85481608257578,276.3982750095056,124091.75670573722,124090.58442183549,1.1722839017426243,0.0,nan,276.3982750095056,3.248275009505619,270.08958322411894,-3.0604167758810377,263.78089143873405,-9.369108561265932,257.4721996533479,-15.677800346652077,251.16350786796193,-21.98649213203805,244.85481608257578,-28.295183917424197,1.0,1.0,28837.30492052088,28837.30492052088,275.6281050620589,2.478105062058944,275.6281050620589,275.6281050620589,77191.81356185855,77191.78507757722,0.028484281327109784,0.0,8545.783548066482,8545.783548066482,0.8860846443927867,3933.9801673526053,275.6281050620589,2.478105062058944,1.0,0.002,0.1293460960433955,0.004902381860130461,0.0001997758831099486,0.0018002241169039286,0.0998879415549743,0.0998879415549743,0.0,1.3877354126945463e-14,1.0,1.0000000649929903,3.201710541134162e-05,0.09255903641460857,0.0,5.993284427505967e-09,0.007698774722497328,0.0,1600073.5348908557,266.5953716314493,3.8916255107324105e-08,1.0,1284566.8874255447,2597.889778166578,,,,,,,,,,,,,,,,,,2.0,15244.037340159415,1553.3339780448675,0.37167178572140686,6.175347969391544,2.929848445434308
4086.0,-30.047534637285818,5.000128404877159,35.05405691790789,24.62250682236629,5.000692669490432,-26.542711906609156,-40.041502740327246,1.495869938812084,-6.554628807644747,-6.55462885274509,40.10812823303807,41031.69076706276,25750.059665583725,25750.059665583725,66781.75043264648,77201.3656103261,77191.79610732055,25750.059665583725,102941.85577290428,102941.85577290428,102941.85577290428,130460.40956023648,125947.51655494847,4512.893005288022,0.0,90990.97237213863,54821.2975288686,40188.52760363336,27518.5537873322,67707.08139096556,20877.067653124617,1553.3341928880886,0.0,0.8783527048287135,2.7232063504238955,0.0014947059257719628,1.0,1.0,-6.554591764359259,333670.88924063795,1559200.6909014985,4.672870008078615,1559200.6909014985,4.672870008078615,0.7586542452218219,0.09255904599331773,3.9144077247338847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144077247338847,1.2847432770571976,1.2850415341184624,3.04684040355528,6455.889204307231,15244.03598296925,6454.0014715759535,0.000330420793990559,23245.144290206645,2370.345050573503,19291.442300319002,1967.1796485363507,0.8299127791797203,0.8299127791797203,35404.79055898253,35382.83765553947,1.0007756092780178,0.8,4275.54284406474,4272.891774033241,1.0007756092780178,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669200976906,4632.441516551485,6.184463371764041,5.000128404877159,-3.7450165440572207,8.74514494893438,2.929848512016466,3.5,0.8370995748618474,0.6,0.0002321409575206655,0.9994009612866235,0.00023228010229428683,198.96151984788668,0.0,0.0,0.0,0.014523611921566183,7.84861233027645e-05,0.000153654834217901,0.0006014676700052561,0.09255904599289176,0.09255904599289176,0.09255904599289176,0.09255905295967079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6437517309,595.5990569593092,0.0,0.09255904599289176,0.09255904599331773,0.09255904599331773,0.37167181603973115,0.37167181603973115,0.5,10.000564718520843,3.2512270990991965e-05,3.2512270990991965e-05,2.063416104647331e-11,4.510036433202913e-08,3.708838585225749e-05,2.063416104647331e-11,27518.5537873322,20877.067653124617,0.7586542452218219,0.9863333208386894,0.6060177151948215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780285798659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626551631506,260.626551631506,-12.523448368493973,244.85482710902528,276.39827615398656,124091.68757327499,124090.54296626912,1.1446070058730557,0.0,nan,276.39827615398656,3.2482761539865805,270.0895863449938,-3.0604136550061867,263.7808965360027,-9.369103463997305,257.47220672700985,-15.67779327299013,251.16351691801785,-21.98648308198213,244.85482710902528,-28.295172890974698,1.0,1.0,28837.30492052088,28837.30492052088,275.6281059074028,2.478105907402835,275.6281059074028,275.6281059074028,77191.81987603684,77191.79610732055,0.02376871628803201,0.0,8545.783548066482,8545.783548066482,0.8860846698051975,3933.979763357554,275.6281059074028,2.478105907402835,1.0,0.002,0.12934608908153594,0.004902381808540726,0.00019977587217452522,0.0018002241278437666,0.09988793608726261,0.09988793608726261,0.0,1.8291791692437442e-14,1.0,1.0000000752615137,3.708836521809644e-05,0.09255904599331773,0.0,6.942574635084981e-09,0.008918201500260112,0.0,1600073.5343846208,266.59537119235523,4.507973017098266e-08,1.0,1284566.8889450761,2597.88977201852,,,,,,,,,,,,,,,,,,2.0,15244.03598296925,1553.3341928880886,0.37167181603973115,6.175347969391544,2.929848512016466
4087.0,-30.047523254043618,5.0001279133706475,35.054057448387205,24.62251632185655,5.000694285210444,-26.542701500118188,-40.041493659932144,1.495872531284591,-6.554628791756784,-6.554628827776,40.10812914155304,41031.686662817716,25750.058980958376,25750.058980958376,66781.74564377608,77201.37353711821,77191.8046343261,25750.058980958376,102941.86361528447,102941.86361528447,102941.86361528447,130460.42025660831,125947.52673118566,4512.8935254226535,0.0,90990.97233398848,54821.285459686296,40188.54097144687,27518.556641323834,67707.09761277071,20877.069734176075,1553.3343233870446,0.0,0.878352701506696,2.7232063530828565,0.0014947059257719628,1.0,1.0,-6.5545992377631705,333670.8895700863,1559200.7301614294,4.67287012112552,1559200.7301614294,4.67287012112552,0.7586542421641974,0.09255905496472146,3.914406554652087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914406554652087,1.2847432649300843,1.2850415219885336,3.0468395215639514,6455.887335473441,15244.034627127081,6454.002103043446,0.00033042122764342474,23245.151228824205,2370.3457581155853,19291.444187817597,1967.1798410076426,0.8299126126525701,0.8299126126525701,35404.782092516056,35382.83765553947,1.0007753101294858,0.8,4275.541821639819,4272.891774033241,1.0007753101294858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669256268947,4632.441516551485,6.184463125208206,5.0001279133706475,-3.745016609499675,8.745144522870323,2.929848576862037,3.5,0.8370995933891534,0.6,0.0002321409575206655,0.9993997767608157,0.0002322803776013083,198.96151053153906,0.0,0.0,0.0,0.014523611921566183,7.848620398215726e-05,0.00015365475353850823,0.0006014671744045876,0.09255905496483767,0.09255905496483767,0.09255905496483767,0.0925590604760643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6473478959,595.5990558344649,0.0,0.09255905496483767,0.09255905496472146,0.09255905496472146,0.3716718465143324,0.3716718465143324,0.5,10.000564883851183,3.1918825925458805e-05,3.1918825925458805e-05,5.3091753215994686e-11,3.6019230265083024e-08,2.9590012843527802e-05,5.3091753215994686e-11,27518.556641323834,20877.069734176075,0.7586542421641974,0.9863330137958818,0.606017509382627,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517802175263403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265577922472,260.6265577922472,-12.523442207752794,244.85483811155098,276.3982774729433,124091.62297690597,124090.46421142589,1.1587654800693044,0.0,nan,276.3982774729433,3.2482774729433004,270.08958960066366,-3.0604103993363196,263.78090172838694,-9.36909827161304,257.4722138561083,-15.677786143891694,251.16352598382974,-21.986474016170234,244.85483811155098,-28.295161888449,1.0,1.0,28837.30492052088,28837.30492052088,275.62810693017457,2.47810693017459,275.62810693017457,275.62810693017457,77191.83279447322,77191.8046343261,0.02816014712152537,0.0,8545.783548066482,8545.783548066482,0.8860847437745969,3933.9785874253475,275.62810693017457,2.47810693017459,1.0,0.002,0.12934608354259092,0.004902381836309704,0.00019977586362985227,0.0018002241363628806,0.09988793181492614,0.09988793181492614,0.0,-7.267190321735839e-15,1.0,1.0000000600783918,2.9589959751774586e-05,0.09255905496472146,0.0,5.538947936108502e-09,0.007115149117843048,0.0,1600073.5343902416,266.5953712082432,3.596613851186703e-08,1.0,1284566.888859753,2597.889772363744,,,,,,,,,,,,,,,,,,2.0,15244.034627127081,1553.3343233870446,0.3716718465143324,6.175347969391544,2.929848576862037
4088.0,-30.047511822126456,5.000127418430375,35.054057982894186,24.622520617581927,5.000693673572322,-26.54269127255695,-40.04148084260521,1.4958731240028433,-6.5546292531367385,-6.5546292956544,40.10813031871706,41031.67559877671,25750.059393414427,25750.059393414427,66781.73499219114,77201.3848099008,77191.8157300508,25750.059393414427,102941.87512346523,102941.87512346523,102941.87512346523,130460.43622657118,125947.54213201262,4512.894094558566,0.0,90990.97742999252,54821.26821886862,40188.56579013766,27518.561103105945,67707.1268932436,20877.072941824168,1553.3345423014473,0.0,0.8783526944888291,2.723206305484759,0.0014947059257719628,1.0,1.0,-6.554594292598438,333670.88340379973,1559200.7810328356,4.672870359940672,1559200.7810328356,4.672870359940672,0.7586542357212067,0.09255906458003296,3.914406146372193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914406146372193,1.2847432621574564,1.285041519215262,3.046839210348354,6455.886676044936,15244.033270683458,6454.00190373191,0.00033042134908972687,23245.15495519581,2370.3461380997396,19291.443592062074,1967.179780257486,0.8299124539821581,0.8299124539821581,35404.77913828825,35382.83765553947,1.0007752057467572,0.8,4275.541464882236,4272.891774033241,1.0007752057467572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6693123210825,4632.441516551485,6.184463141012459,5.000127418430375,-3.7450170483020595,8.745144466732434,2.929848642599035,3.5,0.8370996121711529,0.6,0.0002321409575206655,0.9993985871714861,0.00023228065408584833,198.96150117535552,0.0,0.0,0.0,0.014523611921566183,7.84863178643542e-05,0.0001536546396563113,0.0006014666658892694,0.09255906457946204,0.09255906457946204,0.09255906457946204,0.09255907116325035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.65208149166,595.5990543529292,0.0,0.09255906457946204,0.09255906458003296,0.09255906458003296,0.37167187693518094,0.37167187693518094,0.5,10.000565082712532,3.270442914526939e-05,3.270442914526939e-05,-2.7853275241795927e-11,4.251768359608832e-08,3.500305598436171e-05,-2.7853275241795927e-11,27518.561103105945,20877.072941824168,0.7586542357212067,0.9863324299299899,0.6060170838953617,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780149546918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265638165152,260.6265638165152,-12.523436183484762,244.8548490826608,276.39827855036935,124091.55455829225,124090.42146183498,1.1330964572507758,0.0,nan,276.39827855036935,3.2482785503693776,270.089592656827,-3.060407343172983,263.7809067632865,-9.369093236713468,257.47222086974455,-15.67777913025543,251.16353497620298,-21.986465023796995,244.8548490826608,-28.295150917339186,1.0,1.0,28837.30492052088,28837.30492052088,275.62810776068204,2.4781077606820645,275.62810776068204,275.62810776068204,77191.83907089446,77191.8157300508,0.023340843661571853,0.0,8545.783548066482,8545.783548066482,0.8860847695849442,3933.978177104054,275.62810776068204,2.4781077606820645,1.0,0.002,0.12934607697171466,0.004902381778987725,0.0001997758532889859,0.0018002241467214661,0.09988792664449295,0.09988792664449295,0.0,1.0452142623629257e-14,1.0,1.0000000710391392,3.500308383763695e-05,0.09255906458003296,0.0,6.552231906496098e-09,0.008416780165679257,0.0,1600073.5338584613,266.59537074686324,4.2545536871330114e-08,1.0,1284566.8904567594,2597.889765902212,,,,,,,,,,,,,,,,,,2.0,15244.033270683458,1553.3345423014473,0.37167187693518094,6.175347969391544,2.929848642599035
4089.0,-30.047500351946717,5.000126925703855,35.05405850955484,24.622524564061337,5.000694313628845,-26.54268088538895,-40.04147176221011,1.495874847070748,-6.554629434824562,-6.554629462871105,40.108131161352524,41031.68318853686,25750.059127430977,25750.059127430977,66781.74231596783,77201.3961439534,77191.82276934697,25750.059127430977,102941.88189677795,102941.88189677795,102941.88189677795,130460.4457390148,125947.5511406545,4512.89459836031,0.0,90990.98419227486,54821.271236856956,40188.569950464334,27518.563842236857,67707.13379270119,20877.074927918573,1553.3346719856052,0.0,0.8783526903751007,2.7232062887005033,0.0014947059257719628,1.0,1.0,-6.554606376075014,333670.8812005625,1559200.8174474812,4.672870499929176,1559200.8174474812,4.672870499929176,0.7586542323795038,0.09255907355294524,3.9144060581746714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144060581746714,1.2847432540972592,1.2850415111531936,3.0468391608136347,6455.886571086809,15244.031915594396,6454.0013243212015,0.0003304213274586995,23245.15720648177,2370.346367667019,19291.441860164694,1967.1796036531023,0.8299122990996762,0.8299122990996762,35404.77850010945,35382.83765553947,1.0007751831977703,0.8,4275.541387814676,4272.891774033241,1.0007751831977703,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669366791485,4632.441516551485,6.184462996223429,5.000126925703855,-3.7450172600184413,8.745144185722296,2.9298487064810033,3.5,0.8370996304231438,0.6,0.0002321409575206655,0.9993973936021417,0.0002322809314960855,198.9614917878577,0.0,0.0,0.0,0.014523611921566183,7.848639854393305e-05,0.00015365455897673244,0.0006014663365246788,0.09255907355287832,0.09255907355287832,0.09255907355287832,0.09255907788680735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.65552933887,595.5990532730864,0.0,0.09255907355287832,0.09255907355294524,0.09255907355294524,0.37167190744904527,0.37167190744904527,0.5,10.000565212729184,3.0841233865430695e-05,3.0841233865430695e-05,-1.5290879673557356e-11,2.8046542865922675e-08,2.308679609086539e-05,-1.5290879673557356e-11,27518.563842236857,20877.074927918573,0.7586542323795038,0.9863324375897135,0.606017134238225,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800812768213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62656984639256,260.62656984639256,-12.523430153607421,244.8548600460551,276.3982796467295,124091.51394491403,124090.37979345469,1.134151459339738,0.0,nan,276.3982796467295,3.248279646729543,270.08959572659467,-3.060404273405311,263.78091180646055,-9.369088193539426,257.472227886325,-15.677772113674962,251.1635439661904,-21.98645603380959,244.8548600460551,-28.29513995394487,1.0,1.0,28837.30492052088,28837.30492052088,275.62810841718107,2.4781084171810903,275.62810841718107,275.62810841718107,77191.84928570663,77191.82276934697,0.02651635966321919,0.0,8545.783548066482,8545.783548066482,0.8860847751605522,3933.9780884655447,275.62810841718107,2.4781084171810903,1.0,0.002,0.12934607265009154,0.004902381766761665,0.0001997758465455708,0.0018002241534540865,0.0998879232727854,0.0998879232727854,0.0,-3.426078865054194e-16,1.0,1.000000046910512,2.3086811381745065e-05,0.09255907355294524,0.0,4.321623698051439e-09,0.005551414717996169,0.0,1600073.5336246653,266.5953705651754,2.8061833745596232e-08,1.0,1284566.891027376,2597.889763593486,,,,,,,,,,,,,,,,,,2.0,15244.031915594396,1553.3346719856052,0.37167190744904527,6.175347969391544,2.9298487064810033
4090.0,-30.047488938267012,5.000126435411116,35.05405903710578,24.62253392385321,5.000696454722497,-26.542670398968028,-40.04146264689041,1.4958779154223967,-6.5546295857224095,-6.554629616496991,40.108132240349015,41031.68057530419,25750.058835454045,25750.058835454045,66781.73941075824,77201.40409675632,77191.8334801395,25750.058835454045,102941.89231559355,102941.89231559355,102941.89231559355,130460.45995535259,125947.56483032067,4512.895125031929,0.0,90990.98485157196,54821.26133011538,40188.58169050731,27518.567639759043,67707.14933026634,20877.077676196328,1553.3348518797836,0.0,0.8783526854354566,2.7232062730684268,0.0014947059257719628,1.0,1.0,-6.554604295360491,333670.87917639606,1559200.8640769133,4.672870668023257,1559200.8640769133,4.672870668023257,0.7586542275562687,0.09255908282912909,3.9144050234112355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144050234112355,1.2847432397440706,1.285041496796673,3.046838389428701,6455.884936614699,15244.030561652926,6454.001795766297,0.00033042170068346704,23245.163519710906,2370.3470114372294,19291.443269345633,1967.1797473495674,0.8299121343236546,0.8299121343236546,35404.771012777645,35382.83765553947,1.0007749186453576,0.8,4275.5404836317275,4272.891774033241,1.0007749186453576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669421127945,4632.441516551485,6.1844628453904305,5.000126435411116,-3.7450174609421114,8.745143896353227,2.9298487702058873,3.5,0.8370996486302535,0.6,0.0002321409575206655,0.9993962059136277,0.00023228120754015366,198.9614824466019,0.0,0.0,0.0,0.014523611921566183,7.848647953389422e-05,0.0001536544779867713,0.0006014658605010486,0.09255908282912619,0.09255908282912619,0.09255908282912619,0.0925590875543737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6600579364,595.5990518533952,0.0,0.09255908282912619,0.09255908282912909,0.09255908282912909,0.37167193776318175,0.37167193776318175,0.5,10.000565355647009,2.9792642067150155e-05,2.9792642067150155e-05,-3.240074875066057e-12,3.077457222389057e-08,2.532113649067469e-05,-3.240074875066057e-12,27518.567639759043,20877.077676196328,0.7586542275562687,0.9863321683358122,0.6060169565721515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800127782312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265760121806,260.6265760121806,-12.523423987819399,244.85487100702335,276.3982810173373,124091.46109309609,124090.30137835743,1.1597147386560396,0.0,nan,276.3982810173373,3.2482810173373196,270.0895990152751,-3.060400984724879,263.780917013212,-9.369082986787987,257.4722350111492,-15.677764988850754,251.16355300908657,-21.986446990913407,244.85487100702335,-28.29512899297663,1.0,1.0,28837.30492052088,28837.30492052088,275.62810951689755,2.4781095168975753,275.62810951689755,275.62810951689755,77191.86337217737,77191.8334801395,0.029892037870013155,0.0,8545.783548066482,8545.783548066482,0.886084840575487,3933.9770485282916,275.62810951689755,2.4781095168975753,1.0,0.002,0.12934606789407407,0.004902381758857606,0.00019977583913680978,0.0018002241608617115,0.09988791956840488,0.09988791956840488,0.0,-1.478851763270228e-15,1.0,1.0000000514346856,2.5321139730749564e-05,0.09255908282912909,0.0,4.739868427279569e-09,0.006088678051994158,0.0,1600073.5334515483,266.59537041427757,3.077781229876564e-08,1.0,1284566.8915516152,2597.8897614724,,,,,,,,,,,,,,,,,,2.0,15244.030561652926,1553.3348518797836,0.37167193776318175,6.175347969391544,2.9298487702058873
4091.0,-30.04747747670992,5.000125940289813,35.054059571998465,24.622538219578587,5.000695859229802,-26.542660143115896,-40.0414536014199,1.4958785256351081,-6.554630123934601,-6.554630166419105,40.10813350728063,41031.68491308481,25750.059415246622,25750.059415246622,66781.74432833144,77201.41537522085,77191.8455094326,25750.059415246622,102941.90492467923,102941.90492467923,102941.90492467923,130460.4774408619,125947.5817397636,4512.895701098305,0.0,90990.98996799251,54821.25950585412,40188.589402376,27518.572516182667,67707.16191855866,20877.081178348293,1553.3350922912457,0.0,0.8783526776316546,2.723206217083062,0.0014947059257719628,1.0,1.0,-6.5545952255142765,333670.87193033367,1559200.9188267079,4.672870933583467,1559200.9188267079,4.672870933583467,0.7586542203841149,0.09255909256780116,3.914404620819824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914404620819824,1.284743236889607,1.2850414939415467,3.0468380828348924,6455.884286979209,15244.029206961912,6454.001590571948,0.00033042181966449943,23245.1672175207,2370.3473885088893,19291.442656005995,1967.17968480633,0.8299119759166695,0.8299119759166695,35404.768099710294,35382.83765553947,1.0007748157169727,0.8,4275.540131844749,4272.891774033241,1.0007748157169727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669475390205,4632.441516551485,6.184462904042933,5.000125940289813,-3.745017963021372,8.745143903311185,2.9298488338437507,3.5,0.8370996668125003,0.6,0.0002321409575206655,0.9993950132446002,0.0002322814847424593,198.9614730661629,0.0,0.0,0.0,0.014523611921566183,7.848655990331922e-05,0.00015365439761734628,0.0006014654840426269,0.09255909256719258,0.09255909256719258,0.09255909256719258,0.09255909915461559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6652252671,595.5990502352181,0.0,0.09255909256719258,0.09255909256780116,0.09255909256780116,0.3716719679705017,0.3716719679705017,0.5,10.000565554580028,3.102069388205564e-05,3.102069388205564e-05,1.4779288903810084e-11,4.2484487039473606e-08,3.494090481126477e-05,1.4779288903810084e-11,27518.572516182667,20877.081178348293,0.7586542203841149,0.9863320575843902,0.6060169079666881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517799446170592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62658204474025,260.62658204474025,-12.523417955259731,244.85488194939825,276.3982821400819,124091.39311220743,124090.2584562039,1.1346560035359756,0.0,nan,276.3982821400819,3.248282140081926,270.0896021019453,-3.0603978980547026,263.7809220638085,-9.369077936191502,257.47224202567213,-15.677757974327847,251.16356198753542,-21.98643801246456,244.85488194939825,-28.29511805060173,1.0,1.0,28837.30492052088,28837.30492052088,275.6281103746045,2.478110374604512,275.6281103746045,275.6281103746045,77191.86963462556,77191.8455094326,0.024125192954670638,0.0,8545.783548066482,8545.783548066482,0.886084866026222,3933.9766439239233,275.6281103746045,2.478110374604512,1.0,0.002,0.1293460613358974,0.004902381686641079,0.0001997758287819181,0.0018002241712506515,0.09988791439095905,0.09988791439095905,0.0,3.2569433261464553e-14,1.0,1.000000070913205,3.494089003197587e-05,0.09255909256780116,0.0,6.5405917720919835e-09,0.008401827653858735,0.0,1600073.532836948,266.5953698760654,4.2469707750569796e-08,1.0,1284566.893428275,2597.8897538793954,,,,,,,,,,,,,,,,,,2.0,15244.029206961912,1553.3350922912457,0.3716719679705017,6.175347969391544,2.9298488338437507
4092.0,-30.047466064878193,5.000125451024658,35.05406010138097,24.62254768414425,5.000697482335848,-26.542649710156997,-40.0414445210248,1.4958811276150046,-6.554630108283391,-6.554630142086441,40.10813441808818,41031.68094489784,25750.058711996393,25750.058711996393,66781.73965689423,77201.4233036213,77191.85410094667,25750.058711996393,102941.91281294306,102941.91281294306,102941.91281294306,130460.48818980939,125947.59197446262,4512.896215346779,0.0,90990.98993629191,54821.247577569804,40188.60262080234,27518.57537686633,67707.17799766867,20877.083264264995,1553.3352231069223,0.0,0.8783526742971959,2.723206219669341,0.0014947059257719628,1.0,1.0,-6.554602351091603,333670.87225107645,1559200.9581872232,4.672871047053743,1559200.9581872232,4.672871047053743,0.7586542173188024,0.09255910151004694,3.914403454478805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914403454478805,1.2847432247180206,1.2850414817671347,3.046837203860678,6455.882424538322,15244.027853610498,6454.002218842436,0.0003304222517557677,23245.174135584137,2370.3480939550345,19291.44453394853,1967.1798763031748,0.8299118097126592,0.8299118097126591,35404.75966030997,35382.83765553947,1.0007745175248255,0.8,4275.539112688383,4272.891774033241,1.0007745175248255,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669527713681,4632.441516551485,6.184462657423259,5.000125451024658,-3.745018030288897,8.745143481313555,2.929848895207843,3.5,0.8370996843450981,0.6,0.0002321409575206655,0.9993938257514365,0.00023228176074243853,198.9614637264213,0.0,0.0,0.0,0.014523611921566183,7.848664058312708e-05,0.00015365431693753842,0.0006014649890158816,0.0925591015101983,0.0925591015101983,0.0925591015101983,0.09255910668609946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6688809957,595.5990490911199,0.0,0.0925591015101983,0.09255910151004694,0.09255910151004694,0.37167199831832387,0.37167199831832387,0.5,10.00056570985508,3.036597945538233e-05,3.036597945538233e-05,2.3305801732931286e-11,3.38030758939567e-08,2.779099486360792e-05,2.3305801732931286e-11,27518.57537686633,20877.083264264995,0.7586542173188024,0.9863317543554053,0.6060167054416397,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517798761699756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265881654653,260.6265881654653,-12.52341183453467,244.85489288814023,276.39828344279005,124091.32977164457,124090.17853275154,1.1512388930019282,0.0,nan,276.39828344279005,3.2482834427900684,270.0896053318602,-3.060394668139793,263.78092722093044,-9.36907277906954,257.4722491100006,-15.677750889999402,251.1635709990706,-21.986429000929377,244.85489288814023,-28.29510711185975,1.0,1.0,28837.30492052088,28837.30492052088,275.62811140428835,2.47811140428837,275.62811140428835,275.62811140428835,77191.8824603444,77191.85410094667,0.028359397721942514,0.0,8545.783548066482,8545.783548066482,0.8860849397591296,3933.9754717511987,275.62811140428835,2.47811140428837,1.0,0.002,0.12934605613369746,0.004902381712840411,0.00019977582075707896,0.0018002241792377117,0.09988791037853947,0.09988791037853947,0.0,-5.209374598358352e-15,1.0,1.0000000564357165,2.7790971557806188e-05,0.09255910151004694,0.0,5.202197692712375e-09,0.006682570928695133,0.0,1600073.5328428955,266.5953698917166,3.377977009222377e-08,1.0,1284566.8933452056,2597.8897542154964,,,,,,,,,,,,,,,,,,2.0,15244.027853610498,1553.3352231069223,0.37167199831832387,6.175347969391544,2.929848895207843
4093.0,-30.04745460510283,5.0001249584413285,35.054060634996375,24.622551979869627,5.000696883060754,-26.54263945628582,-40.041435475554294,1.4958817342439499,-6.554630571657242,-6.554630612458981,40.10813559898006,41031.68526943564,25750.05911058463,25750.05911058463,66781.74438002027,77201.43457782357,77191.86526999374,25750.05911058463,102941.92438057836,102941.92438057836,102941.92438057836,130460.50423897774,125947.607459294,4512.896779683739,0.0,90990.99504518634,54821.24573679907,40188.61034265252,27518.57985839938,67707.1902010519,20877.08648594954,1553.3354430272389,0.0,0.8783526672518261,2.723206171813681,0.0014947059257719628,1.0,1.0,-6.554597012518002,333670.8660521862,1559201.009218557,4.672871286804817,1559201.009218557,4.672871286804817,0.7586542108413824,0.092559111098011,3.9144030511818597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144030511818597,1.2847432218803216,1.285041478928777,3.046836896677942,6455.881773654965,15244.02649964497,6454.002014853204,0.0003304223710847444,23245.17783566355,2370.348471258131,19291.44392421106,1967.1798141272566,0.829911651379731,0.829911651379731,35404.75674213727,35382.83765553947,1.0007744144160606,0.8,4275.538760284877,4272.891774033241,1.0007744144160606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669580839866,4632.441516551485,6.184462674242874,5.0001249584413285,-3.7450184722671334,8.745143430708461,2.9298489575133377,3.5,0.837099702146668,0.6,0.0002321409575206655,0.999392633270884,0.00023228203790225858,198.9614543474422,0.0,0.0,0.0,0.014523611921566183,7.848672095270473e-05,0.00015365423656796078,0.000601464612448645,0.09255911109738175,0.09255911109738175,0.09255911109738175,0.09255911742157043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6736704585,595.5990475915986,0.0,0.09255911109738175,0.092559111098011,0.092559111098011,0.3716720286053947,0.3716720286053947,0.5,10.000565900867219,3.118243773769791e-05,3.118243773769791e-05,-3.8255620893323794e-11,4.0801751310937107e-08,3.3599940991280164e-05,-3.8255620893323794e-11,27518.57985839938,20877.08648594954,0.7586542108413824,0.9863316463394276,0.6060166600858025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517798080198523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6265941606494,260.6265941606494,-12.523405839350573,244.85490381198795,276.39828450931043,124091.2624842928,124090.13485821182,1.1276260809545668,0.0,nan,276.39828450931043,3.2482845093104515,270.08960836984596,-3.0603916301540153,263.7809322303819,-9.369067769618084,257.4722560909174,-15.677743909082551,251.1635799514528,-21.98642004854719,244.85490381198795,-28.295096188012025,1.0,1.0,28837.30492052088,28837.30492052088,275.62811224088165,2.4781122408816714,275.62811224088165,275.62811224088165,77191.88878635498,77191.86526999374,0.023516361237852834,0.0,8545.783548066482,8545.783548066482,0.8860849652544649,3933.975066437769,275.62811224088165,2.4781122408816714,1.0,0.002,0.12934604982605472,0.0049023816539335106,0.0001997758108217626,0.001800224189180357,0.0998879054108813,0.0998879054108813,0.0,2.119398406774664e-15,1.0,1.000000068198066,3.359997924690106e-05,0.092559111098011,0.0,6.289587667015198e-09,0.00807939609993766,0.0,1600073.5323094625,266.59536942834274,4.084000693183043e-08,1.0,1284566.894950657,2597.889747719801,,,,,,,,,,,,,,,,,,2.0,15244.02649964497,1553.3354430272389,0.3716720286053947,6.175347969391544,2.9298489575133377
